;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2619;2019-02-09 12:39:37.956;767;197;151;150;140;47;201;28;39;34;659;636;33;48;255;243;258;199;207;205;200;27;559;363;368;135;367;244;553;-1.0;110.0;1380.0;82.0;129.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37671.12890625;19316.619140625;0.0;1085.11950683594;494.0;79692;;;Calculated values ==>;1549712377.956;349.86;292.86;288.26000000000005;288.16;287.16;277.86;274.69669130483857;293.26000000000005;275.96000000000004;277.06;276.56;339.06000000000006;336.76000000000005;276.46000000000004;277.96000000000004;298.66;297.46000000000004;298.96000000000004;293.06;293.66;293.16;;322.56;275.86;241.49495122638035;260.2995467637923;274.69669130483857;293.86;5590000.0;3629999.9999999995;3679999.9999999995;1350000.0;3670000.0000000005;2440000.0;5530000.0;0.0;0.018333333333333333;0.23;0.013666666666666666;0.021500000000000002;0.021500000000000002;;19316.619140625;0.0;1085.11950683594;37671.12890625;509563.2687417944;415378.45660230034;238848.7684301769;238524.6311786081;235352.85732633783;429947.3805835815;458473.52012050984;457543.0965616577;472753.7123474745;523900.49326433823;521565.50222373114;456824.9666708395;458614.6514744399;465894.2078454827;464898.1456994284;430820.5965209019;416066.7103180982;459025.7599915035;458335.0929063802;;207382.2378540181;472070.4381999017;203763.62136814377;238848.7684301769;274.6819088692043;1352315.5565054342;496300.16530358;88904.66598042901;0.0;0;66;77;0;0;0;0;2;28;29;575899012264.9586;211683676790.18524;402788408184.9471;58369.279294508204;3666.859830034025;270.4879137180678;4718.9559762383715;1095082.9365834836;465061.52626520547;26394.318784665786;328988.558164132;3.2852877969221614;0.24340602736188988
2620;2019-02-09 12:40:37.867;777;190;153;152;140;43;201;29;38;35;643;624;30;45;254;244;258;192;207;205;200;28;555;359;368;134;364;241;550;-3.0;85.0;915.0;1.0;129.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37522.59375;19190.029296875;0.0;1064.98498535156;487.0;79693;;;Calculated values ==>;1549712437.867;350.86;292.16;288.46000000000004;288.36;287.16;277.46000000000004;274.27422755570615;293.26000000000005;276.06;276.96000000000004;276.66;337.46000000000004;335.56;276.16;277.66;298.56;297.56;298.96000000000004;292.36;293.66;293.16;;321.86;275.96000000000004;241.2770596917726;259.87524604437704;274.27422755570615;293.86;5550000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2410000.0;5500000.0;0.0;0.014166666666666666;0.1525;0.00016666666666666666;0.021500000000000002;0.021500000000000002;;19190.029296875;0.0;1064.98498535156;37522.59375;511150.24174981756;414083.7466353395;239599.15917835472;239271.01122138754;235436.36077145688;430214.79039162316;458473.52012050984;457906.2574384314;472981.82504853373;522519.7121950688;520592.75979661604;456954.1033360059;458735.1245532393;466194.8918654774;465610.7510579218;431831.5085889214;414798.6417306446;459025.7599915035;458335.0929063802;;204456.2876039246;472299.7188790419;202757.33650206425;239599.15917835472;274.27393876101917;1352941.2413830818;496620.5780556707;88922.55694018737;0.0;0;66;77;0;0;0;0;2;28;29;576119484745.0077;211764257085.2032;402933692359.97943;38910.210442795986;44.92373039616294;241.29894715892092;4702.822575152548;1095892.39651556;465092.4119131136;26398.57734891979;329066.9565217595;2.167327807516013;0.14193297439118155
2621;2019-02-09 12:41:37.857;786;185;154;153;140;39;201;27;39;36;629;614;31;54;252;245;258;186;207;205;200;27;534;354;368;133;359;259;533;-2.0;111.0;459.0;48.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29273.29296875;10616.33203125;0.0;1168.71899414062;485.0;79694;;;Calculated values ==>;1549712497.857;351.76;291.66;288.56;288.46000000000004;287.16;277.06;273.7412296467126;293.26000000000005;275.86;277.06;276.76000000000005;336.06;334.56;276.26000000000005;278.56;298.36;297.66;298.96000000000004;291.76000000000005;293.66;293.16;;321.66;275.86;241.05796691057077;262.3656120759269;273.7412296467126;293.86;5340000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2590000.0;5330000.0;0.0;0.018500000000000003;0.0765;0.008;0.021500000000000002;0.021500000000000002;;10616.33203125;0.0;1168.71899414062;29273.29296875;514048.21377097844;418822.61814688786;240512.01169884347;240174.61429087498;235924.36941484327;430542.39183029096;458473.52012050984;455079.5801925144;473209.4130839679;519617.00242009404;518075.5010802707;454085.5402716301;456925.96370842314;466650.54303335864;466460.0446877315;436830.1114643956;419131.23598833487;459025.7599915035;458335.0929063802;;203620.32615720207;472333.7623376517;201364.04669547593;240512.01169884347;273.70885041833554;1353497.7810004284;496868.92300238716;88941.16803765278;0.0;0;66;77;0;0;0;0;2;28;29;576340247945.0427;211844343735.2159;403083667360.0033;19409.23831252344;2167.757725137406;327.4291963071235;4683.19624596204;1096378.3109226972;465110.8478520773;26403.315960215892;329145.160309144;2.256046360991361;0.14915028055313612
2622;2019-02-09 12:42:37.877;783;178;156;155;141;37;201;24;41;35;632;613;36;69;249;246;258;180;207;205;200;24;535;352;368;132;357;265;535;84.0;111.0;675.0;46.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29264.240234375;10532.69140625;0.0;1200.52014160156;488.0;79695;;;Calculated values ==>;1549712557.877;351.46000000000004;290.96000000000004;288.76000000000005;288.66;287.26000000000005;276.86;273.5264737036516;293.26000000000005;275.56;277.26000000000005;276.66;336.36;334.46000000000004;276.76000000000005;280.06;298.06;297.76000000000005;298.96000000000004;291.16;293.66;293.16;;321.96000000000004;275.56;240.83765695389522;263.1675429290057;273.5264737036516;293.86;5350000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2650000.0;5350000.0;0.014;0.018500000000000003;0.1125;0.007666666666666667;0.021500000000000002;0.035500000000000004;;10532.69140625;0.0;1200.52014160156;29264.240234375;513599.78090147494;415818.55199540226;241119.2848820311;240779.55211985984;236183.60474045743;430671.36484660726;458473.52012050984;454318.49147014046;473242.3297776949;519428.13214091305;517467.5711798638;453689.4726371599;457792.42658361327;466547.812170346;466874.24836804555;436602.67617889115;416489.45800001826;459025.7599915035;458335.0929063802;;204874.27233412856;472173.3745042847;200859.38948164176;225242.1430339902;273.50255373847966;1353985.7563812248;497045.2236115976;88960.91827833085;0.0;0;66;77;0;0;0;0;2;28;29;576561121544.9725;211923870235.19064;403240919759.9533;28514.148973706106;2080.073885173596;372.09453630914857;8274.799720469846;1096777.805603809;465146.2582483509;26409.147267773988;329253.1796032632;3.3444481040524696;0.20196440209324668
2623;2019-02-09 12:43:37.858;770;179;158;157;144;37;202;22;38;34;644;619;37;72;248;246;258;181;207;205;200;22;544;351;368;131;356;264;544;226.0;86.0;306.0;36.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29571.83203125;10774.18359375;0.0;1208.53662109375;490.0;79696;;;Calculated values ==>;1549712617.858;350.16;291.06;288.96000000000004;288.86;287.56;276.86;273.4187578820637;293.36;275.36;276.96000000000004;276.56;337.56000000000006;335.06;276.86;280.36;297.96000000000004;297.76000000000005;298.96000000000004;291.26000000000005;293.66;293.16;;322.16;275.36;240.61611355647437;263.0348170998261;273.4187578820637;293.86;5440000.0;3510000.0;3679999.9999999995;1310000.0;3560000.0;2640000.0;5440000.0;0.03766666666666666;0.014333333333333333;0.051000000000000004;0.006;0.021500000000000002;0.05916666666666666;;10774.18359375;0.0;1208.53662109375;29571.83203125;511241.61231748265;412511.102088295;241475.16665519637;241136.58392363662;236872.24619527673;430735.4089219946;458611.7995580637;454111.590638442;473275.31562819314;520746.6573950119;518170.9774110971;453986.0025407328;458319.9441651915;466561.43444993236;467016.45501159295;434510.30448832724;413261.04569832893;459025.7599915035;458335.0929063802;;205710.24989127388;472110.68294196425;200582.97669755126;215442.3922032871;273.3898124531342;1354475.9017211446;497222.7246766305;88980.98739410231;0.0;0;66;77;0;0;0;0;2;28;29;576781851624.776;212002745250.12042;403399569504.8121;12929.95931098543;1629.166237466478;304.572709323309;14371.151458266339;1097123.0638061438;465177.15879440616;26414.784375832896;329441.83610276907;2.4397506736263863;0.08375057747445196
2624;2019-02-09 12:44:37.858;757;184;159;158;147;38;202;22;34;33;654;626;34;70;248;247;258;186;207;205;200;21;550;351;368;129;356;261;551;304.0;86.0;757.0;69.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29658.4765625;10945.208984375;0.0;1190.17578125;493.0;79697;;;Calculated values ==>;1549712677.858;348.86;291.56;289.06;288.96000000000004;287.86;276.96000000000004;273.4187578820637;293.36;275.36;276.56;276.46000000000004;338.56000000000006;335.76000000000005;276.56;280.16;297.96000000000004;297.86;298.96000000000004;291.76000000000005;293.66;293.16;;322.46000000000004;275.26000000000005;240.16925963744896;262.63441904999945;273.4187578820637;293.86;5500000.0;3510000.0;3679999.9999999995;1290000.0;3560000.0;2610000.0;5510000.0;0.050666666666666665;0.014333333333333333;0.12616666666666668;0.0115;0.021500000000000002;0.07216666666666667;;10945.208984375;0.0;1190.17578125;29658.4765625;509114.5562705326;411390.545434666;241563.93860106144;241227.1409338394;237620.59868662496;430735.4089219946;458611.7995580637;454120.2570427979;473438.18344108673;522019.24331270566;519142.5979549052;454120.2570427979;458554.57631565107;466561.43444993236;467144.6279239212;433066.79874492896;412172.66196668637;459025.7599915035;458335.0929063802;;206964.23671620517;472276.9222685092;200585.88257720997;212794.12559586318;273.3909522071212;1354969.4876260925;497403.71961478156;89000.97666412184;0.0;0;66;77;0;0;0;0;2;28;29;577002651624.776;212080745250.12042;403557069504.8121;31987.586911741684;3124.4469564499414;299.48262715481053;17719.873140908978;1097497.3766913333;465216.7722376888;26419.818170303548;329709.2613077622;4.378220440670059;0.217838575644938
2625;2019-02-09 12:45:37.869;751;189;160;159;151;40;202;24;35;32;659;630;34;69;248;247;259;191;207;205;200;22;555;354;368;137;359;257;555;160.0;81.0;1029.0;145.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29639.44140625;11096.37109375;0.0;1140.67565917969;495.0;79698;;;Calculated values ==>;1549712737.869;348.26;292.06;289.16;289.06;288.26000000000005;277.16;273.7412296467126;293.36;275.56;276.66;276.36;339.06000000000006;336.16;276.56;280.06;297.96000000000004;297.86;299.06;292.26000000000005;293.66;293.16;;322.66;275.36;241.92719264551067;262.0952818180154;273.7412296467126;293.86;5550000.0;3540000.0;3679999.9999999995;1370000.0;3590000.0;2570000.0;5550000.0;0.02666666666666667;0.013500000000000002;0.17149999999999999;0.024166666666666666;0.021500000000000002;0.04816666666666667;;11096.37109375;0.0;1140.67565917969;29639.44140625;507925.7100681347;411599.12119771366;241759.6477901023;241423.16764897207;238785.6286572915;430542.39183029096;458611.7995580637;454919.80551571876;472295.8960165899;522855.4298673418;519885.18884552707;454796.12843079795;459067.65107013966;466131.47824129247;466717.9372126814;432066.4683662549;412377.0396431636;459025.7599915035;458335.0929063802;;207800.24178383037;471316.13971061294;201340.45329063135;219382.23907067202;273.69963234228163;1355463.7275358646;497587.4331231511;89020.40398712191;0.0;0;66;77;0;0;0;0;2;28;29;577223492104.4741;212160559880.01135;403712497994.5997;43488.85890660249;6524.4124218162215;265.807287761732;11509.562459753277;1098126.4623835296;465297.1941403774;26424.52978322545;329952.88459351694;5.049309880354981;0.3435100402040218
2626;2019-02-09 12:46:37.869;751;192;158;158;152;42;202;25;37;33;649;626;36;74;250;247;259;194;207;205;200;23;556;357;368;145;362;255;556;-1.0;83.0;1238.0;226.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29748.51171875;11111.994140625;0.0;1091.97351074219;496.0;79699;;;Calculated values ==>;1549712797.869;348.26;292.36;288.96000000000004;288.96000000000004;288.36;277.36;274.0616903277293;293.36;275.66;276.86;276.46000000000004;338.06000000000006;335.76000000000005;276.76000000000005;280.56;298.16;297.86;299.06;292.56;293.66;293.16;;322.76000000000005;275.46000000000004;243.61107973660833;261.82340779136865;274.0616903277293;293.86;5560000.0;3570000.0000000005;3679999.9999999995;1450000.0;3620000.0000000005;2550000.0;5560000.0;0.0;0.013833333333333333;0.20633333333333334;0.03766666666666666;0.021500000000000002;0.021500000000000002;;11111.994140625;0.0;1091.97351074219;29748.51171875;507836.5680973607;412333.65201211494;241053.86607886202;241053.86607886202;239078.50866465352;430346.717906069;458611.7995580637;455500.2712931425;471335.537891427;521994.66906298895;519640.77314583707;455377.41119875095;459981.3180886839;465960.3153875682;466288.85533692164;431816.9750014937;413092.82235656865;459025.7599915035;458335.0929063802;;208218.24852204052;470343.471860809;202081.33611694895;241053.86607886202;274.0021044240008;1355958.6271452396;497772.5028334375;89039.00939687126;0.0;0;66;77;0;0;0;0;2;28;29;577444292104.4741;212245159880.01135;403866097994.5997;52288.77362468794;10104.540446352059;259.0174449214632;4671.546376791641;1098924.6093212904;465435.76874761214;26428.90332266448;330087.72716715484;5.516556567175998;0.4589074634444613
2627;2019-02-09 12:47:37.869;754;192;155;155;151;45;202;25;40;32;621;604;38;103;251;245;259;194;207;205;200;24;552;360;368;137;365;259;552;-1.0;109.0;1101.0;197.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30454.923828125;10991.337890625;0.0;1947.1376953125;497.0;79700;;;Calculated values ==>;1549712857.869;348.56000000000006;292.36;288.66;288.66;288.26000000000005;277.66;274.38016830617;293.36;275.66;277.16;276.36;335.26000000000005;333.56;276.96000000000004;283.46000000000004;298.26000000000005;297.66;299.06;292.56;293.66;293.16;;322.86;275.56;241.92719264551067;262.3656120759269;274.38016830617;293.86;5520000.0;3600000.0;3679999.9999999995;1370000.0;3650000.0;2590000.0;5520000.0;0.0;0.018166666666666668;0.1835;0.03283333333333333;0.021500000000000002;0.021500000000000002;;10991.337890625;0.0;1947.1376953125;30454.923828125;508565.60370429023;413998.2807911148;240192.6329125075;240192.6329125075;238880.49788242896;430148.3826014536;458611.7995580637;455203.3684747658;472295.8960165899;518795.1337744511;517046.6219924085;454955.68953969755;462817.682310074;465658.1741919227;465596.4787924315;432807.5379912505;414715.9607757526;459025.7599915035;458335.0929063802;;208636.25808486674;471512.23439352604;202900.52221986855;240192.6329125075;274.3340870614158;1356460.3224414636;497956.6972670313;89064.33532358838;0.0;0;66;77;0;0;0;0;2;29;29;577665092104.4741;212329759880.01135;404020297994.5997;46297.57228777364;8819.417883035087;328.663652748212;4690.062889868263;1099746.1622038942;465593.468400357;26433.80066514506;330165.7405777103;4.6478208591115004;0.3808362297220054
2628;2019-02-09 12:48:37.870;758;192;152;152;148;46;202;25;44;32;607;595;41;125;252;245;259;193;207;205;200;24;555;360;368;136;365;263;554;-1.0;86.0;941.0;173.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30432.681640625;10999.7294921875;0.0;1994.8046875;498.0;79701;;;Calculated values ==>;1549712917.87;348.96000000000004;292.36;288.36;288.36;287.96000000000004;277.76000000000005;274.38016830617;293.36;275.66;277.56;276.36;333.86;332.66;277.26000000000005;285.66;298.36;297.66;299.06;292.46000000000004;293.66;293.16;;322.96000000000004;275.56;241.71165711629368;262.9017227912062;274.38016830617;293.86;5550000.0;3600000.0;3679999.9999999995;1360000.0;3650000.0;2630000.0;5540000.0;0.0;0.014333333333333333;0.15683333333333332;0.028833333333333332;0.021500000000000002;0.021500000000000002;;10999.7294921875;0.0;1994.8046875;30432.681640625;508797.025094893;413177.15693683183;239142.2403198925;239142.2403198925;237849.8853277914;430148.3826014536;458611.7995580637;455030.636299068;472427.34351167246;517017.13893925387;515777.9578991544;454656.45368821017;464821.14470068057;465789.28146489616;465596.4787924315;432066.4683662549;413548.20129128615;459025.7599915035;458335.0929063802;;209054.2704885073;471644.9034095714;202897.95008001185;239142.2403198925;274.33309011442594;1356967.7276097022;498139.9592159816;89097.18539089747;0.0;0;66;77;0;0;0;0;2;29;29;577885895784.2074;212411661244.9124;404176900604.4105;39542.80962202197;7748.870487668966;265.4284947412184;4712.646330609486;1100461.5106412203;465731.53977109725;26438.75151554762;330244.09779371816;4.022441606005969;0.3257356745571301
2629;2019-02-09 12:49:37.850;761;192;151;150;144;46;202;25;48;32;614;602;45;134;253;245;259;194;208;205;200;24;555;359;368;137;364;269;555;-1.0;86.0;1060.0;187.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30396.978515625;10917.0966796875;0.0;2036.16076660156;499.0;79702;;;Calculated values ==>;1549712977.85;349.26;292.36;288.26000000000005;288.16;287.56;277.76000000000005;274.27422755570615;293.36;275.66;277.96000000000004;276.36;334.56;333.36;277.66;286.56;298.46000000000004;297.66;299.06;292.56;293.66;293.16;;323.06;275.56;241.92719264551067;263.6948088759802;274.27422755570615;293.96000000000004;5550000.0;3590000.0;3679999.9999999995;1370000.0;3640000.0;2690000.0;5550000.0;0.0;0.014333333333333333;0.17666666666666667;0.03116666666666667;0.021500000000000002;0.021500000000000002;;10917.0966796875;0.0;2036.16076660156;30396.978515625;509169.71750430734;412758.3114497388;238785.6286572915;238462.28266345724;236549.09833774075;430214.79039162316;458611.7995580637;454522.18011340883;472295.8960165899;517233.2949294039;515989.67828663724;454143.5416770994;465008.3650326569;466064.25039095;465741.0905809244;432066.4683662549;413506.49496626557;459025.7599915035;458335.0929063802;;209472.28574929133;471512.23439352604;202640.5633378724;238785.6286572915;274.2286341118889;1357474.4724732204;498322.5385540659;89130.76557256607;0.0;0;66;77;0;0;0;0;2;29;29;578106622184.2776;212493533944.93845;404336447404.46124;44499.08563034477;8379.833747901206;266.02628539984676;4720.313481355407;1101161.6263188368;465865.9008378135;26443.17882912026;330322.67958951;4.467236089836142;0.36568749758447977
2630;2019-02-09 12:50:37.871;760;196;151;150;143;46;202;26;49;32;626;612;45;116;253;245;259;198;207;205;200;25;577;363;368;137;368;252;572;-1.0;83.0;1109.0;247.0;129.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38823.61328125;19743.013671875;0.0;1881.01745605469;500.0;79703;;;Calculated values ==>;1549713037.871;349.16;292.76000000000005;288.26000000000005;288.16;287.46000000000004;277.76000000000005;274.69669130483857;293.36;275.76000000000005;278.06;276.36;335.76000000000005;334.36;277.66;284.76000000000005;298.46000000000004;297.66;299.06;292.96000000000004;293.66;293.16;;323.16;275.66;241.92719264551067;261.41265627149306;274.69669130483857;293.86;5770000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2520000.0;5720000.0;0.0;0.013833333333333333;0.18483333333333332;0.04116666666666667;0.021500000000000002;0.021500000000000002;;19743.013671875;0.0;1881.01745605469;38823.61328125;507091.2626925967;254290.01040859421;238265.3747111047;237948.37819020564;235761.72571221154;429947.3805835815;458611.7995580637;457453.4550644065;472295.8960165899;519889.13682355324;518457.0390827272;456969.4889565288;465370.15420503;465486.7286700281;465160.9749554807;426254.69004547095;255121.6144438953;459025.7599915035;458335.0929063802;;209890.3038832737;471610.25455702154;203677.0526241647;238265.3747111047;274.64850268927916;1358051.512632999;498578.12889960955;89163.4201496046;0.0;0;67;77;0;0;0;0;2;29;29;578327499464.818;212575762715.13965;404492802109.8438;46906.33838437136;11029.916812902607;2367.34087915513;4731.498941198423;1101923.604786644;466027.70537132194;26465.131236199497;330401.4722610103;3.007537985534432;0.24744627760816632
2631;2019-02-09 12:51:40.831;765;199;149;148;141;47;202;27;50;33;628;613;42;95;255;244;259;201;207;205;200;26;562;363;368;137;368;247;556;-1.0;85.0;1222.0;171.0;129.0;0;7;0;1;1;0;0;0;0;0;1;1;0;0;0;38217.32421875;19216.859375;0.0;1881.2932128906198;493.0;79704;;;Calculated values ==>;1549713100.831;349.66;293.06;288.06;287.96000000000004;287.26000000000005;277.86;274.69669130483857;293.36;275.86;278.16;276.46000000000004;335.96000000000004;334.46000000000004;277.36;282.66;298.66;297.56;299.06;293.26000000000005;293.66;293.16;;322.46000000000004;275.76000000000005;241.92719264551067;260.72004837742526;274.69669130483857;293.86;5620000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2470000.0;5560000.0;0.0;0.014166666666666666;0.2036666666666667;0.0285;0.021500000000000002;0.021500000000000002;;19216.859375;0.0;1881.2932128906198;38217.32421875;509050.5713133013;414911.80031545786;238109.62130095647;237789.26784107496;235580.95070276302;429947.3805835815;458611.7995580637;458375.611976014;472393.7743832905;520505.76499353175;518976.82759724255;457418.19673302904;463668.4572548411;465749.9238030741;465029.61547741666;430292.833077844;415611.13515833655;459025.7599915035;458335.0929063802;;206964.23671620517;471708.256711685;203717.7926956843;238109.62130095647;274.6642263589473;1358725.192831324;498918.81134523696;89196.31946625187;0.0;0;67;77;0;0;0;0;2;29;29;578559192264.9584;212662017915.1919;404649887309.93896;51865.30919342715;7637.72822445602;207.99072052635557;4734.847639516611;1102787.3079720975;466190.94355635863;26487.65108031258;330484.2502028274;3.0545743523968603;0.24398889509757288
2632;2019-02-09 12:52:37.861;781;193;149;148;138;44;202;28;52;33;623;608;41;91;254;244;259;194;208;205;200;27;557;360;368;136;365;246;551;-1.0;84.0;1125.0;193.0;129.0;0;11;0;1;1;0;0;0;0;0;1;1;0;0;0;38135.89453125;19038.1640625;0.0;1890.70068359375;487.0;79705;;;Calculated values ==>;1549713157.861;351.26;292.46000000000004;288.06;287.96000000000004;286.96000000000004;277.56;274.38016830617;293.36;275.96000000000004;278.36;276.46000000000004;335.46000000000004;333.96000000000004;277.26000000000005;282.26000000000005;298.56;297.56;299.06;292.56;293.66;293.16;;321.86;275.86;241.71165711629368;260.58029834229245;274.38016830617;293.96000000000004;5570000.0;3600000.0;3679999.9999999995;1360000.0;3650000.0;2460000.0;5510000.0;0.0;0.014;0.1875;0.03216666666666666;0.021500000000000002;0.021500000000000002;;19038.1640625;0.0;1890.70068359375;38135.89453125;511471.05218743836;414757.0629070427;238263.81101797207;237941.55351223252;234786.8531886823;430148.3826014536;458611.7995580637;458772.7244909774;472525.0707617092;520078.94614027324;518550.4442802356;457459.7496793268;463352.7013555795;466051.1729702569;465465.8864643596;431566.2177635672;415109.2128557288;459025.7599915035;458335.0929063802;;204456.2876039246;471938.4492427271;202933.55874774483;238263.81101797207;274.34689033734315;1359329.9739512028;499221.82300989615;89226.19680122528;0.0;0;67;77;0;0;0;0;2;29;29;578769062664.853;212739863865.15283;404790466259.86847;47969.84357685611;8652.990644255262;230.39806870973786;4731.532560600775;1103578.085577602;466319.97962533316;26491.12348484558;330559.23182262486;2.9425755098310487;0.24117927377019563
2633;2019-02-09 12:53:37.872;794;189;152;151;139;41;202;28;53;34;617;603;41;89;253;245;259;191;208;205;200;27;555;358;368;135;363;242;550;-1.0;85.0;1135.0;166.0;129.0;0;13;0;1;1;0;0;0;0;0;1;1;0;0;0;38025.27734375;19078.923828125;0.0;1878.77978515625;483.0;79706;;;Calculated values ==>;1549713217.872;352.56000000000006;292.06;288.36;288.26000000000005;287.06;277.26000000000005;274.1680685717883;293.36;275.96000000000004;278.46000000000004;276.56;334.86;333.46000000000004;277.26000000000005;282.06;298.46000000000004;297.66;299.06;292.26000000000005;293.66;293.16;;321.46000000000004;275.86;241.49495122638035;260.01710675043796;274.1680685717883;293.96000000000004;5550000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2420000.0;5500000.0;0.0;0.014166666666666666;0.18916666666666665;0.027666666666666666;0.021500000000000002;0.021500000000000002;;19078.923828125;0.0;1878.77978515625;38025.27734375;513241.8361323655;413720.03103230504;239271.01122138754;238944.2795962181;235124.68729056825;430280.9020939914;458611.7995580637;459521.21334175055;472753.7123474745;519799.3961372902;518376.1027365107;458102.29215715075;463714.6322996574;466207.9483817794;465885.42676947766;432066.4683662549;414443.2327276156;459025.7599915035;458335.0929063802;;202784.37528459195;472070.4381999017;202409.2411144272;239271.01122138754;274.13420162315197;1359964.7667399729;499539.52364299033;89257.61489735042;0.0;0;67;77;0;0;0;0;2;29;29;578989903144.5511;212821178770.0417;404936893099.66833;48637.014746335335;7460.626452698128;249.66250488072268;4709.877756227343;1104383.2903230062;466454.28438565036;26495.12472304591;330637.9246662011;2.913352654794133;0.23359332261199428
2634;2019-02-09 12:54:37.862;803;186;153;152;140;38;202;26;53;33;611;599;41;102;252;246;259;187;208;205;200;26;533;355;368;134;360;255;533;-2.0;99.0;240.0;134.0;130.0;0;13;100;1;0;0;0;0;0;0;1;1;0;0;0;30178.9140625;10588.8798828125;0.0;2010.9621582031198;483.0;79707;;;Calculated values ==>;1549713277.862;353.46000000000004;291.76000000000005;288.46000000000004;288.36;287.16;276.96000000000004;273.8482719121499;293.36;275.76000000000005;278.46000000000004;276.46000000000004;334.26000000000005;333.06;277.26000000000005;283.36;298.36;297.76000000000005;299.06;291.86;293.66;293.16;;321.46000000000004;275.76000000000005;241.2770596917726;261.82340779136865;273.8482719121499;293.96000000000004;5330000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2550000.0;5330000.0;0.0;0.0165;0.04;0.022333333333333334;0.021666666666666667;0.021666666666666667;;10588.8798828125;0.0;2010.9621582031198;30178.9140625;516184.3730470246;419131.23598833487;240174.61429087498;239838.83734757834;235924.36941484327;430477.46260093397;458611.7995580637;457453.03782128124;472787.01963726926;518103.12638652744;516871.49228398595;455990.735480413;463297.4830796356;466507.67227632634;466446.0373839678;437267.2306110717;419437.2636810146;459025.7599915035;458335.0929063802;;202784.37528459195;472104.6820821746;201465.27427673253;240174.61429087498;273.75286652510187;1360533.0402737383;499786.71413533785;89290.02401113087;0.0;0;67;77;0;0;0;0;2;29;29;579210666344.5862;212901865320.0545;405085968249.692;10239.510541781949;6044.280107654872;294.1944543459421;4726.810370002613;1104873.8462608666;466566.80651685654;26499.65610901663;330716.5506274209;1.6908779812026986;0.13718955422547735
2635;2019-02-09 12:55:40.842;801;177;154;152;140;37;202;23;55;32;613;602;46;129;250;247;259;179;208;205;200;23;535;352;368;134;357;262;534;146.0;86.0;81.0;216.0;130.0;0;14;100;1;0;0;0;0;0;0;1;1;0;0;0;30093.1484375;10529.4453125;0.0;2077.55712890625;490.0;79708;;;Calculated values ==>;1549713340.842;353.26;290.86;288.56;288.36;287.16;276.86;273.5264737036516;293.36;275.46000000000004;278.66;276.36;334.46000000000004;333.36;277.76000000000005;286.06;298.16;297.86;299.06;291.06;293.66;293.16;;322.16;275.46000000000004;241.2770596917726;262.7682575881327;273.5264737036516;293.96000000000004;5350000.0;3520000.0000000005;3679999.9999999995;1340000.0;3570000.0000000005;2620000.0;5340000.0;0.024333333333333332;0.014333333333333333;0.013500000000000002;0.036000000000000004;0.021666666666666667;0.046;;10529.4453125;0.0;2077.55712890625;30093.1484375;515776.8889265353;415866.65829745785;240476.68414238066;239804.4690910492;235894.93755045353;430671.36484660726;458611.7995580637;456558.6872258107;472689.592463476;517720.3666589449;516586.0189755299;455446.31145101093;465436.1314999307;466677.1382597011;467002.66106950067;436815.257324218;416536.1038144478;459025.7599915035;458335.0929063802;;205710.24989127388;471812.00014122744;200492.57209473706;219325.66834906198;273.3587157464214;1361060.2533983772;499971.44081883837;89325.78719790588;0.0;0;67;77;0;0;0;0;2;29;29;579442432744.6564;212986258520.08008;405248771549.74133;3456.8925542694947;9767.499409673655;290.66786697337244;10994.433529636637;1104993.6517424292;466705.1156660653;26504.772029712163;330854.06784146244;1.9441174438147601;0.1378389318032275
2636;2019-02-09 12:56:37.863;791;179;155;154;142;37;202;20;52;31;622;611;48;139;249;247;259;181;208;205;200;21;544;351;368;133;356;261;544;-1.0;85.0;678.0;250.0;130.0;0;14;100;1;0;0;0;0;0;0;1;1;0;0;0;30415.69140625;10776.173828125;0.0;2065.0234375;496.0;79709;;;Calculated values ==>;1549713397.863;352.26;291.06;288.66;288.56;287.36;276.86;273.4187578820637;293.36;275.16;278.36;276.26000000000005;335.36;334.26000000000005;277.96000000000004;287.06;298.06;297.86;299.06;291.26000000000005;293.66;293.16;;322.76000000000005;275.26000000000005;241.05796691057077;262.63441904999945;273.4187578820637;293.96000000000004;5440000.0;3510000.0;3679999.9999999995;1330000.0;3560000.0;2610000.0;5440000.0;0.0;0.014166666666666666;0.113;0.041666666666666664;0.021666666666666667;0.021666666666666667;;10776.173828125;0.0;2065.0234375;30415.69140625;513808.50383710506;412511.102088295;240464.2919070507;240130.51377898402;236236.52741459198;430735.4089219946;458611.7995580637;456353.2889422472;472723.10170879104;518731.0570068299;517598.5130613728;455859.91297266266;466746.8132450845;466690.6173508106;467144.6279239212;434732.21210702666;413261.04569832893;459025.7599915035;458335.0929063802;;208218.24852204052;471749.2581616372;200394.44135174796;240464.2919070507;273.31582013136165;1361539.4581971536;500140.1724448199;89358.59470986392;0.0;0;67;77;0;0;0;0;2;29;29;579652270024.3195;213062381554.95786;405397881464.50195;28923.349777726417;11306.45070041205;304.1748574565511;4720.534021652139;1105250.0897695192;466872.01256985666;26509.48293623095;330978.52383636567;3.52416588742783;0.3153197397910624
2637;2019-02-09 12:57:37.863;783;185;156;156;145;38;202;21;47;29;631;618;45;140;248;248;259;186;208;205;201;20;550;352;368;132;357;259;550;254.0;86.0;578.0;224.0;130.0;0;11;100;1;0;0;0;0;0;0;1;1;0;0;0;30631.935546875;10890.048828125;0.0;2046.36120605469;500.0;79710;;;Calculated values ==>;1549713457.863;351.46000000000004;291.66;288.76000000000005;288.76000000000005;287.66;276.96000000000004;273.5264737036516;293.36;275.26000000000005;277.86;276.06;336.26000000000005;334.96000000000004;277.66;287.16;297.96000000000004;297.96000000000004;299.06;291.76000000000005;293.66;293.26000000000005;;323.16;275.16;240.83765695389522;262.3656120759269;273.5264737036516;293.96000000000004;5500000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2590000.0;5500000.0;0.042333333333333334;0.014333333333333333;0.09633333333333334;0.037333333333333336;0.021666666666666667;0.064;;10890.048828125;0.0;2046.36120605469;30631.935546875;512319.28017092514;412219.46467945963;240592.39171456677;240592.39171456677;237012.14028239695;430671.36484660726;458611.7995580637;456067.0669192615;472659.50235634967;519822.3768852348;518486.77745448006;455820.7939208143;467146.75039948855;466418.3847020313;467130.97620481695;433295.575165666;412601.8314242595;459025.7599915035;458473.52012050984;;209890.3038832737;471784.17857572425;200734.79789877756;214228.25413849787;273.4537355183646;1362048.188421763;500320.72430028865;89392.8562485602;0.0;0;67;77;0;0;0;0;2;29;29;579873070024.3195;213141881554.95786;405553881464.50195;24597.00858230662;10119.176878606011;296.6103269601595;15631.697022848766;1105696.0927558527;467050.5594663485;26514.48947943442;331148.12576173653;3.914879991969346;0.2572427293737743
2638;2019-02-09 12:58:37.884;781;190;157;156;150;41;202;22;45;29;636;622;44;139;249;248;259;191;208;206;201;21;556;354;368;132;360;259;556;-2.0;81.0;731.0;347.0;130.0;0;10;100;1;0;0;0;0;0;0;1;1;0;0;0;30452.396484375;11056.63671875;0.0;2029.40515136719;503.0;79711;;;Calculated values ==>;1549713517.884;351.26;292.16;288.86;288.76000000000005;288.16;277.26000000000005;273.7412296467126;293.36;275.36;277.66;276.06;336.76000000000005;335.36;277.56;287.06;298.06;297.96000000000004;299.06;292.26000000000005;293.76000000000005;293.26000000000005;;323.46000000000004;275.26000000000005;240.83765695389522;262.3656120759269;273.7412296467126;293.96000000000004;5560000.0;3540000.0;3679999.9999999995;1320000.0;3600000.0;2590000.0;5560000.0;0.0;0.013500000000000002;0.12183333333333332;0.057833333333333334;0.021666666666666667;0.021666666666666667;;11056.63671875;0.0;2029.40515136719;30452.396484375;511557.318920508;411554.17536023696;240720.97227745142;240389.5851719979;238431.2628352162;430542.39183029096;458611.7995580637;455820.7939208143;472659.50235634967;520335.6540015416;518897.9001837045;455697.50911575207;467030.92635545804;466117.788102169;466846.7340063354;431816.9750014937;411946.55931517074;459163.4570647147;458473.52012050984;;211144.3756859795;471881.50233233685;201196.51625154776;240720.97227745142;273.643365364218;1362557.4026859044;500503.67735812644;89426.8328559404;0.0;0;67;77;0;0;0;0;2;29;29;580093947304.8599;213221109275.15173;405709335854.8823;31021.72449603897;15654.61502833897;268.25061176535996;4717.971869932932;1106159.7444206115;467265.4162396585;26519.198301446395;331317.7656894591;3.9479135493254827;0.3782763150978169
2639;2019-02-09 12:59:37.864;783;193;155;155;151;43;202;24;45;29;639;625;44;139;250;247;259;195;208;205;201;22;558;357;368;133;362;263;558;-1.0;85.0;753.0;357.0;130.0;0;9;100;1;0;0;0;0;0;0;1;1;0;0;0;30545.9765625;11054.3154296875;0.0;2061.95092773438;505.0;79712;;;Calculated values ==>;1549713577.864;351.46000000000004;292.46000000000004;288.66;288.66;288.26000000000005;277.46000000000004;274.0616903277293;293.36;275.56;277.66;276.06;337.06;335.66;277.56;287.06;298.16;297.86;299.06;292.66;293.66;293.26000000000005;;323.66;275.36;241.05796691057077;262.9017227912062;274.0616903277293;293.96000000000004;5580000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2630000.0;5580000.0;0.0;0.014166666666666666;0.1255;0.0595;0.021666666666666667;0.021666666666666667;;11054.3154296875;0.0;2061.95092773438;30545.9765625;511631.6754684104;411859.8641199572;239993.88866553456;239993.88866553456;238691.70603780312;430346.717906069;458611.7995580637;455155.1530933704;472528.46462518856;520314.40760568157;518873.0945783251;455030.636299068;466461.6185455861;465960.3153875682;466288.85533692164;431314.17877909355;412631.9622702012;459025.7599915035;458473.52012050984;;211980.4382156667;471846.71735943656;202015.21826107468;239993.88866553456;273.9763612521859;1363065.5530215316;500687.8738734438;89460.91612506576;0.0;0;67;77;0;0;0;0;2;29;29;580314673704.93;213300582775.177;405865883654.9321;31769.06182145311;16054.97419635253;264.6647338759752;4733.725348191131;1106682.8265545727;467529.5747344226;26523.63778234108;331396.503578254;4.02724560941712;0.3869274681798363
2640;2019-02-09 13:00:37.874;787;194;152;152;149;46;202;25;47;30;643;629;45;139;252;245;259;195;208;206;201;24;556;360;368;133;365;270;555;-1.0;81.0;740.0;347.0;130.0;0;9;100;1;0;0;0;0;0;0;1;1;0;0;0;30796.349609375;10942.0263671875;0.0;2120.19873046875;506.0;79713;;;Calculated values ==>;1549713637.874;351.86;292.56;288.36;288.36;288.06;277.76000000000005;274.38016830617;293.36;275.66;277.86;276.16;337.46000000000004;336.06;277.66;287.06;298.36;297.66;299.06;292.66;293.76000000000005;293.26000000000005;;323.76000000000005;275.56;241.05796691057077;263.82572766246335;274.38016830617;293.96000000000004;5560000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2700000.0;5550000.0;0.0;0.013500000000000002;0.12333333333333334;0.057833333333333334;0.021666666666666667;0.021666666666666667;;10942.0263671875;0.0;2120.19873046875;30796.349609375;512296.4784904355;413506.49496626557;239110.32063687078;239110.32063687078;238140.2571943137;430148.3826014536;458611.7995580637;454226.55341083976;472625.7912797831;520149.8824949946;518702.16800788365;453973.3620700792;465454.74617360084;465789.28146489616;465596.4787924315;431816.9750014937;413873.7736063451;459163.4570647147;458473.52012050984;;212398.47392691602;472041.5853210863;202832.96562743807;239110.32063687078;274.30789692160414;1363576.8242705578;500871.20727219665;89495.77318075311;0.0;0;67;77;0;0;0;0;2;29;29;580535510504.8949;213380396075.1643;406025810304.90674;31005.209159952876;15569.23183894932;242.23321883450595;4752.869322145513;1107206.032665822;467793.1537071833;26527.862635971265;331475.57170965354;3.94799072549556;0.37770786528706307
2641;2019-02-09 13:01:37.855;785;196;150;150;146;47;202;24;48;31;649;635;46;125;253;245;260;197;208;206;201;24;582;363;368;133;368;258;575;-1.0;85.0;966.0;374.0;130.0;0;11;0;1;0;1;0;0;0;0;1;1;0;0;0;39131.21484375;19850.18359375;0.0;2024.32092285156;506.0;79714;;;Calculated values ==>;1549713697.855;351.66;292.76000000000005;288.16;288.16;287.76000000000005;277.86;274.69669130483857;293.36;275.56;277.96000000000004;276.26000000000005;338.06000000000006;336.66;277.76000000000005;285.66;298.46000000000004;297.66;299.16;292.86;293.76000000000005;293.26000000000005;;323.76000000000005;275.56;241.05796691057077;262.23063862743834;274.69669130483857;293.96000000000004;5820000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2580000.0;5750000.0;0.0;0.014166666666666666;0.161;0.06233333333333334;0.021666666666666667;0.021666666666666667;;19850.18359375;0.0;2024.32092285156;39131.21484375;509800.3792297863;254114.28473885378;237860.5338253889;237860.5338253889;236608.3165916804;429947.3805835815;458611.7995580637;456354.50165650685;472723.10170879104;521750.5972952479;520315.44049780635;456109.0230842944;465547.44405867514;465486.7286700281;465160.9749554807;425102.2315380549;254524.52222042507;459163.4570647147;458473.52012050984;;212398.47392691602;472041.5853210863;203611.7302665731;237860.5338253889;274.62328254818044;1364159.3694427423;501127.727764422;89530.29990757318;0.0;0;67;78;0;0;0;0;2;29;29;580756240584.6984;213460170805.09326;406184160144.76575;40691.58619377933;16732.127631731324;2416.517548666422;4779.948036394288;1107803.316760028;468062.2464628341;26550.011876199525;331554.9866981915;2.95413225755711;0.2683864800152483
2642;2019-02-09 13:02:37.845;779;202;147;146;141;50;202;25;49;31;650;635;43;91;256;242;260;204;208;206;201;24;564;367;368;133;372;252;558;-3.0;85.0;712.0;347.0;130.0;0;11;0;1;0;1;0;0;0;0;1;1;0;0;0;38509.30859375;19295.654296875;0.0;1974.97888183594;499.0;79715;;;Calculated values ==>;1549713757.845;351.06000000000006;293.36;287.86;287.76000000000005;287.26000000000005;278.16;275.1157276137837;293.36;275.66;278.06;276.26000000000005;338.16;336.66;277.46000000000004;282.26000000000005;298.76000000000005;297.36;299.16;293.56;293.76000000000005;293.26000000000005;;323.06;275.56;241.05796691057077;261.41265627149306;275.1157276137837;293.96000000000004;5640000.0;3670000.0000000005;3679999.9999999995;1330000.0;3720000.0000000005;2520000.0;5580000.0;0.0;0.014166666666666666;0.11866666666666667;0.057833333333333334;0.021666666666666667;0.021666666666666667;;19295.654296875;0.0;1974.97888183594;38509.30859375;510617.46644340304;415188.9828978095;237410.68173634965;237093.550372919;235525.551497313;429675.2189834977;458611.7995580637;457453.4550644065;472723.10170879104;522340.32807837124;520808.8833520638;456726.9655403573;462454.907649346;465302.48715872667;464178.7989486036;430020.10367239115;415883.3332611013;459163.4570647147;458473.52012050984;;209472.28574929133;472041.5853210863;204618.17863831492;237410.68173634965;275.03001756042204;1364806.265970764;501453.88871100976;89563.6218513678;0.0;0;67;78;0;0;0;0;2;29;29;580977003784.7334;213539957505.10596;406337134644.79004;30003.119469229536;15465.987019820279;200.27091415993993;4789.694831656804;1108392.3411202221;468330.51936536934;26571.814812298126;331634.7204309339;2.372241193335483;0.22750126815880609
2643;2019-02-09 13:03:37.835;784;194;147;146;136;48;202;27;48;32;644;629;39;82;256;241;260;195;208;206;201;25;557;362;368;132;367;248;551;-1.0;82.0;463.0;252.0;130.0;0;4;0;1;0;1;0;0;0;0;1;1;0;0;0;38332.29296875;19150.9921875;0.0;1910.9040527343802;491.0;79716;;;Calculated values ==>;1549713817.835;351.56000000000006;292.56;287.86;287.76000000000005;286.76000000000005;277.96000000000004;274.5913991737795;293.36;275.86;277.96000000000004;276.36;337.56000000000006;336.06;277.06;281.36;298.76000000000005;297.26000000000005;299.16;292.66;293.76000000000005;293.26000000000005;;322.26000000000005;275.66;240.83765695389522;260.85938512811435;274.5913991737795;293.96000000000004;5570000.0;3620000.0000000005;3679999.9999999995;1320000.0;3670000.0000000005;2480000.0;5510000.0;0.0;0.013666666666666666;0.07716666666666666;0.042;0.021666666666666667;0.021666666666666667;;19150.9921875;0.0;1910.9040527343802;38332.29296875;511841.1144185961;415109.2128557288;237620.59868662496;237300.92232519292;234169.62251935387;430014.67791919125;458611.7995580637;457976.7042204709;472950.9869074988;522053.43333607964;520525.36785551906;456895.18329838145;462003.2189278189;466025.3883456046;464781.3556694665;431802.7353091336;415457.5489980088;459163.4570647147;458473.52012050984;;206128.24275125185;472270.6324499597;203301.60014400026;237620.59868662496;274.4987144057629;1365446.5059261066;501774.22403364367;89595.9988121014;0.0;0;67;78;0;0;0;0;2;29;29;581197766984.7684;213619444255.1186;406487109644.8139;19652.42886456765;11296.699356850297;223.3842129187059;4785.146631067506;1108806.0683903636;468553.5045814793;26575.34468328111;331714.4974780784;1.7072374991912893;0.15857737673274003
2644;2019-02-09 13:04:37.856;791;189;149;148;136;43;202;27;38;34;637;622;31;78;254;242;260;191;208;206;201;26;555;359;368;133;364;242;550;0.0;87.0;729.0;250.0;130.0;0;9;0;1;0;1;0;0;0;0;1;1;0;0;0;38176.55859375;19081.015625;0.0;1873.03723144531;487.0;79717;;;Calculated values ==>;1549713877.856;352.26;292.06;288.06;287.96000000000004;286.76000000000005;277.46000000000004;274.27422755570615;293.36;275.86;276.96000000000004;276.56;336.86;335.36;276.26000000000005;280.96000000000004;298.56;297.36;299.16;292.26000000000005;293.76000000000005;293.26000000000005;;321.86;275.76000000000005;241.05796691057077;260.01710675043796;274.27422755570615;293.96000000000004;5550000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2420000.0;5500000.0;0.0;0.0145;0.1215;0.041666666666666664;0.021666666666666667;0.021666666666666667;;19081.015625;0.0;1873.03723144531;38176.55859375;512873.6519007578;413720.03103230504;238294.95543281117;237972.31005525356;234196.27703581506;430214.79039162316;458611.7995580637;457745.7677900302;473014.93639070686;521830.06882219197;520307.34375902516;456910.9799825661;462442.7915580691;466194.8918654774;465349.75327765616;432300.4200275045;414443.2327276156;459163.4570647147;458473.52012050984;;204456.2876039246;472236.3865531139;202559.26863708656;238294.95543281117;274.1970736778867;1366084.3028389716;502092.9356082845;89627.54269258353;0.0;0;67;78;0;0;0;0;2;29;29;581418644264.4315;213698972079.99728;406634161094.5896;31005.159647082655;11236.54657983447;258.92921584838865;4770.535568233471;1109228.3627119497;468741.34735263244;26579.365368595536;331794.15603369084;2.255944056973147;0.20019391601705938
2645;2019-02-09 13:05:37.866;799;186;151;150;138;39;202;25;24;34;626;613;21;83;253;243;260;188;208;206;201;26;533;355;368;133;360;253;533;-1.0;83.0;483.0;199.0;130.0;0;10;100;1;0;0;0;0;0;0;1;1;0;0;0;30156.091796875;10566.3466796875;0.0;1996.4431152343802;485.0;79718;;;Calculated values ==>;1549713937.866;353.06000000000006;291.76000000000005;288.26000000000005;288.16;286.96000000000004;277.06;273.8482719121499;293.36;275.66;275.56;276.56;335.76000000000005;334.46000000000004;275.26000000000005;281.46000000000004;298.46000000000004;297.46000000000004;299.16;291.96000000000004;293.76000000000005;293.26000000000005;;321.66;275.76000000000005;241.05796691057077;261.54996906429363;273.8482719121499;293.96000000000004;5330000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2530000.0;5330000.0;0.0;0.013833333333333333;0.0805;0.033166666666666664;0.021666666666666667;0.021666666666666667;;10566.3466796875;0.0;1996.4431152343802;30156.091796875;515702.6588361203;419131.23598833487;239504.64617878388;239172.00728331826;235290.62408065077;430477.46260093397;458611.7995580637;454235.0002118804;473014.93639070686;519806.4023236927;518475.7365192694;453864.0491720343;461360.1322644514;466637.4274074692;466058.0093327334;437477.1770824785;419740.77096786414;459163.4570647147;458473.52012050984;;203620.32615720207;472236.3865531139;201482.575993421;239504.64617878388;273.7596233837002;1366653.836498595;502340.03813767637;89659.79373641234;0.0;0;67;78;0;0;0;0;2;29;29;581639481064.3964;213778785379.9846;406782685844.566;20346.570149585987;8980.001383563147;245.35361791883165;4744.3256020707295;1109656.3651153676;468909.84666417283;26583.56842593575;331873.45975851576;2.7315788382457833;0.2386930916503684
2646;2019-02-09 13:06:37.847;800;178;152;151;138;37;202;21;19;33;622;611;21;114;251;244;260;179;208;206;201;23;535;351;368;133;356;262;535;150.0;81.0;138.0;245.0;130.0;0;10;100;1;0;0;0;0;0;0;1;1;0;0;0;30139.384765625;10545.0244140625;0.0;2067.21875;490.0;79719;;;Calculated values ==>;1549713997.847;353.16;290.96000000000004;288.36;288.26000000000005;286.96000000000004;276.86;273.4187578820637;293.36;275.26000000000005;275.06;276.46000000000004;335.36;334.26000000000005;275.26000000000005;284.56;298.26000000000005;297.56;299.16;291.06;293.76000000000005;293.26000000000005;;322.16;275.46000000000004;241.05796691057077;262.7682575881327;273.4187578820637;293.96000000000004;5350000.0;3510000.0;3679999.9999999995;1330000.0;3560000.0;2620000.0;5350000.0;0.025;0.013500000000000002;0.023;0.04083333333333334;0.021666666666666667;0.04666666666666667;;10545.0244140625;0.0;2067.21875;30139.384765625;515656.2683990421;415818.55199540226;239770.22621046327;239436.95801124105;235233.26715860126;430735.4089219946;458611.7995580637;452057.63076058024;472917.67418972735;518647.55351166363;517514.21450033557;452311.47088057286;463671.1063579206;466948.68245374196;466759.817364949;437027.1130257467;416155.7196876107;459163.4570647147;458473.52012050984;;205710.24989127388;471944.1597200548;200209.3035558333;218576.87478834006;273.2430764097139;1367156.1396897722;502515.9105194051;89693.646861707;0.0;0;67;78;0;0;0;0;2;29;29;581860211144.1998;213858560109.91357;406937136919.42847;5792.51152570918;11095.839960039048;281.7638100648364;11195.176782167924;1109874.121817669;469077.0923639726;26587.959680160715;332006.2468823571;2.249028321845669;0.169566225352409
2647;2019-02-09 13:07:37.877;793;179;154;152;140;37;202;19;17;31;627;616;19;123;249;245;260;181;208;206;201;19;542;351;368;133;356;262;542;276.0;84.0;339.0;338.0;130.0;0;9;100;1;0;0;0;0;0;0;1;1;0;0;0;30277.251953125;10703.22265625;0.0;2062.41015625;497.0;79720;;;Calculated values ==>;1549714057.877;352.46000000000004;291.06;288.56;288.36;287.16;276.86;273.4187578820637;293.36;275.06;274.86;276.26000000000005;335.86;334.76000000000005;275.06;285.46000000000004;298.06;297.66;299.16;291.26000000000005;293.76000000000005;293.26000000000005;;322.86;275.06;241.05796691057077;262.7682575881327;273.4187578820637;293.96000000000004;5420000.0;3510000.0;3679999.9999999995;1330000.0;3560000.0;2620000.0;5420000.0;0.046;0.014;0.0565;0.05633333333333333;0.021666666666666667;0.06766666666666667;;10703.22265625;0.0;2062.41015625;30277.251953125;514220.9782057842;413358.91634138394;240198.73791382866;239533.95853035717;235662.80169980758;430735.4089219946;458611.7995580637;451803.3126146753;472723.10170879104;519162.31247535686;518029.5188813502;452057.63076058024;464731.9960431072;466690.6173508106;466888.18498842104;435421.24943908054;414087.16301823244;459163.4570647147;458473.52012050984;;208636.25808486674;471554.28894245124;200242.24924692494;213036.19882007144;273.2560274526059;1367659.8634001752;502693.067779973;89728.0776428332;0.0;0;67;78;0;0;0;0;2;29;29;582081121544.9719;213938400010.19263;407094415519.97815;14213.200080277897;15283.911569514648;298.6772098918733;16607.925407996332;1110040.9194387668;469297.033543119;26592.79910718152;332238.0552476778;3.635050055821959;0.26635017468127486
