;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2648;2019-02-09 13:08:37.857;784;183;155;154;144;38;202;19;17;30;633;621;19;123;249;245;260;185;208;206;201;19;550;352;368;133;357;258;550;326.0;81.0;296.0;311.0;130.0;0;8;100;1;0;0;0;0;0;0;1;1;0;0;0;30379.408203125;10901.1611328125;0.0;2020.13684082031;500.0;79721;;;Calculated values ==>;1549714117.857;351.56000000000006;291.46000000000004;288.66;288.56;287.56;276.96000000000004;273.5264737036516;293.36;275.06;274.86;276.16;336.46000000000004;335.26000000000005;275.06;285.46000000000004;298.06;297.66;299.16;291.66;293.76000000000005;293.26000000000005;;323.16;275.06;241.05796691057077;262.23063862743834;273.5264737036516;293.96000000000004;5500000.0;3520000.0000000005;3679999.9999999995;1330000.0;3570000.0000000005;2580000.0;5500000.0;0.05433333333333333;0.013500000000000002;0.04933333333333333;0.05183333333333333;0.021666666666666667;0.076;;10901.1611328125;0.0;2020.13684082031;30379.408203125;512441.936459415;411439.0319898053;240259.81939828157;239928.7520593822;236694.59332038925;430671.36484660726;458611.7995580637;452503.62041486107;472625.7912797831;520110.2784185726;518878.54489157855;452755.18276290165;465314.2558036612;466547.812170346;466745.737608159;433523.426907949;412219.46467945963;459163.4570647147;458473.52012050984;;209890.3038832737;471554.28894245124;200563.30519434504;211880.29389283573;273.38647766914966;1368165.167077582;502873.0442994285;89762.08752741128;0.0;0;67;78;0;0;0;0;2;29;29;582301847945.0421;214018173410.218;407250363520.0277;12429.055550878791;14046.365990943501;287.60349008460616;18741.08519330323;1110262.864229498;469541.37104987394;26597.683151125377;332532.5321444195;3.521636163647474;0.23343168944325396
2649;2019-02-09 13:09:37.868;781;189;156;155;147;40;202;21;19;29;636;623;19;122;249;246;260;191;208;206;201;20;555;353;368;131;358;258;556;131.0;85.0;897.0;241.0;130.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30551.126953125;11034.1962890625;0.0;2008.34631347656;503.0;79722;;;Calculated values ==>;1549714177.868;351.26;292.06;288.76000000000005;288.66;287.86;277.16;273.6339639331285;293.36;275.26000000000005;275.06;276.06;336.76000000000005;335.46000000000004;275.06;285.36;298.06;297.76000000000005;299.16;292.26000000000005;293.76000000000005;293.26000000000005;;323.46000000000004;275.16;240.61611355647437;262.23063862743834;273.6339639331285;293.96000000000004;5550000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2580000.0;5560000.0;0.021833333333333333;0.014166666666666666;0.14950000000000002;0.04016666666666667;0.021666666666666667;0.0435;;11034.1962890625;0.0;2008.34631347656;30551.126953125;511643.53402562736;411156.2656500391;240389.5851719979;240059.67428768805;237470.17873102773;430607.02586249536;458611.7995580637;452755.18276290165;472790.3263854694;520418.008215219;519083.92585815187;452755.18276290165;465197.5629265202;466404.73984073254;466731.7774718429;432300.4200275045;411946.55931517074;459163.4570647147;458473.52012050984;;211144.3756859795;471916.3548916846;201017.87869208943;220628.30720698638;273.5690326982713;1368673.014624841;503055.8724567126;89795.6643749449;0.0;0;67;78;0;0;0;0;2;29;29;582522688424.7402;214097387930.10974;407405191899.8161;37634.726958586434;10881.088794017072;288.3463600913949;10346.26676173827;1110680.138902841;469749.1379230761;26602.483613127;332774.9711827234;4.535191540253665;0.34829435851928026
2650;2019-02-09 13:10:37.868;782;192;155;155;149;42;202;23;21;29;639;625;21;118;250;245;260;194;208;206;201;22;557;357;368;128;362;260;557;-1.0;84.0;1222.0;267.0;130.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30613.84375;11024.5546875;0.0;2039.28125;507.0;79723;;;Calculated values ==>;1549714237.868;351.36;292.36;288.66;288.66;288.06;277.36;274.0616903277293;293.36;275.46000000000004;275.26000000000005;276.06;337.06;335.66;275.26000000000005;284.96000000000004;298.16;297.66;299.16;292.56;293.76000000000005;293.26000000000005;;323.86;275.36;239.943914813709;262.5002047102346;274.0616903277293;293.96000000000004;5570000.0;3570000.0000000005;3679999.9999999995;1280000.0;3620000.0000000005;2600000.0;5570000.0;0.0;0.014;0.2036666666666667;0.0445;0.021666666666666667;0.021666666666666667;;11024.5546875;0.0;2039.28125;30613.84375;511594.45126323536;411902.9413244403;240026.7243569645;240026.7243569645;238079.0850997112;430346.717906069;458611.7995580637;452659.8574337333;473181.52645050455;520561.314702642;519122.9620337737;452659.8574337333;464437.3142385576;465960.3153875682;466029.4888257932;431802.7353091336;412673.55452819855;459163.4570647147;458473.52012050984;;212816.51262364245;472505.00135272456;202113.1718402157;240026.7243569645;274.01449583285614;1369182.7227140337;503239.6953815173;89829.39460464053;0.0;0;67;78;0;0;0;0;2;29;29;582743488424.7402;214175087930.10974;407560591899.8161;51028.008299213085;12032.436413306641;267.8085309330906;4733.01390821015;1111418.9950299892;469940.0839664705;26607.11823721887;332900.631854973;5.2098991044653085;0.4483093943211387
2651;2019-02-09 13:11:37.848;782;194;152;151;149;45;202;24;27;30;645;630;26;115;252;244;260;195;208;206;201;23;558;360;368;125;365;267;557;84.0;84.0;1008.0;231.0;130.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30461.580078125;11010.07421875;0.0;2107.02905273438;508.0;79724;;;Calculated values ==>;1549714297.848;351.36;292.56;288.36;288.26000000000005;288.06;277.66;274.38016830617;293.36;275.56;275.86;276.16;337.66;336.16;275.76000000000005;284.66;298.36;297.56;299.16;292.66;293.76000000000005;293.26000000000005;;323.96000000000004;275.46000000000004;239.25999513918347;263.43189868330234;274.38016830617;293.96000000000004;5580000.0;3600000.0;3679999.9999999995;1250000.0;3650000.0;2670000.0;5570000.0;0.014;0.014;0.168;0.0385;0.021666666666666667;0.035666666666666666;;11010.07421875;0.0;2107.02905273438;30461.580078125;511508.22725045175;412673.55452819855;239046.80366495575;238722.9095847784;238079.0850997112;430148.3826014536;458611.7995580637;452200.8951668967;473666.99150981207;520603.2828675353;519055.5760857116;452073.0145892409;463045.45771393366;465789.28146489616;465465.8864643596;431552.0079502961;413051.426362488;459163.4570647147;458473.52012050984;;213234.55432191002;472993.6380656752;202901.89042893818;224859.08071250026;274.33461736472213;1369691.5149254748;503423.25608182524;89863.93567297902;0.0;0;67;78;0;0;0;0;2;29;29;582964214824.8104;214250962630.13388;407718639199.86633;41882.232795977034;10398.532284014376;259.00814222931325;8332.248338885674;1112192.9889553587;470126.9463974279;26611.50691278364;333009.47274800495;4.6406603882915;0.36737602435051137
2652;2019-02-09 13:12:37.859;780;194;149;149;145;47;203;24;35;31;656;640;33;111;253;243;260;196;208;206;201;23;574;362;368;123;367;264;569;-1.0;80.0;1122.0;286.0;130.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38876.0703125;19576.142578125;0.0;2083.74584960938;508.0;79725;;;Calculated values ==>;1549714357.859;351.16;292.56;288.06;288.06;287.66;277.86;274.5913991737795;293.46000000000004;275.56;276.66;276.26000000000005;338.76;337.16;276.46000000000004;284.26000000000005;298.46000000000004;297.46000000000004;299.16;292.76000000000005;293.76000000000005;293.26000000000005;;323.96000000000004;275.46000000000004;238.79729159403252;263.0348170998261;274.5913991737795;293.96000000000004;5740000.0;3620000.0000000005;3679999.9999999995;1230000.0;3670000.0000000005;2640000.0;5690000.0;0.0;0.013333333333333334;0.187;0.04766666666666666;0.021666666666666667;0.021666666666666667;;19576.142578125;0.0;2083.74584960938;38876.0703125;509871.4814161184;253645.2309869933;237720.1954140658;237720.1954140658;236464.50808282982;430014.67791919125;458749.9321009194;453734.4937347361;474021.0636080705;521980.9023830166;520334.9505562683;453482.5372081749;463017.687557559;465631.5214710507;465044.1086722825;427352.73122023355;254469.04542941754;459163.4570647147;458473.52012050984;;213234.55432191002;473253.8794426113;203385.55512374782;237720.1954140658;274.53118195247566;1370269.4346104616;503678.1879503931;89898.86519969025;0.0;0;68;78;0;0;0;0;2;29;29;583185055304.5085;214325376270.03217;407877968404.64856;46815.25152025481;12863.723459199156;2305.1158105442137;4782.988701972955;1112932.2701670292;470320.8340679137;26632.87852977247;333118.7864270304;3.0825218566906054;0.26213603095841226
2653;2019-02-09 13:13:37.859;774;202;148;147;141;50;203;25;39;32;667;648;35;68;256;241;260;204;208;206;201;24;570;367;368;129;372;251;563;-3.0;85.0;1037.0;224.0;130.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38075.703125;19529.673828125;0.0;1151.1015625;503.0;79726;;;Calculated values ==>;1549714417.859;350.56000000000006;293.36;287.96000000000004;287.86;287.26000000000005;278.16;275.1157276137837;293.46000000000004;275.66;277.06;276.36;339.86;337.96000000000004;276.66;279.96000000000004;298.76000000000005;297.26000000000005;299.16;293.56;293.76000000000005;293.26000000000005;;323.46000000000004;275.56;240.16925963744896;261.27494424493943;275.1157276137837;293.96000000000004;5700000.0;3670000.0000000005;3679999.9999999995;1290000.0;3720000.0000000005;2510000.0;5630000.0;0.0;0.014166666666666666;0.1728333333333333;0.037333333333333336;0.021666666666666667;0.021666666666666667;;19529.673828125;0.0;1151.1015625;38075.703125;509471.0181953204;413191.2454050922;237580.14290693114;237263.574307357;235388.4885506682;429675.2189834977;458749.9321009194;456405.0248894569;473341.49414492835;524153.7824334176;522217.41100339964;455918.5686477417;459889.6273974675;465302.48715872667;464046.0497008609;428437.87282838195;413932.052162229;459163.4570647147;458473.52012050984;;211144.3756859795;472567.4425401675;204703.98943774178;237580.14290693114;275.06296845193344;1370910.6993891075;504004.0697537785;89925.82226145783;0.0;0;68;78;0;0;0;0;2;29;29;583405855304.5085;214400976270.03217;408032468404.64856;43502.32896057143;10000.235582490559;205.4991261038331;4786.023172960872;1113684.916671036;470511.3670599278;26653.800320911207;333198.52819265483;2.828428128891299;0.2386725840467026
2654;2019-02-09 13:14:37.840;779;195;147;146;136;49;203;27;40;33;668;646;32;49;256;240;260;197;208;206;201;25;558;362;368;135;367;243;552;-2.0;86.0;1037.0;199.0;130.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37575.93359375;19162.673828125;0.0;1087.36840820312;495.0;79727;;;Calculated values ==>;1549714477.84;351.06000000000006;292.66;287.86;287.76000000000005;286.76000000000005;278.06;274.5913991737795;293.46000000000004;275.86;277.16;276.46000000000004;339.96000000000004;337.76;276.36;278.06;298.76000000000005;297.16;299.16;292.86;293.76000000000005;293.26000000000005;;322.66;275.66;241.49495122638035;260.1585393101385;274.5913991737795;293.96000000000004;5580000.0;3620000.0000000005;3679999.9999999995;1350000.0;3670000.0000000005;2430000.0;5520000.0;0.0;0.014333333333333333;0.1728333333333333;0.033166666666666664;0.021666666666666667;0.021666666666666667;;19162.673828125;0.0;1087.36840820312;37575.93359375;511137.6103932437;415068.77947206923;237590.3204905783;237271.01421511293;234143.04538558066;430014.67791919125;458749.9321009194;457823.20386865665;472656.1521691498;524892.6766229483;522662.0757863887;456867.93431181664;458891.584256332;466025.3883456046;464649.81302044657;431552.0079502961;415763.05856668594;459163.4570647147;458473.52012050984;;207800.24178383037;471875.0639052514;203415.63166907534;237590.3204905783;274.54280893234437;1371540.9300582723;504326.40387915395;89944.47027079022;0.0;0;68;78;0;0;0;0;2;29;29;583626585384.312;214480151189.96167;408180621474.51666;43970.1087284943;8903.904502499838;226.30827449841232;4785.802658648517;1114413.6228210856;470668.8516745706;26657.39757642127;333278.2681488624;2.8585680705541767;0.23628163963447066
2655;2019-02-09 13:15:37.860;787;189;149;148;136;44;203;29;39;35;655;636;29;45;255;241;260;191;208;206;201;27;554;359;368;139;364;238;549;-1.0;83.0;691.0;188.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;24885.576171875;6101.5263671875;0.0;1057.33898925781;490.0;79728;;;Calculated values ==>;1549714537.86;351.86;292.06;288.06;287.96000000000004;286.76000000000005;277.56;274.27422755570615;293.46000000000004;276.06;277.06;276.66;338.66;336.76000000000005;276.06;277.66;298.66;297.26000000000005;299.16;292.26000000000005;293.76000000000005;293.26000000000005;;322.16;275.86;242.35481222062532;259.4470641161187;274.27422755570615;293.96000000000004;5540000.0;3590000.0;3679999.9999999995;1390000.0;3640000.0;2380000.0;5490000.0;0.0;0.013833333333333333;0.11516666666666667;0.03133333333333333;0.021666666666666667;0.021666666666666667;;6101.5263671875;0.0;1057.33898925781;24885.576171875;512467.7360801984;414127.2103214636;238326.2036160404;238003.16795453895;234223.00938080327;430214.79039162316;458749.9321009194;458503.2643307626;472326.8440106818;523975.80556633335;522054.1967169358;457321.29640386254;459208.69453830237;466325.4276100551;465219.0939126357;432547.4118538768;414840.6948555996;459163.4570647147;458473.52012050984;;205710.24989127388;471541.1619817675;202590.03995190517;238326.2036160404;274.20902176432577;1372061.6161436809;504537.0090590485;89962.3487899506;0.0;0;68;78;0;0;0;0;2;29;29;583847458984.2418;214562378589.93555;408324969574.47076;29472.673007631747;8427.135156935687;244.94291847616756;4769.8585242635045;1115025.8500097524;470813.3251467968;26661.3259787259;333357.925202198;5.994610524232026;0.5027672400656034
2656;2019-02-09 13:16:37.860;792;180;150;149;136;39;203;26;40;35;637;623;32;66;252;242;260;182;208;206;201;26;534;353;368;142;358;260;534;167.0;85.0;289.0;14.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29340.1875;10563.5439453125;0.0;1146.09814453125;490.0;79729;;;Calculated values ==>;1549714597.86;352.36;291.16;288.16;288.06;286.76000000000005;277.06;273.6339639331285;293.46000000000004;275.76000000000005;277.16;276.66;336.86;335.46000000000004;276.36;279.76000000000005;298.36;297.36;299.16;291.36;293.76000000000005;293.26000000000005;;322.16;275.76000000000005;242.98782864720522;262.5002047102346;273.6339639331285;293.96000000000004;5340000.0;3529999.9999999995;3679999.9999999995;1420000.0;3579999.9999999995;2600000.0;5340000.0;0.02783333333333333;0.014166666666666666;0.04816666666666667;0.0023333333333333335;0.021666666666666667;0.0495;;10563.5439453125;0.0;1146.09814453125;29340.1875;514774.08204273274;416865.81781806913;239138.55469779242;238807.87813984312;234633.65054134373;430607.02586249536;458749.9321009194;455036.06532937;471931.263865096;520355.94544379495;518917.3341088942;454040.3323306458;458228.03325103875;466793.1479323858;466216.16700420267;437252.6162260345;417515.74779061065;459163.4570647147;458473.52012050984;;205710.24989127388;471043.10962919577;201157.4018598476;217782.14889329145;273.62361900576235;1372513.4975076132;504675.884644986;89980.7107660655;0.0;0;68;78;0;0;0;0;2;29;29;584068258984.2418;214646678589.93555;408474369574.47076;12228.488957115329;629.7333181284791;279.60563616850413;11914.222875747311;1115373.359692792;470888.7990507557;26665.697216681274;333496.95921386476;2.1394377893828445;0.07109107960408961
2657;2019-02-09 13:17:37.841;784;178;153;151;138;38;203;22;40;34;632;616;37;82;250;243;260;179;208;206;201;23;539;351;368;137;356;267;539;164.0;81.0;865.0;207.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30154.0859375;10620.3779296875;0.0;2059.48828125;493.0;79730;;;Calculated values ==>;1549714657.841;351.56000000000006;290.96000000000004;288.46000000000004;288.26000000000005;286.96000000000004;276.96000000000004;273.4187578820637;293.46000000000004;275.36;277.16;276.56;336.36;334.76000000000005;276.86;281.36;298.16;297.46000000000004;299.16;291.06;293.76000000000005;293.26000000000005;;322.46000000000004;275.46000000000004;241.92719264551067;263.43189868330234;273.4187578820637;293.96000000000004;5390000.0;3510000.0;3679999.9999999995;1370000.0;3560000.0;2670000.0;5390000.0;0.02733333333333333;0.013500000000000002;0.14416666666666667;0.034499999999999996;0.021666666666666667;0.049;;10620.3779296875;0.0;2059.48828125;30154.0859375;513381.0704128564;414232.6788787524;239967.4720170576;239303.02959426033;235119.61556216129;430735.4089219946;458749.9321009194;453852.4841310001;472491.6353866644;519262.06520247937;517609.0060139031;453473.10010480124;459064.200054565;466819.69984961615;466631.3516481654;436115.4526051978;414588.01422556024;459163.4570647147;458473.52012050984;;206964.23671620517;471414.1961389312;200476.34652271273;217938.40881613054;273.3479752452128;1373009.126122344;504852.36142580595;90007.41552717632;0.0;0;68;78;0;0;0;0;2;29;30;584288989064.9226;214730352085.19363;408632419509.95825;36528.39317186143;9347.355811759537;290.62041812510694;11786.220453914586;1115779.538381125;470971.91513199813;26670.44759571851;333694.40036605106;4.570441745329416;0.3290210855063023
2658;2019-02-09 13:18:37.851;771;182;155;154;142;38;203;21;39;31;601;588;38;109;249;243;260;184;208;206;201;21;549;351;368;130;356;270;549;199.0;79.0;507.0;244.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30458.84375;10782.6962890625;0.0;2099.41723632812;500.0;79731;;;Calculated values ==>;1549714717.851;350.26;291.36;288.66;288.56;287.36;276.96000000000004;273.4187578820637;293.46000000000004;275.26000000000005;277.06;276.26000000000005;333.26000000000005;331.96000000000004;276.96000000000004;284.06;298.06;297.46000000000004;299.16;291.56;293.76000000000005;293.26000000000005;;323.16;275.26000000000005;240.39332010688793;263.82572766246335;273.4187578820637;293.96000000000004;5490000.0;3510000.0;3679999.9999999995;1300000.0;3560000.0;2700000.0;5490000.0;0.033166666666666664;0.013166666666666667;0.0845;0.04066666666666666;0.021666666666666667;0.05483333333333333;;10782.6962890625;0.0;2099.41723632812;30458.84375;510930.8268726451;411488.054595783;240293.59246364114;239962.08100009835;236091.80394872042;430735.4089219946;458749.9321009194;453211.0183327629;473114.68441337737;515800.470335137;514450.2098987224;453083.5500602595;461873.7104838807;466690.6173508106;466631.3516481654;433764.5214852813;412266.7878282398;459163.4570647147;458473.52012050984;;209890.3038832737;472145.33331970085;200407.82126963098;216168.15639188426;273.32107407173476;1373514.3180542842;505030.75010409247;90042.07884940828;0.0;0;68;78;0;0;0;0;2;29;30;584509825864.8875;214810465435.1809;408793546359.9326;21361.870151834646;11050.658823369507;283.0534931510465;13286.410777786303;1116262.0376452226;471141.92691783974;26675.22900841437;333903.3737827143;3.569444808533249;0.2546774779716677
2659;2019-02-09 13:19:37.851;760;188;157;156;146;40;203;22;38;30;599;588;37;112;249;244;261;190;208;206;201;21;556;353;368;125;358;270;556;96.0;86.0;709.0;216.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30500.5390625;10961.171875;0.0;2116.41870117188;501.0;79732;;;Calculated values ==>;1549714777.851;349.16;291.96000000000004;288.86;288.76000000000005;287.76000000000005;277.16;273.6339639331285;293.46000000000004;275.36;276.96000000000004;276.16;333.06;331.96000000000004;276.86;284.36;298.06;297.56;299.26000000000005;292.16;293.76000000000005;293.26000000000005;;323.26000000000005;275.26000000000005;239.25999513918347;263.82572766246335;273.6339639331285;293.96000000000004;5560000.0;3529999.9999999995;3679999.9999999995;1250000.0;3579999.9999999995;2700000.0;5560000.0;0.016;0.014333333333333333;0.11816666666666667;0.036000000000000004;0.021666666666666667;0.03766666666666667;;10961.171875;0.0;2116.41870117188;30500.5390625;508957.2928959491;410752.57778573356;240720.97227745142;240389.5851719979;237152.33093866782;430607.02586249536;458749.9321009194;453083.5500602595;473666.99150981207;515592.868314163;514450.2098987224;452955.962531982;462234.9329769243;466404.73984073254;466474.1722881754;432286.41474518296;411554.17536023696;459163.4570647147;458473.52012050984;;210308.32490665457;472801.12558535323;201000.67726359633;223848.63457245103;273.562299563451;1374022.312911055;505211.94900545967;90077.21081555412;0.0;0;68;78;0;0;0;0;2;29;30;584730625864.8875;214886965435.1809;408955546359.9326;29787.792802139036;9784.81613958325;297.16209785089274;8837.537355643548;1116688.2848365058;471315.55587586435;26680.06413833939;334087.74001715955;3.7244864114314935;0.2893604985976315
2660;2019-02-09 13:20:37.872;755;199;157;157;151;43;203;25;32;30;617;601;32;79;251;242;261;202;208;206;201;23;581;363;368;128;368;244;575;-1.0;108.0;1362.0;334.0;130.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38336.21484375;19965.59765625;0.0;1127.62854003906;501.0;79733;;;Calculated values ==>;1549714837.872;348.66;293.06;288.86;288.86;288.26000000000005;277.46000000000004;274.69669130483857;293.46000000000004;275.66;276.36;276.16;334.86;333.26000000000005;276.36;281.06;298.26000000000005;297.36;299.26000000000005;293.36;293.76000000000005;293.26000000000005;;323.26000000000005;275.46000000000004;239.943914813709;260.2995467637923;274.69669130483857;293.96000000000004;5810000.0;3629999.9999999995;3679999.9999999995;1280000.0;3679999.9999999995;2440000.0;5750000.0;0.0;0.018000000000000002;0.22699999999999998;0.05566666666666666;0.021666666666666667;0.021666666666666667;;19965.59765625;0.0;1127.62854003906;38336.21484375;506098.0861879004;255356.2950723793;240097.9997343517;240097.9997343517;238176.47471241007;429947.3805835815;458749.9321009194;456704.97771923593;473278.11375594366;519633.6890718299;518004.6845256366;456704.97771923593;462257.61038429535;465223.0916647954;464766.5650395172;425662.72955753456;407785.5411195757;459163.4570647147;458473.52012050984;;210308.32490665457;472601.6926398898;203668.7342514038;240097.9997343517;274.64529168005714;1374596.1532999307;505469.76228757127;90104.25400432742;0.0;0;68;79;0;0;0;0;2;29;30;584951503144.5505;214962892000.0651;409109800329.6973;57439.227267197886;14970.601350292383;321.78939188326;4731.4696083667595;1117415.4310814496;471521.92322459957;26685.223872687813;334200.85465129075;3.6724153477939003;0.3245577431171422
2661;2019-02-09 13:21:37.852;766;201;152;151;144;48;203;26;11;32;632;609;13;45;254;236;261;203;208;206;201;25;562;365;368;133;370;235;557;-3.0;105.0;902.0;213.0;130.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37622.546875;19449.9140625;0.0;1048.44702148438;494.0;79734;;;Calculated values ==>;1549714897.852;349.76;293.26000000000005;288.36;288.26000000000005;287.56;277.96000000000004;274.9066339382667;293.46000000000004;275.76000000000005;274.26000000000005;276.36;336.36;334.06;274.46000000000004;277.66;298.56;296.76000000000005;299.26000000000005;293.46000000000004;293.76000000000005;293.26000000000005;;322.56;275.66;241.05796691057077;259.0149159925826;274.9066339382667;293.96000000000004;5620000.0;3650000.0;3679999.9999999995;1330000.0;3700000.0;2350000.0;5570000.0;0.0;0.0175;0.15033333333333332;0.0355;0.021666666666666667;0.021666666666666667;;19449.9140625;0.0;1048.44702148438;37622.546875;509175.20398628194;415225.9254312048;239046.80366495575;238722.9095847784;236491.5316842479;429811.8947417682;458749.9321009194;455671.2346152044;472820.39598721155;521893.80926551507;519568.45107816346;455909.5763476325;459678.98043980944;465328.47617258277;463678.2282813929;430778.26308215316;415919.07912039774;459163.4570647147;458473.52012050984;;207382.2378540181;472138.9942397944;204192.0783553774;239046.80366495575;274.85654828405495;1375228.9319845613;505798.1153977994;90122.38192269154;0.0;0;68;79;0;0;0;0;2;29;30;585172229544.6207;215041165900.09;409253452429.743;37805.69982439399;9512.115513896802;260.0357193307199;4754.245523203672;1118208.8742382233;471725.8778576525;26690.07079910194;334279.8759282036;2.552989303213753;0.2155937533922533
2662;2019-02-09 13:22:37.863;781;186;150;149;139;47;203;27;9;33;632;610;10;53;254;236;261;188;208;206;201;26;536;358;368;136;363;260;536;-1.0;86.0;610.0;146.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29256.595703125;10615.28125;0.0;1169.58654785156;492.0;79735;;;Calculated values ==>;1549714957.863;351.26;291.76000000000005;288.16;288.06;287.06;277.86;274.1680685717883;293.46000000000004;275.86;274.06;276.46000000000004;336.36;334.16;274.16;278.46000000000004;298.56;296.76000000000005;299.26000000000005;291.96000000000004;293.76000000000005;293.26000000000005;;322.36;275.76000000000005;241.71165711629368;262.5002047102346;274.1680685717883;293.96000000000004;5360000.0;3579999.9999999995;3679999.9999999995;1360000.0;3629999.9999999995;2600000.0;5360000.0;0.0;0.014333333333333333;0.10166666666666666;0.024333333333333332;0.021666666666666667;0.021666666666666667;;10615.28125;0.0;1169.58654785156;29256.595703125;513271.892441129;418067.5072931133;239072.005848321;238742.20524689218;235519.93589077317;430280.9020939914;458749.9321009194;451137.9901429202;472525.0707617092;519842.3638000416;517579.8098020772;451265.47346842394;456640.1732961197;466338.3406344101;464710.80611794995;437012.7571564359;418696.567325458;459163.4570647147;458473.52012050984;;206546.2383541025;471840.61823089625;202364.24027259002;239072.005848321;274.11671291848126;1375786.3603484184;506048.704624665;90140.86892440647;0.0;0;68;79;0;0;0;0;2;29;30;585393070024.3188;215121880694.97968;409401979654.54;25291.997903483563;6557.258530318784;262.53205424401705;4753.699475897425;1118734.7847844972;471859.81385827047;26694.426328909874;334359.12332911487;3.128205474707535;0.2513645010325871
2663;2019-02-09 13:23:37.883;779;181;152;151;140;45;203;26;17;34;638;614;17;61;251;237;261;183;209;206;201;25;544;354;368;138;359;268;544;92.0;83.0;539.0;65.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29406.201171875;10764.9921875;0.0;1215.35681152344;497.0;79736;;;Calculated values ==>;1549715017.883;351.06000000000006;291.26000000000005;288.36;288.26000000000005;287.16;277.66;273.7412296467126;293.46000000000004;275.76000000000005;274.86;276.56;336.96000000000004;334.56;274.86;279.26000000000005;298.26000000000005;296.86;299.26000000000005;291.46000000000004;293.76000000000005;293.26000000000005;;322.86;275.66;242.14157278889297;263.56353331371673;273.7412296467126;294.06;5440000.0;3540000.0;3679999.9999999995;1380000.0;3590000.0;2680000.0;5440000.0;0.015333333333333334;0.013833333333333333;0.08983333333333333;0.010833333333333334;0.021666666666666667;0.037000000000000005;;10764.9921875;0.0;1215.35681152344;29406.201171875;512344.0068189482;413261.04569832893;239467.52982584352;239138.26185250925;235605.6685923078;430542.39183029096;458749.9321009194;450737.53174156;472360.27449258295;519798.60562773846;517317.76850162906;450737.53174156;456316.2990030532;466520.93082736776;465424.41340235074;435173.528209429;413992.5003723105;459163.4570647147;458473.52012050984;;208636.25808486674;471477.517547777;201364.5071599414;223677.0880003345;273.7090303106143;1376275.3799411014;506226.9329595693;90160.75007723761;0.0;0;68;79;0;0;0;0;2;29;30;585613943624.2487;215204108094.95355;409560432454.4896;22402.01004158207;2926.224279201552;293.00421841347236;8687.467988446488;1119132.367333935;471938.8692246658;26699.05734100353;334471.1703945251;2.8637485043582793;0.17254378847937157
2664;2019-02-09 13:24:37.863;765;184;155;153;141;43;203;23;26;34;646;620;25;65;250;238;261;186;208;206;201;24;550;354;368;139;359;270;550;97.0;83.0;709.0;159.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29624.703125;10868.5986328125;0.0;1220.21630859375;500.0;79737;;;Calculated values ==>;1549715077.863;349.66;291.56;288.66;288.46000000000004;287.26000000000005;277.46000000000004;273.7412296467126;293.46000000000004;275.46000000000004;275.76000000000005;276.56;337.76;335.16;275.66;279.66;298.16;296.96000000000004;299.26000000000005;291.76000000000005;293.76000000000005;293.26000000000005;;323.16;275.56;242.35481222062532;263.82572766246335;273.7412296467126;293.96000000000004;5500000.0;3540000.0;3679999.9999999995;1390000.0;3590000.0;2700000.0;5500000.0;0.016166666666666666;0.013833333333333333;0.11816666666666667;0.026500000000000003;0.021666666666666667;0.03783333333333333;;10868.5986328125;0.0;1220.21630859375;29624.703125;510103.90556482185;411831.94049012626;240259.81939828157;239599.15917835472;235749.16786847432;430542.39183029096;458749.9321009194;451544.42432787793;472228.6972694908;520459.85029498395;517770.417452481;451415.3493911695;456485.49683021253;466391.21630984533;465554.2281614293;433750.3671166919;412601.8314242595;459163.4570647147;458473.52012050984;;209890.3038832737;471246.2272376559;201285.07005935174;223605.41109045697;273.67798836337033;1376767.1401689977;506407.1527898214;90181.0397544308;0.0;0;68;79;0;0;0;0;2;29;30;585834670024.3188;215287180394.97998;409721778654.54095;29572.31369606418;7153.970665225061;292.55474374531445;8885.843458303667;1119565.3423254318;472022.8428486879;26703.935372470398;334617.5658418739;3.797285572310886;0.2745047906018586
2665;2019-02-09 13:25:37.864;750;189;156;155;145;43;203;24;30;33;650;624;29;63;250;238;261;190;209;206;201;23;577;357;368;141;362;255;571;-1.0;85.0;1110.0;182.0;130.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38251.66015625;19758.341796875;0.0;1121.57458496094;502.0;79738;;;Calculated values ==>;1549715137.864;348.16;292.06;288.76000000000005;288.66;287.66;277.46000000000004;274.0616903277293;293.46000000000004;275.56;276.16;276.46000000000004;338.16;335.56;276.06;279.46000000000004;298.16;296.96000000000004;299.26000000000005;292.16;293.76000000000005;293.26000000000005;;323.36;275.46000000000004;242.77792619122317;261.82340779136865;274.0616903277293;294.06;5770000.0;3570000.0000000005;3679999.9999999995;1410000.0;3620000.0000000005;2550000.0;5710000.0;0.0;0.014166666666666666;0.185;0.030333333333333334;0.021666666666666667;0.021666666666666667;;19758.341796875;0.0;1121.57458496094;38251.66015625;505824.2627604777;251542.14059054494;239900.76362024984;239577.06477013984;236408.69137893917;430346.717906069;458749.9321009194;454638.1590671916;471866.4182417926;522096.91261210624;519435.8713109796;454514.59662898886;458661.67608000233;465960.3153875682;465118.4183262364;426787.44109250803;251933.42396495308;459163.4570647147;458473.52012050984;;210726.34883551928;470880.6574889378;202095.62188737706;239900.76362024984;274.00766518530185;1377332.7859585118;506662.3815478497;90200.55500384647;0.0;0;69;79;0;0;0;0;2;29;30;586055473704.9294;215371181795.21228;409879281279.97656;46720.36937826569;8153.146079914009;2477.098575973695;4735.743057505633;1120201.1252823488;472150.4042812386;26727.016201539293;334731.0809550399;2.9734964430063426;0.23418126186655877
2666;2019-02-09 13:26:37.864;749;201;155;154;148;44;203;28;30;33;638;616;26;48;253;236;261;203;209;206;201;26;569;364;368;135;369;241;564;-1.0;93.0;1158.0;189.0;130.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38608.296875;19564.583984375;0.0;1827.68640136719;498.0;79739;;;Calculated values ==>;1549715197.864;348.06000000000006;293.26000000000005;288.66;288.56;287.96000000000004;277.56;274.8017692304317;293.46000000000004;275.96000000000004;276.16;276.46000000000004;336.96000000000004;334.76000000000005;275.76000000000005;277.96000000000004;298.46000000000004;296.76000000000005;299.26000000000005;293.46000000000004;293.76000000000005;293.26000000000005;;322.96000000000004;275.76000000000005;241.49495122638035;259.87524604437704;274.8017692304317;294.06;5690000.0;3640000.0;3679999.9999999995;1350000.0;3690000.0;2410000.0;5640000.0;0.0;0.015500000000000002;0.193;0.0315;0.021666666666666667;0.021666666666666667;;19564.583984375;0.0;1827.68640136719;38608.296875;506420.2048895292;412393.57479488134;239799.22889811033;239474.08036674402;237550.6453007193;429879.7862731237;458749.9321009194;456954.1033360059;472656.1521691498;522012.86599341495;519780.62599437864;456476.01045850216;459089.1709247989;465341.65850063233;463826.62237682095;428957.65697938594;413154.1745119926;459163.4570647147;458473.52012050984;;209054.2704885073;471972.7596631712;203966.34175199765;239799.22889811033;274.76482665967075;1377973.285600439;506990.07259602676;90225.13217873254;0.0;0;69;79;0;0;0;0;2;30;30;586276273704.9294;215453981795.21228;410028081279.97656;48826.63798571359;8442.202164201966;244.95397824459667;4737.942976485323;1120997.3503437154;472288.69884993957;26749.699972824445;334810.02833865647;2.9100107647356523;0.23838464950536517
2667;2019-02-09 13:27:37.875;768;196;154;152;143;45;203;26;31;33;603;587;24;69;254;235;261;198;209;206;201;27;540;361;368;128;366;248;541;-1.0;83.0;904.0;74.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30249.603515625;10802.4306640625;0.0;1938.42333984375;491.0;79740;;;Calculated values ==>;1549715257.875;349.96000000000004;292.76000000000005;288.56;288.36;287.46000000000004;277.66;274.4858918419099;293.46000000000004;275.76000000000005;276.26000000000005;276.46000000000004;333.46000000000004;331.86;275.56;280.06;298.56;296.66;299.26000000000005;292.96000000000004;293.76000000000005;293.26000000000005;;322.26000000000005;275.86;239.943914813709;260.85938512811435;274.4858918419099;294.06;5400000.0;3610000.0;3679999.9999999995;1280000.0;3660000.0;2480000.0;5410000.0;0.0;0.013833333333333333;0.15066666666666664;0.012333333333333333;0.021666666666666667;0.021666666666666667;;10802.4306640625;0.0;1938.42333984375;30249.603515625;511343.09573521273;419426.69825619366;240233.03599642246;239567.34963562037;236642.78096964283;430081.6785162784;458749.9321009194;455927.8213391502;473567.7884962697;517872.40172650083;516236.86354926066;455076.53824479075;460474.1769876667;465907.1825204733;464138.1880892104;436101.1364905509;420035.37347774534;459163.4570647147;458473.52012050984;;206128.24275125185;472988.3078366223;203236.71585322887;240233.03599642246;274.468931704336;1378547.2066358132;507243.1774451347;90256.52218031183;0.0;0;69;79;0;0;0;0;2;30;30;586497114184.6276;215532896260.10443;410174808174.77606;38072.12655987881;3326.9363011285186;222.24305501047672;4728.54382268856;1121721.6394759403;472386.79298431147;26753.593995202828;334888.9301912299;3.6378919124648825;0.2670547465946432
2668;2019-02-09 13:28:37.865;780;183;154;153;140;42;203;26;37;33;597;585;31;100;252;236;261;184;209;206;201;27;537;354;368;123;360;265;537;-2.0;81.0;767.0;47.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30065.71484375;10598.294921875;0.0;2093.01904296875;493.0;79741;;;Calculated values ==>;1549715317.865;351.16;291.46000000000004;288.56;288.46000000000004;287.16;277.36;273.7412296467126;293.46000000000004;275.76000000000005;276.86;276.46000000000004;332.86;331.66;276.26000000000005;283.16;298.36;296.76000000000005;299.26000000000005;291.56;293.76000000000005;293.26000000000005;;322.46000000000004;275.86;238.79729159403252;263.1675429290057;273.7412296467126;294.06;5370000.0;3540000.0;3679999.9999999995;1230000.0;3600000.0;2650000.0;5370000.0;0.0;0.013500000000000002;0.12783333333333333;0.007833333333333333;0.021666666666666667;0.021666666666666667;;10598.294921875;0.0;2093.01904296875;30065.71484375;513065.0576969463;416729.2524136253;240371.49053810714;240036.0136628697;235807.20099578635;430542.39183029096;458749.9321009194;453815.4994363159;474212.7290111756;515813.6401974778;514571.3249057805;453057.63364064984;461552.80489093415;466507.67227632634;465294.49394155305;436786.30932705285;417057.82380782365;459163.4570647147;458473.52012050984;;206964.23671620517;473637.5770575189;201413.73952184385;240371.49053810714;273.7282611531571;1379049.7505176123;507421.4871018159;90290.11193428174;0.0;0;69;79;0;0;0;0;2;30;30;586717877384.6626;215608183710.1164;410328682524.80054;32265.358309066676;2132.420060696121;266.3345545095942;4725.543974285392;1122307.6874923233;472432.28003822785;26757.664796702797;334967.7011255397;3.1036705110023437;0.216996143394936
2669;2019-02-09 13:29:37.875;773;181;156;155;142;40;203;23;40;33;617;600;37;99;250;237;261;183;209;206;201;23;545;352;368;129;357;272;545;214.0;81.0;780.0;0.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29451.572265625;10743.83203125;0.0;1255.67724609375;497.0;79742;;;Calculated values ==>;1549715377.875;350.46000000000004;291.26000000000005;288.76000000000005;288.66;287.36;277.16;273.5264737036516;293.46000000000004;275.46000000000004;277.16;276.46000000000004;334.86;333.16;276.86;283.06;298.16;296.86;299.26000000000005;291.46000000000004;293.76000000000005;293.26000000000005;;322.86;275.46000000000004;240.16925963744896;264.08650396036035;273.5264737036516;294.06;5450000.0;3520000.0000000005;3679999.9999999995;1290000.0;3570000.0000000005;2720000.0;5450000.0;0.035666666666666666;0.013500000000000002;0.13;0.0;0.021666666666666667;0.05733333333333333;;10743.83203125;0.0;1255.67724609375;29451.572265625;511523.0721015227;412839.4487628918;240764.77957299844;240429.90441424894;236207.40131760514;430671.36484660726;458749.9321009194;452993.2620111009;473438.18344108673;517290.85303280596;515525.3481020406;452608.8005630441;460354.4995738337;466677.1382597011;465714.0611519236;434939.0355588151;413581.5929919801;459163.4570647147;458473.52012050984;;208636.25808486674;472470.6178721596;200920.47264012235;215977.91421359294;273.5264737036516;1379545.8105730105;507599.3678015733;90318.02238765323;0.0;0;69;79;0;0;0;0;2;30;30;586938714184.6274;215683796310.10437;410489809374.7749;32769.46261822721;0.0;288.32547465227293;13903.081405329902;1122849.7346594383;472450.05316709203;26762.287733972895;335122.965543436;3.9135658311357875;0.1893473656637626
2670;2019-02-09 13:30:37.876;757;185;158;157;146;40;203;23;41;33;648;617;39;79;249;238;261;187;209;206;201;22;575;354;368;132;359;258;569;252.0;81.0;1491.0;124.0;130.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38269.11328125;19795.13671875;0.0;1166.44360351562;499.0;79743;;;Calculated values ==>;1549715437.876;348.86;291.66;288.96000000000004;288.86;287.76000000000005;277.16;273.7412296467126;293.46000000000004;275.46000000000004;277.26000000000005;276.46000000000004;337.96000000000004;334.86;277.06;281.06;298.06;296.96000000000004;299.26000000000005;291.86;293.76000000000005;293.26000000000005;;323.06;275.36;240.83765695389522;262.23063862743834;273.7412296467126;294.06;5750000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2580000.0;5690000.0;0.042;0.013500000000000002;0.2485;0.020666666666666667;0.021666666666666667;0.06366666666666668;;19795.13671875;0.0;1166.44360351562;38269.11328125;506891.1446298427;250103.1235358796;240617.59230270094;240290.35579278102;236776.71050918946;430542.39183029096;458749.9321009194;455493.6157926646;473048.1168422736;521648.1417145886;518467.67016044905;455246.7572435928;460112.64916307066;466261.3989570346;465554.2281614293;427339.57066179306;250869.15684924566;459163.4570647147;458473.52012050984;;209472.28574929133;471978.8095216074;201375.9286656717;214730.4215264408;273.7134922465246;1380110.1590242034;507853.86344903935;90338.20706444792;0.0;0;69;80;0;0;0;0;2;30;30;587159517864.3607;215762097615.0098;410648812024.5828;63148.24525105773;5592.4595376893385;2382.3505864693902;15518.310610489065;1123649.0622126206;472496.657773247;26784.54373871592;335368.1478962428;4.13334131557219;0.2636377757025175
2671;2019-02-09 13:31:37.846;753;200;158;157;151;42;203;26;36;33;657;626;34;51;251;236;261;202;209;206;201;24;571;362;368;135;367;243;565;-4.0;86.0;1316.0;124.0;130.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38067.04296875;19763.166015625;0.0;1067.37463378906;496.0;79744;;;Calculated values ==>;1549715497.846;348.46000000000004;293.16;288.96000000000004;288.86;288.26000000000005;277.36;274.5913991737795;293.46000000000004;275.76000000000005;276.76000000000005;276.46000000000004;338.86;335.76000000000005;276.56;278.26000000000005;298.26000000000005;296.76000000000005;299.26000000000005;293.36;293.76000000000005;293.26000000000005;;322.76000000000005;275.56;241.49495122638035;260.1585393101385;274.5913991737795;294.06;5710000.0;3620000.0000000005;3679999.9999999995;1350000.0;3670000.0000000005;2430000.0;5650000.0;0.0;0.014333333333333333;0.21933333333333332;0.020666666666666667;0.021666666666666667;0.021666666666666667;;19763.166015625;0.0;1067.37463378906;38067.04296875;506744.97669788735;411573.69153951766;240749.7134847059;240420.78788444647;238476.1289420021;430014.67791919125;458749.9321009194;457346.24252132775;472656.1521691498;523777.7747736874;520631.36006071075;457107.2585312382;459128.12558024435;465368.39748007257;464122.52100971725;428424.47580505506;412355.7272278977;459163.4570647147;458473.52012050984;;208218.24852204052;471777.35084692197;203465.71484905377;240749.7134847059;274.56216492236877;1380745.9755926058;508183.3511457216;90356.81290885835;0.0;0;69;80;0;0;0;0;2;30;30;587380207464.466;215842157565.048;410799036874.6545;55684.46240278542;5545.107143955943;230.31872960592253;4717.349143775752;1124638.839640593;472589.4244224438;26806.30509690478;335536.6940790264;3.1769332603464875;0.24626965255709077
2672;2019-02-09 13:32:37.856;767;197;154;153;145;44;203;26;33;34;642;619;28;45;253;234;261;198;209;206;201;26;541;362;368;137;367;247;541;0.0;83.0;1164.0;38.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29685.98828125;10875.4228515625;0.0;1079.81237792969;489.0;79745;;;Calculated values ==>;1549715557.856;349.86;292.86;288.56;288.46000000000004;287.66;277.56;274.5913991737795;293.46000000000004;275.76000000000005;276.46000000000004;276.56;337.36;335.06;275.96000000000004;277.66;298.46000000000004;296.56;299.26000000000005;292.96000000000004;293.76000000000005;293.26000000000005;;322.06;275.76000000000005;241.92719264551067;260.72004837742526;274.5913991737795;294.06;5410000.0;3620000.0000000005;3679999.9999999995;1370000.0;3670000.0000000005;2470000.0;5410000.0;0.0;0.013833333333333333;0.194;0.006333333333333333;0.021666666666666667;0.021666666666666667;;10875.4228515625;0.0;1079.81237792969;29685.98828125;511133.9299488329;419732.27248374664;240233.03599642246;239899.4260167553;237283.22576947167;430014.67791919125;458749.9321009194;456334.5128562176;472491.6353866644;521931.166437315;519588.62315034436;455729.33194869943;457777.86026779644;465631.5214710507;463858.19375264365;435870.7634874646;420035.37347774534;459163.4570647147;458473.52012050984;;205292.2597576877;471708.256711685;203516.62369217433;240233.03599642246;274.5818334144794;1381310.6782876984;508438.7152731699;90374.70911615735;0.0;0;69;80;0;0;0;0;2;30;30;587601044264.4308;215923771165.03503;410946061374.6311;49046.6704978244;1698.5470091235675;219.05622846778277;4728.54382268856;1125511.7445411994;472649.79826767393;26810.05051235335;335615.4229730302;4.658445985296596;0.3316039918794385
2673;2019-02-09 13:33:37.837;777;183;153;152;141;43;203;27;35;34;627;609;31;68;252;234;261;184;209;206;201;26;539;355;368;139;360;262;539;85.0;109.0;331.0;25.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29486.619140625;10701.935546875;0.0;1160.58276367188;491.0;79746;;;Calculated values ==>;1549715617.837;350.86;291.46000000000004;288.46000000000004;288.36;287.26000000000005;277.46000000000004;273.8482719121499;293.46000000000004;275.86;276.66;276.56;335.86;334.06;276.26000000000005;279.96000000000004;298.36;296.56;299.26000000000005;291.56;293.76000000000005;293.26000000000005;;322.26000000000005;275.76000000000005;242.35481222062532;262.7682575881327;273.8482719121499;294.06;5390000.0;3550000.0;3679999.9999999995;1390000.0;3600000.0;2620000.0;5390000.0;0.014166666666666666;0.018166666666666668;0.05516666666666667;0.004166666666666667;0.021666666666666667;0.035833333333333335;;10701.935546875;0.0;1160.58276367188;29486.619140625;512528.6685585252;415970.54009417875;239967.4720170576;239634.4896957248;236065.74478271557;430477.46260093397;458749.9321009194;454075.42441806814;472228.6972694908;519162.31247535686;517308.0214341754;453573.69324096834;458151.5978344243;466507.67227632634;464888.3313533835;436330.51056288456;416307.12131123175;459163.4570647147;458473.52012050984;;206128.24275125185;471442.86907493527;201665.2000765171;224824.71334289038;273.8308982435849;1381803.6271991723;508618.4696527455;90393.37316350023;0.0;0;69;80;0;0;0;0;2;30;30;587821774344.2343;216006544944.96133;411098713019.4952;13924.6307095089;1124.0736208267422;363.7582380716928;8372.415576198031;1126036.3392098597;472673.3126576537;26814.90576158757;335724.56306261424;2.0050445885051573;0.09404895569503716
2674;2019-02-09 13:34:37.867;771;182;155;154;142;41;203;24;36;34;626;607;34;75;250;236;261;184;209;206;201;24;545;354;368;139;359;265;545;252.0;74.0;846.0;52.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29494.94140625;10812.61328125;0.0;1180.44055175781;495.0;79747;;;Calculated values ==>;1549715677.867;350.26;291.36;288.66;288.56;287.36;277.26000000000005;273.7412296467126;293.46000000000004;275.56;276.76000000000005;276.56;335.76000000000005;333.86;276.56;280.66;298.16;296.76000000000005;299.26000000000005;291.56;293.76000000000005;293.26000000000005;;322.66;275.56;242.35481222062532;263.1675429290057;273.7412296467126;294.06;5450000.0;3540000.0;3679999.9999999995;1390000.0;3590000.0;2650000.0;5450000.0;0.042;0.012333333333333333;0.14100000000000001;0.008666666666666666;0.021666666666666667;0.06366666666666668;;10812.61328125;0.0;1180.44055175781;29494.94140625;511277.69066880783;413212.84157674;240429.90441424894;240096.5858779646;236207.40131760514;430542.39183029096;458749.9321009194;453689.4726371599;472228.6972694908;518809.401132986;516847.67127969075;453437.080001802;458526.855675845;466391.21630984533;465294.49394155305;434939.0355588151;413945.88199973485;459163.4570647147;458473.52012050984;;207800.24178383037;471246.2272376559;201402.52380940673;214684.0931251907;273.72388067135125;1382295.3859619505;508797.84720422694;90412.89144546085;0.0;0;69;80;0;0;0;0;2;30;30;588042684745.0063;216089986645.25296;411256892070.04803;35572.4597847132;2338.645429711493;258.91556056198993;15521.260185368654;1126449.0212032977;472702.18307783845;26820.097304401825;335923.77658497257;4.476864834257962;0.23836077941881004
2675;2019-02-09 13:35:40.852;759;185;158;156;144;41;203;23;36;34;629;608;35;77;250;236;261;186;209;206;201;23;549;354;369;140;359;265;549;181.0;83.0;897.0;106.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29557.236328125;10879.859375;0.0;1166.23059082031;499.0;79748;;;Calculated values ==>;1549715740.852;349.06000000000006;291.66;288.96000000000004;288.76000000000005;287.56;277.26000000000005;273.7412296467126;293.46000000000004;275.46000000000004;276.76000000000005;276.56;336.06;333.96000000000004;276.66;280.86;298.16;296.76000000000005;299.26000000000005;291.76000000000005;293.76000000000005;293.26000000000005;;323.06;275.46000000000004;242.56692532238324;263.1675429290057;273.7412296467126;294.06;5490000.0;3540000.0;3690000.0;1400000.0;3590000.0;2650000.0;5490000.0;0.030166666666666668;0.013833333333333333;0.14950000000000002;0.017666666666666667;0.021666666666666667;0.051833333333333335;;10879.859375;0.0;1166.23059082031;29557.236328125;509450.1820135529;412648.34060041176;241297.34604790306;240626.61899929825;236723.9674510215;430542.39183029096;458590.48981361865;453689.4726371599;472096.9026672395;519118.8111160151;516951.01457238564;453563.3330419943;458770.9315784668;466391.21630984533;465294.49394155305;433990.3076809972;413024.9693880693;459004.97428962355;458313.4302660672;;209472.28574929133;471014.3812069224;201350.03361324588;218048.26710683247;273.7033755952448;1382811.9694908957;508987.6111470017;90433.419929026;0.0;0;69;80;0;0;0;0;2;30;30;588274784469.6198;216177850720.10663;411423802319.77;37724.746134075154;4764.070140821619;290.0205130521691;12453.744290420334;1127090.2190515068;472764.31704165303;26824.89935142113;336168.4995924688;4.585104480797232;0.28972311259704975
