;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2676;2019-02-09 13:36:37.858;750;188;160;158;148;41;203;23;37;32;626;605;36;85;249;237;261;190;209;206;201;23;552;355;368;132;360;264;552;299.0;108.0;887.0;105.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30288.548828125;10965.2236328125;0.0;2030.98474121094;501.0;79749;;;Calculated values ==>;1549715797.858;348.16;291.96000000000004;289.16;288.96000000000004;287.96000000000004;277.26000000000005;273.8482719121499;293.46000000000004;275.46000000000004;276.86;276.36;335.76000000000005;333.66;276.76000000000005;281.66;298.06;296.86;299.26000000000005;292.16;293.76000000000005;293.26000000000005;;323.26000000000005;275.46000000000004;240.83765695389522;263.0348170998261;273.8482719121499;294.06;5520000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2640000.0;5520000.0;0.049833333333333334;0.018000000000000002;0.14783333333333332;0.0175;0.021666666666666667;0.07150000000000001;;10965.2236328125;0.0;2030.98474121094;30288.548828125;508068.42453285865;412510.35525449144;241866.48278856056;241192.23214632942;237910.89765255377;430477.46260093397;458749.9321009194;453986.0025407328;472950.9869074988;518892.7817358537;516725.86279206985;453860.3037835336;459899.99131432676;466117.788102169;465279.17082256265;433267.0745498221;413263.53111073095;459163.4570647147;458473.52012050984;;210308.32490665457;472076.1002201579;201638.5916131135;213828.86166627926;273.820518626097;1383285.798495219;509160.56959184335;90458.733881436;0.0;0;69;80;0;0;0;0;2;30;31;588484851579.7744;216255378880.1637;411574583189.881;37305.35891546638;4732.656400623277;360.0637819036403;17492.093079477487;1127684.2699086738;472839.50737410027;26830.04639383023;336405.5957600195;4.608280388699988;0.25906428359672806
2677;2019-02-09 13:37:37.878;746;189;159;158;150;41;203;24;38;31;603;587;37;106;250;238;261;191;209;206;202;23;550;357;369;125;362;262;551;-1.0;109.0;766.0;178.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30360.462890625;10917.4755859375;0.0;2044.39208984375;501.0;79750;;;Calculated values ==>;1549715857.878;347.76;292.06;289.06;288.96000000000004;288.16;277.26000000000005;274.0616903277293;293.46000000000004;275.56;276.96000000000004;276.26000000000005;333.46000000000004;331.86;276.86;283.76000000000005;298.16;296.96000000000004;299.26000000000005;292.26000000000005;293.76000000000005;293.36;;323.26000000000005;275.46000000000004;239.25999513918347;262.7682575881327;274.0616903277293;294.06;5500000.0;3570000.0000000005;3690000.0;1250000.0;3620000.0000000005;2620000.0;5510000.0;0.0;0.018166666666666668;0.12766666666666668;0.029666666666666668;0.021666666666666667;0.021666666666666667;;10917.4755859375;0.0;2044.39208984375;30360.462890625;507749.2395615669;413307.47646805906;241563.93860106144;241227.1409338394;238587.39616456104;430346.717906069;458590.48981361865;454450.57648395357;473763.129845022;516689.19362058834;515037.1059569492;454325.6337369566;462723.19438133534;465960.3153875682;465118.4183262364;433750.3671166919;414040.76927589084;459004.97428962355;458452.03428527195;;210308.32490665457;472993.6380656752;202089.38807399766;241563.93860106144;274.0052387255661;1383791.375395525;509342.9862038839;90492.70667550853;0.0;0;69;80;0;0;0;0;2;30;31;588706025279.7041;216332504580.1392;411732435789.8308;32218.111720337707;8036.826083086436;358.0576941078859;4699.242073157894;1128263.8252845397;472945.95519888203;26836.032734243636;336590.58519549697;3.4958108433211437;0.2900520884974046
2678;2019-02-09 13:38:37.859;745;190;158;157;151;43;203;25;40;31;608;593;38;110;251;238;262;192;209;206;202;24;554;358;369;122;363;261;554;-1.0;83.0;921.0;183.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29666.203125;11017.2666015625;0.0;797.1990356445309;502.0;79751;;;Calculated values ==>;1549715917.859;347.66;292.16;288.96000000000004;288.86;288.26000000000005;277.46000000000004;274.1680685717883;293.46000000000004;275.66;277.16;276.26000000000005;333.96000000000004;332.46000000000004;276.96000000000004;284.16;298.26000000000005;296.96000000000004;299.36;292.36;293.76000000000005;293.36;;323.36;275.56;238.5638546566975;262.63441904999945;274.1680685717883;294.06;5540000.0;3579999.9999999995;3690000.0;1220000.0;3629999.9999999995;2610000.0;5540000.0;0.0;0.013833333333333333;0.15350000000000003;0.030500000000000003;0.021666666666666667;0.021666666666666667;;11017.2666015625;0.0;797.1990356445309;29666.203125;507266.6348469785;412420.9545810112;241122.7972128732;240788.98820522532;238817.14559756604;430280.9020939914;458590.48981361865;454868.3240118638;474149.72482315893;517289.4273598201;515742.5969601459;454619.3928120343;463346.76311436266;465946.8475650451;464972.5849072995;433009.89121263515;413177.15693683183;459004.97428962355;458452.03428527195;;210726.34883551928;473479.4865677795;202385.3236281745;241122.7972128732;274.1249071926606;1384291.4392081746;509525.7178386029;90516.37910288993;0.0;0;69;80;0;0;0;0;2;30;31;588927355169.5071;216406581115.07324;411889286104.69116;38756.14055889632;8268.371969657954;274.35282414861257;4708.80013656864;1128855.0900931745;473081.7888215947;26841.301153029992;336668.96072039683;4.402032820298276;0.36391692552505545
2679;2019-02-09 13:39:37.889;747;191;156;156;149;43;203;26;42;33;629;605;40;89;251;239;262;193;209;207;202;25;554;358;369;129;363;262;554;-2.0;83.0;936.0;106.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29677.783203125;11031.345703125;0.0;1202.36071777344;503.0;79752;;;Calculated values ==>;1549715977.889;347.86;292.26000000000005;288.76000000000005;288.76000000000005;288.06;277.46000000000004;274.1680685717883;293.46000000000004;275.76000000000005;277.36;276.46000000000004;336.06;333.66;277.16;282.06;298.26000000000005;297.06;299.36;292.46000000000004;293.86;293.36;;323.46000000000004;275.66;240.16925963744896;262.7682575881327;274.1680685717883;294.06;5540000.0;3579999.9999999995;3690000.0;1290000.0;3629999.9999999995;2620000.0;5540000.0;0.0;0.013833333333333333;0.156;0.017666666666666667;0.021666666666666667;0.021666666666666667;;11031.345703125;0.0;1202.36071777344;29677.783203125;507516.22072318103;412801.4708678641;240456.70624119596;240456.70624119596;238170.9934408115;430280.9020939914;458590.48981361865;454949.2821104551;473438.18344108673;519368.14850757096;516895.5113133383;454700.1411767046;460692.69573925534;465946.8475650451;465103.311480244;433009.89121263515;413548.20129128615;459142.8446520546;458452.03428527195;;211144.3756859795;472664.2518820126;202417.69282237685;240456.70624119596;274.1374856449419;1384786.2196939494;509709.54814360564;90533.05043232611;0.0;0;69;80;0;0;0;0;2;30;31;589148865869.4015;216481918765.03732;412046264554.61633;39394.927928940204;4774.355876720231;269.2200439119944;4723.232107621647;1129506.6746263814;473190.53256496205;26845.833191815287;336747.6002891953;4.018547958058949;0.30662580184197447
2680;2019-02-09 13:40:37.879;749;190;155;154;148;44;203;27;44;34;648;618;42;82;251;239;262;192;209;207;202;26;552;358;369;131;363;266;552;-1.0;84.0;931.0;96.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29460.712890625;10935.6591796875;0.0;1215.16418457031;503.0;79753;;;Calculated values ==>;1549716037.879;348.06000000000006;292.16;288.66;288.56;287.96000000000004;277.56;274.1680685717883;293.46000000000004;275.86;277.56;276.56;337.96000000000004;334.96000000000004;277.36;281.36;298.26000000000005;297.06;299.36;292.36;293.86;293.36;;323.46000000000004;275.76000000000005;240.61611355647437;263.299902668528;274.1680685717883;294.06;5520000.0;3579999.9999999995;3690000.0;1310000.0;3629999.9999999995;2660000.0;5520000.0;0.0;0.014;0.15516666666666667;0.016;0.021666666666666667;0.021666666666666667;;10935.6591796875;0.0;1215.16418457031;29460.712890625;507944.0078285895;413263.53111073095;240192.6329125075;239862.4448945064;237910.89765255377;430280.9020939914;458590.48981361865;454525.8889938194;473275.31562819314;520994.4992176535;517899.85231189744;454274.6285591388;459222.0591093674;465946.8475650451;465103.311480244;433495.4418858797;413998.2807911148;459142.8446520546;458452.03428527195;;211144.3756859795;472499.14586990676;202423.8695480234;240192.6329125075;274.1398855783947;1385278.9583580089;509892.57600792916;90553.19311550871;0.0;0;69;80;0;0;0;0;2;30;31;589370228969.4366;216559905765.0497;412204638154.6415;39117.83001733935;4321.204421150134;272.9602553267093;4728.953696409896;1130160.838563874;473266.31626806705;26850.350607948134;336826.3553762056;3.9866391715245655;0.3005918804463458
2681;2019-02-09 13:41:37.850;747;196;155;154;147;44;203;27;42;34;657;626;40;62;252;240;262;198;209;207;202;26;577;362;369;133;367;246;571;-1.0;85.0;1298.0;176.0;130.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38247.703125;19838.63671875;0.0;1102.18688964844;501.0;79754;;;Calculated values ==>;1549716097.85;347.86;292.76000000000005;288.66;288.56;287.86;277.56;274.5913991737795;293.46000000000004;275.86;277.36;276.56;338.86;335.76000000000005;277.16;279.36;298.36;297.16;299.36;292.96000000000004;293.86;293.36;;323.26000000000005;275.76000000000005;241.05796691057077;260.58029834229245;274.5913991737795;294.06;5770000.0;3620000.0000000005;3690000.0;1330000.0;3670000.0000000005;2460000.0;5710000.0;0.0;0.014166666666666666;0.21633333333333335;0.029333333333333333;0.021666666666666667;0.021666666666666667;;19838.63671875;0.0;1102.18688964844;38247.703125;505443.09268121916;254349.3140218359;239577.06477013984;239254.682544261;237032.91125978398;430014.67791919125;458590.48981361865;457579.52890424023;473014.93639070686;523537.0895150999;520384.4279792641;457339.8851342186;459957.85631555936;465500.0144636098;464649.81302044657;427051.58118449757;255183.45587343728;459142.8446520546;458452.03428527195;;210308.32490665457;472236.3865531139;203448.42823271872;239577.06477013984;274.55548477240205;1385842.9224432732;510148.90452153684;90572.49504067125;0.0;0;70;80;0;0;0;0;2;30;31;589591521959.2748;216639067484.99182;412358163914.5292;54977.02811193916;7884.446777398258;2434.7984419066875;4742.291006161196;1130944.583387866;473367.9808663299;26872.904357491607;336905.244267267;3.3445945416070417;0.26148497682446886
2682;2019-02-09 13:42:37.840;758;198;152;151;144;45;203;28;40;35;647;622;34;50;254;238;262;200;209;207;202;27;560;363;369;135;368;241;554;-2.0;86.0;1013.0;134.0;130.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37586.27734375;19260.865234375;0.0;1053.09228515625;494.0;79755;;;Calculated values ==>;1549716157.84;348.96000000000004;292.96000000000004;288.36;288.26000000000005;287.56;277.66;274.69669130483857;293.46000000000004;275.96000000000004;277.16;276.66;337.86;335.36;276.56;278.16;298.56;296.96000000000004;299.36;293.16;293.86;293.36;;322.56;275.86;241.49495122638035;259.87524604437704;274.69669130483857;294.06;5600000.0;3629999.9999999995;3690000.0;1350000.0;3679999.9999999995;2410000.0;5540000.0;0.0;0.014333333333333333;0.16883333333333334;0.022333333333333334;0.021666666666666667;0.021666666666666667;;19260.865234375;0.0;1053.09228515625;37586.27734375;508354.2634764697;415339.61386950605;239142.2403198925;238817.14559756604;236578.01582607985;429947.3805835815;458590.48981361865;458143.4761249606;472851.2559263234;522925.0665680431;520389.77130608447;457430.84304883645;459324.81564160454;465618.38118190103;464239.1217830999;431524.479070907;416029.10932482954;459142.8446520546;458452.03428527195;;207382.2378540181;472070.4381999017;203710.72433676824;239142.2403198925;274.66149862548275;1386474.7669556404;510474.67939966754;90590.45270702084;0.0;0;70;80;0;0;0;0;2;30;31;589812885059.3099;216719454085.0046;412504239564.55237;42956.72959357314;5993.366942943314;222.1002996937769;4751.712202583221;1131760.5620164336;473483.61003927654;26895.041490204654;336984.3477745702;2.654525046975571;0.20831020974278852
2683;2019-02-09 13:43:37.871;777;191;152;151;140;43;203;29;41;35;629;611;32;53;254;238;262;192;209;207;202;28;536;358;369;137;363;253;536;-2.0;85.0;427.0;8.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29275.56640625;10665.0361328125;0.0;1119.38781738281;490.0;79756;;;Calculated values ==>;1549716217.871;350.86;292.26000000000005;288.36;288.26000000000005;287.16;277.46000000000004;274.1680685717883;293.46000000000004;276.06;277.26000000000005;276.66;336.06;334.26000000000005;276.36;278.46000000000004;298.56;296.96000000000004;299.36;292.36;293.86;293.36;;322.16;275.96000000000004;241.92719264551067;261.54996906429363;274.1680685717883;294.06;5360000.0;3579999.9999999995;3690000.0;1370000.0;3629999.9999999995;2530000.0;5360000.0;0.0;0.014166666666666666;0.07116666666666666;0.0013333333333333333;0.021666666666666667;0.021666666666666667;;10665.0361328125;0.0;1119.38781738281;29275.56640625;512785.65401116165;419620.08422252955;239736.107759536;239403.2962593268;235836.35393620832;430280.9020939914;458590.48981361865;456320.04435671825;472589.4791058512;520113.2691233247;518270.88429897634;455219.72765433893;457775.4055730413;466338.3406344101;464972.5849072995;437224.1394836864;419922.8581653767;459142.8446520546;458452.03428527195;;205710.24989127388;471904.2073218062;202483.82020472534;239736.107759536;274.16317407099535;1387032.2368655484;510724.1907592624;90608.56606165055;0.0;0;70;80;0;0;0;0;2;30;31;590034399449.8167;216801096245.19138;412652516134.8916;18064.67795215016;359.22718282277447;245.10148534272096;4738.845074724279;1132269.3364782054;473536.575675226;26898.936849985443;337063.47661418375;1.9863382201768107;0.11572012073872669
2684;2019-02-09 13:44:37.841;781;180;153;152;139;40;203;26;45;36;620;604;39;73;251;239;262;181;209;207;202;26;537;353;369;138;358;264;537;0.0;86.0;274.0;50.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29186.509765625;10588.8916015625;0.0;1170.5205078125;492.0;79757;;;Calculated values ==>;1549716277.841;351.26;291.16;288.46000000000004;288.36;287.06;277.16;273.6339639331285;293.46000000000004;275.76000000000005;277.66;276.76000000000005;335.16;333.56;277.06;280.46000000000004;298.26000000000005;297.06;299.36;291.26000000000005;293.86;293.36;;322.36;275.76000000000005;242.14157278889297;263.0348170998261;273.6339639331285;294.06;5370000.0;3529999.9999999995;3690000.0;1380000.0;3579999.9999999995;2640000.0;5370000.0;0.0;0.014333333333333333;0.04566666666666667;0.008333333333333333;0.021833333333333333;0.021833333333333333;;10588.8916015625;0.0;1170.5205078125;29186.509765625;513186.646750658;415723.63466153236;240036.0136628697;239702.1128036551;235491.13458449036;430607.02586249536;458590.48981361865;454987.66090120346;472556.2466753328;518274.1224609488;516622.561300956;454237.06870369037;458442.02134100883;466663.7800689285;465828.39991936815;436998.6539445845;416062.2666875109;459142.8446520546;458452.03428527195;;206546.2383541025;471575.67402331997;201032.53457781282;240036.0136628697;273.5747688565245;1387519.1772418956;510901.2182657678;90627.63908975158;0.0;0;70;80;0;0;0;0;2;30;31;590255688749.9222;216883554995.2307;412807538584.9656;11597.284102101507;2254.5261620458928;300.08821735138827;4768.749783589115;1132516.3959039336;473558.34606247133;26903.477825886297;337142.66695639555;1.608979095987607;0.10136006773036345
2685;2019-02-09 13:45:37.851;769;180;155;154;141;39;203;23;49;35;624;604;45;81;250;240;262;181;209;207;202;23;544;352;369;139;357;268;544;-2.0;82.0;438.0;92.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29334.17578125;10733.71875;0.0;1193.96447753906;496.0;79758;;;Calculated values ==>;1549716337.851;350.06000000000006;291.16;288.66;288.56;287.26000000000005;277.06;273.5264737036516;293.46000000000004;275.46000000000004;278.06;276.66;335.56;333.56;277.66;281.26000000000005;298.16;297.16;299.36;291.26000000000005;293.86;293.36;;322.76000000000005;275.46000000000004;242.35481222062532;263.56353331371673;273.5264737036516;294.06;5440000.0;3520000.0000000005;3690000.0;1390000.0;3570000.0000000005;2680000.0;5440000.0;0.0;0.013666666666666666;0.073;0.015333333333333334;0.021666666666666667;0.021666666666666667;;10733.71875;0.0;1193.96447753906;29334.17578125;511118.906077704;412888.4785298496;240464.2919070507;240130.51377898402;235920.5014572733;430671.36484660726;458590.48981361865;454816.6015382149;472326.8440106818;518352.177201948;516282.2763545644;454313.26469778223;458783.6025627991;466677.1382597011;466101.6954492864;435392.95900435984;413261.04569832893;459142.8446520546;458452.03428527195;;208218.24852204052;471147.87813747115;200715.82196024427;240464.2919070507;273.446296893123;1388006.9309001053;511078.9363000725;90647.34641529997;0.0;0;70;80;0;0;0;0;2;30;31;590477125649.8871;216966668845.2175;412967165184.9402;18549.356909191854;4146.624861384146;302.4694818490891;4723.067751528127;1132767.6597826558;473611.6978781456;26908.499976931198;337221.7786189222;2.3241327318241303;0.1717161718928249
2686;2019-02-09 13:46:37.872;754;185;157;156;145;39;203;22;51;33;631;608;49;83;249;241;262;187;209;207;202;21;552;352;369;139;357;271;551;276.0;112.0;846.0;161.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29534.349609375;10899.548828125;0.0;1209.03076171875;500.0;79759;;;Calculated values ==>;1549716397.872;348.56000000000006;291.66;288.86;288.76000000000005;287.66;277.06;273.5264737036516;293.46000000000004;275.36;278.26000000000005;276.46000000000004;336.26000000000005;333.96000000000004;278.06;281.46000000000004;298.06;297.26000000000005;299.36;291.86;293.86;293.36;;323.16;275.26000000000005;242.35481222062532;263.95629194202945;273.5264737036516;294.06;5520000.0;3520000.0000000005;3690000.0;1390000.0;3570000.0000000005;2710000.0;5510000.0;0.046;0.018666666666666668;0.14100000000000001;0.026833333333333334;0.021833333333333333;0.06783333333333333;;10899.548828125;0.0;1209.03076171875;29534.349609375;508565.60370429023;411784.30806472205;240891.93509399393;240558.2877051051;236982.50092614195;430671.36484660726;458590.48981361865;454562.9019473556;472130.5325463717;518825.75995918375;516441.68069702527;454309.9641204512;458552.1716222545;466547.812170346;466230.7040123309;433495.4418858797;412555.8353376608;459142.8446520546;458452.03428527195;;209890.3038832737;470951.1231468757;200772.4719282604;213685.61609216972;273.4685012215084;1388497.6736441443;511259.2766266456;90667.37838433267;0.0;0;70;80;0;0;0;0;2;30;31;590698603139.5493;217050098035.09024;413128921779.6935;35784.450632692424;7249.793807699511;390.8726555667534;16603.32203409877;1133220.599985086;473706.70127313084;26914.279850315415;337399.56073550147;4.957512868016922;0.30520679475799195
2687;2019-02-09 13:47:40.852;743;194;159;158;150;41;203;24;49;32;635;611;47;69;249;241;262;197;209;207;202;22;578;359;369;139;365;248;573;0.0;86.0;1284.0;366.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38219.984375;19895.923828125;0.0;1075.06726074219;500.0;79760;;;Calculated values ==>;1549716460.852;347.46000000000004;292.56;289.06;288.96000000000004;288.16;277.26000000000005;274.27422755570615;293.46000000000004;275.56;278.06;276.36;336.66;334.26000000000005;277.86;280.06;298.06;297.26000000000005;299.36;292.86;293.86;293.36;;323.16;275.36;242.35481222062532;260.85938512811435;274.27422755570615;294.06;5780000.0;3590000.0;3690000.0;1390000.0;3650000.0;2480000.0;5730000.0;0.0;0.014333333333333333;0.214;0.061000000000000006;0.021833333333333333;0.021833333333333333;;19895.923828125;0.0;1075.06726074219;38219.984375;504842.8049601385;253416.69641017896;240814.24535046564;240487.27798594558;237919.00548950775;430214.79039162316;458590.48981361865;458096.4450345903;472032.3497595296;521136.80325842096;518689.3093381562;457856.87895712245;460474.1769876667;465395.6337934009;465219.0939126357;426774.7587175222;254643.71626503256;459142.8446520546;458452.03428527195;;209890.3038832737;471049.5101358118;202540.0694611026;240814.24535046564;274.1896176826253;1389090.3358602037;511528.65146948973;90687.35789731852;0.0;0;70;81;0;0;0;0;2;30;31;590930999339.6198;217137640235.11676;413292354879.743;54689.064372726374;16379.075881157263;2467.211608485685;4751.758391743271;1134011.9919263036;473913.38824722177;26939.28014851049;337586.3583696163;3.7331144685704745;0.32925756976745474
2688;2019-02-09 13:48:37.852;751;201;154;154;149;45;203;27;45;33;622;603;40;54;253;236;262;203;209;207;202;26;565;364;369;140;369;239;560;-2.0;82.0;1052.0;205.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37780.89453125;19553.20703125;0.0;1025.45031738281;494.0;79761;;;Calculated values ==>;1549716517.852;348.26;293.26000000000005;288.56;288.56;288.06;277.66;274.8017692304317;293.46000000000004;275.86;277.66;276.46000000000004;335.36;333.46000000000004;277.16;278.56;298.46000000000004;296.76000000000005;299.36;293.46000000000004;293.86;293.36;;322.56;275.76000000000005;242.56692532238324;259.59022785621676;274.8017692304317;294.06;5650000.0;3640000.0;3690000.0;1400000.0;3690000.0;2390000.0;5600000.0;0.0;0.013666666666666666;0.1753333333333333;0.034166666666666665;0.021833333333333333;0.021833333333333333;;19553.20703125;0.0;1025.45031738281;37780.89453125;507031.69800174347;414042.5435394184;239601.77180350505;239601.77180350505;237988.068143957;429879.7862731237;458590.48981361865;459051.2060586476;471998.58498376724;520554.46782276646;518627.20072473126;458462.2212728251;460106.6050988232;465341.65850063233;463826.62237682095;430251.64609222783;414762.53354772273;459142.8446520546;458452.03428527195;;207382.2378540181;471309.8407669174;203949.90475597006;239601.77180350505;274.75849162696846;1389692.0094848783;511840.9570887931;90703.98699481202;0.0;0;70;81;0;0;0;0;2;30;31;591141329339.6198;217217155235.11676;413431149879.743;44727.761495069455;9134.797813707366;211.68453810823635;4778.23073085191;1134799.041797757;474115.37308063946;26960.488076337693;337661.80411683687;2.8598792224725473;0.23827849411751328
2689;2019-02-09 13:49:37.873;770;191;151;150;141;46;203;27;46;33;601;588;38;64;253;235;262;192;209;207;202;27;536;359;369;140;364;254;536;-1.0;86.0;626.0;114.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29284.00390625;10715.7490234375;0.0;1112.99682617188;490.0;79762;;;Calculated values ==>;1549716577.873;350.16;292.26000000000005;288.26000000000005;288.16;287.26000000000005;277.76000000000005;274.27422755570615;293.46000000000004;275.86;277.76000000000005;276.46000000000004;333.26000000000005;331.96000000000004;276.96000000000004;279.56;298.46000000000004;296.66;299.36;292.36;293.86;293.36;;322.16;275.86;242.56692532238324;261.6868853414304;274.27422755570615;294.06;5360000.0;3590000.0;3690000.0;1400000.0;3640000.0;2540000.0;5360000.0;0.0;0.014333333333333333;0.10433333333333333;0.019;0.021833333333333333;0.021833333333333333;;10715.7490234375;0.0;1112.99682617188;29284.00390625;511933.1414632889;419620.08422252955;239403.2962593268;239072.005848321;236153.99859756712;430214.79039162316;458590.48981361865;456765.0488544147;471998.58498376724;517161.492929604;515826.8412131635;455788.79455217137;458940.39535430796;466064.25039095;464432.8555123943;437224.1394836864;419922.8581653767;459142.8446520546;458452.03428527195;;205710.24989127388;471408.2891495208;202667.14369309766;239403.2962593268;274.23894957133706;1390251.079243625;512093.2866733191;90721.81362478528;0.0;0;70;81;0;0;0;0;2;30;31;591362806829.282;217301184634.9886;413579101644.51733;26510.881438497414;5106.08176367204;247.98503222910594;4782.564113566469;1135392.904934006;474234.08861283533;26964.319996787573;337741.5052927371;3.09817395807648;0.23844790292055587
2690;2019-02-09 13:50:37.893;775;180;151;150;139;44;204;27;49;34;596;582;43;79;251;236;262;182;209;207;202;26;539;355;369;140;360;260;539;-1.0;86.0;258.0;54.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29422.796875;10759.0751953125;0.0;1142.31750488281;494.0;79763;;;Calculated values ==>;1549716637.893;350.66;291.16;288.26000000000005;288.16;287.06;277.56;273.8482719121499;293.56;275.86;278.06;276.56;332.76000000000005;331.36;277.46000000000004;281.06;298.26000000000005;296.76000000000005;299.36;291.36;293.86;293.36;;322.56;275.76000000000005;242.56692532238324;262.5002047102346;273.8482719121499;294.06;5390000.0;3550000.0;3690000.0;1400000.0;3600000.0;2600000.0;5390000.0;0.0;0.014333333333333333;0.043000000000000003;0.009000000000000001;0.021833333333333333;0.021833333333333333;;10759.0751953125;0.0;1142.31750488281;29422.796875;512284.74991767947;414939.32957150566;239303.02959426033;238973.06044541296;235433.8006861106;430477.46260093397;458728.7977386057;456148.38543321594;472096.9026672395;516137.50123033935;514693.11800835584;455407.7469629331;459800.7310750631;466377.8143668663;465148.9974776233;436544.81602764816;415630.46202997194;459142.8446520546;458452.03428527195;;207382.2378540181;471309.8407669174;201573.52590812987;239303.02959426033;273.79512988571366;1390740.46565776;512272.3031940413;90740.61417563345;0.0;0;70;81;0;0;0;0;2;30;31;591584280629.2115;217385212634.96188;413733353044.4683;10946.718959578702;2427.626833729088;299.7724073000259;4784.753269087087;1135705.1556527808;474296.890444762;26968.886163663974;337821.2595134488;1.5509841524170511;0.09842845799660771
2691;2019-02-09 13:51:37.874;768;181;153;152;141;42;203;25;51;34;600;583;46;85;250;237;262;183;209;207;202;24;546;353;369;140;359;260;546;249.0;83.0;585.0;132.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29535.509765625;10909.998046875;0.0;1142.95581054688;496.0;79764;;;Calculated values ==>;1549716697.874;349.96000000000004;291.26000000000005;288.46000000000004;288.36;287.26000000000005;277.36;273.6339639331285;293.46000000000004;275.66;278.26000000000005;276.56;333.16;331.46000000000004;277.76000000000005;281.66;298.16;296.86;299.36;291.46000000000004;293.86;293.36;;322.76000000000005;275.56;242.56692532238324;262.5002047102346;273.6339639331285;294.06;5460000.0;3529999.9999999995;3690000.0;1400000.0;3590000.0;2600000.0;5460000.0;0.0415;0.013833333333333333;0.09749999999999999;0.022000000000000002;0.021833333333333333;0.06333333333333334;;10909.998046875;0.0;1142.95581054688;29535.509765625;510822.3665535323;412411.8491920293;239731.43154882238;239401.56679116597;235863.03687033174;430607.02586249536;458590.48981361865;456394.4736292281;472096.9026672395;516549.7962287301;514796.3594451221;455778.51535834384;460521.75456632016;466391.21630984533;465569.37634313264;434925.05658466584;413165.12892956054;459142.8446520546;458452.03428527195;;208218.24852204052;471112.8868819084;201049.3957336073;214384.5186067472;273.5813674762848;1391231.6292968597;512452.8216226731;90759.65208940506;0.0;0;70;81;0;0;0;0;2;30;31;591805610519.8943;217469186035.2209;413889303644.94934;24896.145094823023;5941.396805262625;301.01233256229006;15457.609326306569;1136003.7516021528;474366.6102237118;26973.89111777409;337989.89245158486;3.8659538657622807;0.2205291805676947
2692;2019-02-09 13:52:37.854;761;186;154;154;143;41;204;23;50;33;604;584;47;86;249;238;262;188;209;207;202;23;551;355;369;138;360;258;551;262.0;96.0;953.0;216.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29678.669921875;10988.5263671875;0.0;1137.31689453125;498.0;79765;;;Calculated values ==>;1549716757.854;349.26;291.76000000000005;288.56;288.56;287.46000000000004;277.26000000000005;273.8482719121499;293.56;275.46000000000004;278.16;276.46000000000004;333.56;331.56;277.86;281.76000000000005;298.06;296.96000000000004;299.36;291.96000000000004;293.86;293.36;;322.96000000000004;275.46000000000004;242.14157278889297;262.23063862743834;273.8482719121499;294.06;5510000.0;3550000.0;3690000.0;1380000.0;3600000.0;2580000.0;5510000.0;0.043666666666666666;0.016;0.15883333333333333;0.036000000000000004;0.021833333333333333;0.0655;;10988.5263671875;0.0;1137.31689453125;29678.669921875;509521.7372202966;412172.66196668637;239895.54030566243;239895.54030566243;236349.3324064729;430477.46260093397;458728.7977386057;456599.5954917432;472262.261994151;517131.26237925875;515071.91276739986;456231.8107227515;460949.9183002931;466117.788102169;465409.2384259755;433736.4907772498;412934.04071806197;459142.8446520546;458452.03428527195;;209054.2704885073;471281.1494085178;201561.65569435275;214339.61723145595;273.7904969697292;1391724.91631058;512635.2484969471;90778.64802786257;0.0;0;70;81;0;0;0;0;2;30;31;592026936719.9647;217552558235.2474;414044651844.9987;40508.526104485514;9709.901773709944;332.8392009470053;15989.363317024949;1136548.6088493448;474496.994236082;26979.17145318964;338251.86320432747;5.487505401478838;0.3701188559530513
2693;2019-02-09 13:53:37.874;758;189;154;154;146;42;203;24;49;33;605;585;46;86;250;238;262;191;209;207;202;24;554;356;369;138;361;256;554;95.0;84.0;897.0;139.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29641.185546875;11084.1826171875;0.0;1131.53259277344;501.0;79766;;;Calculated values ==>;1549716817.874;348.96000000000004;292.06;288.56;288.56;287.76000000000005;277.36;273.955091788801;293.46000000000004;275.56;278.06;276.46000000000004;333.66;331.66;277.76000000000005;281.76000000000005;298.16;296.96000000000004;299.36;292.26000000000005;293.86;293.36;;323.26000000000005;275.56;242.14157278889297;261.9595390733887;273.955091788801;294.06;5540000.0;3560000.0;3690000.0;1380000.0;3610000.0;2560000.0;5540000.0;0.01583333333333333;0.014;0.14950000000000002;0.023166666666666665;0.021833333333333333;0.03766666666666667;;11084.1826171875;0.0;1131.53259277344;29641.185546875;508885.4093894484;412035.40644734737;239796.59977156576;239796.59977156576;237211.48396038325;430412.23801567365;458590.48981361865;456804.1626795621;472262.261994151;517403.0857521122;515346.91173005145;456437.8594934476;461256.83705468464;466104.2199880029;465263.9689877527;433009.89121263515;412801.4708678641;459142.8446520546;458452.03428527195;;210308.32490665457;471379.3427040597;201863.74795315572;223851.3744496677;273.91282138097273;1392219.4132167054;512819.2490515056;90797.56140927711;0.0;0;70;81;0;0;0;0;2;30;31;592248410519.8943;217635385835.22107;414198903244.9497;38113.59200159776;6243.777945062608;282.9178848267949;8836.62485380776;1137204.0115614596;474629.98588280653;26984.304472672473;338458.8154000969;4.37771442491462;0.3138706211002352
2694;2019-02-09 13:54:37.875;759;191;153;153;146;43;203;26;47;33;605;585;45;86;250;239;262;193;209;207;202;24;555;357;369;138;362;258;555;-1.0;85.0;706.0;152.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29567.078125;11084.748046875;0.0;1136.69360351562;503.0;79767;;;Calculated values ==>;1549716877.875;349.06000000000006;292.26000000000005;288.46000000000004;288.46000000000004;287.76000000000005;277.46000000000004;274.0616903277293;293.46000000000004;275.76000000000005;277.86;276.46000000000004;333.66;331.66;277.66;281.76000000000005;298.16;297.06;299.36;292.46000000000004;293.86;293.36;;323.46000000000004;275.56;242.14157278889297;262.23063862743834;274.0616903277293;294.06;5550000.0;3570000.0000000005;3690000.0;1380000.0;3620000.0000000005;2580000.0;5550000.0;0.0;0.014166666666666666;0.11766666666666666;0.025333333333333333;0.021833333333333333;0.021833333333333333;;11084.748046875;0.0;1136.69360351562;29567.078125;508921.30401548435;412377.0396431636;239436.38486064706;239436.38486064706;237181.86059629428;430346.717906069;458590.48981361865;456231.8107227515;472262.261994151;517234.12201715756;515174.98036568717;455986.13821575354;460949.9183002931;465960.3153875682;465248.88870971405;432765.3587109492;413134.7333990844;459142.8446520546;458452.03428527195;;211144.3756859795;471379.3427040597;202078.0683160519;239436.38486064706;274.0008323546388;1392712.823636745;513003.99321916775;90816.46360925477;0.0;0;70;81;0;0;0;0;2;30;31;592469814209.6268;217718187215.12103;414353105814.7634;29905.42368985498;6822.298951162863;278.1005252514176;4781.84167910431;1137770.8461386226;474738.8716715431;26988.979704003366;338572.3045125211;3.419209127757686;0.27604277098108615
2695;2019-02-09 13:55:37.865;762;191;152;151;146;44;204;27;47;33;606;586;45;85;251;239;262;193;209;207;202;26;553;358;369;137;363;262;553;0.0;84.0;921.0;96.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29579.8359375;11020.7373046875;0.0;1172.63818359375;504.0;79768;;;Calculated values ==>;1549716937.865;349.36;292.26000000000005;288.36;288.26000000000005;287.76000000000005;277.56;274.1680685717883;293.56;275.86;277.86;276.46000000000004;333.76000000000005;331.76000000000005;277.66;281.66;298.26000000000005;297.06;299.36;292.46000000000004;293.86;293.36;;323.56;275.76000000000005;241.92719264551067;262.7682575881327;274.1680685717883;294.06;5530000.0;3579999.9999999995;3690000.0;1370000.0;3629999.9999999995;2620000.0;5530000.0;0.0;0.014;0.15350000000000003;0.016;0.021833333333333333;0.021833333333333333;;11020.7373046875;0.0;1172.63818359375;29579.8359375;509469.77604529524;413220.0903815756;239174.26846037296;238848.7684301769;237241.20163114887;430280.9020939914;458728.7977386057;455570.3112013108;472393.7743832905;516998.6544415689;514933.75698297494;455322.20923687884;460211.5748914335;465946.8475650451;465103.311480244;433253.2470958222;413956.2836987002;459142.8446520546;458452.03428527195;;211562.405474017;471708.256711685;202431.71327148413;239174.26846037296;274.1429330758782;1393205.6324388525;513188.17489506374;90835.70483341182;0.0;0;70;81;0;0;0;0;2;30;31;592691177309.662;217800673465.13416;414509079814.7882;38856.7747822284;4308.424695043213;270.1574875597078;4787.564553843628;1138343.768956261;474831.6122426045;26993.547759308058;338652.036273633;3.954845937863621;0.29764302229662537
2696;2019-02-09 13:56:37.865;762;191;151;151;144;44;203;27;48;33;611;589;46;85;251;239;262;193;209;207;202;27;554;359;369;136;364;266;554;-1.0;110.0;972.0;119.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29625.310546875;11021.283203125;0.0;1188.30627441406;504.0;79769;;;Calculated values ==>;1549716997.865;349.36;292.26000000000005;288.26000000000005;288.26000000000005;287.56;277.56;274.27422755570615;293.46000000000004;275.86;277.96000000000004;276.46000000000004;334.26000000000005;332.06;277.76000000000005;281.66;298.26000000000005;297.06;299.36;292.46000000000004;293.86;293.36;;323.56;275.86;241.71165711629368;263.299902668528;274.27422755570615;294.06;5540000.0;3590000.0;3690000.0;1360000.0;3640000.0;2660000.0;5540000.0;0.0;0.018333333333333333;0.162;0.01983333333333333;0.021833333333333333;0.021833333333333333;;11021.283203125;0.0;1188.30627441406;29625.310546875;509381.84174824244;412801.4708678641;238817.14559756604;238817.14559756604;236578.01582607985;430214.79039162316;458590.48981361865;455027.1040612277;472525.0707617092;517176.4558207088;514899.4408291864;454776.71252877964;459586.9853462461;465802.6480608363;464957.45143190527;433009.89121263515;413548.20129128615;459142.8446520546;458452.03428527195;;211562.405474017;471938.4492427271;202694.09586086712;238817.14559756604;274.2494074961987;1393699.0086595556;513371.85839929554;90855.37937056187;0.0;0;70;81;0;0;0;0;2;30;31;592912577309.662;217882573465.13416;414667479814.7882;40877.94732845842;5340.013008740222;356.7976485580649;4795.361736348245;1139008.22497385;474912.015890136;26998.77238544237;338731.89399271796;4.207358471519962;0.3243468194814821
2697;2019-02-09 13:57:37.856;758;191;151;150;143;45;204;27;50;34;619;595;47;83;252;240;262;193;209;207;202;27;551;360;369;139;365;268;551;-2.0;88.0;741.0;208.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29541.24609375;10915.43359375;0.0;1196.97082519531;503.0;79770;;;Calculated values ==>;1549717057.856;348.96000000000004;292.26000000000005;288.26000000000005;288.16;287.46000000000004;277.66;274.38016830617;293.56;275.86;278.16;276.56;335.06;332.66;277.86;281.46000000000004;298.36;297.16;299.36;292.46000000000004;293.86;293.36;;323.46000000000004;275.86;242.35481222062532;263.56353331371673;274.38016830617;294.06;5510000.0;3600000.0;3690000.0;1390000.0;3650000.0;2680000.0;5510000.0;0.0;0.014666666666666666;0.1235;0.034666666666666665;0.021833333333333333;0.021833333333333333;;10915.43359375;0.0;1196.97082519531;29541.24609375;509150.22751067166;414040.76927589084;238912.33468982912;238587.39616456104;236349.3324064729;430148.3826014536;458728.7977386057;454942.16164491663;472228.6972694908;517835.1057350817;515349.37271914986;454565.1536419974;459028.25162606797;465789.28146489616;464942.4404991662;433736.4907772498;414757.0629070427;459142.8446520546;458452.03428527195;;211144.3756859795;471541.1619817675;202868.76741211207;238912.33468982912;274.3217778971137;1394191.9893395144;513554.63695151504;90875.25369810806;0.0;0;70;81;0;0;0;0;2;30;31;593133944099.4297;217965061090.0476;414827655784.6202;31131.064187751363;9313.976345081388;278.36494209637107;4793.283441167168;1139608.2100579245;475034.1141504697;27004.06461307237;338811.78738330695;3.7578574279523322;0.3214046972680837
2698;2019-02-09 13:58:37.846;752;190;151;150;142;44;204;27;50;34;617;592;47;95;252;240;262;192;209;207;202;27;575;360;369;134;365;257;569;-1.0;81.0;819.0;189.0;131.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38788.7265625;19651.451171875;0.0;1973.68127441406;504.0;79771;;;Calculated values ==>;1549717117.846;348.36;292.16;288.26000000000005;288.16;287.36;277.56;274.38016830617;293.56;275.86;278.16;276.56;334.86;332.36;277.86;282.66;298.36;297.16;299.36;292.36;293.86;293.36;;323.56;275.86;241.2770596917726;262.0952818180154;274.38016830617;294.06;5750000.0;3600000.0;3690000.0;1340000.0;3650000.0;2570000.0;5690000.0;0.0;0.013500000000000002;0.13649999999999998;0.0315;0.021833333333333333;0.021833333333333333;;19651.451171875;0.0;1973.68127441406;38788.7265625;506258.556744615;252039.83791205118;238355.12136918298;238037.05066068747;235534.50914494824;430148.3826014536;458728.7977386057;456763.03909346624;472884.4304738556;518551.3123725429;515981.6240522748;456396.1389414811;462172.1238058138;465789.28146489616;464942.4404991662;427600.2898749288;252835.82128379264;459142.8446520546;458452.03428527195;;211562.405474017;472202.2088784924;202891.54352878383;238355.12136918298;274.3306068978989;1394761.3108756673;513809.31853726244;90901.67139525888;0.0;0;71;81;0;0;0;0;2;31;31;593355307199.4648;218046947440.06064;414985129534.6452;34653.459144579145;8483.28595851582;2359.320325980339;4805.449265334609;1140156.3230517209;475182.3999512701;27026.041660191408;338891.7634909673;2.326067357938509;0.1859470977248084
2699;2019-02-09 13:59:37.867;751;199;150;149;142;45;204;27;45;33;593;575;39;77;253;240;263;201;209;207;202;26;565;364;369;126;369;241;559;-1.0;84.0;875.0;144.0;131.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38479.14453125;19450.171875;0.0;1870.44641113281;500.0;79772;;;Calculated values ==>;1549717177.867;348.26;293.06;288.16;288.06;287.36;277.66;274.8017692304317;293.56;275.86;277.66;276.46000000000004;332.46000000000004;330.66;277.06;280.86;298.46000000000004;297.16;299.46000000000004;293.26000000000005;293.86;293.36;;323.16;275.76000000000005;239.4893008659735;259.87524604437704;274.8017692304317;294.06;5650000.0;3640000.0;3690000.0;1260000.0;3690000.0;2410000.0;5590000.0;0.0;0.014;0.14583333333333334;0.024;0.021833333333333333;0.021833333333333333;;19450.171875;0.0;1870.44641113281;38479.14453125;507031.69800174347;413714.75739608693;238338.81286316787;238018.30916474565;235808.96665544147;429879.7862731237;458728.7977386057;458735.1245532393;473826.37876616616;517442.9568925044;515610.38950017624;458024.9071426054;462477.33197500656;465341.65850063233;464356.0352725641;430495.72402846446;414441.78793705173;459142.8446520546;458452.03428527195;;209890.3038832737;473152.3030481019;203966.97276733682;238338.81286316787;274.7650698472949;1395405.4351676486;514135.27944318455;90933.71700475593;0.0;0;71;81;0;0;0;0;2;31;31;593576784690.0068;218124974740.25156;415134581825.0109;37153.68880211078;6460.447926738362;224.75510527977826;4805.805334382606;1140754.925390256;475306.97465317586;27047.58315905796;338971.8853123202;2.2815800421768553;0.1813388913822656
2700;2019-02-09 14:00:37.887;768;191;148;147;137;44;204;27;42;33;590;575;31;72;254;239;263;193;209;207;202;27;535;359;369;123;364;247;535;-1.0;85.0;238.0;47.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29324.7421875;10702.18359375;0.0;1149.62573242188;493.0;79773;;;Calculated values ==>;1549717237.887;349.96000000000004;292.26000000000005;287.96000000000004;287.86;286.86;277.56;274.27422755570615;293.56;275.86;277.36;276.46000000000004;332.16;330.66;276.26000000000005;280.36;298.56;297.06;299.46000000000004;292.46000000000004;293.86;293.36;;322.46000000000004;275.86;238.79729159403252;260.72004837742526;274.27422755570615;294.06;5350000.0;3590000.0;3690000.0;1230000.0;3640000.0;2470000.0;5350000.0;0.0;0.014166666666666666;0.03966666666666666;0.007833333333333333;0.021833333333333333;0.021833333333333333;;10702.18359375;0.0;1149.62573242188;29324.7421875;511775.5793781781;419962.13276427245;238446.21610027814;238118.88766883753;234918.89644207363;430214.79039162316;458728.7977386057;457418.19673302904;474212.7290111756;516628.74024845404;515094.77440040867;456092.7144030982;460981.9017752987;466194.8918654774;464957.45143190527;437658.4171730961;420559.3686575128;459142.8446520546;458452.03428527195;;206964.23671620517;473637.5770575189;202663.23153902695;238446.21610027814;274.23743143218627;1395970.6559009217;514386.6328285539;90958.89266170017;0.0;0;71;81;0;0;0;0;2;31;31;593798258489.9364;218199699640.2278;415281030624.96436;10105.280286028748;2122.6323732281867;242.23652063742966;4803.460363705698;1141148.8814074462;475378.52416420926;27051.476053138325;339051.9892188502;1.4574660347813253;0.08898025539416604
2701;2019-02-09 14:01:37.887;779;179;149;148;135;40;204;27;42;35;604;583;34;75;251;240;263;181;209;207;202;26;536;354;369;126;359;250;536;183.0;83.0;-1.0;53.0;131.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29230.98828125;10731.7587890625;0.0;1078.68383789062;496.0;79774;;;Calculated values ==>;1549717297.887;351.06000000000006;291.06;288.06;287.96000000000004;286.66;277.16;273.7412296467126;293.56;275.86;277.36;276.66;333.56;331.46000000000004;276.56;280.66;298.26000000000005;297.16;299.46000000000004;291.26000000000005;293.86;293.36;;322.76000000000005;275.76000000000005;239.4893008659735;261.13683023647616;273.7412296467126;294.06;5360000.0;3540000.0;3690000.0;1260000.0;3590000.0;2500000.0;5360000.0;0.030500000000000003;0.013833333333333333;0.0;0.008833333333333334;0.021833333333333333;0.052333333333333336;;10731.7587890625;0.0;1078.68383789062;29230.98828125;513028.8552888851;415770.8765615325;238742.20524689218;238413.8642026164;234266.09613073134;430542.39183029096;458728.7977386057;456931.82408805063;474018.8471967394;517806.34074152104;515656.32942277624;455961.9864980446;460874.3957466837;466520.93082736776;465813.54573049117;437434.8123305195;416443.2343384366;459142.8446520546;458452.03428527195;;208218.24852204052;473152.3030481019;201252.34328756158;216893.01818142243;273.66519503268046;1396458.6203214945;514565.24901507737;90977.46190811944;0.0;0;71;81;0;0;0;0;2;31;31;594019658489.9364;218274399640.2278;415430130624.96436;0.0;2401.7829778847727;290.38349555714626;12641.588509434792;1141233.0920764965;475416.2276254685;27055.91455327328;339197.36462612636;1.2983217875241093;0.016540293997978045
2702;2019-02-09 14:02:37.858;778;179;151;150;136;39;204;25;42;35;622;593;36;70;249;241;263;180;209;207;202;23;540;353;369;128;358;247;541;267.0;81.0;381.0;50.0;131.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29292.951171875;10823.5029296875;0.0;1020.2846069335901;500.0;79775;;;Calculated values ==>;1549717357.858;350.96000000000004;291.06;288.26000000000005;288.16;286.76000000000005;277.06;273.6339639331285;293.56;275.66;277.36;276.66;335.36;332.46000000000004;276.76000000000005;280.16;298.06;297.26000000000005;299.46000000000004;291.16;293.86;293.36;;323.16;275.46000000000004;239.943914813709;260.72004837742526;273.6339639331285;294.06;5400000.0;3529999.9999999995;3690000.0;1280000.0;3579999.9999999995;2470000.0;5410000.0;0.0445;0.013500000000000002;0.0635;0.008333333333333333;0.021833333333333333;0.06633333333333333;;10823.5029296875;0.0;1020.2846069335901;29292.951171875;512564.8926671683;413774.07757903525;239236.77524319233;238907.67226949852;234439.7248852188;430607.02586249536;458728.7977386057;457418.19673302904;473760.833029134;519894.40971780894;516935.28003488004;456696.53541972896;460746.50382245943;466404.73984073254;466087.013047778;436530.990952076;414135.20160198;459142.8446520546;458452.03428527195;;209890.3038832737;472601.6926398898;201100.82453876603;213653.1098208762;273.6014898090667;1396946.084095158;514744.7893761315;90994.94485763506;0.0;0;71;81;0;0;0;0;2;31;31;594240951479.7745;218350562810.1721;415579158559.85535;16276.153134335702;2262.507234176031;302.3431562262955;16238.328656138248;1141368.6611291221;475455.07792381616;27060.851554663295;339437.9142804416;2.961833963367773;0.11451736662697298
2703;2019-02-09 14:03:37.878;775;182;153;152;140;39;204;23;41;34;628;598;37;66;249;242;263;184;209;207;202;22;543;351;369;129;356;243;544;86.0;84.0;240.0;0.0;131.0;0;76;76;1;0;0;0;0;0;0;1;0;0;0;0;27860.279296875;9357.865234375;0.0;975.35498046875;506.0;79776;;;Calculated values ==>;1549717417.878;350.66;291.36;288.46000000000004;288.36;287.16;277.06;273.4187578820637;293.56;275.46000000000004;277.26000000000005;276.56;335.96000000000004;332.96000000000004;276.86;279.76000000000005;298.06;297.36;299.46000000000004;291.56;293.86;293.36;;323.76000000000005;275.36;240.16925963744896;260.1585393101385;273.4187578820637;294.06;5430000.0;3510000.0;3690000.0;1290000.0;3560000.0;2430000.0;5440000.0;0.014333333333333333;0.014;0.04;0.0;0.021833333333333333;0.036166666666666666;;9357.865234375;0.0;975.35498046875;27860.279296875;511940.6430656641;413628.9936938134;239798.27028288378;239467.52982584352;235605.6685923078;430735.4089219946;458728.7977386057;457942.23701191135;473534.8580475586;520834.56312177936;517783.2322817646;457465.60803426674;460892.4599980275;466690.6173508106;466502.7873414682;435842.9392048882;414351.7324323658;459142.8446520546;458452.03428527195;;212398.47392691602;472373.77780577843;200656.79144527;224285.97913064976;273.4187578820637;1397422.519774553;514913.0235034679;91011.58073096808;0.0;0;71;81;0;0;0;0;2;31;31;594462425279.7041;218427688510.14758;415726207559.8086;10291.417822665653;0.0;300.87689481531305;8469.005661425503;1141590.1313525017;475473.938435504;27065.88006403163;339643.8773645067;1.8446621655778481;0.0623053461160587
2704;2019-02-09 14:04:37.869;775;183;155;153;142;40;204;22;41;34;626;598;38;74;248;243;263;185;209;207;202;21;542;352;369;130;357;244;543;161.0;82.0;0.0;80.0;131.0;0;74;49;1;0;0;0;0;0;0;1;0;0;0;0;26345.27734375;7849.86474609375;0.0;970.013061523438;510.0;79777;;;Calculated values ==>;1549717477.869;350.66;291.46000000000004;288.66;288.46000000000004;287.36;277.16;273.5264737036516;293.56;275.36;277.26000000000005;276.56;335.76000000000005;332.96000000000004;276.96000000000004;280.56;297.96000000000004;297.46000000000004;299.46000000000004;291.66;293.86;293.36;;324.16;275.26000000000005;240.39332010688793;260.2995467637923;273.5264737036516;294.06;5420000.0;3520000.0000000005;3690000.0;1300000.0;3570000.0000000005;2440000.0;5430000.0;0.026833333333333334;0.013666666666666666;0.0;0.013333333333333334;0.021833333333333333;0.048666666666666664;;7849.86474609375;0.0;970.013061523438;26345.27734375;512026.7474699372;414398.0589551918;240498.80507481465;239831.86829392996;236265.74536189306;430671.36484660726;458728.7977386057;457781.79669079714;473405.19094569265;520549.101992669;517699.00859184325;457423.6207525158;461674.77719436283;466418.3847020313;466488.4199259752;436073.2830173287;415102.836587369;459142.8446520546;458452.03428527195;;214070.64678622372;472145.33331970085;200502.2626397931;218445.91695139528;273.36251989907277;1397874.1649891385;515056.39974349225;91027.78969959095;0.0;0;71;81;0;0;0;0;2;31;31;594683792069.4718;218505376855.06607;415872285644.65533;0.0;3621.9076090654366;286.5961012094496;11680.297710248664;1141675.8803033284;475504.1164714967;27070.774937985454;339811.763039132;1.7674622892236056;0.04763858951235783
