;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2705;2019-02-09 14:05:37.859;774;182;155;154;144;42;204;24;41;33;623;597;39;86;249;243;263;184;209;207;202;22;541;354;369;131;359;246;543;92.0;80.0;344.0;66.0;131.0;0;73;34;1;0;0;0;0;0;0;1;0;0;0;0;25500.33203125;7039.57080078125;0.0;967.263916015625;516.0;79778;;;Calculated values ==>;1549717537.859;350.56000000000006;291.36;288.66;288.56;287.56;277.36;273.7412296467126;293.56;275.56;277.26000000000005;276.46000000000004;335.46000000000004;332.86;277.06;281.76000000000005;298.06;297.46000000000004;299.46000000000004;291.56;293.86;293.36;;324.76000000000005;275.36;240.61611355647437;260.58029834229245;273.7412296467126;294.06;5410000.0;3540000.0;3690000.0;1310000.0;3590000.0;2460000.0;5430000.0;0.015333333333333334;0.013333333333333334;0.05733333333333333;0.011000000000000001;0.021833333333333333;0.03716666666666667;;7039.57080078125;0.0;967.263916015625;25500.33203125;511990.5919243131;414039.5949891296;240498.80507481465;240164.56415137026;236902.1878196026;430542.39183029096;458728.7977386057;457459.7496793268;473178.34860283375;520078.94614027324;517428.3381743143;457219.9348226582;462771.59978643415;466261.3989570346;466201.75019206293;436302.6296457711;414752.42406787584;459142.8446520546;458452.03428527195;;216578.99785978085;472110.68294196425;201306.578155589;224329.81459692784;273.68639471537654;1398306.139726208;515180.45769329765;91043.93098374388;0.0;0;71;81;0;0;0;0;2;31;31;594905155169.507;218583663805.07852;416019261144.6787;14686.115167360966;2978.845152650128;287.33607437193706;8701.54249841679;1141798.244199027;475559.11357680755;27075.556908988037;339981.58339945314;3.328885862584992;0.18549426865877625
2706;2019-02-09 14:06:37.879;772;184;155;155;147;44;204;23;41;33;620;596;40;97;249;243;263;186;209;207;202;23;547;354;369;132;359;249;549;132.0;79.0;683.0;133.0;131.0;0;73;31;1;0;0;0;0;0;0;1;0;0;0;0;25461.234375;6930.6240234375;0.0;988.0398559570309;520.0;79779;;;Calculated values ==>;1549717597.879;350.36;291.56;288.66;288.66;287.86;277.56;273.7412296467126;293.56;275.46000000000004;277.26000000000005;276.46000000000004;335.16;332.76000000000005;277.16;282.86;298.06;297.46000000000004;299.46000000000004;291.76000000000005;293.86;293.36;;325.16;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;294.06;5470000.0;3540000.0;3690000.0;1320000.0;3590000.0;2490000.0;5490000.0;0.022000000000000002;0.013166666666666667;0.11383333333333333;0.022166666666666668;0.021833333333333333;0.043833333333333335;;6930.6240234375;0.0;988.0398559570309;25461.234375;511227.2662187229;412266.7878282398;240293.59246364114;240293.59246364114;237681.45085644198;430542.39183029096;458728.7977386057;456973.721747507;473048.1168422736;519524.73402930726;517072.4893894958;456853.0075971153;463604.51559023606;466261.3989570346;466201.75019206293;434911.34653428703;413024.9693880693;459142.8446520546;458452.03428527195;;218251.29456621417;472076.1002201579;201310.57912066774;220727.97359948722;273.6879583494833;1398730.9610060318;515296.9147895592;91060.23061323784;0.0;0;71;81;0;0;0;0;2;31;31;595126628969.4365;218662590105.05344;416167810644.63153;29102.987735688534;6001.969051038698;288.1706324252002;10420.237993393564;1142163.2750261668;475633.97864185396;27080.354396839564;340140.9846862245;5.785491859524278;0.3884648824854627
2707;2019-02-09 14:07:37.860;770;187;155;155;149;46;204;25;42;33;620;595;40;105;250;243;263;189;209;207;202;24;550;357;369;133;362;253;551;-1.0;83.0;277.0;128.0;131.0;0;74;34;1;0;0;0;0;0;0;1;0;0;0;0;25719.12109375;7137.88623046875;0.0;1003.30535888672;523.0;79780;;;Calculated values ==>;1549717657.86;350.16;291.86;288.66;288.66;288.06;277.76000000000005;274.0616903277293;293.56;275.66;277.36;276.46000000000004;335.16;332.66;277.16;283.66;298.16;297.46000000000004;299.46000000000004;292.06;293.86;293.36;;325.46000000000004;275.56;241.05796691057077;261.54996906429363;274.0616903277293;294.06;5500000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2530000.0;5510000.0;0.0;0.013833333333333333;0.04616666666666667;0.021333333333333333;0.021833333333333333;0.021833333333333333;;7137.88623046875;0.0;1003.30535888672;25719.12109375;510720.74681624403;412555.8353376608;240226.1665073755;240226.1665073755;238263.81101797207;430346.717906069;458728.7977386057;456441.8272467007;472917.67418972735;519192.434784519;516630.72187744256;456198.1679234473;463945.1763925799;465960.3153875682;465769.70841700374;434201.56405380985;413307.47646805906;459142.8446520546;458452.03428527195;;219505.55070137876;472041.5853210863;201957.59557608352;240226.1665073755;273.95391674736743;1399157.3289086204;515414.11524966866;91076.81990174134;0.0;0;71;81;0;0;0;0;2;31;31;595347958859.2395;218742064929.98267;416318362954.4975;11748.68869546016;5761.791781226725;289.0348782695526;4764.598113150739;1142503.597859755;475731.9789387778;27085.16291957653;340267.48491590447;2.771598385868911;0.22144459833520108
2708;2019-02-09 14:08:37.850;769;190;155;155;151;48;204;27;44;34;621;596;42;104;251;243;263;193;209;207;202;25;560;359;369;134;364;260;561;-1.0;81.0;548.0;72.0;131.0;0;78;51;1;0;0;0;0;0;0;1;0;0;0;0;26870.3203125;8191.83935546875;0.0;1046.48364257812;525.0;79781;;;Calculated values ==>;1549717717.85;350.06000000000006;292.16;288.66;288.66;288.26000000000005;277.96000000000004;274.27422755570615;293.56;275.86;277.56;276.56;335.26000000000005;332.76000000000005;277.36;283.56;298.26000000000005;297.46000000000004;299.46000000000004;292.46000000000004;293.86;293.36;;325.66;275.66;241.2770596917726;262.5002047102346;274.27422755570615;294.06;5600000.0;3590000.0;3690000.0;1340000.0;3640000.0;2600000.0;5610000.0;0.0;0.013500000000000002;0.09133333333333334;0.012;0.021833333333333333;0.021833333333333333;;8191.83935546875;0.0;1046.48364257812;26870.3203125;509724.12641030725;252477.74442165508;239896.05898632368;239896.05898632368;238598.71102741803;430214.79039162316;458728.7977386057;455531.43715521536;472884.4304738556;518711.66805762186;516137.50123033935;455283.95530262263;462786.0937141839;465802.6480608363;465480.30547409743;431761.7851935074;410528.1239549413;459142.8446520546;458452.03428527195;;220341.7376933702;472007.13841251616;202656.2020813635;239896.05898632368;274.23470350372196;1399595.5012128514;515541.84167161956;91093.89862982709;0.0;0;71;81;0;0;0;0;2;31;31;595569321959.2747;218822151579.9954;416472237304.522;23095.93813674514;3232.211235973832;286.6544267206424;4771.805460693704;1142793.9213547544;475806.91647226224;27089.959530883734;340346.94170069415;3.397435797251184;0.24237706542706164
2709;2019-02-09 14:09:37.840;768;197;153;153;151;50;204;28;47;34;626;599;45;96;252;243;263;199;209;207;202;27;567;361;369;134;366;264;568;-3.0;81.0;590.0;120.0;131.0;0;82;69;1;0;0;0;0;0;0;1;0;0;0;0;27906.798828125;9320.2177734375;0.0;1079.45336914062;526.0;79782;;;Calculated values ==>;1549717777.84;349.96000000000004;292.86;288.46000000000004;288.46000000000004;288.26000000000005;278.16;274.4858918419099;293.56;275.96000000000004;277.86;276.56;335.76000000000005;333.06;277.66;282.76000000000005;298.36;297.46000000000004;299.46000000000004;293.06;293.86;293.36;;325.76000000000005;275.86;241.2770596917726;263.0348170998261;274.4858918419099;294.06;5670000.0;3610000.0;3690000.0;1340000.0;3660000.0;2640000.0;5680000.0;0.0;0.013500000000000002;0.09833333333333334;0.02;0.021833333333333333;0.021833333333333333;;9320.2177734375;0.0;1079.45336914062;27906.798828125;508984.58985183487;408960.1154121848;239025.85133373653;239025.85133373653;238385.2278797832;430081.6785162784;458728.7977386057;455237.00566835946;472884.4304738556;518892.7817358537;516105.89175178367;454987.66090120346;461225.6377219652;465644.78589503816;465189.78860520123;429979.97708552127;409818.9724215801;459142.8446520546;458452.03428527195;;220759.83610629753;472202.2088784924;203165.25697973892;239025.85133373653;274.4412801684372;1400051.9011264304;515687.75115874875;91111.61181890394;0.0;0;71;81;0;0;0;0;2;31;31;595790685059.3098;218902538180.00818;416629411104.54694;24787.055287714356;5380.7390379750705;272.1735629632057;4790.804994441856;1143192.879795864;475878.67909545894;27094.61565464852;340426.6168397629;3.387681437238278;0.2630248485984045
2710;2019-02-09 14:10:37.861;768;200;149;149;147;52;204;27;49;35;632;604;46;90;254;241;263;202;209;207;202;27;565;364;369;135;369;266;565;0.0;109.0;373.0;91.0;131.0;0;87;87;1;0;0;0;0;0;0;1;0;0;0;0;28731.51953125;10359.712890625;0.0;1122.85559082031;525.0;79783;;;Calculated values ==>;1549717837.861;349.96000000000004;293.16;288.06;288.06;287.86;278.36;274.8017692304317;293.56;275.86;278.06;276.66;336.36;333.56;277.76000000000005;282.16;298.56;297.26000000000005;299.46000000000004;293.36;293.86;293.36;;325.66;275.86;241.49495122638035;263.299902668528;274.8017692304317;294.06;5650000.0;3640000.0;3690000.0;1350000.0;3690000.0;2660000.0;5650000.0;0.0;0.018166666666666668;0.06216666666666667;0.015166666666666667;0.021833333333333333;0.021833333333333333;;10359.712890625;0.0;1122.85559082031;28731.51953125;509160.6471397331;411573.69153951766;237838.3073714484;237838.3073714484;237205.37309028878;429879.7862731237;458728.7977386057;455152.1393357169;472851.2559263234;519345.1254915946;516452.53444265085;454776.71252877964;460193.45115688175;465473.56737389497;464488.10253275675;430495.72402846446;412355.7272278977;459142.8446520546;458452.03428527195;;220341.7376933702;472070.4381999017;203909.09527635688;237838.3073714484;274.7427601028983;1400524.052309009;515851.8079811485;91129.97081701634;0.0;0;71;81;0;0;0;0;2;31;31;596012162549.8518;218983266425.20572;416788466754.93616;15618.942572356882;4067.1137010070966;329.5432752102967;4816.733037618481;1143529.7142963493;475957.438758047;27099.63171665302;340506.7076788786;2.1626113204828115;0.1575151692956879
2711;2019-02-09 14:11:37.871;768;199;147;147;141;52;204;28;50;35;637;609;47;84;255;241;263;200;209;207;202;27;560;363;369;135;368;269;559;-2.0;112.0;537.0;66.0;131.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29554.9609375;11002.38671875;0.0;1156.20458984375;523.0;79784;;;Calculated values ==>;1549717897.871;349.96000000000004;293.06;287.86;287.86;287.26000000000005;278.36;274.69669130483857;293.56;275.96000000000004;278.16;276.66;336.86;334.06;277.86;281.56;298.66;297.26000000000005;299.46000000000004;293.16;293.86;293.36;;325.46000000000004;275.86;241.49495122638035;263.6948088759802;274.69669130483857;294.06;5600000.0;3629999.9999999995;3690000.0;1350000.0;3679999.9999999995;2690000.0;5590000.0;0.0;0.018666666666666668;0.0895;0.011000000000000001;0.021833333333333333;0.021833333333333333;;11002.38671875;0.0;1156.20458984375;29554.9609375;509599.8353203434;413714.75739608693;237381.07457337916;237381.07457337916;235497.97586839032;429947.3805835815;458728.7977386057;454774.0492147389;472851.2559263234;519612.54292194225;516715.3171904638;454396.0792389939;458992.39490682975;465749.9238030741;464634.8729112105;431761.7851935074;414080.3838347692;459142.8446520546;458452.03428527195;;219505.55070137876;472070.4381999017;203716.48190522465;237381.07457337916;274.66372052465914;1401009.8539329497;516029.8551474478;91148.96615054688;0.0;0;71;81;0;0;0;0;2;31;31;596233599449.8167;219064279925.19284;416948993504.91064;22469.652274201522;2951.8935192414483;330.05282536311296;4826.7159537096595;1143847.1721541798;476015.9402334943;27105.12926692929;340587.08314747276;2.514955375702352;0.17620463572309464
2712;2019-02-09 14:12:37.852;764;193;146;146;137;49;204;28;51;35;643;614;48;83;255;241;263;195;209;207;202;28;550;361;369;135;366;274;550;-1.0;84.0;747.0;55.0;131.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;29305.89453125;10722.4560546875;0.0;1193.48315429688;519.0;79785;;;Calculated values ==>;1549717957.852;349.56000000000006;292.46000000000004;287.76000000000005;287.76000000000005;286.86;278.06;274.4858918419099;293.56;275.96000000000004;278.26000000000005;276.66;337.46000000000004;334.56;277.96000000000004;281.46000000000004;298.66;297.26000000000005;299.46000000000004;292.66;293.86;293.36;;325.06;275.96000000000004;241.49495122638035;264.3458800820626;274.4858918419099;294.06;5500000.0;3610000.0;3690000.0;1350000.0;3660000.0;2740000.0;5500000.0;0.0;0.014;0.1245;0.009166666666666667;0.021833333333333333;0.021833333333333333;;10722.4560546875;0.0;1193.48315429688;29305.89453125;509980.39974457194;415150.1171397334;237330.92658080193;237330.92658080193;234504.66405459717;430081.6785162784;458728.7977386057;454054.15687377716;472851.2559263234;519819.59354394453;516810.07677999174;453671.615268447;458072.70296449034;466038.2188692544;464927.5523835209;434201.56405380985;415841.8007852276;459142.8446520546;458452.03428527195;;217833.21561994078;472168.09959432366;203233.71216496805;237330.92658080193;274.467769667987;1401500.205734162;516210.8381742858;91168.54068116574;0.0;0;71;81;0;0;0;0;2;31;31;596454929339.6196;219145254275.12073;417111841919.7656;31227.145366246736;2465.2318847690935;257.0366857601513;4827.810851547595;1144294.5037675693;476061.06864996214;27110.02013025364;340667.51206022146;3.254231505233455;0.22907207661991644
2713;2019-02-09 14:13:37.842;754;188;147;146;136;46;204;29;50;36;650;621;48;82;254;242;263;190;209;207;202;28;549;358;369;134;363;276;548;-1.0;83.0;389.0;13.0;131.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29364.40625;10681.197265625;0.0;1213.34802246094;514.0;79786;;;Calculated values ==>;1549718017.842;348.56000000000006;291.96000000000004;287.86;287.76000000000005;286.76000000000005;277.76000000000005;274.1680685717883;293.56;276.06;278.16;276.76000000000005;338.16;335.26000000000005;277.96000000000004;281.36;298.56;297.36;299.46000000000004;292.16;293.86;293.36;;324.56;275.96000000000004;241.2770596917726;264.60387354146746;274.1680685717883;294.06;5490000.0;3579999.9999999995;3690000.0;1340000.0;3629999.9999999995;2760000.0;5480000.0;0.0;0.013833333333333333;0.06483333333333334;0.0021666666666666666;0.021833333333333333;0.021833333333333333;;10681.197265625;0.0;1213.34802246094;29364.40625;508831.27452521044;414171.1577566021;237712.02613505756;237391.22603931275;234249.82000437225;430280.9020939914;458728.7977386057;453584.6404893664;473079.2034362849;520380.2120487665;517368.7172106129;453328.14760807337;457626.58823324984;466338.3406344101;465494.84668458975;434439.2408254744;414883.2198629546;459142.8446520546;458452.03428527195;;215742.86842915416;472299.7188790419;202471.2156921519;237712.02613505756;274.1582784640424;1401989.0434208878;516389.1722246871;91188.59426482083;0.0;0;71;81;0;0;0;0;2;31;31;596676292439.6548;219225940825.13354;417276814419.7919;16280.52037435274;584.628423571595;270.5249566481906;4819.490177946347;1144690.3349992682;476086.4799166186;27114.415744549904;340747.89283645083;1.8458178434538444;0.10628919397163265
2714;2019-02-09 14:14:37.862;741;191;148;148;137;43;204;28;38;36;657;626;39;66;253;243;263;194;210;207;202;27;574;360;369;133;365;251;568;0.0;80.0;972.0;142.0;131.0;0;95;1;1;0;1;0;0;0;0;1;0;0;0;0;38080.10546875;19741.751953125;0.0;1085.77416992188;511.0;79787;;;Calculated values ==>;1549718077.862;347.26;292.26000000000005;287.96000000000004;287.96000000000004;286.86;277.46000000000004;274.38016830617;293.56;275.96000000000004;276.96000000000004;276.76000000000005;338.86;335.76000000000005;277.06;279.76000000000005;298.46000000000004;297.46000000000004;299.46000000000004;292.56;293.86;293.36;;324.26000000000005;275.86;241.05796691057077;261.27494424493943;274.38016830617;294.16;5740000.0;3600000.0;3690000.0;1330000.0;3650000.0;2510000.0;5680000.0;0.0;0.013333333333333334;0.162;0.023666666666666666;0.021833333333333333;0.021833333333333333;;19741.751953125;0.0;1085.77416992188;38080.10546875;504953.35207111965;252490.88843006507;237433.57469339934;237433.57469339934;234031.07960387014;430148.3826014536;458728.7977386057;456283.55020339484;473209.4130839679;523134.97182834166;519971.81804541027;456405.0248894569;459651.56640060747;465920.2808716204;465335.1870322967;428129.9131787935;253703.231748114;459142.8446520546;458452.03428527195;;214488.6975840042;472333.7623376517;202907.8421192278;237433.57469339934;274.33692412124185;1402551.2683642313;516642.7813096217;91207.76000286847;0.0;0;71;82;0;0;0;0;2;31;31;596897766239.5844;219306067525.1081;417434967119.74164;41046.86470963506;6376.413445169365;2325.6890857423937;4825.569701089219;1145168.222450886;476144.5079350671;27136.05807326862;340828.29512725025;2.620308173866416;0.20014967518835133
2715;2019-02-09 14:15:37.873;743;195;148;147;138;43;204;29;2;36;647;621;8;42;254;243;263;197;210;207;202;28;558;360;369;132;365;234;553;-1.0;80.0;818.0;90.0;131.0;0;91;1;1;0;1;0;0;0;0;1;0;0;0;0;37612.453125;19420.59375;0.0;977.116088867188;503.0;79788;;;Calculated values ==>;1549718137.873;347.46000000000004;292.66;287.96000000000004;287.86;286.96000000000004;277.46000000000004;274.38016830617;293.56;276.06;273.36;276.76000000000005;337.86;335.26000000000005;273.96000000000004;277.36;298.56;297.46000000000004;299.46000000000004;292.86;293.86;293.36;;323.46000000000004;275.96000000000004;240.83765695389522;258.8699701197239;274.38016830617;294.16;5580000.0;3600000.0;3690000.0;1320000.0;3650000.0;2340000.0;5530000.0;0.0;0.013333333333333334;0.13633333333333333;0.015000000000000001;0.021833333333333333;0.021833333333333333;;19420.59375;0.0;977.116088867188;37612.453125;506656.8945641603;414675.337699158;237880.34181056917;237560.14002881784;234732.54511346918;430148.3826014536;458728.7977386057;454762.3046045886;473339.41292369686;523488.8615237301;520864.2609495508;455479.2175764648;459485.7503905637;466051.1729702569;465335.1870322967;432259.27644261275;415378.45660230034;459142.8446520546;458452.03428527195;;211144.3756859795;472562.30901117553;202942.434359713;237880.34181056917;274.3503295990357;1403182.1553263927;516969.19402139646;91224.95390663944;0.0;0;71;82;0;0;0;0;2;31;31;597119206829.2817;219385582099.99942;417580493794.5427;34331.442310051374;4044.298119771938;225.07759787083216;4815.815285697678;1145796.4901698271;476231.36311852117;27157.31835927433;340908.65473192406;2.128505290856859;0.15947592319492554
2716;2019-02-09 14:16:37.883;757;183;147;146;135;40;204;29;-17;36;629;611;-4;48;253;243;263;184;210;207;202;28;534;354;369;132;359;252;534;207.0;86.0;92.0;101.0;131.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29141.498046875;10678.896484375;0.0;1066.63391113281;499.0;79789;;;Calculated values ==>;1549718197.883;348.86;291.46000000000004;287.86;287.76000000000005;286.66;277.16;273.7412296467126;293.56;276.06;271.46000000000004;276.76000000000005;336.06;334.26000000000005;272.76000000000005;277.96000000000004;298.46000000000004;297.46000000000004;299.46000000000004;291.56;293.86;293.36;;323.06;275.96000000000004;240.83765695389522;261.41265627149306;273.7412296467126;294.16;5340000.0;3540000.0;3690000.0;1320000.0;3590000.0;2520000.0;5340000.0;0.034499999999999996;0.014333333333333333;0.015333333333333334;0.016833333333333332;0.021833333333333333;0.05633333333333333;;10678.896484375;0.0;1066.63391113281;29141.498046875;510519.18113965186;417836.15580839897;238150.9315604313;237824.60265391038;234321.26731621227;430542.39183029096;458728.7977386057;449261.6978303122;473339.41292369686;520195.79442680225;518354.6799498337;450913.2899106197;457332.5974416616;466780.0534477276;466201.75019206293;437881.1032761794;418153.6459911638;459142.8446520546;458452.03428527195;;209472.28574929133;472562.30901117553;201250.72980336938;215552.28728909453;273.6645642314279;1403738.5309665578;517220.0649114906;91241.9879951784;0.0;0;71;82;0;0;0;0;2;31;31;597340643729.2466;219464795299.98682;417726318094.51953;3802.83484307979;4567.07824999807;282.76022108522375;13683.352414117995;1146114.328776993;476303.1365485028;27161.551046428594;341062.84015601984;1.901661736520958;0.07205895487392569
2717;2019-02-09 14:17:37.853;761;178;148;147;135;39;204;26;-33;35;624;605;-26;48;250;244;263;180;209;207;202;24;538;353;369;131;358;253;539;261.0;85.0;597.0;94.0;131.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29151.55859375;10763.0908203125;0.0;1049.12561035156;499.0;79790;;;Calculated values ==>;1549718257.853;349.26;290.96000000000004;287.96000000000004;287.86;286.66;277.06;273.6339639331285;293.56;275.76000000000005;269.86;276.66;335.56;333.66;270.56;277.96000000000004;298.16;297.56;299.46000000000004;291.16;293.86;293.36;;323.06;275.56;240.61611355647437;261.54996906429363;273.6339639331285;294.06;5380000.0;3529999.9999999995;3690000.0;1310000.0;3579999.9999999995;2530000.0;5390000.0;0.0435;0.014166666666666666;0.09949999999999999;0.015666666666666666;0.021833333333333333;0.06533333333333333;;10763.0908203125;0.0;1049.12561035156;29151.55859375;510659.74257243867;414232.6788787524;238317.4750156108;237991.80114206765;234183.95861406074;430607.02586249536;458728.7977386057;447009.14309299283;473372.2673856561;519601.78136849473;517656.10650087695;447918.7165611481;457170.5879186281;466534.3108773681;466474.1722881754;436984.80391062226;414939.32957150566;459142.8446520546;458452.03428527195;;209472.28574929133;472304.9464017478;201078.47078213218;213523.13801321818;273.5927443537088;1404224.0635510585;517398.6587975011;91259.61050886783;0.0;0;71;82;0;0;0;0;2;31;31;597561933029.3522;219543655850.02444;417877742344.5918;24470.101894930634;4249.214784707311;312.31088647081845;16002.021223107511;1146349.8187793524;476376.56892260606;27166.50749286431;341310.09458072454;3.8124639057840706;0.19700265736730924
2718;2019-02-09 14:18:37.844;757;181;150;149;137;39;204;24;-47;35;625;603;-35;34;249;245;263;183;210;207;202;22;547;351;369;130;356;247;547;-1.0;84.0;391.0;168.0;131.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29384.998046875;10957.9658203125;0.0;987.5437622070309;502.0;79791;;;Calculated values ==>;1549718317.844;348.86;291.26000000000005;288.16;288.06;286.86;277.06;273.4187578820637;293.56;275.56;268.46000000000004;276.66;335.66;333.46000000000004;269.66;276.56;298.06;297.66;299.46000000000004;291.46000000000004;293.86;293.36;;323.36;275.36;240.39332010688793;260.72004837742526;273.4187578820637;294.16;5470000.0;3510000.0;3690000.0;1300000.0;3560000.0;2470000.0;5470000.0;0.0;0.014;0.06516666666666666;0.028;0.021833333333333333;0.021833333333333333;;10957.9658203125;0.0;987.5437622070309;29384.998046875;509379.0017319762;411977.9935670269;238714.19847992898;238389.01411904785;234586.02822254674;430735.4089219946;458728.7977386057;446333.2081369955;473501.9964771252;520200.1233644423;517956.4918763929;447882.2917335837;456455.2765819175;466690.6173508106;466888.18498842104;434911.34653428703;412742.8863985274;459142.8446520546;458452.03428527195;;210726.34883551928;472242.3386847302;200278.21808369152;238714.19847992898;273.2701638730706;1404711.7950204613;517579.6404520482;91276.58020785208;0.0;0;71;82;0;0;0;0;2;31;31;597783299819.9996;219621944105.25345;418027719845.0305;16034.583518473642;7614.995376829083;310.35844190063455;4797.609415083321;1146687.3071945945;476475.4225106453;27171.69562561259;341483.3988370114;2.4073938875214713;0.2057163535602195
2719;2019-02-09 14:19:37.864;755;185;152;151;140;40;204;23;-27;34;624;601;-26;21;249;245;263;187;210;207;202;21;547;353;369;131;358;243;548;281.0;83.0;439.0;190.0;131.0;0;74;77;1;0;0;0;0;0;0;1;0;0;0;0;27868.701171875;9669.9326171875;0.0;956.481689453125;506.0;79792;;;Calculated values ==>;1549718377.864;348.66;291.66;288.36;288.26000000000005;287.16;277.16;273.6339639331285;293.56;275.46000000000004;270.46000000000004;276.56;335.56;333.26000000000005;270.56;275.26000000000005;298.06;297.66;299.46000000000004;291.86;293.86;293.36;;323.76000000000005;275.26000000000005;240.61611355647437;260.1585393101385;273.6339639331285;294.16;5470000.0;3529999.9999999995;3690000.0;1310000.0;3579999.9999999995;2430000.0;5480000.0;0.04683333333333333;0.013833333333333333;0.07316666666666666;0.03166666666666666;0.021833333333333333;0.06866666666666667;;9669.9326171875;0.0;956.481689453125;27868.701171875;509131.78539382346;413071.18990964803;239336.0627601253;239008.4967237887;235492.4523831208;430607.02586249536;458728.7977386057;449635.9619484503;473275.31562819314;520428.1268523887;518088.69340368663;449761.6340358401;455545.4070294835;466404.73984073254;466603.0246390479;434911.34653428703;413808.91226698237;459142.8446520546;458452.03428527195;;212398.47392691602;472013.52702826465;200920.40715092022;213135.09376452665;273.53086985314997;1405189.0682185192;517751.59690535726;91292.78582001479;0.0;0;71;82;0;0;0;0;2;31;31;598004773619.9292;219700270205.22855;418174768844.98376;18197.68809268595;8584.615462782573;291.91700736438116;16845.09658242451;1146972.6712142401;476610.46426651813;27176.71626067556;341663.8148388944;4.133032637153201;0.24362480684613022
2720;2019-02-09 14:20:37.875;754;186;152;151;143;42;204;24;-2;33;619;597;-7;29;250;246;263;187;210;207;202;22;547;353;369;130;359;247;548;128.0;88.0;476.0;200.0;131.0;0;69;66;1;0;0;0;0;0;0;1;0;0;0;0;27431.443359375;8948.732421875;0.0;949.6981811523441;510.0;79793;;;Calculated values ==>;1549718437.875;348.56000000000006;291.76000000000005;288.36;288.26000000000005;287.46000000000004;277.36;273.6339639331285;293.56;275.56;272.96000000000004;276.46000000000004;335.06;332.86;272.46000000000004;276.06;298.16;297.76000000000005;299.46000000000004;291.86;293.86;293.36;;324.16;275.36;240.39332010688793;260.72004837742526;273.6339639331285;294.16;5470000.0;3529999.9999999995;3690000.0;1300000.0;3590000.0;2470000.0;5480000.0;0.021333333333333333;0.014666666666666666;0.07933333333333333;0.03333333333333333;0.021833333333333333;0.043166666666666666;;8948.732421875;0.0;949.6981811523441;27431.443359375;509008.1069131799;413442.3132566535;239336.0627601253;239008.4967237887;236436.3970380472;430607.02586249536;458728.7977386057;452047.31439680717;473308.3704715943;519588.62315034436;517343.8722006853;451424.50429819187;455850.5513890282;466391.21630984533;466731.7774718429;434911.34653428703;413808.91226698237;459142.8446520546;458452.03428527195;;214070.64678622372;472242.3386847302;200918.67548140488;220349.86364168432;273.5301916435967;1405649.9872419816;517906.78089232004;91308.67356446738;0.0;0;71;82;0;0;0;0;2;31;31;598226214209.6266;219778584560.12152;418321795794.78284;19922.87202062191;9044.12210677751;309.5023692538017;10278.077032781532;1147290.400787828;476757.3973455238;27181.729007642352;341889.88272356073;3.9960449404309966;0.2939645411037106
2721;2019-02-09 14:21:37.875;753;188;152;151;146;44;204;25;12;33;617;595;6;41;250;246;263;190;209;207;202;23;552;356;369;130;361;250;553;0.0;81.0;772.0;277.0;131.0;0;63;64;1;0;0;0;0;0;0;1;0;0;0;0;27412.3515625;8915.009765625;0.0;932.2966918945309;514.0;79794;;;Calculated values ==>;1549718497.875;348.46000000000004;291.96000000000004;288.36;288.26000000000005;287.76000000000005;277.56;273.955091788801;293.56;275.66;274.36;276.46000000000004;334.86;332.66;273.76000000000005;277.26000000000005;298.16;297.76000000000005;299.46000000000004;292.16;293.86;293.36;;324.56;275.46000000000004;240.39332010688793;261.13683023647616;273.955091788801;294.06;5520000.0;3560000.0;3690000.0;1300000.0;3610000.0;2500000.0;5530000.0;0.0;0.013500000000000002;0.12866666666666665;0.04616666666666667;0.021833333333333333;0.021833333333333333;;8915.009765625;0.0;932.2966918945309;27412.3515625;508441.38172800874;412080.6298862991;239174.26846037296;238848.7684301769;237241.20163114887;430412.23801567365;458728.7977386057;453263.3169236524;473308.3704715943;519135.27296795003;516885.4172872661;452518.72006857325;456810.91249991214;466104.2199880029;466302.76539371355;433722.89300720714;412845.1473663945;459142.8446520546;458452.03428527195;;215742.86842915416;472339.328242146;201716.3725416614;239174.26846037296;273.85536403610496;1406107.0188663306;518055.6454105492;91324.3568550761;0.0;0;71;82;0;0;0;0;2;31;31;598447614209.6266;219856584560.12152;418470895794.78284;32365.706843816173;12493.759788172372;281.84956615097036;4787.564553843628;1147726.1389450317;476936.8796946484;27186.65694043739;342015.4297367826;5.070308410464549;0.4601130848098211
2722;2019-02-09 14:22:37.865;751;191;150;150;147;46;204;26;17;34;618;594;15;49;251;246;263;193;210;207;202;25;554;358;369;131;363;255;555;-2.0;82.0;982.0;279.0;131.0;0;64;71;1;0;0;0;0;0;0;1;0;0;0;0;27775.73046875;9299.904296875;0.0;958.6433715820309;516.0;79795;;;Calculated values ==>;1549718557.865;348.26;292.26000000000005;288.16;288.16;287.86;277.76000000000005;274.1680685717883;293.56;275.76000000000005;274.86;276.56;334.96000000000004;332.56;274.66;278.06;298.26000000000005;297.76000000000005;299.46000000000004;292.46000000000004;293.86;293.36;;324.76000000000005;275.66;240.61611355647437;261.82340779136865;274.1680685717883;294.16;5540000.0;3579999.9999999995;3690000.0;1310000.0;3629999.9999999995;2550000.0;5550000.0;0.0;0.013666666666666666;0.16366666666666668;0.0465;0.021833333333333333;0.021833333333333333;;9299.904296875;0.0;958.6433715820309;27775.73046875;508014.79470955883;412377.0396431636;238462.28266345724;238462.28266345724;237500.0697741863;430280.9020939914;458728.7977386057;453023.6800612557;473275.31562819314;518820.95047796;516357.89646335936;452773.6861352183;456967.08645744185;465946.8475650451;466015.41043311567;433239.70226993214;413134.7333990844;459142.8446520546;458452.03428527195;;216578.99785978085;472402.05409754877;202303.2111936154;238462.28266345724;274.0929869827145;1406566.8428998836;518207.4110626024;91340.11206263526;0.0;0;71;82;0;0;0;0;2;31;31;598668977309.6617;219934871510.13397;418622370544.80695;41034.58340467047;12559.596195032902;274.7679079015855;4803.109577076288;1148337.7060856854;477145.62286488054;27191.294646308743;342095.3387008389;5.719333669919575;0.5095269210706848
2723;2019-02-09 14:23:37.896;749;193;149;149;146;49;204;28;26;34;621;595;26;55;253;245;263;195;210;207;202;26;556;360;369;133;365;256;557;0.0;83.0;698.0;246.0;131.0;0;67;74;1;0;0;0;0;0;0;1;0;0;0;0;27904.521484375;9489.1240234375;0.0;970.6882934570309;516.0;79796;;;Calculated values ==>;1549718617.896;348.06000000000006;292.46000000000004;288.06;288.06;287.76000000000005;278.06;274.38016830617;293.56;275.96000000000004;275.76000000000005;276.56;335.26000000000005;332.66;275.76000000000005;278.66;298.46000000000004;297.66;299.46000000000004;292.66;293.86;293.36;;324.76000000000005;275.76000000000005;241.05796691057077;261.9595390733887;274.38016830617;294.16;5560000.0;3600000.0;3690000.0;1330000.0;3650000.0;2560000.0;5570000.0;0.0;0.013833333333333333;0.11633333333333334;0.041;0.021833333333333333;0.021833333333333333;;9489.1240234375;0.0;970.6882934570309;27904.521484375;507586.9752919731;412290.7944217916;238079.0850997112;238079.0850997112;237122.89439350186;430148.3826014536;458728.7977386057;453973.3624221716;473014.93639070686;519045.20368409005;516375.50529732916;453973.3624221716;457534.26565516315;465920.2808716204;465596.4787924315;432751.8718410045;413051.426362488;459142.8446520546;458452.03428527195;;216578.99785978085;472236.3865531139;202816.5752685417;238079.0850997112;274.30154100683455;1407031.0847331295;518364.06719554646;91356.19813332817;0.0;0;71;82;0;0;0;0;2;31;31;598890491699.2887;220014112430.00055;418775749749.54865;29217.906238872278;11046.212262667459;272.52282911947844;4811.476057218077;1148923.4459743924;477342.4395711497;27195.857758833576;342175.50164378894;4.335461862411402;0.38803638192881196
2724;2019-02-09 14:24:37.846;746;194;147;147;142;50;204;28;35;35;624;597;32;58;254;244;263;195;210;207;202;28;555;361;369;134;366;257;556;-3.0;86.0;518.0;221.0;131.0;0;71;78;1;0;0;0;0;0;0;1;0;0;0;0;28180.19921875;9708.6337890625;0.0;1004.6332397460901;515.0;79797;;;Calculated values ==>;1549718677.846;347.76;292.56;287.86;287.86;287.36;278.16;274.4858918419099;293.56;275.96000000000004;276.66;276.66;335.56;332.86;276.36;278.96000000000004;298.56;297.56;299.46000000000004;292.66;293.86;293.36;;324.66;275.96000000000004;241.2770596917726;262.0952818180154;274.4858918419099;294.16;5550000.0;3610000.0;3690000.0;1340000.0;3660000.0;2570000.0;5560000.0;0.0;0.014333333333333333;0.08633333333333333;0.036833333333333336;0.021833333333333333;0.021833333333333333;;9708.6337890625;0.0;1004.6332397460901;28180.19921875;507301.86062145524;413092.82235656865;237470.17873102773;237470.17873102773;235892.91502117293;430081.6785162784;458728.7977386057;454919.80551571876;472981.82504853373;519269.74598137074;516496.0606690954;454548.466256717;457737.34308384603;465907.1825204733;465320.7433433528;432996.3747194074;413465.294141843;459142.8446520546;458452.03428527195;;216160.93158060662;472299.7188790419;203076.57629594818;237470.17873102773;274.40694638880296;1407498.0679288;518523.9151930152;91372.6454286073;0.0;0;71;82;0;0;0;0;2;31;31;599111707199.4646;220094145680.0642;418929521499.67096;21742.465455973528;9916.38575181062;279.94548827842345;4824.770512934332;1149347.7618473836;477516.98231447855;27200.45782489668;342255.73678022507;3.431592539431488;0.30710413392497665
2725;2019-02-09 14:25:37.866;744;192;146;146;139;50;204;28;40;35;626;599;36;60;254;244;263;193;210;207;202;28;555;360;369;135;365;262;555;-2.0;81.0;777.0;177.0;131.0;0;75;94;1;0;0;0;0;0;0;1;0;0;0;0;29093.087890625;10622.76171875;0.0;1030.41088867188;515.0;79798;;;Calculated values ==>;1549718737.866;347.56000000000006;292.36;287.76000000000005;287.76000000000005;287.06;278.16;274.38016830617;293.56;275.96000000000004;277.16;276.66;335.76000000000005;333.06;276.76000000000005;279.16;298.56;297.56;299.46000000000004;292.46000000000004;293.86;293.36;;324.66;275.96000000000004;241.49495122638035;262.7682575881327;274.38016830617;294.16;5550000.0;3600000.0;3690000.0;1350000.0;3650000.0;2620000.0;5550000.0;0.0;0.013500000000000002;0.1295;0.029500000000000002;0.021833333333333333;0.021833333333333333;;10622.76171875;0.0;1030.41088867188;29093.087890625;507051.96960821335;412758.3114497388;237181.86059629428;237181.86059629428;234987.53823539513;430148.3826014536;458728.7977386057;454700.1411767046;472851.2559263234;519059.3800585932;516276.4313596296;454200.5832515131;457173.2343506725;466051.1729702569;465465.8864643596;432996.3747194074;413134.7333990844;459142.8446520546;458452.03428527195;;216160.93158060662;472168.09959432366;202892.71094713462;237181.86059629428;274.33105940382455;1407975.5044136904;518693.3999649584;91389.60978257241;0.0;0;71;82;0;0;0;0;2;31;31;599333180999.3942;220174872580.03854;419085273399.62146;32609.062214729314;7943.623965092076;268.1321578243604;4831.065458876013;1149800.842220961;477665.86533987685;27205.026661050655;342336.22890173114;3.917549781030977;0.32505954372097623
2726;2019-02-09 14:26:37.857;742;192;146;145;137;48;204;28;43;35;629;602;39;58;254;245;263;194;210;207;202;28;556;359;369;135;364;263;556;-1.0;84.0;738.0;163.0;131.0;0;79;98;1;0;0;0;0;0;0;1;0;0;0;0;29426.203125;11016.3388671875;0.0;1057.45056152344;512.0;79799;;;Calculated values ==>;1549718797.857;347.36;292.36;287.76000000000005;287.66;286.86;277.96000000000004;274.27422755570615;293.56;275.96000000000004;277.46000000000004;276.66;336.06;333.36;277.06;278.96000000000004;298.56;297.66;299.46000000000004;292.56;293.86;293.36;;324.36;275.96000000000004;241.49495122638035;262.9017227912062;274.27422755570615;294.16;5560000.0;3590000.0;3690000.0;1350000.0;3640000.0;2630000.0;5560000.0;0.0;0.014;0.123;0.027166666666666665;0.021833333333333333;0.021833333333333333;;11016.3388671875;0.0;1057.45056152344;29426.203125;506711.81384104595;412333.65201211494;237152.33093866782;236835.7020964706;234344.06911210594;430214.79039162316;458728.7977386057;454906.01452564285;472851.2559263234;519285.089879316;516501.0014100192;454406.46582794725;456764.57732692285;466194.8918654774;465741.0905809244;432751.8718410045;413092.82235656865;459142.8446520546;458452.03428527195;;214906.75144652807;472168.09959432366;202634.49127919265;237152.33093866782;274.2262773805607;1408463.0920244665;518873.69875482615;91407.00601821479;0.0;0;71;82;0;0;0;0;2;31;31;599554547790.0416;220255860430.27545;419242749775.0821;31029.397359313374;7322.329692561059;275.22669278210225;4831.71018973419;1150331.083170888;477793.06253828725;27209.553972287056;342416.73995390214;3.599422053116807;0.2948587248667856
2727;2019-02-09 14:27:37.867;739;191;146;145;136;47;204;28;43;36;632;605;40;60;254;245;263;193;210;207;202;28;550;360;369;137;364;264;550;-1.0;110.0;826.0;283.0;131.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29533.24609375;10890.23828125;0.0;1120.44165039062;511.0;79800;;;Calculated values ==>;1549718857.867;347.06000000000006;292.26000000000005;287.76000000000005;287.66;286.76000000000005;277.86;274.38016830617;293.56;275.96000000000004;277.46000000000004;276.76000000000005;336.36;333.66;277.16;279.16;298.56;297.66;299.46000000000004;292.46000000000004;293.86;293.36;;324.26000000000005;275.96000000000004;241.92719264551067;263.0348170998261;274.38016830617;294.16;5500000.0;3600000.0;3690000.0;1370000.0;3640000.0;2640000.0;5500000.0;0.0;0.018333333333333333;0.13766666666666666;0.04716666666666667;0.021833333333333333;0.021833333333333333;;10890.23828125;0.0;1120.44165039062;29533.24609375;506877.3215303851;414443.2327276156;237330.92658080193;237012.14028239695;234196.27703581506;430148.3826014536;458728.7977386057;454737.8930060271;472687.3056196521;519511.0852366277;516725.86279206985;454362.43735848455;456847.7499277304;466194.8918654774;465596.4787924315;434201.56405380985;415150.1171397334;459142.8446520546;458452.03428527195;;214488.6975840042;471904.2073218062;202819.6252552901;237330.92658080193;274.30272379381245;1408954.5026560018;519056.28399016906;91425.15814482815;0.0;0;71;82;0;0;0;0;2;31;31;599775984690.0065;220337474030.26248;419400876125.05695;34680.74819368479;12691.822787470679;349.27652675806837;4827.810851547595;1150878.758981167;477959.874939695;27214.75903314798;342497.24937856814;4.375244254159641;0.39635682595652005
2728;2019-02-09 14:28:37.888;736;188;146;145;136;45;204;28;42;36;633;608;40;68;253;246;263;190;210;207;202;27;550;357;369;140;362;265;550;1.0;83.0;249.0;41.0;131.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29448.005859375;10842.720703125;0.0;1162.72375488281;509.0;79801;;;Calculated values ==>;1549718917.888;346.76;291.96000000000004;287.76000000000005;287.66;286.76000000000005;277.66;274.0616903277293;293.56;275.96000000000004;277.36;276.76000000000005;336.46000000000004;333.96000000000004;277.16;279.96000000000004;298.46000000000004;297.76000000000005;299.46000000000004;292.16;293.86;293.36;;324.06;275.86;242.56692532238324;263.1675429290057;274.0616903277293;294.16;5500000.0;3570000.0000000005;3690000.0;1400000.0;3620000.0000000005;2650000.0;5500000.0;0.00016666666666666666;0.013833333333333333;0.0415;0.006833333333333333;0.021833333333333333;0.022;;10842.720703125;0.0;1162.72375488281;29448.005859375;506502.8913309466;413351.9237643686;237330.92658080193;237012.14028239695;234196.27703581506;430346.717906069;458728.7977386057;454443.9638422685;472293.48310962116;519531.2195578393;516951.01457238564;454192.9094692754;457669.69556869747;466351.3762726499;466159.22355335305;434201.56405380985;414083.7466353395;459142.8446520546;458452.03428527195;;213652.59903751023;471408.2891495208;202109.76487286072;237064.099598166;274.0131698617846;1409446.185116846;519237.4553692262;91444.19118240883;0.0;0;71;82;0;0;0;0;2;31;31;599997462179.6687;220420603115.13568;419559631669.8148;10471.869257230424;1840.206582557177;278.29647428883965;4870.53456311633;1151255.1624878182;478081.0175693461;27219.990638569976;342578.09721040784;1.4544156976667435;0.08657372499033487
2729;2019-02-09 14:29:37.848;732;187;147;146;136;43;204;28;33;35;631;607;34;71;253;246;263;189;210;207;202;26;549;357;369;136;362;261;549;164.0;87.0;461.0;118.0;131.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29512.216796875;10866.974609375;0.0;1153.64331054688;506.0;79802;;;Calculated values ==>;1549718977.848;346.36;291.86;287.86;287.76000000000005;286.76000000000005;277.46000000000004;274.0616903277293;293.56;275.96000000000004;276.46000000000004;276.66;336.26000000000005;333.86;276.56;280.26000000000005;298.46000000000004;297.76000000000005;299.46000000000004;292.06;293.86;293.36;;323.76000000000005;275.76000000000005;241.71165711629368;262.63441904999945;274.0616903277293;294.16;5490000.0;3570000.0000000005;3690000.0;1360000.0;3620000.0000000005;2610000.0;5490000.0;0.02733333333333333;0.0145;0.07683333333333334;0.019666666666666666;0.021833333333333333;0.049166666666666664;;10866.974609375;0.0;1153.64331054688;29512.216796875;506093.6800685984;413396.8702782222;237681.45085644198;237361.02760794485;234223.00938080327;430346.717906069;458728.7977386057;453995.204316005;472720.47428543336;519656.8098753489;517186.3783957716;454120.2570427979;458675.9994075577;466351.3762726499;466159.22355335305;434439.2408254744;414127.2103214636;459142.8446520546;458452.03428527195;;212398.47392691602;471840.61823089625;202094.7480441124;217897.6567506045;274.00732505500616;1409937.192749168;519418.24888752704;91463.48137259377;0.0;0;71;82;0;0;0;0;2;31;31;600218714579.8094;220503347915.18832;419717326469.91516;19354.35172355708;5305.002113673415;294.5244423081565;11827.256895454482;1151503.548628255;478140.52127958206;27224.760963872894;342717.152707143;3.059837307867129;0.1830093169941646
2730;2019-02-09 14:30:37.838;731;186;147;146;137;43;204;27;18;35;630;607;22;68;252;247;263;188;210;207;202;26;548;356;369;133;361;257;549;-2.0;112.0;26.0;83.0;131.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29510.533203125;10926.1220703125;0.0;1137.62768554688;503.0;79803;;;Calculated values ==>;1549719037.838;346.26;291.76000000000005;287.86;287.76000000000005;286.86;277.46000000000004;273.955091788801;293.56;275.86;274.96000000000004;276.66;336.16;333.86;275.36;279.96000000000004;298.36;297.86;299.46000000000004;291.96000000000004;293.86;293.36;;323.46000000000004;275.76000000000005;241.05796691057077;262.0952818180154;273.955091788801;294.16;5480000.0;3560000.0;3690000.0;1330000.0;3610000.0;2570000.0;5490000.0;0.0;0.018666666666666668;0.004333333333333333;0.013833333333333333;0.021833333333333333;0.021833333333333333;;10926.1220703125;0.0;1137.62768554688;29510.533203125;506059.45323966467;413024.9693880693;237681.45085644198;237361.02760794485;234531.7053546236;430412.23801567365;458728.7977386057;452802.9593343046;473112.1826642056;519885.18884552707;517524.1757861798;453303.8437703498;458947.1479239041;466364.5342688999;466432.15063586115;434675.83043656324;413764.2266525931;459142.8446520546;458452.03428527195;;211144.3756859795;472236.3865531139;201305.36819527042;237681.45085644198;273.69483920704636;1410428.9670232045;519599.82775836345;91482.57211524343;0.0;0;71;82;0;0;0;0;2;31;31;600440077679.8446;220584034465.20114;419872700569.9399;1089.8228949358147;3747.879087283501;390.34993730077554;4820.157738196121;1151673.888355416;478215.94938282255;27230.467299156127;342855.85804103623;0.8329259028964674;0.053486082142593316
2731;2019-02-09 14:31:37.869;732;187;147;146;137;42;204;27;16;35;631;607;18;62;252;247;263;189;210;207;202;26;551;356;369;131;361;252;551;269.0;81.0;223.0;61.0;131.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29757.6328125;11067.0859375;0.0;1109.63696289062;502.0;79804;;;Calculated values ==>;1549719097.869;346.36;291.86;287.86;287.76000000000005;286.86;277.36;273.955091788801;293.56;275.86;274.76000000000005;276.66;336.26000000000005;333.86;274.96000000000004;279.36;298.36;297.86;299.46000000000004;292.06;293.86;293.36;;323.36;275.76000000000005;240.61611355647437;261.41265627149306;273.955091788801;294.16;5510000.0;3560000.0;3690000.0;1310000.0;3610000.0;2520000.0;5510000.0;0.04483333333333333;0.013500000000000002;0.03716666666666667;0.010166666666666666;0.021833333333333333;0.06666666666666667;;11067.0859375;0.0;1109.63696289062;29757.6328125;505912.1365067593;412555.8353376608;237620.59868662496;237300.92232519292;234477.70222245323;430412.23801567365;458728.7977386057;453415.4703717118;473372.2673856561;520400.190697455;517945.15256012353;453663.2766428551;459016.7171259451;466364.5342688999;466432.15063586115;433962.786189477;413307.47646805906;459142.8446520546;458452.03428527195;;210726.34883551928;472499.14586990676;201875.94703537165;213582.3204511571;273.91757500736696;1410923.1235882174;519783.19918443204;91501.30899633831;0.0;0;71;82;0;0;0;0;2;31;31;600661592069.4716;220663275385.0677;420025479464.6826;9348.885617333977;2751.335854817773;278.84668123914247;16324.647588940988;1151760.9225373112;478270.1374899798;27236.046818897783;343032.1557919329;2.3572611430133708;0.07538567737801466
2732;2019-02-09 14:32:37.849;736;187;147;146;136;42;204;26;22;34;630;606;21;59;252;248;263;189;210;207;202;25;546;357;369;130;362;248;547;294.0;86.0;562.0;136.0;131.0;0;88;90;1;0;0;0;0;0;0;1;0;0;0;0;28790.068359375;10350.0546875;0.0;1045.87316894531;501.0;79805;;;Calculated values ==>;1549719157.849;346.76;291.86;287.86;287.76000000000005;286.76000000000005;277.36;274.0616903277293;293.56;275.76000000000005;275.36;276.56;336.16;333.76000000000005;275.26000000000005;279.06;298.36;297.96000000000004;299.46000000000004;292.06;293.86;293.36;;323.26000000000005;275.66;240.39332010688793;260.85938512811435;274.0616903277293;294.16;5460000.0;3570000.0000000005;3690000.0;1300000.0;3620000.0000000005;2480000.0;5470000.0;0.049;0.014333333333333333;0.09366666666666666;0.02266666666666667;0.021833333333333333;0.07083333333333333;;10350.0546875;0.0;1045.87316894531;28790.068359375;506863.83104086434;414215.5863340789;237742.70175785758;237421.52251439085;234276.7093608456;430346.717906069;458728.7977386057;454832.45891504135;473405.19094569265;520627.29350774206;518178.8076676043;454710.2740528838;459289.30293153;466221.12760670384;466418.3847020313;435145.8024889725;414926.21430635254;459142.8446520546;458452.03428527195;;210308.32490665457;472533.2602288536;202114.94403362303;213096.67641450473;274.01518554825884;1411410.858465635;519961.6158643065;91519.26559324784;0.0;0;71;82;0;0;0;0;2;31;31;600882918269.542;220741549285.0926;420175429464.7303;23671.207227226183;6129.48183375856;289.81409728421926;17379.337849179345;1152035.9982552899;478344.11963513674;27240.784079107045;343312.9287151581;4.165509084071668;0.22644129964041135
2733;2019-02-09 14:33:37.860;742;186;148;147;138;42;204;26;29;34;627;604;25;58;251;249;263;187;210;207;202;25;546;355;369;129;360;247;547;-2.0;87.0;317.0;31.0;131.0;0;81;75;1;0;0;0;0;0;0;1;0;0;0;0;27949.09765625;9453.646484375;0.0;1009.18780517578;504.0;79806;;;Calculated values ==>;1549719217.86;347.36;291.76000000000005;287.96000000000004;287.86;286.96000000000004;277.36;273.8482719121499;293.56;275.76000000000005;276.06;276.56;335.86;333.56;275.66;278.96000000000004;298.26000000000005;298.06;299.46000000000004;291.86;293.86;293.36;;323.56;275.66;240.16925963744896;260.72004837742526;273.8482719121499;294.16;5460000.0;3550000.0;3690000.0;1290000.0;3600000.0;2470000.0;5470000.0;0.0;0.0145;0.05283333333333333;0.005166666666666667;0.021833333333333333;0.021833333333333333;;9453.646484375;0.0;1009.18780517578;27949.09765625;507609.7784688632;413854.0851824992;238065.19055062212;237742.70175785758;234896.44136081391;430477.46260093397;458728.7977386057;455850.5513890282;473534.8580475586;520403.8923970388;518058.56428558583;455365.11593684176;459327.74593065906;466377.8143668663;466833.15677505854;435145.8024889725;414215.5863340789;459142.8446520546;458452.03428527195;;211562.405474017;472664.2518820126;201632.19416260315;238065.19055062212;273.818022799544;1411883.7715332892;520126.67696283443;91536.3942410186;0.0;0;71;82;0;0;0;0;2;31;31;601104358859.2394;220819263529.9864;420323956689.5273;13431.203206796123;1400.3322982169489;303.48813424595676;4811.779421539854;1152345.2416927223;478406.87959003344;27245.729170797003;343497.8885952571;1.9064435609689176;0.1139872979930993
