;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2734;2019-02-09 14:34:37.850;746;185;148;147;138;43;204;25;35;34;625;601;30;59;251;249;263;187;210;207;202;25;546;355;369;126;360;248;547;87.0;114.0;576.0;38.0;131.0;0;62;64;1;0;0;0;0;0;0;1;0;0;0;0;27265.376953125;8769.791015625;0.0;924.91455078125;507.0;79807;;;Calculated values ==>;1549719277.85;347.76;291.66;287.96000000000004;287.86;286.96000000000004;277.46000000000004;273.8482719121499;293.56;275.66;276.66;276.56;335.66;333.26000000000005;276.16;279.06;298.26000000000005;298.06;299.46000000000004;291.86;293.86;293.36;;323.86;275.66;239.4893008659735;260.85938512811435;273.8482719121499;294.16;5460000.0;3550000.0;3690000.0;1260000.0;3600000.0;2480000.0;5470000.0;0.0145;0.019;0.096;0.006333333333333333;0.021833333333333333;0.036333333333333336;;8769.791015625;0.0;924.91455078125;27265.376953125;508106.09864545765;413488.24991588667;238065.19055062212;237742.70175785758;234896.44136081391;430477.46260093397;458728.7977386057;456412.2256599408;473922.61981710925;520117.585136838;517668.0867791662;455806.4905757951;459289.30293153;466377.8143668663;466833.15677505854;435145.8024889725;414215.5863340789;459142.8446520546;458452.03428527195;;212816.51262364245;473055.95023356355;201662.76749794788;223537.61804794936;273.82994939963936;1412343.815468337;520278.51363169536;91552.50907440086;0.0;0;71;82;0;0;0;0;2;31;31;601325721959.2745;220895750779.99854;420472431939.5509;24455.94798355132;1718.8234906588991;397.6741069429778;8535.223789956055;1152660.9153316487;478432.8682227841;27251.57121563806;343609.0950845328;3.6213239412616205;0.2097077886956372
2735;2019-02-09 14:35:37.860;748;185;148;147;139;44;204;25;40;34;624;600;35;65;251;250;263;187;210;207;202;25;545;355;369;126;360;249;547;300.0;83.0;570.0;20.0;131.0;0;45;58;1;0;0;0;0;0;0;1;0;0;0;0;26875.1328125;8471.12890625;0.0;839.553588867188;510.0;79808;;;Calculated values ==>;1549719337.86;347.96000000000004;291.66;287.96000000000004;287.86;287.06;277.56;273.8482719121499;293.56;275.66;277.16;276.56;335.56;333.16;276.66;279.66;298.26000000000005;298.16;299.46000000000004;291.86;293.86;293.36;;324.16;275.66;239.4893008659735;260.9983114674233;273.8482719121499;294.16;5450000.0;3550000.0;3690000.0;1260000.0;3600000.0;2490000.0;5470000.0;0.05;0.013833333333333333;0.095;0.0033333333333333335;0.021833333333333333;0.07183333333333333;;8471.12890625;0.0;839.553588867188;26875.1328125;508442.8396312003;413488.24991588667;238065.19055062212;237742.70175785758;235207.96765808135;430477.46260093397;458728.7977386057;456853.0075971153;473922.61981710925;519932.9584520393;517481.5531998832;456248.0890348137;459845.2685648124;466377.8143668663;466961.99702802964;435379.2114017756;414215.5863340789;459142.8446520546;458452.03428527195;;214070.64678622372;473055.95023356355;201690.27243913015;212746.22202754184;273.8406770283529;1412795.0615781313;520422.2119100769;91567.21542621245;0.0;0;71;82;0;0;0;0;2;31;31;601547158859.2394;220971363379.9865;420621556789.5272;24240.45984000859;904.5522593147782;292.76348010313734;17649.867513846944;1153066.7863640136;478454.7333309411;27257.325821136958;343827.34054687887;4.6277641962197675;0.18527112096450532
2736;2019-02-09 14:36:37.881;748;186;149;148;140;45;204;25;43;35;625;598;39;66;251;250;263;188;210;207;202;24;548;355;369;132;360;251;550;-2.0;81.0;355.0;114.0;131.0;0;54;54;1;0;0;0;0;0;0;1;0;0;0;0;26635.05078125;8243.123046875;0.0;882.400268554688;513.0;79809;;;Calculated values ==>;1549719397.881;347.96000000000004;291.76000000000005;288.06;287.96000000000004;287.16;277.66;273.8482719121499;293.56;275.66;277.46000000000004;276.66;335.66;332.96000000000004;277.06;279.76000000000005;298.26000000000005;298.16;299.46000000000004;291.96000000000004;293.86;293.36;;324.46000000000004;275.56;240.83765695389522;261.27494424493943;273.8482719121499;294.16;5480000.0;3550000.0;3690000.0;1320000.0;3600000.0;2510000.0;5500000.0;0.0;0.013500000000000002;0.059166666666666666;0.019;0.021833333333333333;0.021833333333333333;;8243.123046875;0.0;882.400268554688;26635.05078125;508176.05670578184;412601.8314242595;238294.95543281117;237972.31005525356;235436.36077145688;430477.46260093397;458728.7977386057;456890.0076126557;473242.3297776949;519869.651669046;517107.8533567907;456405.0248894569;459651.56640060747;466377.8143668663;466961.99702802964;434675.83043656324;413351.9237643686;459142.8446520546;458452.03428527195;;215324.80838970217;472173.3745042847;201449.9168143331;238294.95543281117;273.7468683337609;1413241.1358472062;520561.5460932621;91581.57006409152;0.0;0;71;82;0;0;0;0;2;31;31;601768636349.7814;221048790470.17596;420771609289.8944;15113.53870556742;5143.745696109081;287.8727400746279;4806.762888278727;1153394.851135192;478505.1534548954;27262.166149839257;344014.54463252664;2.778133281097877;0.2151310371860686
2737;2019-02-09 14:37:37.861;747;188;149;149;141;46;204;25;46;35;623;597;43;75;251;250;263;190;210;207;202;24;552;356;369;136;361;256;553;158.0;85.0;729.0;179.0;131.0;0;72;64;1;0;0;0;0;0;0;1;0;0;0;0;27359.546875;8907.814453125;0.0;997.802368164062;515.0;79810;;;Calculated values ==>;1549719457.861;347.86;291.96000000000004;288.06;288.06;287.26000000000005;277.76000000000005;273.955091788801;293.56;275.66;277.76000000000005;276.66;335.46000000000004;332.86;277.46000000000004;280.66;298.26000000000005;298.16;299.46000000000004;292.16;293.86;293.36;;324.66;275.56;241.71165711629368;261.9595390733887;273.955091788801;294.16;5520000.0;3560000.0;3690000.0;1360000.0;3610000.0;2560000.0;5530000.0;0.026333333333333334;0.014166666666666666;0.1215;0.029833333333333333;0.021833333333333333;0.04816666666666666;;8907.814453125;0.0;997.802368164062;27359.546875;507695.0269626667;412080.6298862991;238201.8307086709;238201.8307086709;235664.67681815047;430412.23801567365;458728.7977386057;456437.8594934476;472720.47428543336;519250.3007126789;516581.10117635;456070.70380752016;459945.02360292984;466234.42928284;466819.69984961615;433722.89300720714;412845.1473663945;459142.8446520546;458452.03428527195;;216160.93158060662;471644.9034095714;201791.65169491956;218295.91969077225;273.88471995929854;1413690.9408428245;520704.42293098115;91597.23319661738;0.0;0;71;82;0;0;0;0;2;31;31;601989962549.8518;221129163670.20154;420923658589.94275;30939.514247521154;8050.622009487112;295.7680632448454;11567.519519635069;1153778.4986514426;478615.0698681223;27267.028201977344;344150.9515018515;5.133796789978233;0.3599485347406165
2738;2019-02-09 14:38:37.851;746;191;149;148;144;47;204;27;48;35;621;596;45;75;251;250;263;193;210;207;202;25;558;358;369;133;363;259;558;-2.0;85.0;949.0;77.0;131.0;0;70;74;1;0;0;0;0;0;0;1;0;0;0;0;27973.185546875;9534.3623046875;0.0;1001.87274169922;517.0;79811;;;Calculated values ==>;1549719517.851;347.76;292.26000000000005;288.06;287.96000000000004;287.56;277.86;274.1680685717883;293.56;275.86;277.96000000000004;276.66;335.26000000000005;332.76000000000005;277.66;280.66;298.26000000000005;298.16;299.46000000000004;292.46000000000004;293.86;293.36;;324.86;275.66;241.05796691057077;262.3656120759269;274.1680685717883;294.16;5580000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2590000.0;5580000.0;0.0;0.014166666666666666;0.15816666666666668;0.012833333333333334;0.021833333333333333;0.021833333333333333;;9534.3623046875;0.0;1001.87274169922;27973.185546875;507032.7334550633;411066.4166422016;238048.6479366309;237729.04006371394;236462.88141631466;430280.9020939914;458728.7977386057;456190.05618597474;473112.1826642056;518795.1337744511;516222.79042612744;455820.7939208143;459475.579594116;465946.8475650451;466534.3108773681;432259.27644261275;411859.8641199572;459142.8446520546;458452.03428527195;;216997.06728235667;472138.9942397944;202423.38634603473;238048.6479366309;274.1396978363436;1414151.9700953963;520858.0821231863;91613.89437854235;0.0;0;71;82;0;0;0;0;2;31;31;602211325649.887;221209850220.21436;421078132839.9673;40137.428279683845;3461.3503013032487;288.99167457095365;4812.14060194533;1154370.7077879545;478710.986981877;27271.90038762695;344287.4259200251;4.622135956828758;0.3416546042895748
2739;2019-02-09 14:39:37.862;746;193;148;148;143;49;204;28;48;35;624;597;45;76;252;250;264;195;210;207;202;27;557;360;369;130;365;260;558;-1.0;84.0;819.0;33.0;131.0;0;56;81;1;0;0;0;0;0;0;1;0;0;0;0;28222.041015625;9929.46484375;0.0;937.231567382812;516.0;79812;;;Calculated values ==>;1549719577.862;347.76;292.46000000000004;287.96000000000004;287.96000000000004;287.46000000000004;278.06;274.38016830617;293.56;275.96000000000004;277.96000000000004;276.66;335.56;332.86;277.66;280.76000000000005;298.36;298.16;299.56;292.66;293.86;293.36;;324.76000000000005;275.86;240.39332010688793;262.5002047102346;274.38016830617;294.16;5570000.0;3600000.0;3690000.0;1300000.0;3650000.0;2600000.0;5580000.0;0.0;0.014;0.13649999999999998;0.0055000000000000005;0.021833333333333333;0.021833333333333333;;9929.46484375;0.0;937.231567382812;28222.041015625;507122.5010106834;411859.8641199572;237729.04006371394;237729.04006371394;236149.301790028;430148.3826014536;458728.7977386057;456025.1943148685;473501.9964771252;519020.15281851107;516240.590752807;455655.026436199;459439.0933683106;465789.28146489616;466247.85315236123;432738.6723156055;412631.9622702012;459142.8446520546;458452.03428527195;;216578.99785978085;472727.1298661593;202989.4476387573;237729.04006371394;274.36854369694515;1414620.349503262;521020.31041893753;91630.05654361642;0.0;0;71;82;0;0;0;0;2;31;31;602432766239.5844;221288764685.1065;421233861384.75446;34539.37942128917;1483.5572522507111;281.4939406356606;4819.118707170683;1154993.1286075127;478752.20209948684;27276.655305989083;344367.70112858195;3.7843653457747837;0.26046075660376705
2740;2019-02-09 14:40:37.862;746;193;147;146;141;50;204;29;48;35;628;599;45;72;254;249;264;194;210;207;202;29;555;361;369;129;366;261;555;-2.0;82.0;850.0;33.0;131.0;0;47;87;1;0;0;0;0;0;0;1;0;0;0;0;28527.212890625;10236.6474609375;0.0;882.663940429688;515.0;79813;;;Calculated values ==>;1549719637.862;347.76;292.46000000000004;287.86;287.76000000000005;287.26000000000005;278.16;274.4858918419099;293.56;276.06;277.96000000000004;276.66;335.96000000000004;333.06;277.66;280.36;298.56;298.06;299.56;292.56;293.86;293.36;;324.66;276.06;240.16925963744896;262.63441904999945;274.4858918419099;294.16;5550000.0;3610000.0;3690000.0;1290000.0;3660000.0;2610000.0;5550000.0;0.0;0.013666666666666666;0.14166666666666666;0.0055000000000000005;0.021833333333333333;0.021833333333333333;;10236.6474609375;0.0;882.663940429688;28527.212890625;507301.86062145524;413134.7333990844;237500.0697741863;237181.86059629428;235608.7752662074;430081.6785162784;458728.7977386057;455859.91297266266;473631.5180336029;519348.31106891163;516361.6138299094;455488.8326064018;458797.3340378315;465907.1825204733;465973.9058467576;433226.4406064759;413506.49496626557;459142.8446520546;458452.03428527195;;216160.93158060662;473051.3374214201;203258.87918397423;237500.0697741863;274.47750531463794;1415093.2599524807;521188.36135480995;91645.22233951486;0.0;0;71;82;0;0;0;0;2;31;31;602654166239.5844;221366464685.1065;421390161384.75446;35785.14645339752;1483.8585203059524;269.50592374954147;4824.11789182537;1155579.1663231351;478776.93056425813;27281.246971525627;344448.0614335736;3.809824840778328;0.2631581840922775
2741;2019-02-09 14:41:40.843;744;192;145;145;138;49;204;29;45;36;633;601;43;68;254;249;264;194;210;207;202;29;556;359;369;129;364;266;556;-1.0;81.0;1113.0;8.0;131.0;0;41;98;1;0;0;0;0;0;0;1;0;0;0;0;29222.158203125;10975.2744140625;0.0;872.6318969726559;513.0;79814;;;Calculated values ==>;1549719700.843;347.56000000000006;292.36;287.66;287.66;286.96000000000004;278.06;274.27422755570615;293.56;276.06;277.66;276.76000000000005;336.46000000000004;333.26000000000005;277.46000000000004;279.96000000000004;298.56;298.06;299.56;292.56;293.86;293.36;;324.46000000000004;276.06;240.16925963744896;263.299902668528;274.27422755570615;294.16;5560000.0;3590000.0;3690000.0;1290000.0;3640000.0;2660000.0;5560000.0;0.0;0.013500000000000002;0.18550000000000003;0.0013333333333333333;0.021833333333333333;0.021833333333333333;;10975.2744140625;0.0;872.6318969726559;29222.158203125;506962.11383394996;412333.65201211494;236835.7020964706;236835.7020964706;234651.6799334735;430214.79039162316;458728.7977386057;454651.3550658584;473728.1634681915;519448.28389754577;516142.1182590009;454400.3136980843;457508.28347498295;466194.8918654774;466261.3989570346;432983.14346411335;413092.82235656865;459142.8446520546;458452.03428527195;;215324.80838970217;473051.3374214201;202753.25100033396;236835.7020964706;274.27235428758075;1415598.414554949;521373.90969515394;91660.57654604843;0.0;0;71;82;0;0;0;0;2;31;31;602886566129.3873;221447710175.0376;421556116319.6137;46727.09830415479;360.39744856144813;268.5193349518535;4838.62325278883;1156300.9307235058;478793.06293718546;27285.953272746396;344532.58491961705;4.405389186091281;0.3017518478979877
2742;2019-02-09 14:42:37.863;741;192;145;144;136;47;204;29;31;37;639;604;33;66;253;250;264;193;210;207;202;28;552;359;369;137;364;271;552;-1.0;86.0;1190.0;158.0;131.0;0;63;99;1;0;0;0;0;0;0;1;0;0;0;0;29360.83984375;10825.0546875;0.0;1012.0581665039099;510.0;79815;;;Calculated values ==>;1549719757.863;347.26;292.36;287.66;287.56;286.76000000000005;277.86;274.27422755570615;293.56;276.06;276.26000000000005;276.86;337.06;333.56;276.46000000000004;279.76000000000005;298.46000000000004;298.16;299.56;292.46000000000004;293.86;293.36;;324.16;275.96000000000004;241.92719264551067;263.95629194202945;274.27422755570615;294.16;5520000.0;3590000.0;3690000.0;1370000.0;3640000.0;2710000.0;5520000.0;0.0;0.014333333333333333;0.19833333333333333;0.026333333333333334;0.021833333333333333;0.021833333333333333;;10825.0546875;0.0;1012.0581665039099;29360.83984375;506946.89256127074;413998.2807911148;236952.95555765813;236636.12192516867;234143.04538558066;430214.79039162316;458728.7977386057;452012.4634563648;472785.1150065333;519653.67668665433;516026.4539276649;452269.67985763925;456445.9817565722;466064.25039095;466391.21630984533;433949.4408518451;414359.1762267576;459142.8446520546;458452.03428527195;;214070.64678622372;471904.2073218062;202654.8293685147;236952.95555765813;274.2341707790887;1416062.359353215;521546.55619028665;91675.50224429613;0.0;0;71;82;0;0;0;0;2;31;31;603096969929.3169;221523546775.01224;421709215019.5625;49455.930760756935;7090.233619436677;280.79379295958745;4836.063218886235;1157062.646878429;478852.0677959848;27290.303527544038;344609.2030616213;5.209295725450644;0.41712572195739084
2743;2019-02-09 14:43:37.853;734;190;145;144;137;46;204;29;33;37;643;610;34;67;253;250;264;192;210;207;202;27;553;358;369;142;363;276;553;93.0;82.0;933.0;124.0;131.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29469.75390625;10835.5;0.0;1216.86145019531;508.0;79816;;;Calculated values ==>;1549719817.853;346.56000000000006;292.16;287.66;287.56;286.86;277.76000000000005;274.1680685717883;293.56;276.06;276.46000000000004;276.86;337.46000000000004;334.16;276.56;279.86;298.46000000000004;298.16;299.56;292.36;293.86;293.36;;323.96000000000004;275.86;242.98782864720522;264.60387354146746;274.1680685717883;294.16;5530000.0;3579999.9999999995;3690000.0;1420000.0;3629999.9999999995;2760000.0;5530000.0;0.015500000000000002;0.013666666666666666;0.1555;0.020666666666666667;0.021833333333333333;0.037333333333333336;;10835.5;0.0;1216.86145019531;29469.75390625;505981.05612146604;412845.1473663945;236923.50357908226;236607.02350003482;234424.01512401755;430280.9020939914;458728.7977386057;451388.50338001444;472128.42060986464;519654.1328178663;516223.9452486875;451518.7168729951;455745.92513786;466207.9483817794;466534.3108773681;433709.57433928055;413590.4106133878;459142.8446520546;458452.03428527195;;213234.55432191002;471141.87126780767;202390.04714905852;222585.9524719742;274.12674288621787;1416552.5325920517;521727.03072860744;91694.07347871656;0.0;0;71;82;0;0;0;0;2;31;31;603318333029.352;221607232825.02554;421873287669.58856;38719.25994391365;5554.204365120815;274.9619042538672;8805.667054363117;1157797.3176688754;478957.4205508201;27294.93405313864;344722.86520040216;4.426858046709746;0.31383587124926327
2744;2019-02-09 14:44:37.874;723;192;146;146;137;45;204;28;46;37;645;616;42;63;253;251;264;194;210;207;202;27;577;360;369;144;365;259;570;97.0;83.0;1538.0;344.0;131.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;38012.25390625;19752.205078125;0.0;1101.17529296875;507.0;79817;;;Calculated values ==>;1549719877.874;345.46000000000004;292.36;287.76000000000005;287.76000000000005;286.86;277.66;274.38016830617;293.56;275.96000000000004;277.76000000000005;276.86;337.66;334.76000000000005;277.36;279.46000000000004;298.46000000000004;298.26000000000005;299.56;292.56;293.86;293.36;;323.86;275.86;243.40439225979637;262.3656120759269;274.38016830617;294.16;5770000.0;3600000.0;3690000.0;1440000.0;3650000.0;2590000.0;5700000.0;0.016166666666666666;0.013833333333333333;0.25633333333333336;0.05733333333333333;0.021833333333333333;0.038;;19752.205078125;0.0;1101.17529296875;38012.25390625;502375.1626398201;252780.39870376242;236748.43304263309;236748.43304263309;233979.93868738474;430148.3826014536;458728.7977386057;455943.9796757489;471864.221826097;521258.9921963681;518281.1586234993;455450.64017974574;458023.4894985337;465920.2808716204;466377.8143668663;427575.52644561644;253587.5818169393;459142.8446520546;458452.03428527195;;212816.51262364245;470874.54964527197;202847.43014855424;222325.63795173113;274.3135054606863;1417115.079481055;521982.0174856889;91713.39721256404;0.0;0;72;82;0;0;0;0;2;31;31;603539810519.894;221693062855.23557;422033843844.98145;64877.08219547091;15366.888184478481;2406.833234030034;8972.80306067455;1158660.9226781481;479131.8240090135;27317.290167914864;344871.0709722613;4.393705243187312;0.3583131245771846
2745;2019-02-09 14:45:37.874;722;197;145;144;138;45;204;30;52;36;629;607;44;57;254;249;264;199;210;207;202;28;562;361;369;145;366;252;555;-1.0;82.0;1304.0;241.0;131.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38193.67578125;19245.939453125;0.0;1834.67333984375;500.0;79818;;;Calculated values ==>;1549719937.874;345.36;292.86;287.66;287.56;286.96000000000004;277.66;274.4858918419099;293.56;276.16;278.36;276.76000000000005;336.06;333.86;277.56;278.86;298.56;298.06;299.56;293.06;293.86;293.36;;323.16;275.96000000000004;243.61107973660833;261.41265627149306;274.4858918419099;294.16;5620000.0;3610000.0;3690000.0;1450000.0;3660000.0;2520000.0;5550000.0;0.0;0.013666666666666666;0.21733333333333332;0.04016666666666667;0.021833333333333333;0.021833333333333333;;19245.939453125;0.0;1834.67333984375;38193.67578125;503642.8572947035;414595.5380132548;236864.87743105832;236549.09833774075;234678.5560175466;430081.6785162784;458728.7977386057;457815.4988515172;471632.7587203168;520195.79442680225;517945.15256012353;456848.27267696836;458417.1689715234;465907.1825204733;465973.9058467576;431498.1415103051;415301.24301022134;459142.8446520546;458452.03428527195;;209890.3038832737;470839.76368816046;203156.86507840164;236864.87743105832;274.43803200428977;1417750.1288951174;522307.00202344934;91737.86261783748;0.0;0;72;82;0;0;0;0;2;31;32;603761210519.894;221779762855.23557;422187143844.98145;55345.80974002378;10751.929760825313;221.35761283447818;4837.9862579836645;1159662.7801109438;479349.48082522437;27339.191758305402;344986.1608832501;3.3754750903351844;0.2854586037390048
2746;2019-02-09 14:46:37.874;740;192;144;143;134;43;204;30;48;35;572;557;41;75;254;249;264;194;210;207;202;29;558;359;369;142;364;249;552;124.0;81.0;1345.0;267.0;131.0;0;20;1;1;1;0;0;0;0;0;1;0;1;0;0;38132.12890625;19206.02734375;0.0;1917.6845703125;493.0;79819;;;Calculated values ==>;1549719997.874;347.16;292.36;287.56;287.46000000000004;286.56;277.46000000000004;274.27422755570615;293.56;276.16;277.96000000000004;276.66;330.36;328.86;277.26000000000005;280.66;298.56;298.06;299.56;292.56;293.86;293.36;;322.46000000000004;276.06;242.98782864720522;260.9983114674233;274.27422755570615;294.16;5580000.0;3590000.0;3690000.0;1420000.0;3640000.0;2490000.0;5520000.0;0.020666666666666667;0.013500000000000002;0.22416666666666665;0.0445;0.021833333333333333;0.042499999999999996;;19206.02734375;0.0;1917.6845703125;38132.12890625;506280.59097405657;413998.2807911148;236636.12192516867;236320.4913731211;233530.62442456593;430214.79039162316;458728.7977386057;457816.2617035853;471931.263865096;514614.91409673897;513075.9871930767;456973.721747507;461028.08404593915;466194.8918654774;466261.3989570346;432493.01137402526;414715.9607757526;459142.8446520546;458452.03428527195;;206964.23671620517;471339.3356437985;202667.04150790707;220117.8239967748;274.2389099181423;1418386.1772675132;522627.43508008996;91769.13226708879;0.0;0;72;82;0;0;0;0;2;31;32;603982610519.894;221865862855.23557;422337443844.98145;57195.950193864526;11955.91708904717;239.99018307668075;10129.203937261129;1160600.628110393;479538.71288230666;27343.036323271328;345110.8874682105;3.7645401398563223;0.2971956173761546
2747;2019-02-09 14:47:37.865;758;189;146;145;134;41;204;29;43;35;555;546;37;81;253;250;264;191;210;207;202;28;554;358;369;141;363;247;548;261.0;108.0;1133.0;254.0;131.0;0;40;1;1;1;0;0;0;0;0;1;0;1;0;0;38188.53125;19021.7734375;0.0;1997.6396484375;489.0;79820;;;Calculated values ==>;1549720057.865;348.96000000000004;292.06;287.76000000000005;287.66;286.56;277.26000000000005;274.1680685717883;293.56;276.06;277.46000000000004;276.66;328.66;327.76000000000005;276.86;281.26000000000005;298.46000000000004;298.16;299.56;292.26000000000005;293.86;293.36;;322.06;275.96000000000004;242.77792619122317;260.72004837742526;274.1680685717883;294.16;5540000.0;3579999.9999999995;3690000.0;1410000.0;3629999.9999999995;2470000.0;5480000.0;0.0435;0.018000000000000002;0.18883333333333333;0.042333333333333334;0.021833333333333333;0.06533333333333333;;19021.7734375;0.0;1997.6396484375;38188.53125;508885.4093894484;414529.21004869137;237391.22603931275;237071.703381161;233634.999816814;430280.9020939914;458728.7977386057;457538.16997962666;472063.34231996303;513046.0306755985;512122.73056669504;456817.03147667996;462037.57901765767;466207.9483817794;466534.3108773681;433468.5791913929;415233.3291099176;459142.8446520546;458452.03428527195;;205292.2597576877;471373.7779470034;202390.14295836966;214086.93347776646;274.12678011983786;1419022.087367323;522945.9523015152;91801.7550747222;0.0;0;72;82;0;0;0;0;2;31;32;604203977309.6617;221950750120.1465;422486221524.8253;48180.452435847365;11386.973881185493;328.23450146655546;15965.186586090356;1161478.6330775493;479733.2077949075;27347.77081869003;345328.30810435547;3.6090849489676056;0.2564125872716197
2748;2019-02-09 14:48:37.865;771;188;147;146;135;39;204;28;40;34;559;552;33;85;253;250;264;189;210;207;202;27;555;356;369;138;361;242;549;-3.0;82.0;971.0;239.0;131.0;0;46;1;1;1;0;0;0;0;0;1;0;1;0;0;37435.63671875;19140.27734375;0.0;2003.32360839844;487.0;79821;;;Calculated values ==>;1549720117.865;350.26;291.96000000000004;287.86;287.76000000000005;286.66;277.06;273.955091788801;293.56;275.96000000000004;277.16;276.56;329.06;328.36;276.46000000000004;281.66;298.46000000000004;298.16;299.56;292.06;293.86;293.36;;321.86;275.86;242.14157278889297;260.01710675043796;273.955091788801;294.16;5550000.0;3560000.0;3690000.0;1380000.0;3610000.0;2420000.0;5490000.0;0.0;0.013666666666666666;0.16183333333333336;0.03983333333333334;0.021833333333333333;0.021833333333333333;;19140.27734375;0.0;2003.32360839844;37435.63671875;510408.9395791126;413764.2266525931;237681.45085644198;237361.02760794485;233915.3780254382;430412.23801567365;458728.7977386057;457983.5322133978;472360.27449258295;513891.9912088973;513176.9432649821;457149.910476562;463253.06108739594;466494.5354798314;466819.69984961615;433226.4406064759;414127.2103214636;459142.8446520546;458452.03428527195;;204456.2876039246;471673.81221397576;201836.66832884346;237681.45085644198;273.90226790862386;1419652.2887670626;523263.96939135896;91835.09643519582;0.0;0;72;82;0;0;0;0;2;31;32;604425377309.6617;222034450120.1465;422632921524.8253;41453.10080531705;10748.512898091103;261.0228138951686;4820.157738196121;1162225.579354559;479917.6701847348;27352.681296318045;345501.51930705784;2.7092260388918676;0.23405481078109827
2749;2019-02-09 14:49:37.876;781;184;147;146;135;38;204;26;39;32;567;559;32;103;252;251;264;186;210;207;202;25;532;354;369;136;359;257;532;53.0;80.0;147.0;164.0;131.0;0;47;100;1;0;0;0;0;0;0;1;0;1;0;0;30164.8359375;10595.107421875;0.0;2181.94750976562;486.0;79822;;;Calculated values ==>;1549720177.876;351.26;291.56;287.86;287.76000000000005;286.66;276.96000000000004;273.7412296467126;293.56;275.76000000000005;277.06;276.36;329.86;329.06;276.36;283.46000000000004;298.36;298.26000000000005;299.56;291.76000000000005;293.86;293.36;;321.76000000000005;275.66;241.71165711629368;262.0952818180154;273.7412296467126;294.16;5320000.0;3540000.0;3690000.0;1360000.0;3590000.0;2570000.0;5320000.0;0.008833333333333334;0.013333333333333334;0.0245;0.02733333333333333;0.021833333333333333;0.03066666666666667;;10595.107421875;0.0;2181.94750976562;30164.8359375;513612.37160342745;418865.4195716719;238215.35145340135;237888.19176647547;234376.77343666382;430542.39183029096;458728.7977386057;455413.50032756815;472427.34351167246;513405.4485799797;512579.5969087784;454548.466256717;463116.8900982666;466650.54303335864;467232.53252066195;438530.081197399;419478.84795755567;459142.8446520546;458452.03428527195;;204038.30555042345;471742.7696466962;201138.51416255545;227535.61027723376;273.62067701123226;1420215.729316928;523511.8096931272;91869.98008863039;0.0;0;72;82;0;0;0;0;2;31;32;604646817899.3591;222116665190.03415;422782648969.62067;6229.737161042812;7396.5163165665135;254.01644319791114;7081.437002913171;1162623.0091858492;480068.9064828893;27356.97407698682;345600.71744609013;1.6405742196358273;0.12739353775954987
2750;2019-02-09 14:50:37.856;779;178;147;146;136;38;204;24;40;31;583;575;36;129;250;251;264;179;210;207;202;22;538;351;369;134;356;266;538;-1.0;86.0;212.0;200.0;131.0;0;45;100;1;0;0;0;0;0;0;1;0;1;0;0;30287.0;10617.283203125;0.0;2266.47680664062;493.0;79823;;;Calculated values ==>;1549720237.856;351.06000000000006;290.96000000000004;287.86;287.76000000000005;286.76000000000005;276.96000000000004;273.4187578820637;293.56;275.56;277.16;276.26000000000005;331.46000000000004;330.66;276.76000000000005;286.06;298.16;298.26000000000005;299.56;291.06;293.86;293.36;;322.46000000000004;275.36;241.2770596917726;263.299902668528;273.4187578820637;294.16;5380000.0;3510000.0;3690000.0;1340000.0;3560000.0;2660000.0;5380000.0;0.0;0.014333333333333333;0.035333333333333335;0.03333333333333333;0.021833333333333333;0.021833333333333333;;10617.283203125;0.0;2266.47680664062;30287.0;512857.9489691745;414636.6513242617;238023.41093366776;237698.7117689602;234522.3337013467;430735.4089219946;458728.7977386057;454022.92624855007;472592.1488768574;514277.4782576328;513447.52650797315;453518.175689324;464854.67226423114;466819.69984961615;467656.35813139024;437196.6689123147;414987.19105838554;459142.8446520546;458452.03428527195;;206964.23671620517;471714.4053827849;200230.70237047752;238023.41093366776;273.25148864521293;1420719.3266948008;523688.5206917511;91907.03793454467;0.0;0;72;82;0;0;0;0;2;31;32;604868144099.4296;222197638190.0599;422939496669.67053;8967.325243691897;9049.456767076914;318.3358492396513;4812.691609843358;1162749.6091585334;480205.91057537135;27361.742089557836;345699.8021453151;1.7966656824022074;0.1675903694832715
2751;2019-02-09 14:51:37.866;768;182;149;148;138;39;204;22;38;29;604;595;37;136;249;252;264;184;210;207;202;20;549;351;369;133;356;269;549;275.0;100.0;283.0;265.0;131.0;0;42;100;1;0;0;0;0;0;0;1;0;1;0;0;30538.212890625;10818.193359375;0.0;2277.13452148438;496.0;79824;;;Calculated values ==>;1549720297.866;349.96000000000004;291.36;288.06;287.96000000000004;286.96000000000004;277.06;273.4187578820637;293.56;275.36;276.96000000000004;276.06;333.56;332.66;276.86;286.76000000000005;298.06;298.36;299.56;291.56;293.86;293.36;;322.76000000000005;275.16;241.05796691057077;263.6948088759802;273.4187578820637;294.16;5490000.0;3510000.0;3690000.0;1330000.0;3560000.0;2690000.0;5490000.0;0.04583333333333333;0.016666666666666666;0.04716666666666667;0.04416666666666667;0.021833333333333333;0.06766666666666667;;10818.193359375;0.0;2277.13452148438;30538.212890625;510561.2823798433;411488.054595783;238326.2036160404;238003.16795453895;234841.4839959749;430735.4089219946;458728.7977386057;453256.06605259806;472528.46462518856;516197.0603512607;515263.47778312926;453128.81857222365;465244.9998923961;466690.6173508106;467784.0527092802;434662.41200529016;412266.7878282398;459142.8446520546;458452.03428527195;;208218.24852204052;471651.78204872925;200374.5060470176;212620.004523722;273.30799124968877;1421226.287948271;523867.1794345721;91944.90767284432;0.0;0;72;82;0;0;0;0;2;31;32;605089580999.3944;222277751540.04718;423100023419.645;11927.580246929878;11981.41302340893;373.2604029508395;16634.63401386488;1162923.7623916296;480381.19703313895;27367.506352208857;345878.55964676983;3.1245409095071364;0.20555380895653902
2752;2019-02-09 14:52:37.867;759;188;151;150;141;41;204;23;36;28;624;612;36;133;249;252;264;190;210;207;202;21;554;355;369;128;360;268;554;86.0;108.0;697.0;258.0;131.0;0;10;100;1;0;0;0;0;0;0;1;0;1;0;0;30538.826171875;10927.49609375;0.0;2120.6123046875;498.0;79825;;;Calculated values ==>;1549720357.867;349.06000000000006;291.96000000000004;288.26000000000005;288.16;287.26000000000005;277.26000000000005;273.8482719121499;293.56;275.46000000000004;276.76000000000005;275.96000000000004;335.56;334.36;276.76000000000005;286.46000000000004;298.06;298.36;299.56;292.16;293.86;293.36;;322.96000000000004;275.26000000000005;239.943914813709;263.56353331371673;273.8482719121499;294.16;5540000.0;3550000.0;3690000.0;1280000.0;3600000.0;2680000.0;5540000.0;0.014333333333333333;0.018000000000000002;0.11616666666666667;0.043000000000000003;0.021833333333333333;0.036166666666666666;;10927.49609375;0.0;2120.6123046875;30538.826171875;509009.589219891;411644.6103821836;238817.14559756604;238493.40521355058;235636.68380279193;430477.46260093397;458728.7977386057;453174.1695212009;473084.92450057325;518352.177201948;517110.75805972604;453174.1695212009;465035.6950445313;466117.788102169;467219.38122847467;433468.5791913929;412420.9545810112;459142.8446520546;458452.03428527195;;209054.2704885073;472408.29492823046;201542.053222871;224044.52834307862;273.7828454025141;1421735.2717581217;524048.396534084;91981.55617396194;0.0;0;72;82;0;0;0;0;2;31;32;605310984690.0067;222356052845.26373;423261126105.0906;29231.264176655986;11647.248393330456;378.8572429868711;8477.738131575992;1163266.7584792809;480578.1058272482;27373.774103736458;346087.83290305675;3.811671885750508;0.3143432592634754
2753;2019-02-09 14:53:37.877;755;192;150;150;144;43;204;25;36;29;640;626;35;129;251;251;264;194;210;207;202;24;556;357;369;133;362;266;556;0.0;84.0;825.0;288.0;131.0;0;25;100;1;0;0;0;0;0;0;1;0;1;0;0;30607.251953125;10986.9052734375;0.0;2157.26489257812;501.0;79826;;;Calculated values ==>;1549720417.877;348.66;292.36;288.16;288.16;287.56;277.46000000000004;274.0616903277293;293.56;275.66;276.76000000000005;276.06;337.16;335.76000000000005;276.66;286.06;298.26000000000005;298.26000000000005;299.56;292.56;293.86;293.36;;323.26000000000005;275.56;241.05796691057077;263.299902668528;274.0616903277293;294.16;5560000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2660000.0;5560000.0;0.0;0.014;0.1375;0.048;0.021833333333333333;0.021833333333333333;;10986.9052734375;0.0;2157.26489257812;30607.251953125;508335.1581596583;412333.65201211494;238431.2628352162;238431.2628352162;236520.27047518914;430346.717906069;458728.7977386057;453518.175689324;472528.46462518856;520170.11911028635;518725.96611779695;453391.7038751564;464854.67226423114;466090.7741585676;466806.3634841397;432983.14346411335;413092.82235656865;459142.8446520546;458452.03428527195;;210308.32490665457;472041.5853210863;202108.4979809987;238431.2628352162;274.0126767876934;1422244.9073341908;524231.04698211676;92017.21109209626;0.0;0;72;82;0;0;0;0;2;31;32;605532421589.9716;222434365895.25128;423421352805.0651;34568.830684894725;12956.788192324204;278.46449550562585;4803.7868433262165;1163798.5145476188;480783.1736377024;27379.25269783655;346198.5307243925;4.002372881025912;0.36500483233423375
2754;2019-02-09 14:54:37.858;756;193;148;148;143;45;204;26;36;30;649;634;36;133;252;250;264;194;210;207;202;25;554;359;369;135;365;266;553;0.0;87.0;750.0;273.0;131.0;0;38;100;1;0;0;0;0;0;0;1;0;1;0;0;30571.798828125;10927.9921875;0.0;2217.59985351562;502.0;79827;;;Calculated values ==>;1549720477.858;348.76;292.46000000000004;287.96000000000004;287.96000000000004;287.46000000000004;277.66;274.27422755570615;293.56;275.76000000000005;276.76000000000005;276.16;338.06000000000006;336.56;276.76000000000005;286.46000000000004;298.36;298.16;299.56;292.56;293.86;293.36;;323.36;275.66;241.49495122638035;263.299902668528;274.27422755570615;294.16;5540000.0;3590000.0;3690000.0;1350000.0;3650000.0;2660000.0;5530000.0;0.0;0.0145;0.125;0.0455;0.021833333333333333;0.021833333333333333;;10927.9921875;0.0;2217.59985351562;30571.798828125;508636.9052761326;413956.2836987002;237880.34181056917;237880.34181056917;236291.73966089974;430214.79039162316;458728.7977386057;453518.175689324;472363.3712700832;521097.5045320515;519551.43245567125;453518.175689324;465326.3377012715;465789.28146489616;466391.21630984533;433468.5791913929;414317.87443422026;459142.8446520546;458452.03428527195;;210726.34883551928;471875.0639052514;202627.77039640557;237880.34181056917;274.22366871395883;1422754.5713121968;524413.6132964826;92053.6567534993;0.0;0;72;82;0;0;0;0;2;31;32;605753751479.7745;222514740435.17972;423580902264.9231;31361.3006616148;12250.751854652486;277.68521897900376;4815.815285697678;1164347.7583260597;480993.1699513429;27383.885811169162;346278.6686903352;3.7050863033766412;0.336984418930957
2755;2019-02-09 14:55:37.858;757;193;148;147;141;47;204;25;21;31;652;637;25;123;253;250;264;195;210;207;202;24;577;362;369;137;367;249;572;-1.0;81.0;1005.0;284.0;131.0;0;47;0;1;0;1;0;0;0;0;1;0;1;0;0;39066.03125;19814.63671875;0.0;2086.8955078125;502.0;79828;;;Calculated values ==>;1549720537.858;348.86;292.46000000000004;287.96000000000004;287.86;287.26000000000005;277.86;274.5913991737795;293.56;275.66;275.26000000000005;276.26000000000005;338.36;336.86;275.66;285.46000000000004;298.46000000000004;298.16;299.56;292.66;293.86;293.36;;323.36;275.56;241.92719264551067;260.9983114674233;274.5913991737795;294.16;5770000.0;3620000.0000000005;3690000.0;1370000.0;3670000.0000000005;2490000.0;5720000.0;0.0;0.013500000000000002;0.1675;0.04733333333333333;0.021833333333333333;0.021833333333333333;;19814.63671875;0.0;2086.8955078125;39066.03125;506711.7322792731;253070.23805554165;237317.94856429586;237004.47427103992;235146.78377310545;430014.67791919125;458728.7977386057;454541.9300910364;472198.00020708365;522786.9503036187;521258.78679719666;455031.3174767616;466607.7737502608;465631.5214710507;465960.3153875682;427575.52644561644;253879.86823860797;459142.8446520546;458452.03428527195;;210726.34883551928;471512.23439352604;203390.29748256976;237317.94856429586;274.53301540577485;1423334.8865628478;524669.8018707014;92089.52754817702;0.0;0;72;83;0;0;0;0;2;31;32;605975151479.7745;222596340435.17972;423735402264.9231;42067.89846191817;12691.105013785264;2344.8913857946145;4828.094204907978;1164959.6683187557;481201.0187585799;27405.740616208943;346359.0346027569;2.827746863815035;0.24329440294765123
2756;2019-02-09 14:56:37.868;758;200;146;145;138;49;204;26;15;31;643;627;14;92;255;248;264;202;210;207;202;25;563;364;369;137;369;237;558;-1.0;86.0;875.0;246.0;131.0;0;54;0;1;0;1;0;0;0;0;1;0;1;0;0;38511.94140625;19389.59765625;0.0;2003.0031738281198;498.0;79829;;;Calculated values ==>;1549720597.868;348.96000000000004;293.16;287.76000000000005;287.66;286.96000000000004;278.06;274.8017692304317;293.56;275.76000000000005;274.66;276.26000000000005;337.46000000000004;335.86;274.56;282.36;298.66;297.96000000000004;299.56;293.36;293.86;293.36;;322.96000000000004;275.66;241.92719264551067;259.30345971252746;274.8017692304317;294.16;5630000.0;3640000.0;3690000.0;1370000.0;3690000.0;2370000.0;5580000.0;0.0;0.014333333333333333;0.14583333333333334;0.041;0.021833333333333333;0.021833333333333333;;19389.59765625;0.0;2003.0031738281198;38511.94140625;508087.9317880888;414479.48874756467;237093.550372919;236777.62403786278;234598.16242429;429879.7862731237;458728.7977386057;455818.09270979214;472198.00020708365;522843.23433207895;521225.00506975286;455698.5566721651;464792.6737040751;465605.36528908013;465409.4377871421;431246.28221488063;415188.9828978095;459142.8446520546;458452.03428527195;;209054.2704885073;471610.25455702154;203933.25081330302;237093.550372919;274.75207226810517;1423981.477415398;524996.5582741;92123.61571760011;0.0;0;72;83;0;0;0;0;2;31;32;606196588379.7394;222678554135.16666;423881226564.8999;36733.20610990466;10974.75715349246;230.15462354468656;4832.993565419706;1165616.4536360616;481398.2671458622;27427.20290940282;346439.5570856743;2.4667926948912644;0.21616123694160544
2757;2019-02-09 14:57:37.869;774;188;144;143;133;46;204;26;26;32;626;612;18;109;255;248;264;189;210;207;202;25;532;358;369;136;363;254;532;-2.0;84.0;239.0;186.0;131.0;0;58;100;1;0;0;0;0;0;0;1;0;1;0;0;30210.66015625;10588.4296875;0.0;2211.54370117188;494.0;79830;;;Calculated values ==>;1549720657.869;350.56000000000006;291.96000000000004;287.56;287.46000000000004;286.46000000000004;277.76000000000005;274.1680685717883;293.56;275.76000000000005;275.76000000000005;276.36;335.76000000000005;334.36;274.96000000000004;284.06;298.66;297.96000000000004;299.56;292.06;293.86;293.36;;322.56;275.66;241.71165711629368;261.6868853414304;274.1680685717883;294.16;5320000.0;3579999.9999999995;3690000.0;1360000.0;3629999.9999999995;2540000.0;5320000.0;0.0;0.014;0.03983333333333334;0.031000000000000003;0.021833333333333333;0.021833333333333333;;10588.4296875;0.0;2211.54370117188;30210.66015625;512763.57223816775;420082.2379402976;237238.07365173128;236915.0606162982;233754.10014925548;430280.9020939914;458728.7977386057;454312.7651868588;472427.34351167246;519723.6144598504;518289.53550403833;453320.57175257156;464264.728789563;466468.62817080156;466275.0664382286;438530.081197399;420380.3325201612;459142.8446520546;458452.03428527195;;207382.2378540181;471742.7696466962;202196.82116564774;237238.07365173128;274.05160387222486;1424554.1753058662;525246.3793319443;92158.73752686975;0.0;0;72;83;0;0;0;0;2;31;32;606417992069.4719;222760455500.06772;424028529019.722;10042.618436844907;8355.924402912504;254.09648148132965;4829.838140498971;1166006.2586701226;481559.35884345457;27431.23840253026;346520.08202518633;1.83457236579257;0.16584800916777478
2758;2019-02-09 14:58:37.859;782;179;145;144;133;43;204;25;36;32;621;610;29;131;252;248;264;180;210;207;202;24;540;353;369;134;358;260;540;197.0;84.0;190.0;168.0;131.0;0;57;100;1;0;0;0;0;0;0;1;0;1;0;0;30337.40234375;10706.5859375;0.0;2282.51000976562;498.0;79831;;;Calculated values ==>;1549720717.859;351.36;291.06;287.66;287.56;286.46000000000004;277.46000000000004;273.6339639331285;293.56;275.66;276.76000000000005;276.36;335.26000000000005;334.16;276.06;286.26000000000005;298.36;297.96000000000004;299.56;291.16;293.86;293.36;;322.96000000000004;275.56;241.2770596917726;262.5002047102346;273.6339639331285;294.16;5400000.0;3529999.9999999995;3690000.0;1340000.0;3579999.9999999995;2600000.0;5400000.0;0.03283333333333333;0.014;0.03166666666666666;0.028;0.021833333333333333;0.05466666666666667;;10706.5859375;0.0;2282.51000976562;30337.40234375;513052.427845586;414183.7078577698;237313.83931488873;236992.59568414785;233539.14631439303;430607.02586249536;458728.7977386057;454539.0427855664;472689.592463476;518711.66805762186;517579.8098020772;453665.16875313333;465958.4343231036;466793.1479323858;466988.98658911174;436744.7959579174;414539.83361305355;459142.8446520546;458452.03428527195;;209054.2704885073;471909.57779161324;200947.74496861763;215472.00825935393;273.54157574642556;1425058.658398915;525423.8082191036;92196.18173272558;0.0;0;72;83;0;0;0;0;2;31;32;606639355169.5071;222841442000.0806;424182703319.7465;8030.391097536711;7586.931319043877;310.86947282809405;13282.908089416853;1166156.841981531;481692.1938316368;27435.945667475316;346670.9964205343;2.2488940028943945;0.13052323051310652
2759;2019-02-09 14:59:37.850;781;182;148;147;135;42;204;22;43;31;626;615;37;140;250;249;264;184;210;207;202;21;549;352;369;133;357;262;549;94.0;83.0;791.0;238.0;131.0;0;52;100;1;0;0;0;0;0;0;1;0;1;0;0;30575.552734375;10912.3896484375;0.0;2280.92626953125;503.0;79832;;;Calculated values ==>;1549720777.85;351.26;291.36;287.96000000000004;287.86;286.66;277.36;273.5264737036516;293.56;275.36;277.46000000000004;276.26000000000005;335.76000000000005;334.66;276.86;287.16;298.16;298.06;299.56;291.56;293.86;293.36;;323.46000000000004;275.26000000000005;241.05796691057077;262.7682575881327;273.5264737036516;294.16;5490000.0;3520000.0000000005;3690000.0;1330000.0;3570000.0000000005;2620000.0;5490000.0;0.015666666666666666;0.013833333333333333;0.13183333333333333;0.03966666666666666;0.021833333333333333;0.0375;;10912.3896484375;0.0;2280.92626953125;30575.552734375;512159.7438787921;411488.054595783;238003.16795453895;237681.45085644198;233915.3780254382;430671.36484660726;458728.7977386057;455073.69514115615;472723.10170879104;519059.3800585932;517926.47822392336;454325.6337369566;466720.81649918784;466677.1382597011;467259.1942627392;434662.41200529016;412266.7878282398;459142.8446520546;458452.03428527195;;211144.3756859795;471749.2581616372;200714.08371383327;222424.61720508855;273.44561545091966;1425566.1902161732;525603.9393250779;92234.20466405115;0.0;0;72;83;0;0;0;0;2;31;32;606860721959.2748;222921529984.99658;424339279829.5822;33533.0754398354;10751.061919762886;309.80613444919675;8851.028140506876;1166503.152247979;481844.98751930834;27441.11718835269;346855.41822150326;4.050912747550031;0.32385876186235946
2760;2019-02-09 15:00:37.850;780;186;150;149;138;42;204;23;46;30;633;622;42;144;250;249;264;188;210;207;202;21;551;354;369;132;359;262;552;143.0;85.0;706.0;163.0;131.0;0;47;100;1;0;0;0;0;0;0;1;0;1;0;0;30471.685546875;10948.443359375;0.0;2249.87231445312;507.0;79833;;;Calculated values ==>;1549720837.85;351.16;291.76000000000005;288.16;288.06;286.96000000000004;277.36;273.7412296467126;293.56;275.46000000000004;277.76000000000005;276.16;336.46000000000004;335.36;277.36;287.56;298.16;298.06;299.56;291.96000000000004;293.86;293.36;;323.86;275.26000000000005;240.83765695389522;262.7682575881327;273.7412296467126;294.16;5510000.0;3540000.0;3690000.0;1320000.0;3590000.0;2620000.0;5520000.0;0.02383333333333333;0.014166666666666666;0.11766666666666666;0.027166666666666665;0.021833333333333333;0.04566666666666666;;10948.443359375;0.0;2249.87231445312;30471.685546875;511864.9991061735;411737.20685016055;238555.96125941677;238232.76967341272;234759.65904579524;430542.39183029096;458728.7977386057;455446.31145101093;472756.67973813636;519779.7064082168;518647.55351166363;454949.2821104551;467186.040438873;466391.21630984533;466975.4318241603;434188.19322130346;412510.35525449144;459142.8446520546;458452.03428527195;;212816.51262364245;471881.50233233685;201305.98617256034;219115.28083087492;273.6861633566023;1426074.9172018503;525786.1129334763;92271.96131891769;0.0;0;72;83;0;0;0;0;2;31;32;607082121959.2748;223001029984.99658;424496479829.5822;29903.844941097683;7350.634855673928;307.1027045298369;10929.71174108413;1167031.7932511535;481995.834992437;27446.258095344183;347020.2577205165;3.6740517078662105;0.25583684823968106
2761;2019-02-09 15:01:37.830;780;189;151;150;141;43;204;22;47;29;639;627;44;145;251;249;264;191;210;207;202;22;554;355;369;130;360;261;555;-1.0;86.0;893.0;192.0;131.0;0;38;100;1;0;0;0;0;0;0;1;0;1;0;0;30535.322265625;10981.0244140625;0.0;2208.26684570312;510.0;79834;;;Calculated values ==>;1549720897.83;351.16;292.06;288.26000000000005;288.16;287.26000000000005;277.46000000000004;273.8482719121499;293.56;275.36;277.86;276.06;337.06;335.86;277.56;287.66;298.26000000000005;298.06;299.56;292.26000000000005;293.86;293.36;;324.16;275.36;240.39332010688793;262.63441904999945;273.8482719121499;294.16;5540000.0;3550000.0;3690000.0;1300000.0;3600000.0;2610000.0;5550000.0;0.0;0.014333333333333333;0.14883333333333332;0.032;0.021833333333333333;0.021833333333333333;;10981.0244140625;0.0;2208.26684570312;30535.322265625;511606.5360948993;411599.12119771366;238785.6286572915;238462.28266345724;235608.7752662074;430477.46260093397;458728.7977386057;455736.3202760886;472920.9377354816;520479.0646058048;519245.45926086965;455364.9365216554;467443.3729656888;466377.8143668663;466833.15677505854;433468.5791913929;412377.0396431636;459142.8446520546;458452.03428527195;;214070.64678622372;472242.3386847302;201589.6642727868;238785.6286572915;273.8014280867366;1426583.1394698722;525968.7975831248;92309.10009487758;0.0;0;72;83;0;0;0;0;2;31;32;607303448159.3452;223079603785.02158;424653327529.6321;37825.49396849141;8660.885581182189;302.3120668579534;4796.049856210906;1167596.0162718603;482129.2198530075;27451.33485895522;347151.2620511979;3.9111079175348458;0.32697929430840367
2762;2019-02-09 15:02:37.871;782;191;150;149;142;44;204;24;47;30;645;632;44;143;251;250;264;193;210;207;202;23;553;358;369;129;363;261;553;0.0;83.0;920.0;213.0;131.0;0;26;100;1;0;0;0;0;0;0;1;0;1;0;0;30470.294921875;10948.1123046875;0.0;2137.28198242188;512.0;79835;;;Calculated values ==>;1549720957.871;351.36;292.26000000000005;288.16;288.06;287.36;277.56;274.1680685717883;293.56;275.56;277.86;276.16;337.66;336.36;277.56;287.46000000000004;298.26000000000005;298.16;299.56;292.46000000000004;293.86;293.36;;324.36;275.46000000000004;240.16925963744896;262.63441904999945;274.1680685717883;294.16;5530000.0;3579999.9999999995;3690000.0;1290000.0;3629999.9999999995;2610000.0;5530000.0;0.0;0.013833333333333333;0.15333333333333332;0.0355;0.021833333333333333;0.021833333333333333;;10948.1123046875;0.0;2137.28198242188;30470.294921875;511938.83282900497;413220.0903815756;238524.6311786081;238201.8307086709;235977.6309429711;430280.9020939914;458728.7977386057;455736.3202760886;473148.0712050766;521095.3740704878;519759.6240609642;455364.9365216554;467211.4358588952;465946.8475650451;466534.3108773681;433709.57433928055;413956.2836987002;459142.8446520546;458452.03428527195;;214906.75144652807;472470.6178721596;202369.06406932886;238524.6311786081;274.11858783828035;1427091.867007282;526151.6652637544;92345.33774734213;0.0;0;72;83;0;0;0;0;2;31;32;607524999449.8168;223157356880.18707;424810034539.96564;38849.64595170316;9588.60516000049;273.2538538613615;4801.748301162161;1168235.4123948808;482281.40286355244;27456.134519166255;347231.2983568081;4.089540757625002;0.34772970475863296
