;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2763;2019-02-09 15:03:37.871;784;191;149;148;142;46;204;25;47;31;649;636;44;141;253;249;264;192;210;207;202;24;553;359;369;129;364;261;553;-2.0;82.0;596.0;171.0;131.0;0;21;100;1;0;0;0;0;0;0;1;0;1;0;0;30308.806640625;10948.25;0.0;2121.8603515625;512.0;79836;;;Calculated values ==>;1549721017.871;351.56000000000006;292.26000000000005;288.06;287.96000000000004;287.36;277.76000000000005;274.27422755570615;293.56;275.66;277.86;276.26000000000005;338.06000000000006;336.76000000000005;277.56;287.26000000000005;298.46000000000004;298.06;299.56;292.36;293.86;293.36;;324.36;275.56;240.16925963744896;262.63441904999945;274.27422755570615;294.16;5530000.0;3590000.0;3690000.0;1290000.0;3640000.0;2610000.0;5530000.0;0.0;0.013666666666666666;0.09933333333333333;0.0285;0.021833333333333333;0.021833333333333333;;10948.25;0.0;2121.8603515625;30308.806640625;512184.7468978721;413220.0903815756;238201.8307086709;237880.34181056917;235977.6309429711;430214.79039162316;458728.7977386057;455736.3202760886;473244.79008953704;521506.0696014797;520170.78802876774;455364.9365216554;466979.25005604076;466064.25039095;466261.3989570346;433709.57433928055;413590.4106133878;459142.8446520546;458452.03428527195;;214906.75144652807;472567.4425401675;202607.06886357162;238201.8307086709;274.2156328303615;1427598.3595203029;526334.1349496269;92380.83060012534;0.0;0;72;83;0;0;0;0;2;31;32;607746399449.8168;223234756880.18707;424966634539.96564;25144.172306976685;7693.870649782983;274.9619042538672;4808.796111422456;1168768.694213703;482425.42349530064;27460.702983817217;347311.38622691296;2.90141398598846;0.24264486285099687
2764;2019-02-09 15:04:37.841;786;191;149;148;140;46;204;25;49;32;652;638;45;140;253;249;264;192;210;207;202;24;553;359;369;130;364;265;553;0.0;84.0;791.0;176.0;131.0;0;18;100;1;0;0;0;0;0;0;1;0;1;0;0;30397.564453125;10928.5087890625;0.0;2103.0771484375;514.0;79837;;;Calculated values ==>;1549721077.841;351.76;292.26000000000005;288.06;287.96000000000004;287.16;277.76000000000005;274.27422755570615;293.56;275.66;278.06;276.36;338.36;336.96000000000004;277.66;287.16;298.46000000000004;298.06;299.56;292.36;293.86;293.36;;324.56;275.56;240.39332010688793;263.1675429290057;274.27422755570615;294.16;5530000.0;3590000.0;3690000.0;1300000.0;3640000.0;2650000.0;5530000.0;0.0;0.014;0.13183333333333333;0.029333333333333333;0.021833333333333333;0.021833333333333333;;10928.5087890625;0.0;2103.0771484375;30397.564453125;512430.48540163867;413220.0903815756;238201.8307086709;237880.34181056917;235352.85732633783;430214.79039162316;458728.7977386057;455319.25216532074;473211.5349843978;521488.0734592047;520046.51139876066;454819.7293445818;466292.4466045457;466064.25039095;466261.3989570346;433709.57433928055;413590.4106133878;459142.8446520546;458452.03428527195;;215742.86842915416;472436.3020657052;202616.9839581206;238201.8307086709;274.21948178934116;1428103.9930031125;526516.3501197944;92416.02080873588;0.0;0;72;83;0;0;0;0;2;31;32;607967688749.9224;223312418030.22412;425124355640.0409;33314.58235864922;7914.699997822481;281.6682921624981;4808.796111422456;1169255.6069246712;482555.429881715;27465.33924949708;347391.4927555073;3.5544213100545075;0.2944890596809826
2765;2019-02-09 15:05:40.852;786;190;148;148;140;46;204;25;51;32;655;641;47;140;253;249;264;192;210;207;202;24;552;359;369;130;364;270;552;-1.0;87.0;647.0;163.0;131.0;0;16;100;1;0;0;0;0;0;0;1;0;1;0;0;30347.40625;10838.5068359375;0.0;2149.89306640625;514.0;79838;;;Calculated values ==>;1549721140.852;351.76;292.16;287.96000000000004;287.96000000000004;287.16;277.76000000000005;274.27422755570615;293.56;275.66;278.26000000000005;276.36;338.66;337.26;277.86;287.16;298.46000000000004;298.06;299.56;292.36;293.86;293.36;;324.56;275.56;240.39332010688793;263.82572766246335;274.27422755570615;294.16;5520000.0;3590000.0;3690000.0;1300000.0;3640000.0;2700000.0;5520000.0;0.0;0.0145;0.10783333333333332;0.027166666666666665;0.021833333333333333;0.021833333333333333;;10838.5068359375;0.0;2149.89306640625;30347.40625;512516.08055758395;413263.53111073095;237910.89765255377;237910.89765255377;235380.60795484332;430214.79039162316;458728.7977386057;454731.5826876494;473211.5349843978;521389.2277465683;519943.1877209095;454226.55341083976;465572.97345579043;466064.25039095;466261.3989570346;433949.4408518451;413998.2807911148;459142.8446520546;458452.03428527195;;215742.86842915416;472436.3020657052;202602.07749803862;237910.89765255377;274.21369512865004;1428635.6043008892;526706.844761428;92453.24079566069;0.0;0;72;83;0;0;0;0;2;31;32;608200199339.6198;223394332330.1175;425292910064.8215;27187.964976279694;7330.496434088273;289.29182088058934;4815.148149814347;1169785.09664761;482688.8486415929;27470.336022779877;347475.7169709317;3.050637621183266;0.2514754224155458
2766;2019-02-09 15:06:37.852;782;197;150;149;141;46;204;25;50;32;658;643;45;107;254;249;264;199;210;207;202;24;574;363;369;131;368;246;568;-2.0;86.0;917.0;245.0;131.0;0;13;0;1;0;1;0;0;0;0;1;0;1;0;0;38666.609375;19707.34765625;0.0;1916.0671386718802;513.0;79839;;;Calculated values ==>;1549721197.852;351.36;292.86;288.16;288.06;287.26000000000005;277.76000000000005;274.69669130483857;293.56;275.66;278.16;276.36;338.96000000000004;337.46000000000004;277.66;283.86;298.56;298.06;299.56;293.06;293.86;293.36;;324.46000000000004;275.56;240.61611355647437;260.58029834229245;274.69669130483857;294.16;5740000.0;3629999.9999999995;3690000.0;1310000.0;3679999.9999999995;2460000.0;5680000.0;0.0;0.014333333333333333;0.15283333333333332;0.04083333333333334;0.021833333333333333;0.021833333333333333;;19707.34765625;0.0;1916.0671386718802;38666.609375;510121.588183862;408960.1154121848;238066.79488983197;237749.58439437702;235253.42832091652;429947.3805835815;458728.7977386057;458534.74369505455;473081.36623795505;523638.6731842577;522114.1812951312;457938.3590730115;465201.2459180549;465618.38118190103;465685.3213544199;428386.2524997057;409818.9724215801;459142.8446520546;458452.03428527195;;215324.80838970217;472304.9464017478;203638.24156443385;238066.79488983197;274.633519550245;1429181.9652579203;526948.6661094911;92485.42964728423;0.0;0;72;84;0;0;0;0;2;31;32;608410529339.6198;223468717330.1175;425439970064.8215;38956.68207562986;10970.557114190322;266.1310144531335;4811.744393467106;1170308.7417701043;482833.7319821834;27474.73312022627;347551.92987023265;2.5437755839867635;0.2217461557949562
2767;2019-02-09 15:07:37.862;788;197;148;147;139;46;204;26;46;33;650;635;37;86;256;247;264;198;210;207;202;25;557;362;369;131;367;238;553;0.0;110.0;739.0;162.0;131.0;0;10;0;1;0;1;0;0;0;0;1;0;1;0;0;38137.9296875;19219.015625;0.0;1822.2145996093802;505.0;79840;;;Calculated values ==>;1549721257.862;351.96000000000004;292.86;287.96000000000004;287.86;287.06;277.76000000000005;274.5913991737795;293.56;275.76000000000005;277.76000000000005;276.46000000000004;338.16;336.66;276.86;281.76000000000005;298.76000000000005;297.86;299.56;292.96000000000004;293.86;293.36;;323.66;275.66;240.61611355647437;259.4470641161187;274.5913991737795;294.16;5570000.0;3620000.0000000005;3690000.0;1310000.0;3670000.0000000005;2380000.0;5530000.0;0.0;0.018333333333333333;0.12316666666666666;0.027000000000000003;0.021833333333333333;0.021833333333333333;;19219.015625;0.0;1822.2145996093802;38137.9296875;512333.9048820958;415378.45660230034;237880.34181056917;237560.14002881784;235042.1530539478;430014.67791919125;458728.7977386057;459326.00053018244;473178.34860283375;523470.3423543981;521952.99414349766;458267.5043214989;463960.56887907383;466025.3883456046;465568.3016696177;432738.6723156055;415724.3794036379;459142.8446520546;458452.03428527195;;211980.4382156667;472402.05409754877;203401.81148298804;237880.34181056917;274.5374666178049;1429822.1097563102;527273.1065345102;92516.58718715626;0.0;0;72;84;0;0;0;0;2;31;32;608631966239.5846;223547330430.105;425585194264.7984;31521.329284312775;7263.006550593142;311.92870338607287;4815.815285697678;1170896.1564174707;482985.70367042645;27479.55108740155;347632.1729058236;2.086954011492685;0.17052258500850706
2768;2019-02-09 15:08:37.863;801;185;148;147;136;43;204;26;33;33;637;624;27;104;255;247;264;187;210;207;202;26;534;356;369;131;361;255;534;-3.0;84.0;0.0;73.0;131.0;0;7;100;1;0;0;0;0;0;0;1;0;1;0;0;29961.1015625;10600.2119140625;0.0;1984.80432128906;501.0;79841;;;Calculated values ==>;1549721317.863;353.26;291.66;287.96000000000004;287.86;286.76000000000005;277.46000000000004;273.955091788801;293.56;275.76000000000005;276.46000000000004;276.46000000000004;336.86;335.56;275.86;283.56;298.66;297.86;299.56;291.86;293.86;293.36;;323.26000000000005;275.76000000000005;240.61611355647437;261.82340779136865;273.955091788801;294.16;5340000.0;3560000.0;3690000.0;1310000.0;3610000.0;2550000.0;5340000.0;0.0;0.014;0.0;0.012166666666666666;0.021833333333333333;0.021833333333333333;;10600.2119140625;0.0;1984.80432128906;29961.1015625;515860.2636061796;418468.3030159507;238478.6804026678;238150.9315604313;234633.65054134373;430412.23801567365;458728.7977386057;455008.2366141777;473178.34860283375;520767.1077802718;519435.8713109796;454267.16347038187;463532.14897501393;466754.22869122244;466432.15063586115;438089.2278118614;419089.43658364244;459142.8446520546;458452.03428527195;;210308.32490665457;472499.14586990676;201293.0560790463;238478.6804026678;273.69002401980714;1430389.6111409068;527521.6042385949;92548.31287354471;0.0;0;72;84;0;0;0;0;2;31;32;608853369929.3171;223625931740.01007;425733096729.61975;0.0;3299.6740924554683;265.9970771950651;4802.75155977019;1171158.8385391517;483073.7274760512;27484.36721583471;347712.3289653511;0.664951285951754;0.03853429927168849
2769;2019-02-09 15:09:37.863;804;179;150;149;135;40;204;23;25;33;633;620;25;122;252;248;264;180;210;207;202;23;539;353;369;130;358;260;539;150.0;85.0;263.0;148.0;131.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;29950.134765625;10659.693359375;0.0;1996.01135253906;506.0;79842;;;Calculated values ==>;1549721377.863;353.56000000000006;291.06;288.16;288.06;286.66;277.16;273.6339639331285;293.56;275.46000000000004;275.66;276.46000000000004;336.46000000000004;335.16;275.66;285.36;298.36;297.96000000000004;299.56;291.16;293.86;293.36;;323.76000000000005;275.46000000000004;240.39332010688793;262.5002047102346;273.6339639331285;294.16;5390000.0;3529999.9999999995;3690000.0;1300000.0;3579999.9999999995;2600000.0;5390000.0;0.025;0.014166666666666666;0.04383333333333333;0.024666666666666667;0.021833333333333333;0.04683333333333334;;10659.693359375;0.0;1996.01135253906;29950.134765625;515805.593097489;414588.01422556024;238973.06044541296;238644.55200706568;234183.95861406074;430607.02586249536;458728.7977386057;453163.41134310083;473308.3704715943;519945.09838613524;518608.82064118277;453163.41134310083;464906.5623957422;466793.1479323858;466988.98658911174;436971.20756924077;414939.32957150566;459142.8446520546;458452.03428527195;;212398.47392691602;472339.328242146;200928.21001355618;218664.4214248488;273.53392575774717;1430888.8714436411;527698.7701158735;92581.48633749328;0.0;0;72;84;0;0;0;0;2;31;32;609074769929.3171;223704231740.01007;425887596729.61975;11056.309658278373;6694.807582971883;312.11827163458065;11230.053202296485;1171250.9744529708;483157.0148233464;27489.184843741623;347845.9356717017;2.314631178744607;0.1429860556704264
2770;2019-02-09 15:10:37.863;797;180;153;151;138;40;204;21;28;31;636;623;27;124;250;248;264;182;210;207;202;21;544;352;369;129;357;261;544;-2.0;80.0;70.0;164.0;131.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30096.861328125;10789.0625;0.0;2006.34875488281;511.0;79843;;;Calculated values ==>;1549721437.863;352.86;291.16;288.46000000000004;288.26000000000005;286.96000000000004;277.16;273.5264737036516;293.56;275.26000000000005;275.96000000000004;276.26000000000005;336.76000000000005;335.46000000000004;275.86;285.56;298.16;297.96000000000004;299.56;291.36;293.86;293.36;;324.26000000000005;275.26000000000005;240.16925963744896;262.63441904999945;273.5264737036516;294.16;5440000.0;3520000.0000000005;3690000.0;1290000.0;3570000.0000000005;2610000.0;5440000.0;0.0;0.013333333333333334;0.011666666666666665;0.02733333333333333;0.021833333333333333;0.021833333333333333;;10789.0625;0.0;2006.34875488281;30096.861328125;514538.5207852833;412888.4785298496;239798.27028288378;239138.26185250925;234979.4982559435;430671.36484660726;458728.7977386057;453368.29725579347;473244.79008953704;520170.78802876774;518833.95667727623;453242.58276183764;464995.29521852185;466677.1382597011;467130.97620481695;435829.42011273914;413628.9936938134;459142.8446520546;458452.03428527195;;214488.6975840042;472276.9222685092;200242.137927949;239798.27028288378;273.260324699046;1431389.2630777557;527877.509748035;92614.83933838845;0.0;0;72;84;0;0;0;0;2;31;32;609296169929.3171;223781931740.01007;426043896729.61975;2953.1385254915185;7435.617438641978;296.0056855856767;4773.940514052141;1171367.7198545022;483274.76836519316;27494.252543385126;347979.3022860046;1.208144221067703;0.1110454169202963
2771;2019-02-09 15:11:37.834;789;184;155;153;142;41;204;22;36;30;641;626;33;123;250;249;264;186;210;207;202;21;550;352;369;129;357;259;551;254.0;85.0;445.0;169.0;131.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30345.26953125;10939.470703125;0.0;1994.87646484375;512.0;79844;;;Calculated values ==>;1549721497.834;352.06000000000006;291.56;288.66;288.46000000000004;287.36;277.26000000000005;273.5264737036516;293.56;275.36;276.76000000000005;276.16;337.26;335.76000000000005;276.46000000000004;285.46000000000004;298.16;298.06;299.56;291.76000000000005;293.86;293.36;;324.36;275.26000000000005;240.16925963744896;262.3656120759269;273.5264737036516;294.16;5500000.0;3520000.0000000005;3690000.0;1290000.0;3570000.0000000005;2590000.0;5510000.0;0.042333333333333334;0.014166666666666666;0.07416666666666667;0.028166666666666666;0.021833333333333333;0.06416666666666666;;10939.470703125;0.0;1994.87646484375;30345.26953125;513054.5719172451;411390.545434666;240226.1665073755;239566.37892065308;236034.54159981437;430671.36484660726;458728.7977386057;454707.5988438092;473148.0712050766;520848.70747702895;519308.87165689113;454334.68066206237;465169.12366023014;466677.1382597011;467259.1942627392;434425.84563926497;412172.66196668637;459142.8446520546;458452.03428527195;;214906.75144652807;472276.9222685092;200750.85954072155;214182.71723586874;273.46003103708233;1431892.7040557454;528058.493340945;92648.16676594826;0.0;0;72;84;0;0;0;0;2;31;32;609517462920.035;223859294330.26105;426199821330.1256;18835.12483164567;7647.984100166019;315.25343536153014;15673.947844003373;1171549.2009581174;483400.4042916957;27499.34390739363;348149.61899665726;3.2836841055540167;0.19305362314854027
2772;2019-02-09 15:12:40.854;785;189;156;155;146;42;204;22;41;30;644;629;38;125;250;249;264;191;210;207;202;21;553;355;369;129;360;259;553;-1.0;86.0;529.0;243.0;131.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30299.314453125;10958.1826171875;0.0;1993.2021484375;513.0;79845;;;Calculated values ==>;1549721560.854;351.66;292.06;288.76000000000005;288.66;287.76000000000005;277.36;273.8482719121499;293.56;275.36;277.26000000000005;276.16;337.56000000000006;336.06;276.96000000000004;285.66;298.16;298.06;299.56;292.26000000000005;293.86;293.36;;324.46000000000004;275.26000000000005;240.16925963744896;262.3656120759269;273.8482719121499;294.16;5530000.0;3550000.0;3690000.0;1290000.0;3600000.0;2590000.0;5530000.0;0.0;0.014333333333333333;0.08816666666666667;0.0405;0.021833333333333333;0.021833333333333333;;10958.1826171875;0.0;1993.2021484375;30299.314453125;512307.6380233197;412465.3940541978;240490.44586615753;240159.2177457252;237241.20163114887;430477.46260093397;458728.7977386057;455327.05495058285;473148.0712050766;521156.43404874136;519617.00242009404;454955.68953969755;465402.7570864703;466247.85315236123;466833.15677505854;433709.57433928055;413220.0903815756;459142.8446520546;458452.03428527195;;215324.80838970217;472276.9222685092;201435.53936271768;240490.44586615753;273.74125237481377;1432423.5126226258;528250.1586342545;92683.07353180005;0.0;0;72;84;0;0;0;0;2;31;32;609750006719.9646;223940590130.23645;426363043130.07623;22384.768624330114;10969.076007684556;293.6826033937713;4758.828013817331;1171909.989525452;483563.3552816459;27504.673789220124;348328.4625430698;2.9654246201658867;0.27185262669812355
2773;2019-02-09 15:13:37.855;785;191;154;153;149;44;204;24;44;30;646;632;41;127;252;248;264;193;210;207;202;23;556;358;369;129;363;260;556;-3.0;82.0;733.0;202.0;131.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30406.25390625;11043.26171875;0.0;1996.6179199218802;515.0;79846;;;Calculated values ==>;1549721617.855;351.66;292.26000000000005;288.56;288.46000000000004;288.06;277.56;274.1680685717883;293.56;275.56;277.56;276.16;337.76;336.36;277.26000000000005;285.86;298.36;297.96000000000004;299.56;292.46000000000004;293.86;293.36;;324.66;275.46000000000004;240.16925963744896;262.5002047102346;274.1680685717883;294.16;5560000.0;3579999.9999999995;3690000.0;1290000.0;3629999.9999999995;2600000.0;5560000.0;0.0;0.013666666666666666;0.12216666666666667;0.033666666666666664;0.021833333333333333;0.021833333333333333;;11043.26171875;0.0;1996.6179199218802;30406.25390625;512050.2699150272;411946.55931517074;239731.2101304681;239404.16414324963;238109.62130095647;430280.9020939914;458728.7977386057;455531.43715521536;473148.0712050766;521279.8270329311;519842.3638000416;455160.0616132378;465491.5990571317;466077.4508732314;466275.0664382286;432983.14346411335;412715.6717894541;459142.8446520546;458452.03428527195;;216160.93158060662;472470.6178721596;202350.0640023312;239731.2101304681;274.11120252671986;1432904.1068028554;528424.339790782;92714.66016144275;0.0;0;72;84;0;0;0;0;2;31;32;609960340409.6971;224014121420.14294;426510960724.8881;30930.32442017735;9094.058646950887;276.9887795536761;4775.404660713218;1172332.074749725;483722.1912173396;27509.191683589295;348403.9432091795;3.4568399215674224;0.2957690965114674
2774;2019-02-09 15:14:37.875;787;193;151;151;147;46;204;25;47;31;648;633;44;129;253;248;264;194;210;207;202;24;556;359;369;130;364;262;556;-2.0;82.0;611.0;210.0;132.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30272.212890625;11024.4638671875;0.0;2018.349609375;515.0;79847;;;Calculated values ==>;1549721677.875;351.86;292.46000000000004;288.26000000000005;288.26000000000005;287.86;277.76000000000005;274.27422755570615;293.56;275.66;277.86;276.26000000000005;337.96000000000004;336.46000000000004;277.56;286.06;298.46000000000004;297.96000000000004;299.56;292.56;293.86;293.36;;324.66;275.56;240.39332010688793;262.7682575881327;274.27422755570615;294.16;5560000.0;3590000.0;3690000.0;1300000.0;3640000.0;2620000.0;5560000.0;0.0;0.013666666666666666;0.10183333333333335;0.035;0.022000000000000002;0.022000000000000002;;11024.4638671875;0.0;2018.349609375;30272.212890625;512296.4784904355;412715.6717894541;238754.21689012248;238754.21689012248;237470.17873102773;430214.79039162316;458728.7977386057;455570.3112013108;473114.68441337737;521321.7293075059;519779.7064082168;455198.0039910322;465436.1314999307;466064.25039095;466131.47824129247;432983.14346411335;413092.82235656865;459142.8446520546;458452.03428527195;;216160.93158060662;472436.3020657052;202584.56070511695;238754.21689012248;274.2068944221537;1433409.9292439653;528608.2988031774;92748.12937686383;0.0;0;72;84;0;0;0;0;2;31;32;610181814209.6267;224091847320.11826;426667612924.8383;25762.382258862406;9444.810947620588;271.8343884697776;4833.351982693289;1172804.6714516408;483876.7332941052;27513.766734496836;348484.04287217313;3.0907732944342157;0.2697569214746479
2775;2019-02-09 15:15:37.855;787;192;149;148;144;48;204;24;50;32;650;635;46;131;254;247;264;194;210;207;202;24;554;360;369;130;365;267;554;0.0;86.0;512.0;174.0;132.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30318.66796875;10940.8623046875;0.0;2046.53967285156;516.0;79848;;;Calculated values ==>;1549721737.855;351.86;292.36;288.06;287.96000000000004;287.56;277.96000000000004;274.38016830617;293.56;275.56;278.16;276.36;338.16;336.66;277.76000000000005;286.26000000000005;298.56;297.86;299.56;292.56;293.86;293.36;;324.76000000000005;275.56;240.39332010688793;263.43189868330234;274.38016830617;294.16;5540000.0;3600000.0;3690000.0;1300000.0;3650000.0;2670000.0;5540000.0;0.0;0.014333333333333333;0.08533333333333333;0.029;0.022000000000000002;0.022000000000000002;;10940.8623046875;0.0;2046.53967285156;30318.66796875;512467.7360801984;413177.15693683183;238170.9934408115;237849.8853277914;236578.01582607985;430148.3826014536;458728.7977386057;455109.83360149694;473211.5349843978;521118.70323784254;519571.723961519;454608.2120918402;464945.0129848836;466051.1729702569;465857.34435233945;433468.5791913929;413914.7804853892;459142.8446520546;458452.03428527195;;216578.99785978085;472436.3020657052;202822.8266553889;238170.9934408115;274.30396527356896;1433914.6849432848;528791.2821732063;92781.99216286736;0.0;0;72;84;0;0;0;0;2;31;32;610403140409.6971;224169821320.14307;426826260024.8888;21528.49125940122;7818.7907868991715;280.27111478605383;4846.18289857813;1173198.6307008807;484020.54868748935;27518.366080065698;348564.67877527914;2.654398171342109;0.22437553183384412
2776;2019-02-09 15:16:37.886;784;192;148;148;141;47;204;24;53;32;654;638;49;130;254;247;264;193;210;207;202;24;572;359;369;130;364;263;567;-2.0;81.0;1081.0;169.0;132.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38481.9140625;19477.80078125;0.0;2014.54943847656;516.0;79849;;;Calculated values ==>;1549721797.886;351.56000000000006;292.36;287.96000000000004;287.96000000000004;287.26000000000005;277.86;274.27422755570615;293.56;275.56;278.46000000000004;276.36;338.56000000000006;336.96000000000004;278.06;286.16;298.56;297.86;299.56;292.46000000000004;293.86;293.36;;324.76000000000005;275.56;240.39332010688793;262.9017227912062;274.27422755570615;294.16;5720000.0;3590000.0;3690000.0;1300000.0;3640000.0;2630000.0;5670000.0;0.0;0.013500000000000002;0.18016666666666667;0.028166666666666666;0.022000000000000002;0.022000000000000002;;19477.80078125;0.0;2014.54943847656;38481.9140625;510545.1721929898;252947.64082331033;237462.7055215838;237462.7055215838;235280.28291870916;430214.79039162316;458728.7977386057;456147.5771645451;473211.5349843978;521856.6544189452;520211.5182163023;455652.1820626169;465408.5399637137;466194.8918654774;466001.4536310495;428919.0864168733;253352.83482457785;459142.8446520546;458452.03428527195;;216578.99785978085;472436.3020657052;202653.2696688473;237462.7055215838;274.23356548250837;1434488.3193506408;529044.9020010725;92815.8520573162;0.0;0;72;85;0;0;0;0;2;31;32;610624654799.3241;224247861620.01166;426985342174.6209;45671.224400474886;7598.88874584483;2370.1443964959894;4861.76523280114;1173758.917662545;484149.0957317215;27540.464287467064;348645.62014101434;2.8150491759661356;0.22022081482337966
2777;2019-02-09 15:17:37.876;781;201;148;148;141;48;204;26;48;32;655;639;44;90;256;246;264;203;210;207;202;24;568;365;369;128;370;254;562;-1.0;106.0;1417.0;201.0;132.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38497.90625;19486.9296875;0.0;1940.94592285156;512.0;79850;;;Calculated values ==>;1549721857.876;351.26;293.26000000000005;287.96000000000004;287.96000000000004;287.26000000000005;277.96000000000004;274.9066339382667;293.56;275.76000000000005;277.96000000000004;276.36;338.66;337.06;277.56;282.16;298.76000000000005;297.76000000000005;299.56;293.46000000000004;293.86;293.36;;324.36;275.56;239.943914813709;261.6868853414304;274.9066339382667;294.16;5680000.0;3650000.0;3690000.0;1280000.0;3700000.0;2540000.0;5620000.0;0.0;0.017666666666666667;0.23616666666666666;0.033499999999999995;0.022000000000000002;0.022000000000000002;;19486.9296875;0.0;1940.94592285156;38497.90625;510518.6931917113;413228.8405538616;237609.73365870133;237609.73365870133;235415.73905458968;429811.8947417682;458728.7977386057;457008.179664001;473471.244710016;522688.8626680377;521053.72281195864;456521.5489337401;462035.1132709325;465592.4740536194;465000.999999308;429967.22640455776;413968.3755738164;459142.8446520546;458452.03428527195;;214906.75144652807;472698.3688610173;204226.2350892741;237609.73365870133;274.86969515357583;1435129.7109369298;529369.5539706826;92848.80902492227;0.0;0;72;85;0;0;0;0;2;31;32;610846017899.3593;224325248720.02396;427140416324.64557;59698.66924373133;8993.816481353395;282.6463646764304;4858.530613784555;1174636.8537626453;484287.34522987955;27562.567192715404;348726.60910600453;3.4456828127132453;0.2823904535057718
2778;2019-02-09 15:18:37.877;788;195;147;146;137;47;204;27;45;33;653;637;39;76;257;245;264;197;210;208;202;26;560;361;369;124;366;253;553;-1.0;111.0;1403.0;153.0;132.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38231.1171875;19149.416015625;0.0;1958.4128417968802;504.0;79851;;;Calculated values ==>;1549721917.877;351.96000000000004;292.66;287.86;287.76000000000005;286.86;277.86;274.4858918419099;293.56;275.86;277.66;276.46000000000004;338.46000000000004;336.86;277.06;280.76000000000005;298.86;297.66;299.56;292.86;293.96000000000004;293.36;;323.56;275.76000000000005;239.02933182858504;261.54996906429363;274.4858918419099;294.16;5600000.0;3610000.0;3690000.0;1240000.0;3660000.0;2530000.0;5530000.0;0.0;0.018500000000000003;0.2338333333333333;0.025500000000000002;0.022000000000000002;0.022000000000000002;;19149.416015625;0.0;1958.4128417968802;38231.1171875;512076.7669418931;414675.337699158;237560.14002881784;237241.20163114887;234424.01512401755;430081.6785162784;458728.7977386057;456806.6196380586;474084.14901256585;522565.5182609973;520931.20799576567;456076.197443198;460530.1525311488;466299.9704243525;465451.58992337313;431998.05521039903;415378.45660230034;459280.5708841072;458452.03428527195;;211562.405474017;473412.09082023916;203214.4791952914;237560.14002881784;274.4603284654306;1435769.1301241529;529691.5288852581;92881.30422296181;0.0;0;72;85;0;0;0;0;2;31;32;611067421589.9716;224400849980.23303;427292518860.0662;59298.295506867056;6890.039096436168;307.4625742498258;4859.621673641991;1175628.5116656658;484419.7128994849;27567.48484917963;348807.5950583671;3.3805191113298823;0.2681439286148564
2779;2019-02-09 15:19:37.847;794;191;149;148;137;43;204;28;43;34;653;636;37;63;255;245;264;192;210;207;202;27;556;359;369;128;364;249;550;0.0;81.0;1074.0;130.0;132.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37487.796875;19123.810546875;0.0;1140.12634277344;498.0;79852;;;Calculated values ==>;1549721977.847;352.56000000000006;292.26000000000005;288.06;287.96000000000004;286.86;277.46000000000004;274.27422755570615;293.56;275.96000000000004;277.46000000000004;276.56;338.46000000000004;336.76000000000005;276.86;279.46000000000004;298.66;297.66;299.56;292.36;293.86;293.36;;322.96000000000004;275.86;239.943914813709;260.9983114674233;274.27422755570615;294.16;5560000.0;3590000.0;3690000.0;1280000.0;3640000.0;2490000.0;5500000.0;0.0;0.013500000000000002;0.179;0.021666666666666667;0.022000000000000002;0.022000000000000002;;19123.810546875;0.0;1140.12634277344;37487.796875;513156.8269692622;414443.2327276156;238294.95543281117;237972.31005525356;234504.66405459717;430214.79039162316;458728.7977386057;457214.88426619134;473664.3179132749;522888.7679427282;521156.8478568585;456490.3279325524;459607.7768697744;466325.4276100551;465741.0905809244;432983.14346411335;414798.6417306446;459142.8446520546;458452.03428527195;;209054.2704885073;472988.3078366223;202685.09003822127;238294.95543281117;274.24591328039224;1436399.805576992;530010.312967053;92907.112472163;0.0;0;72;85;0;0;0;0;2;31;32;611288710889.1974;224476412179.9687;427443043559.5396;45560.83316680664;5856.569718965356;245.49077340182788;4843.455734754138;1176501.9008218546;484525.88152837177;27572.090489755;348888.41360699845;2.7885178335110914;0.2184458774393013
2780;2019-02-09 15:20:37.867;795;188;150;149;138;40;204;28;25;35;657;636;24;50;254;246;264;190;210;207;202;28;554;358;369;132;362;243;548;-1.0;84.0;841.0;128.0;132.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37485.19921875;19104.30859375;0.0;1089.69775390625;495.0;79853;;;Calculated values ==>;1549722037.867;352.66;291.96000000000004;288.16;288.06;286.96000000000004;277.16;274.1680685717883;293.56;275.96000000000004;275.66;276.66;338.86;336.76000000000005;275.56;278.16;298.56;297.76000000000005;299.56;292.16;293.86;293.36;;322.66;275.96000000000004;240.83765695389522;260.1585393101385;274.1680685717883;294.16;5540000.0;3579999.9999999995;3690000.0;1320000.0;3620000.0000000005;2430000.0;5480000.0;0.0;0.014;0.14016666666666666;0.021333333333333333;0.022000000000000002;0.022000000000000002;;19104.30859375;0.0;1089.69775390625;37485.19921875;513449.34698255605;414171.1577566021;238682.33703136048;238357.5562735323;234868.92161671643;430280.9020939914;458728.7977386057;456027.5681275131;473242.3297776949;523777.7747736874;521647.07899175317;455907.16282183165;459009.8940879012;466481.5206930663;466015.41043311567;433468.5791913929;414883.2198629546;459142.8446520546;458452.03428527195;;207800.24178383037;472562.30901117553;202406.59559964633;238682.33703136048;274.13317363665084;1437024.7888050464;530328.9868169427;92925.7005336591;0.0;0;72;85;0;0;0;0;2;31;32;611510184690.0067;224554438180.25385;427590692760.0792;35549.20631598932;5763.321886112622;260.19503059813695;4834.933339586053;1177178.0431256809;484622.74623624474;27576.30594281986;348969.0937339936;2.2980906202236726;0.18028505171967643
2781;2019-02-09 15:21:37.868;796;186;151;150;138;38;204;26;-7;36;652;632;-1;44;254;247;264;187;210;207;202;27;532;355;369;133;360;249;532;182.0;106.0;403.0;47.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29270.24609375;10623.6337890625;0.0;1119.90515136719;493.0;79854;;;Calculated values ==>;1549722097.868;352.76;291.76000000000005;288.26000000000005;288.16;286.96000000000004;276.96000000000004;273.8482719121499;293.56;275.76000000000005;272.46000000000004;276.76000000000005;338.36;336.36;273.06;277.56;298.56;297.86;299.56;291.86;293.86;293.36;;322.46000000000004;275.86;241.05796691057077;260.9983114674233;273.8482719121499;294.16;5320000.0;3550000.0;3690000.0;1330000.0;3600000.0;2490000.0;5320000.0;0.030333333333333334;0.017666666666666667;0.06716666666666667;0.007833333333333333;0.022000000000000002;0.052333333333333336;;10623.6337890625;0.0;1119.90515136719;29270.24609375;515424.6900692174;419478.84795755567;239538.6744225037;239205.57981672708;235319.4372698068;430477.46260093397;458728.7977386057;451069.8759318946;473209.4130839679;522786.9503036187;520749.01321915485;451821.05537644227;457335.3335641186;466767.0802831461;466575.1774593809;438530.081197399;419781.764232331;459142.8446520546;458452.03428527195;;206964.23671620517;472333.7623376517;201644.62856346808;217574.60962522827;273.8228737175508;1437581.0934535682;530576.7237987145;92944.11419807009;0.0;0;72;85;0;0;0;0;2;31;32;611731588379.7393;224633939505.1578;427738295219.90094;16753.06244824598;2120.3982145644377;331.22026638286786;12605.918557208954;1177613.9026290604;484688.4449986321;27581.234485763096;349114.4365886318;2.7087745566106416;0.12274325663343606
2782;2019-02-09 15:22:37.878;794;177;151;150;138;37;204;23;-10;35;646;627;-4;56;252;248;264;179;210;207;202;24;532;352;369;135;357;255;533;177.0;83.0;779.0;85.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29243.375;10607.9384765625;0.0;1136.65734863281;497.0;79855;;;Calculated values ==>;1549722157.878;352.56000000000006;290.86;288.26000000000005;288.16;286.96000000000004;276.86;273.5264737036516;293.56;275.46000000000004;272.16;276.66;337.76;335.86;272.76000000000005;278.76000000000005;298.36;297.96000000000004;299.56;291.06;293.86;293.36;;322.86;275.56;241.49495122638035;261.82340779136865;273.5264737036516;294.16;5320000.0;3520000.0000000005;3690000.0;1350000.0;3570000.0000000005;2550000.0;5330000.0;0.029500000000000002;0.013833333333333333;0.12983333333333333;0.014166666666666666;0.022000000000000002;0.051500000000000004;;10607.9384765625;0.0;1136.65734863281;29243.375;515183.55167233193;416250.8784684541;239504.64617878388;239172.00728331826;235290.62408065077;430671.36484660726;458728.7977386057;449609.5615798402;472851.2559263234;521687.8898859951;519743.2107659051;450375.84943796345;457816.55385891977;466935.48835395055;467130.97620481695;438530.081197399;416912.1739174319;459142.8446520546;458452.03428527195;;208636.25808486674;471777.35084692197;200832.78586610782;217352.80386375583;273.49213296743494;1438068.7882315235;530753.6830558614;92962.92201968169;0.0;0;72;85;0;0;0;0;2;31;32;611953025279.7041;224714352905.14502;427889520419.8769;32299.51804683292;3838.3813372281998;299.0477173728782;12416.61036670808;1178022.7422617052;484738.1097709719;27586.487594332426;349322.99241647706;4.159662724479466;0.24986821341581833
2783;2019-02-09 15:23:37.868;785;178;153;152;140;37;204;21;-1;34;646;625;0;57;250;248;264;179;210;207;202;21;543;350;369;136;355;254;543;177.0;113.0;396.0;173.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29381.048828125;10843.7255859375;0.0;1137.57434082031;502.0;79856;;;Calculated values ==>;1549722217.868;351.66;290.96000000000004;288.46000000000004;288.36;287.16;276.86;273.3108153835814;293.56;275.26000000000005;273.06;276.56;337.76;335.66;273.16;278.86;298.16;297.96000000000004;299.56;291.06;293.86;293.36;;323.36;275.26000000000005;241.71165711629368;261.6868853414304;273.3108153835814;294.16;5430000.0;3500000.0;3690000.0;1360000.0;3550000.0;2540000.0;5430000.0;0.029500000000000002;0.01883333333333333;0.066;0.028833333333333332;0.022000000000000002;0.051500000000000004;;10843.7255859375;0.0;1137.57434082031;29381.048828125;513162.24272069806;412561.4825829053;239831.86829392996;239500.68554654293;235634.19094475036;430799.1582183253;458728.7977386057;450935.90331531415;472622.7809936826;521769.34968621697;519621.23822057433;451062.45248816797;458097.8040025414;466961.99702802964;467414.17195512063;436059.74670653796;412938.0032251868;459142.8446520546;458452.03428527195;;210726.34883551928;471351.1979698544;200097.92692298585;217071.64945037945;273.19494660653135;1438557.2436740247;530932.4171290995;92981.87079177501;0.0;0;72;85;0;0;0;0;2;31;32;612174388379.7393;224795639355.15793;428042194969.9012;16555.30644189367;7821.135981851376;435.4595022321138;12431.089818996965;1178429.797945253;484835.25622153893;27592.60746768119;349530.0220740295;3.1084266292173717;0.2007633692668516
2784;2019-02-09 15:24:37.859;776;184;155;153;143;39;204;21;8;33;643;622;7;57;250;249;264;186;210;208;202;20;551;351;369;136;356;249;552;308.0;86.0;769.0;201.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29577.4296875;11037.6865234375;0.0;1103.90930175781;508.0;79857;;;Calculated values ==>;1549722277.859;350.76;291.56;288.66;288.46000000000004;287.46000000000004;277.06;273.4187578820637;293.56;275.26000000000005;273.96000000000004;276.46000000000004;337.46000000000004;335.36;273.86;278.86;298.16;298.06;299.56;291.76000000000005;293.96000000000004;293.36;;323.96000000000004;275.16;241.71165711629368;260.9983114674233;273.4187578820637;294.16;5510000.0;3510000.0;3690000.0;1360000.0;3560000.0;2490000.0;5520000.0;0.051333333333333335;0.014333333333333333;0.12816666666666668;0.033499999999999995;0.022000000000000002;0.07333333333333333;;11037.6865234375;0.0;1103.90930175781;29577.4296875;511373.03612484696;250578.01095715494;240192.6329125075;239533.71215817897;236320.4913731211;430735.4089219946;458728.7977386057;452940.3137441406;472525.0707617092;521870.25731063006;519728.8628866583;452816.38497575984;458893.38762758806;466819.69984961615;467400.68435629964;434188.19322130346;411737.20685016055;459280.5708841072;458452.03428527195;;213234.55432191002;471253.26030847814;200456.76491858813;212377.52531676396;273.3402892093817;1439048.490629708;531114.7348780545;93000.54702025569;0.0;0;72;85;0;0;0;0;2;31;32;612395755169.507;224877227115.07233;428193072334.74286;32359.974841141648;9071.682595561315;321.797471319715;18045.46399102392;1178837.3641447492;484976.00859351316;27598.91699588295;349783.95525982097;4.925128439455747;0.30816151126207675
2785;2019-02-09 15:25:37.889;773;189;155;154;146;41;204;23;18;32;635;616;15;59;250;249;264;191;210;207;202;22;554;354;369;137;359;245;554;-2.0;83.0;938.0;239.0;132.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29271.00390625;10731.1357421875;0.0;1084.64855957031;512.0;79858;;;Calculated values ==>;1549722337.889;350.46000000000004;292.06;288.66;288.56;287.76000000000005;277.26000000000005;273.7412296467126;293.56;275.46000000000004;274.96000000000004;276.36;336.66;334.76000000000005;274.66;279.06;298.16;298.06;299.56;292.26000000000005;293.86;293.36;;324.36;275.36;241.92719264551067;260.44013211722256;273.7412296467126;294.16;5540000.0;3540000.0;3690000.0;1370000.0;3590000.0;2450000.0;5540000.0;0.0;0.013833333333333333;0.15633333333333335;0.03983333333333334;0.022000000000000002;0.022000000000000002;;10731.1357421875;0.0;1084.64855957031;29271.00390625;510743.1461499392;412035.40644734737;240125.9201493672;239796.59977156576;237211.48396038325;430542.39183029096;458728.7977386057;454848.27689210913;472295.8960165899;521382.1998708752;519448.93318991817;454483.0395584016;459759.5171409938;466391.21630984533;466975.4318241603;433468.5791913929;412801.4708678641;459142.8446520546;458452.03428527195;;214906.75144652807;471316.13971061294;201248.00057430693;240125.9201493672;273.66349720836024;1439539.139444562;531296.2324336076;93018.79412141582;0.0;0;72;85;0;0;0;0;2;31;32;612617265869.4014;224959168065.03326;428341346434.6722;39646.17653101641;10757.714208929525;285.8949984754823;4803.174510989906;1179437.7154315284;485141.3361892918;27603.983631847455;349974.45578324073;4.696510940975433;0.4072210180257654
2786;2019-02-09 15:26:37.860;775;191;154;154;148;43;204;24;26;32;625;608;22;66;251;248;264;193;210;207;202;23;554;356;369;138;362;248;555;-1.0;84.0;1100.0;239.0;132.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28663.32421875;10080.6826171875;0.0;1092.08935546875;515.0;79859;;;Calculated values ==>;1549722397.86;350.66;292.26000000000005;288.56;288.56;287.96000000000004;277.46000000000004;273.955091788801;293.56;275.56;275.76000000000005;276.36;335.66;333.96000000000004;275.36;279.76000000000005;298.26000000000005;297.96000000000004;299.56;292.46000000000004;293.86;293.36;;324.66;275.46000000000004;242.14157278889297;260.85938512811435;273.955091788801;294.16;5540000.0;3560000.0;3690000.0;1380000.0;3620000.0000000005;2480000.0;5550000.0;0.0;0.014;0.18333333333333332;0.03983333333333334;0.022000000000000002;0.022000000000000002;;10080.6826171875;0.0;1092.08935546875;28663.32421875;510990.0554246617;412377.0396431636;239763.8484198369;239763.8484198369;237819.52755278748;430412.23801567365;458728.7977386057;455320.2338799726;472164.23178385233;520117.585136838;518383.03439287475;454832.45891504135;460119.52923466434;466090.7741585676;466561.43444993236;433468.5791913929;413134.7333990844;459142.8446520546;458452.03428527195;;216160.93158060662;471281.1494085178;201814.63619232806;239763.8484198369;273.89368018805044;1440021.692165318;531469.5804277627;93036.92483661127;0.0;0;72;85;0;0;0;0;2;31;32;612838558859.2395;225041628189.97293;428489174949.564;46476.02624273483;10733.74944311156;284.6738410923191;4811.140089039572;1180155.0535730238;485320.34515675483;27608.73607404922;350054.53634719306;5.576556092656525;0.4772972600992907
2787;2019-02-09 15:27:37.840;779;192;152;152;147;46;204;25;34;33;617;601;30;75;253;248;264;193;210;207;202;24;552;360;369;139;365;252;552;-1.0;83.0;1135.0;262.0;132.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28519.1875;10042.1240234375;0.0;1113.35852050781;518.0;79860;;;Calculated values ==>;1549722457.84;351.06000000000006;292.36;288.36;288.36;287.86;277.76000000000005;274.38016830617;293.56;275.66;276.56;276.46000000000004;334.86;333.26000000000005;276.16;280.66;298.46000000000004;297.96000000000004;299.56;292.46000000000004;293.86;293.36;;324.96000000000004;275.56;242.35481222062532;261.41265627149306;274.38016830617;294.16;5520000.0;3600000.0;3690000.0;1390000.0;3650000.0;2520000.0;5520000.0;0.0;0.013833333333333333;0.18916666666666665;0.043666666666666666;0.022000000000000002;0.022000000000000002;;10042.1240234375;0.0;1113.35852050781;28519.1875;511655.8782656521;413998.2807911148;239206.40581346143;239206.40581346143;237590.3204905783;430148.3826014536;458728.7977386057;455631.0316612243;472130.5325463717;518968.7002690526;517330.58487024275;455141.4794920139;460565.9934367964;465920.2808716204;465987.6186816921;433949.4408518451;414359.1762267576;459142.8446520546;458452.03428527195;;217415.1398638553;471246.2272376559;202853.61326983746;239206.40581346143;274.31590276994086;1440498.0542561486;531637.2145864695;93055.29744267282;0.0;0;72;85;0;0;0;0;2;31;32;613059885059.3099;225124700489.99936;428639124949.6117;47817.06164570401;11719.810809928073;270.9986606470437;4823.403826379832;1180940.567380433;485507.39578792226;27613.365134697124;350134.7974505584;5.793678102946598;0.5024026132936453
2788;2019-02-09 15:28:37.850;780;192;150;150;146;48;204;25;40;33;613;597;36;80;254;246;264;193;210;208;202;25;555;360;369;140;365;256;556;-2.0;84.0;999.0;218.0;132.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29190.21484375;10603.2421875;0.0;1130.32885742188;520.0;79861;;;Calculated values ==>;1549722517.85;351.16;292.36;288.16;288.16;287.76000000000005;277.96000000000004;274.38016830617;293.56;275.66;277.16;276.46000000000004;334.46000000000004;332.86;276.76000000000005;281.16;298.56;297.76000000000005;299.56;292.46000000000004;293.96000000000004;293.36;;325.16;275.66;242.56692532238324;261.9595390733887;274.38016830617;294.16;5550000.0;3600000.0;3690000.0;1400000.0;3650000.0;2560000.0;5560000.0;0.0;0.014;0.1665;0.036333333333333336;0.022000000000000002;0.022000000000000002;;10603.2421875;0.0;1130.32885742188;29190.21484375;511520.27846858685;412333.65201211494;238431.2628352162;238431.2628352162;237152.33093866782;430148.3826014536;458728.7977386057;455702.68171308783;471998.58498376724;518224.4468158646;516581.10117635;455210.6132043254;460542.49111320026;466051.1729702569;465726.964571486;433226.4406064759;412715.6717894541;459280.5708841072;458452.03428527195;;218251.29456621417;471211.3733730803;202878.44764477576;238431.2628352162;274.32553053217794;1440979.0460942178;531809.2879789863;93073.9979537184;0.0;0;72;85;0;0;0;0;2;31;32;613281321959.2748;225208414439.98605;428791550349.58746;42095.23497237396;9749.429634795066;287.15076343830526;4840.456971901227;1181689.9613969875;485686.3359433227;27618.01715510463;350215.3430458935;4.8554930229161;0.4113596860505883
2789;2019-02-09 15:29:37.851;778;193;149;149;143;48;204;24;45;33;608;591;40;90;255;246;264;195;210;207;202;25;556;360;369;134;365;261;556;-1.0;86.0;947.0;201.0;132.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30230.849609375;10985.677734375;0.0;2013.1687011718802;519.0;79862;;;Calculated values ==>;1549722577.851;350.96000000000004;292.46000000000004;288.06;288.06;287.46000000000004;277.96000000000004;274.38016830617;293.56;275.56;277.66;276.46000000000004;333.96000000000004;332.26000000000005;277.16;282.16;298.66;297.76000000000005;299.56;292.66;293.86;293.36;;325.06;275.66;241.2770596917726;262.63441904999945;274.38016830617;294.16;5560000.0;3600000.0;3690000.0;1340000.0;3650000.0;2610000.0;5560000.0;0.0;0.014333333333333333;0.15783333333333335;0.033499999999999995;0.022000000000000002;0.022000000000000002;;10985.677734375;0.0;2013.1687011718802;30230.849609375;511187.13391308044;412715.6717894541;238109.62130095647;238109.62130095647;236206.01495887802;430148.3826014536;458728.7977386057;455488.8326064018;472787.01963726926;517289.4273598201;515536.17179707496;454868.3240118638;460966.73927236476;466181.95831478277;465726.964571486;432983.14346411335;413465.294141843;459142.8446520546;458452.03428527195;;217833.21561994078;472007.13841251616;202882.91292967804;238109.62130095647;274.3272614623803;1441474.2298856224;531989.1986439605;93100.19420337601;0.0;0;72;85;0;0;0;0;2;32;32;613502725649.8871;225290615810.21338;428946652935.0164;39869.634322309576;9015.661553675076;279.7558402858753;4847.533085654941;1182373.013360342;485842.7143099218;27622.741455552426;350296.0776421506;4.155182928711403;0.348473489496852
2790;2019-02-09 15:30:37.861;775;192;149;148;141;48;204;25;48;32;592;579;44;110;255;247;264;194;210;207;202;24;554;360;369;128;365;269;554;-2.0;81.0;919.0;215.0;132.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30263.220703125;10863.201171875;0.0;2089.9833984375;518.0;79863;;;Calculated values ==>;1549722637.861;350.66;292.36;288.06;287.96000000000004;287.26000000000005;277.96000000000004;274.38016830617;293.56;275.66;277.96000000000004;276.36;332.36;331.06;277.56;284.16;298.66;297.86;299.56;292.56;293.86;293.36;;324.96000000000004;275.56;239.943914813709;263.6948088759802;274.38016830617;294.16;5540000.0;3600000.0;3690000.0;1280000.0;3650000.0;2690000.0;5540000.0;0.0;0.013500000000000002;0.15316666666666665;0.035833333333333335;0.022000000000000002;0.022000000000000002;;10863.201171875;0.0;2089.9833984375;30263.220703125;510990.0554246617;413177.15693683183;238170.9934408115;237849.8853277914;235636.68380279193;430148.3826014536;458728.7977386057;454522.18011340883;473471.244710016;514952.0734001709;513601.40157752775;454017.10370795045;462145.76235776953;466181.95831478277;465857.34435233945;433468.5791913929;413914.7804853892;459142.8446520546;458452.03428527195;;217415.1398638553;472698.3688610173;202872.92717885383;238170.9934408115;274.32339049980254;1441978.4311576886;532171.3029804821;93134.39283635635;0.0;0;72;85;0;0;0;0;2;32;32;613724162549.8519;225369228910.2009;429105679434.99115;38544.27724114267;9668.744993610857;263.97628253105074;4846.18289857813;1183026.5715314774;485998.4436483557;27627.273311758683;350376.8720721674;4.116607860129973;0.3504678970991429
2791;2019-02-09 15:31:37.852;769;191;149;148;139;47;204;25;51;32;608;595;47;115;255;247;264;193;210;207;202;25;554;359;369;122;364;273;553;-3.0;83.0;815.0;181.0;132.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30300.375;10817.8359375;0.0;2155.47265625;514.0;79864;;;Calculated values ==>;1549722697.852;350.06000000000006;292.26000000000005;288.06;287.96000000000004;287.06;277.86;274.27422755570615;293.56;275.66;278.26000000000005;276.36;333.96000000000004;332.66;277.86;284.66;298.66;297.86;299.56;292.46000000000004;293.86;293.36;;324.56;275.66;238.5638546566975;264.2163659402789;274.27422755570615;294.16;5540000.0;3590000.0;3690000.0;1220000.0;3640000.0;2730000.0;5530000.0;0.0;0.013833333333333333;0.13583333333333333;0.030166666666666668;0.022000000000000002;0.022000000000000002;;10817.8359375;0.0;2155.47265625;30300.375;510248.77750418545;413220.0903815756;238201.8307086709;237880.34181056917;235042.1530539478;430214.79039162316;458728.7977386057;454224.19252856105;474245.42212135316;516271.44236727007;514919.30156620656;453715.23204408324;462142.54638439056;466325.4276100551;466001.4536310495;433468.5791913929;413956.2836987002;459142.8446520546;458452.03428527195;;215742.86842915416;473575.2735981911;202636.29714068712;238201.8307086709;274.2269782943485;1442483.052083524;532351.951188241;93169.76632995489;0.0;0;72;85;0;0;0;0;2;32;32;613945529339.6196;225444217660.12222;429268255044.82056;34174.02245685287;8173.32578980137;269.92008764891614;4845.504478685224;1183632.4664637838;486147.1052688064;27631.72178080172;350457.6240189507;3.6584940896151945;0.30427425083058784
