;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2792;2019-02-09 15:32:37.862;760;190;149;148;139;45;204;26;51;33;637;614;48;98;254;248;264;192;210;207;202;25;551;359;369;129;364;271;550;-1.0;85.0;885.0;193.0;132.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29482.841796875;10743.5771484375;0.0;1254.7099609375;514.0;79865;;;Calculated values ==>;1549722757.862;349.16;292.16;288.06;287.96000000000004;287.06;277.66;274.27422755570615;293.56;275.76000000000005;278.26000000000005;276.46000000000004;336.86;334.56;277.96000000000004;282.96000000000004;298.56;297.96000000000004;299.56;292.36;293.86;293.36;;324.56;275.66;240.16925963744896;263.95629194202945;274.27422755570615;294.16;5510000.0;3590000.0;3690000.0;1290000.0;3640000.0;2710000.0;5500000.0;0.0;0.014166666666666666;0.1475;0.03216666666666666;0.022000000000000002;0.022000000000000002;;10743.5771484375;0.0;1254.7099609375;29482.841796875;509397.94777386275;414083.7466353395;238294.95543281117;237972.31005525356;235124.68729056825;430214.79039162316;458728.7977386057;454562.9019473556;473438.18344108673;519446.7594557056;517064.17801338696;454183.32541441807;460387.89902122674;466194.8918654774;466131.47824129247;434188.19322130346;414798.6417306446;459142.8446520546;458452.03428527195;;215742.86842915416;472664.2518820126;202619.52012893383;238294.95543281117;274.22046627019614;1442981.3285889977;532531.6595770023;93198.18925479168;0.0;0;72;85;0;0;0;0;2;32;32;614166966239.5845;225519530210.11026;429431482244.7946;37161.64881821721;8686.4388713907;274.6853127843335;4843.455734754138;1184227.0294683028;486287.62672396714;27636.26091553433;350538.37881093903;4.247792061695485;0.3554799177751588
2793;2019-02-09 15:33:37.882;751;189;150;149;140;44;204;26;44;34;661;629;43;78;254;248;264;191;210;208;202;26;574;359;369;132;363;254;569;0.0;83.0;1039.0;179.0;132.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38008.84375;19643.23046875;0.0;1151.42651367188;513.0;79866;;;Calculated values ==>;1549722817.882;348.26;292.06;288.16;288.06;287.16;277.56;274.27422755570615;293.56;275.76000000000005;277.56;276.56;339.26;336.06;277.46000000000004;280.96000000000004;298.56;297.96000000000004;299.56;292.26000000000005;293.96000000000004;293.36;;324.46000000000004;275.76000000000005;240.83765695389522;261.6868853414304;274.27422755570615;294.16;5740000.0;3590000.0;3690000.0;1320000.0;3629999.9999999995;2540000.0;5690000.0;0.0;0.013833333333333333;0.17316666666666666;0.029833333333333333;0.022000000000000002;0.022000000000000002;;19643.23046875;0.0;1151.42651367188;38008.84375;506222.1224352515;251646.60514302485;238037.05066068747;237720.1954140658;234919.83579624994;430214.79039162316;458728.7977386057;456521.5489337401;473145.2311080622;523301.5203920359;520030.690872142;456399.65931981895;460613.37667833973;466338.3406344101;466131.47824129247;428386.2524997057;252436.20805900818;459280.5708841072;458452.03428527195;;215324.80838970217;472367.87413283327;202643.8390424053;238037.05066068747;274.2299054632109;1443543.9467786138;532784.9673815307;93218.24707578614;0.0;0;73;85;0;0;0;0;2;32;32;614388440039.514;225597856310.08536;429589034744.74457;43963.15676284948;8046.767046864434;2433.9756147629823;4849.129639740859;1184903.294861279;486427.1165877025;27658.840613981516;350619.17727954907;2.8513588425305256;0.22499007534603147
2794;2019-02-09 15:34:37.863;746;198;151;150;141;44;204;27;1;35;661;632;9;46;255;248;264;200;210;207;202;27;563;362;369;134;367;236;558;160.0;86.0;1216.0;168.0;132.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37629.44921875;19457.26171875;0.0;1035.93432617188;508.0;79867;;;Calculated values ==>;1549722877.863;347.76;292.96000000000004;288.26000000000005;288.16;287.26000000000005;277.56;274.5913991737795;293.56;275.86;273.26000000000005;276.66;339.26;336.36;274.06;277.76000000000005;298.66;297.96000000000004;299.56;293.16;293.86;293.36;;323.96000000000004;275.86;241.2770596917726;259.15941142434775;274.5913991737795;294.16;5630000.0;3620000.0000000005;3690000.0;1340000.0;3670000.0000000005;2360000.0;5580000.0;0.02666666666666667;0.014333333333333333;0.20266666666666666;0.028;0.022000000000000002;0.04866666666666667;;19457.26171875;0.0;1035.93432617188;37629.44921875;506583.0150188851;413753.7550397062;238691.70603780312;238369.52860951776;235525.551497313;430014.67791919125;458728.7977386057;454305.60987163155;472981.82504853373;524741.3745006368;521812.37264741265;455266.2699758597;459639.36939693923;465894.2078454827;465699.07969398145;431246.28221488063;414479.48874756467;459142.8446520546;458452.03428527195;;213234.55432191002;472202.2088784924;203456.56070491698;219384.77708827646;274.5586275381092;1444174.066285075;533110.7016342821;93236.4693105664;0.0;0;73;85;0;0;0;0;2;32;32;614609769929.317;225677631040.01434;429735988194.6137;50838.74063112082;7524.878148860112;240.32403969819546;11634.606516920448;1185693.0605005184;486556.83920570987;27681.119387235878;350756.4982486508;3.4274082569958315;0.24422534744027252
2795;2019-02-09 15:35:37.853;760;187;150;149;138;42;204;28;-16;35;642;622;-5;46;255;248;264;188;210;208;202;28;536;356;369;135;361;254;536;-2.0;85.0;342.0;0.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29240.1953125;10666.9736328125;0.0;1134.79760742188;504.0;79868;;;Calculated values ==>;1549722937.853;349.16;291.86;288.16;288.06;286.96000000000004;277.36;273.955091788801;293.56;275.96000000000004;271.56;276.66;337.36;335.36;272.66;277.76000000000005;298.66;297.96000000000004;299.56;291.96000000000004;293.96000000000004;293.36;;323.56;275.96000000000004;241.49495122638035;261.6868853414304;273.955091788801;294.16;5360000.0;3560000.0;3690000.0;1350000.0;3610000.0;2540000.0;5360000.0;0.0;0.014166666666666666;0.057;0.0;0.022000000000000002;0.022000000000000002;;10666.9736328125;0.0;1134.79760742188;29240.1953125;510711.6624016084;418383.42629826267;239072.005848321;238742.20524689218;235204.72230452756;430412.23801567365;458728.7977386057;449022.8337932391;472851.2559263234;521360.4691305088;519314.05670414504;450428.49781485664;456765.0488544147;466754.22869122244;466561.43444993236;437644.7844386028;418696.567325458;459280.5708841072;458452.03428527195;;211562.405474017;472168.09959432366;201972.2588119733;239072.005848321;273.955091788801;1444731.2204484176;533361.6950897026;93254.55572844377;0.0;0;73;85;0;0;0;0;2;32;32;614831133029.3522;225758317590.02716;429882963694.6371;14081.88277393215;0.0;268.43307576955146;4826.3606256129215;1186233.975528114;486619.5360724073;27685.358323258344;350893.650112406;1.6248981686696191;0.08495561601493726
2796;2019-02-09 15:36:37.863;764;180;152;151;137;40;204;26;-9;35;634;615;-3;53;252;249;264;181;210;207;202;25;541;353;369;136;358;259;540;-2.0;85.0;152.0;16.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29358.4453125;10763.3837890625;0.0;1164.14807128906;505.0;79869;;;Calculated values ==>;1549722997.863;349.56000000000006;291.16;288.36;288.26000000000005;286.86;277.16;273.6339639331285;293.56;275.76000000000005;272.26000000000005;276.66;336.56;334.66;272.86;278.46000000000004;298.36;298.06;299.56;291.26000000000005;293.86;293.36;;323.66;275.66;241.71165711629368;262.3656120759269;273.6339639331285;294.16;5410000.0;3529999.9999999995;3690000.0;1360000.0;3579999.9999999995;2590000.0;5400000.0;0.0;0.014166666666666666;0.025333333333333333;0.0026666666666666666;0.022000000000000002;0.022000000000000002;;10763.3837890625;0.0;1164.14807128906;29358.4453125;510766.1356115442;414539.83361305355;239600.85973100874;239269.84398300503;234778.7313254765;430607.02586249536;458728.7977386057;449005.83684160287;472720.47428543336;520130.3702407359;518178.33470983367;449780.41640470887;456803.55129881384;466793.1479323858;467117.4438674654;436517.4229059496;414891.9193905713;459142.8446520546;458452.03428527195;;211980.4382156667;471742.7696466962;201090.74279043946;239600.85973100874;273.59754568217596;1445219.6238405493;533540.3111659085;93273.71680207676;0.0;0;73;85;0;0;0;0;2;32;32;615052569929.317;225839631140.01425;430036889344.6126;6280.515715962806;721.7387382833514;306.3612998011923;4814.725840193792;1186403.6904632784;486625.55156430695;27690.14907471286;350974.00589000614;1.0164166179711054;0.04412964009464213
2797;2019-02-09 15:37:37.854;758;182;155;154;140;39;204;23;9;34;635;614;8;54;251;249;264;184;210;208;202;23;545;353;369;136;358;259;545;280.0;109.0;872.0;193.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29498.751953125;10836.1533203125;0.0;1161.34252929688;509.0;79870;;;Calculated values ==>;1549723057.854;348.96000000000004;291.36;288.66;288.56;287.16;277.06;273.6339639331285;293.56;275.46000000000004;274.06;276.56;336.66;334.56;273.96000000000004;278.56;298.26000000000005;298.06;299.56;291.56;293.96000000000004;293.36;;324.06;275.46000000000004;241.71165711629368;262.3656120759269;273.6339639331285;294.16;5450000.0;3529999.9999999995;3690000.0;1360000.0;3579999.9999999995;2590000.0;5450000.0;0.04666666666666666;0.018166666666666668;0.14533333333333334;0.03216666666666666;0.022000000000000002;0.06866666666666667;;10836.1533203125;0.0;1161.34252929688;29498.751953125;509678.3637722874;413212.84157674;240429.90441424894;240096.5858779646;235577.23409711488;430607.02586249536;458728.7977386057;451315.625355274;472622.7809936826;520233.01661161653;518075.5010802707;451188.37761051406;456925.96370842314;466663.7800689285;467117.4438674654;435598.0851733722;413945.88199973485;459280.5708841072;458452.03428527195;;213652.59903751023;471547.0194386176;201029.4917334568;213652.92492244847;273.5735779632475;1445710.0269143675;533720.2803095917;93293.0929836084;0.0;0;73;85;0;0;0;0;2;32;32;615273936719.9645;225921218900.2529;430192266035.0671;36374.91808637077;8701.647141182671;393.34835765441153;16809.53884291388;1186759.0990933785;486704.0680009665;27695.97911390497;351154.1810658949;5.191037630586007;0.33403935935354206
2798;2019-02-09 15:38:37.874;750;185;158;156;145;40;204;23;25;33;635;614;21;55;251;250;264;187;210;207;202;22;551;353;369;136;358;259;551;276.0;81.0;470.0;120.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29608.75390625;10972.31640625;0.0;1161.6484375;511.0;79871;;;Calculated values ==>;1549723117.874;348.16;291.66;288.96000000000004;288.76000000000005;287.66;277.16;273.6339639331285;293.56;275.46000000000004;275.66;276.46000000000004;336.66;334.56;275.26000000000005;278.66;298.26000000000005;298.16;299.56;291.86;293.86;293.36;;324.26000000000005;275.36;241.71165711629368;262.3656120759269;273.6339639331285;294.16;5510000.0;3529999.9999999995;3690000.0;1360000.0;3579999.9999999995;2590000.0;5510000.0;0.046;0.013500000000000002;0.07833333333333334;0.02;0.022000000000000002;0.068;;10972.31640625;0.0;1161.6484375;29608.75390625;508157.4380459865;411784.30806472205;241227.1409338394;240558.2877051051;236982.50092614195;430607.02586249536;458728.7977386057;453335.5304366992;472525.0707617092;520233.01661161653;518075.5010802707;452833.31703712314;457048.2817727584;466663.7800689285;467245.80361557176;434188.19322130346;412555.8353376608;459142.8446520546;458452.03428527195;;214488.6975840042;471449.11765258067;201034.76470835923;214038.18054601457;273.57564165935986;1446202.7536505554;533902.0781363378;93312.45769441157;0.0;0;73;85;0;0;0;0;2;32;32;615495410519.894;226002846100.22696;430347717835.0177;19763.5599820533;5408.28705888443;292.03683142917595;16620.1420542695;1187227.0756840168;486821.68998019135;27701.692560993266;351432.85460017424;3.468283159590097;0.17876267512922872
2799;2019-02-09 15:39:37.865;746;189;159;158;148;41;204;24;36;33;635;613;32;59;251;250;264;191;210;207;202;23;554;355;369;136;360;257;554;125.0;81.0;753.0;147.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29681.08984375;11062.17578125;0.0;1154.12829589844;511.0;79872;;;Calculated values ==>;1549723177.865;347.76;292.06;289.06;288.96000000000004;287.96000000000004;277.26000000000005;273.8482719121499;293.56;275.56;276.76000000000005;276.46000000000004;336.66;334.46000000000004;276.36;279.06;298.26000000000005;298.16;299.56;292.26000000000005;293.86;293.36;;324.26000000000005;275.46000000000004;241.71165711629368;262.0952818180154;273.8482719121499;294.16;5540000.0;3550000.0;3690000.0;1360000.0;3600000.0;2570000.0;5540000.0;0.020833333333333332;0.013500000000000002;0.1255;0.0245;0.022000000000000002;0.042833333333333334;;11062.17578125;0.0;1154.12829589844;29681.08984375;507391.45283392596;412035.40644734737;241458.1654974193;241122.7972128732;237849.8853277914;430477.46260093397;458728.7977386057;455043.3806885206;472525.0707617092;520397.81184245634;518140.57272336615;454548.466256717;457858.72095545434;466377.8143668663;466961.99702802964;433468.5791913929;412801.4708678641;459142.8446520546;458452.03428527195;;214488.6975840042;471547.0194386176;201569.48128743118;222057.05450034337;273.7935513194395;1446696.7615689824;534085.6713612591;93331.7529391154;0.0;0;73;85;0;0;0;0;2;32;32;615716777309.6617;226084433860.14136;430502494614.8553;31810.974374836725;6614.449684704067;279.00596236763937;10125.58496745444;1187656.7990017054;486921.86442452855;27706.45053713309;351655.702226296;3.9971184968048776;0.2791881975122196
2800;2019-02-09 15:40:37.855;745;190;158;157;150;43;204;26;43;33;633;611;39;65;252;250;264;192;210;208;202;24;553;357;369;136;362;256;553;-2.0;112.0;931.0;136.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29585.84765625;11045.658203125;0.0;1150.62365722656;511.0;79873;;;Calculated values ==>;1549723237.855;347.66;292.16;288.96000000000004;288.86;288.16;277.46000000000004;274.0616903277293;293.56;275.76000000000005;277.46000000000004;276.46000000000004;336.46000000000004;334.26000000000005;277.06;279.66;298.36;298.16;299.56;292.36;293.96000000000004;293.36;;324.26000000000005;275.56;241.71165711629368;261.9595390733887;274.0616903277293;294.16;5530000.0;3570000.0000000005;3690000.0;1360000.0;3620000.0000000005;2560000.0;5530000.0;0.0;0.018666666666666668;0.15516666666666667;0.02266666666666667;0.022000000000000002;0.022000000000000002;;11045.658203125;0.0;1150.62365722656;29585.84765625;507356.2708181605;412845.1473663945;241157.45122844502;240823.17985096716;238524.6311786081;430346.717906069;458728.7977386057;456070.70380752016;472525.0707617092;520275.2471810473;518019.16393936455;455579.81269681326;458743.93027073797;466221.12760670384;466677.1382597011;433709.57433928055;413590.4106133878;459280.5708841072;458452.03428527195;;214488.6975840042;471644.9034095714;202122.29664303662;241157.45122844502;274.01804700705145;1447190.5703997032;534269.8726058331;93350.95600435011;0.0;0;73;85;0;0;0;0;2;32;32;615938140409.6969;226166020260.15433;430656368964.87976;39404.327845022366;6109.179086708121;375.5577228833308;4780.480827250193;1188250.16094349;487027.87699260056;27711.90432539482;351779.89873840247;4.154507583707437;0.3277504423027898
2801;2019-02-09 15:41:37.865;747;191;157;156;150;44;204;27;48;33;630;609;44;70;253;250;264;193;210;207;202;26;555;357;369;136;362;261;555;-2.0;82.0;1291.0;114.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29707.3671875;11008.529296875;0.0;1178.92810058594;511.0;79874;;;Calculated values ==>;1549723297.865;347.86;292.26000000000005;288.86;288.76000000000005;288.16;277.56;274.0616903277293;293.56;275.86;277.96000000000004;276.46000000000004;336.16;334.06;277.56;280.16;298.46000000000004;298.16;299.56;292.46000000000004;293.86;293.36;;324.26000000000005;275.76000000000005;241.71165711629368;262.63441904999945;274.0616903277293;294.16;5550000.0;3570000.0000000005;3690000.0;1360000.0;3620000.0000000005;2610000.0;5550000.0;0.0;0.013666666666666666;0.21516666666666667;0.019;0.022000000000000002;0.022000000000000002;;11008.529296875;0.0;1178.92810058594;29707.3671875;507426.7305204716;412377.0396431636;240754.91931619882;240423.08630018408;238462.28266345724;430346.717906069;458728.7977386057;455859.91297266266;472525.0707617092;519553.9863392833;517392.466099215;455364.9365216554;458554.57631565107;466351.3762726499;466677.1382597011;433226.4406064759;413134.7333990844;459142.8446520546;458452.03428527195;;214488.6975840042;471840.61823089625;202178.94727203497;240754.91931619882;274.04008950705924;1447684.7628750098;534453.6881324532;93370.37217115068;0.0;0;73;85;0;0;0;0;2;32;32;616159577309.6617;226247633860.14136;430811494814.8551;54583.687786585055;5123.571748218364;274.58666516768386;4789.336529319609;1189033.5249458728;487121.49885058624;27717.3230982727;351859.6605077742;5.314577160514608;0.4099265695145308
2802;2019-02-09 15:42:37.876;749;192;155;155;149;45;204;27;52;33;630;609;48;75;253;250;264;194;210;208;202;26;553;359;369;136;364;268;553;-1.0;77.0;1322.0;143.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29648.75390625;10914.6279296875;0.0;1211.76684570312;510.0;79875;;;Calculated values ==>;1549723357.876;348.06000000000006;292.36;288.66;288.66;288.06;277.66;274.27422755570615;293.56;275.86;278.36;276.46000000000004;336.16;334.06;277.96000000000004;280.66;298.46000000000004;298.16;299.56;292.56;293.96000000000004;293.36;;324.16;275.76000000000005;241.71165711629368;263.56353331371673;274.27422755570615;294.16;5530000.0;3590000.0;3690000.0;1360000.0;3640000.0;2680000.0;5530000.0;0.0;0.012833333333333334;0.22033333333333335;0.02383333333333333;0.022000000000000002;0.022000000000000002;;10914.6279296875;0.0;1211.76684570312;29648.75390625;507854.83615440415;413590.4106133878;240159.2177457252;240159.2177457252;238201.8307086709;430214.79039162316;458728.7977386057;455192.9572356003;472525.0707617092;518972.3191748423;516800.1604272605;454690.93240954535;458047.44126800745;466064.25039095;466391.21630984533;433709.57433928055;414317.87443422026;459280.5708841072;458452.03428527195;;214070.64678622372;471840.61823089625;202691.2711171977;240159.2177457252;274.2483115314138;1448179.4878997444;534636.414602804;93390.2982814598;0.0;0;73;85;0;0;0;0;2;32;32;616381017899.3591;226329248820.02982;430970223909.6382;55634.53817475471;6414.726106209815;248.86014878160705;4802.441963870028;1189952.178549918;487217.6689605301;27721.685954760058;351939.6066492142;5.533430804165345;0.43687235740508634
2803;2019-02-09 15:43:37.856;745;191;155;154;148;46;204;27;55;34;636;613;51;77;254;250;264;193;210;207;202;27;573;359;369;137;364;262;567;-1.0;81.0;1256.0;130.0;132.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37779.0390625;19535.88671875;0.0;1172.99206542969;509.0;79876;;;Calculated values ==>;1549723417.856;347.66;292.26000000000005;288.66;288.56;287.96000000000004;277.76000000000005;274.27422755570615;293.56;275.86;278.66;276.56;336.76000000000005;334.46000000000004;278.26000000000005;280.86;298.56;298.16;299.56;292.46000000000004;293.86;293.36;;324.06;275.86;241.92719264551067;262.7682575881327;274.27422755570615;294.16;5730000.0;3590000.0;3690000.0;1370000.0;3640000.0;2620000.0;5670000.0;0.0;0.013500000000000002;0.20933333333333334;0.021666666666666667;0.022000000000000002;0.022000000000000002;;19535.88671875;0.0;1172.99206542969;37779.0390625;505552.3455716548;252545.8833506744;239703.37777996747;239379.42962160494;237462.7055215838;430214.79039162316;458728.7977386057;456558.6872258107;472491.6353866644;520088.2761028318;517720.3666589449;456065.2967693373;459245.30568367656;466194.8918654774;466391.21630984533;428653.41858560685;253352.83482457785;459142.8446520546;458452.03428527195;;213652.59903751023;471806.2409394271;202693.79452298928;239703.37777996747;274.24929058188127;1448741.1988752377;534890.0843068587;93410.16464806192;0.0;0;74;85;0;0;0;0;2;32;32;616602344099.4296;226411121520.05585;431129170909.6887;53142.38420579062;5830.769672356154;2366.5578807738916;4812.470443116699;1190858.3507452598;487319.6807434512;27743.4738399632;352019.7042112079;3.194387436009986;0.24172015721464563
2804;2019-02-09 15:44:37.857;744;200;154;153;147;46;204;27;49;34;636;613;45;58;256;248;264;202;210;207;202;27;569;364;369;138;369;249;563;-2.0;81.0;1506.0;152.0;132.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37982.6171875;19480.10546875;0.0;1104.47534179688;505.0;79877;;;Calculated values ==>;1549723477.857;347.56000000000006;293.16;288.56;288.46000000000004;287.86;277.76000000000005;274.8017692304317;293.56;275.86;278.06;276.56;336.76000000000005;334.46000000000004;277.66;278.96000000000004;298.76000000000005;297.96000000000004;299.56;293.36;293.86;293.36;;323.66;275.86;242.14157278889297;260.9983114674233;274.8017692304317;294.16;5690000.0;3640000.0;3690000.0;1380000.0;3690000.0;2490000.0;5630000.0;0.0;0.013500000000000002;0.251;0.025333333333333333;0.022000000000000002;0.022000000000000002;;19480.10546875;0.0;1104.47534179688;37982.6171875;505788.6022768653;412431.9645018818;239505.8420807781;239181.64529257617;237263.574307357;429879.7862731237;458728.7977386057;457936.27873354324;472360.27449258295;521156.8478568585;518810.01687937306;457455.6955019494;459012.65426781395;465737.0528256397;465409.4377871421;429707.3278486981;413191.2454050922;459142.8446520546;458452.03428527195;;211980.4382156667;471673.81221397576;203999.29717797993;239505.8420807781;274.7775260065729;1449372.5565348528;535215.2229948749;93429.14385948956;0.0;0;74;85;0;0;0;0;2;32;32;616823747790.0419;226493622895.28403;431282473465.1127;63738.18237044639;6781.087714245228;222.96711298868013;4816.816228498866;1191832.3717028343;487424.7813069437;27765.053574627153;352099.94960442756;3.6706627218497996;0.29067872141858325
2805;2019-02-09 15:45:37.867;759;195;151;150;142;47;204;29;14;35;624;605;19;50;257;247;264;197;210;208;202;28;560;362;369;138;367;249;554;-2.0;82.0;1051.0;61.0;132.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37621.0234375;19232.19140625;0.0;1102.77746582031;498.0;79878;;;Calculated values ==>;1549723537.867;349.06000000000006;292.66;288.26000000000005;288.16;287.36;277.86;274.5913991737795;293.56;276.06;274.56;276.66;335.56;333.66;275.06;278.16;298.86;297.86;299.56;292.86;293.96000000000004;293.36;;322.96000000000004;275.96000000000004;242.14157278889297;260.9983114674233;274.5913991737795;294.16;5600000.0;3620000.0000000005;3690000.0;1380000.0;3670000.0000000005;2490000.0;5540000.0;0.0;0.013666666666666666;0.17516666666666666;0.010166666666666666;0.022000000000000002;0.022000000000000002;;19232.19140625;0.0;1102.77746582031;37621.0234375;508479.0408366178;414277.0601677878;238817.14559756604;238493.40521355058;235949.30615539083;430014.67791919125;458728.7977386057;453681.6753649552;472458.26935960614;519932.9584520393;517992.67845116014;454296.6455020742;458056.21065356245;466156.4611359798;465568.3016696177;431998.05521039903;414989.33453799883;459280.5708841072;458452.03428527195;;209054.2704885073;471771.9322026706;203503.739617273;238817.14559756604;274.5768563164672;1450002.6918783507;535537.879235861;93447.54069851234;0.0;0;74;85;0;0;0;0;2;32;32;617045184690.0067;226576436695.27087;431431898365.0889;43822.835078469;2727.393291284876;232.45251585613607;4831.967551129531;1192728.862905068;487504.03185486747;27768.84937072752;352180.36953700025;2.5382211677555735;0.18476569733105952
2806;2019-02-09 15:46:37.877;771;191;153;152;140;43;204;29;-43;35;612;596;-27;29;256;247;264;193;210;207;202;29;556;359;369;138;364;246;550;-1.0;83.0;963.0;70.0;132.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37380.2109375;19156.66796875;0.0;1077.23168945312;494.0;79879;;;Calculated values ==>;1549723597.877;350.26;292.26000000000005;288.46000000000004;288.36;287.16;277.46000000000004;274.27422755570615;293.56;276.06;268.86;276.66;334.36;332.76000000000005;270.46000000000004;276.06;298.76000000000005;297.86;299.56;292.46000000000004;293.86;293.36;;322.56;276.06;242.14157278889297;260.58029834229245;274.27422755570615;294.16;5560000.0;3590000.0;3690000.0;1380000.0;3640000.0;2460000.0;5500000.0;0.0;0.013833333333333333;0.1605;0.011666666666666665;0.022000000000000002;0.022000000000000002;;19156.66796875;0.0;1077.23168945312;37380.2109375;510321.77183954004;414443.2327276156;239599.15917835472;239271.01122138754;235436.36077145688;430214.79039162316;458728.7977386057;447041.9066001814;472458.26935960614;518958.2263137148;517326.2760867839;449088.0445185243;456015.6140446141;466455.85816738626;466001.4536310495;432983.14346411335;415150.1171397334;459142.8446520546;458452.03428527195;;207382.2378540181;471870.034071972;202718.22010414535;239599.15917835472;274.25876657216907;1450627.8063330906;535857.8397151288;93465.71046926056;0.0;0;74;85;0;0;0;0;2;32;32;617266621589.9716;226659250495.25772;431580423115.0653;39213.95168261379;3140.1044962913106;246.69019748725606;4814.76325235218;1193420.9514568376;487552.9358190586;27772.842892147404;352260.77235858707;2.3433698115391013;0.1716755267770658
2807;2019-02-09 15:47:37.878;776;188;156;155;142;40;204;29;-56;36;601;587;-44;4;255;248;264;190;210;208;202;28;552;358;369;138;363;240;546;-1.0;79.0;815.0;71.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;24902.814453125;6549.78173828125;0.0;1053.70874023438;491.0;79880;;;Calculated values ==>;1549723657.878;350.76;291.96000000000004;288.76000000000005;288.66;287.36;277.16;274.1680685717883;293.56;276.06;267.56;276.76000000000005;333.26000000000005;331.86;268.76000000000005;273.56;298.66;297.96000000000004;299.56;292.16;293.96000000000004;293.36;;322.26000000000005;275.96000000000004;242.14157278889297;259.7329541166123;274.1680685717883;294.16;5520000.0;3579999.9999999995;3690000.0;1380000.0;3629999.9999999995;2400000.0;5460000.0;0.0;0.013166666666666667;0.13583333333333333;0.011833333333333333;0.022000000000000002;0.022000000000000002;;6549.78173828125;0.0;1053.70874023438;24902.814453125;511286.5569996102;414969.6757126242;240730.04981714766;240395.64165132088;236178.3664922996;430280.9020939914;458728.7977386057;446513.2706766286;472556.2466753328;518340.3842145931;516917.2606667411;448042.8416107256;453991.0049679172;466468.62817080156;466275.0664382286;433949.4408518451;415663.38281157054;459280.5708841072;458452.03428527195;;206128.24275125185;471771.9322026706;202433.57151869524;240730.04981714766;274.14365503210144;1451146.8401944723;536072.0636994354;93483.46860211712;0.0;0;74;85;0;0;0;0;2;32;32;617488025279.7041;226742051875.1577;431726225544.88916;33154.15913561929;3187.170601427042;240.76643086361477;4789.883658298735;1194024.0290973876;487605.6639902641;27776.905098414398;352340.81241672457;5.441182565179644;0.3966647971938337
2808;2019-02-09 15:48:37.868;774;179;156;155;142;37;204;27;-53;35;592;579;-34;17;253;249;264;180;210;207;202;26;532;353;369;138;358;253;533;182.0;86.0;0.0;50.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29290.21484375;10643.0361328125;0.0;1118.23767089844;492.0;79881;;;Calculated values ==>;1549723717.868;350.56000000000006;291.06;288.76000000000005;288.66;287.36;276.86;273.6339639331285;293.56;275.86;267.86;276.66;332.36;331.06;269.76000000000005;274.86;298.46000000000004;298.06;299.56;291.16;293.86;293.36;;322.36;275.76000000000005;242.14157278889297;261.54996906429363;273.6339639331285;294.16;5320000.0;3529999.9999999995;3690000.0;1380000.0;3579999.9999999995;2530000.0;5330000.0;0.030333333333333334;0.014333333333333333;0.0;0.008333333333333333;0.022000000000000002;0.052333333333333336;;10643.0361328125;0.0;1118.23767089844;29290.21484375;512763.57223816775;416912.1739174319;241191.8129815895;240851.0655111533;236563.10832481502;430607.02586249536;458728.7977386057;444370.26619188243;472458.26935960614;516322.917801983;514988.058851201;446878.63431815093;453367.9836663851;466922.41498093086;467117.4438674654;438530.081197399;417237.99557093345;459142.8446520546;458452.03428527195;;206546.2383541025;471575.67402331997;200993.6430058076;217892.23675358854;273.55954594133146;1451598.3735039218;536215.3133028037;93501.56513895387;0.0;0;74;85;0;0;0;0;2;32;32;617709388379.7393;226824838075.17087;431874100894.91266;0.0;2254.8502584792695;305.18656064600634;12589.296070824765;1194300.2677094517;487651.00660574157;27781.453948409657;352485.61477674067;1.2880690597620552;0.014976339752838273
2809;2019-02-09 15:49:37.849;762;177;157;156;142;36;204;24;-41;34;593;577;-31;25;251;250;264;179;210;207;202;23;540;351;369;137;356;250;540;-2.0;83.0;168.0;123.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29409.619140625;10859.56640625;0.0;1108.24816894531;494.0;79882;;;Calculated values ==>;1549723777.849;349.36;290.86;288.86;288.76000000000005;287.36;276.76000000000005;273.4187578820637;293.56;275.56;269.06;276.56;332.46000000000004;330.86;270.06;275.66;298.26000000000005;298.16;299.56;291.06;293.86;293.36;;322.56;275.46000000000004;241.92719264551067;261.13683023647616;273.4187578820637;294.16;5400000.0;3510000.0;3690000.0;1370000.0;3560000.0;2500000.0;5400000.0;0.0;0.013833333333333333;0.028;0.0205;0.022000000000000002;0.022000000000000002;;10859.56640625;0.0;1108.24816894531;29409.619140625;510607.94356574037;413458.7165377379;241279.27559830184;240940.3685202961;236353.9561828729;430735.4089219946;458728.7977386057;446538.5335085349;472491.6353866644;516680.6651304527;515041.2569645735;447834.7759619247;454863.76377274026;466948.68245374196;467528.5688377915;436744.7959579174;414183.7078577698;459142.8446520546;458452.03428527195;;207382.2378540181;471414.1961389312;200201.37897973327;241279.27559830184;273.2399608411554;1452087.3838843498;536394.4449141574;93520.11331215398;0.0;0;74;85;0;0;0;0;2;32;32;617930718269.5422;226907311950.09744;432024953109.7783;6897.440326806445;5559.862751763558;312.0950520520419;4777.8006911133425;1194357.728177212;487716.10859194293;27786.59633290664;352630.29475312267;1.4661990885206393;0.11722819197836891
2810;2019-02-09 15:50:37.849;750;181;158;157;145;37;204;23;-16;33;594;576;-17;28;250;250;264;183;210;207;202;21;545;351;369;135;356;245;546;167.0;84.0;443.0;80.0;132.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;29222.919921875;10703.5654296875;0.0;1082.20922851562;499.0;79883;;;Calculated values ==>;1549723837.849;348.16;291.26000000000005;288.96000000000004;288.86;287.66;276.86;273.4187578820637;293.56;275.46000000000004;271.56;276.46000000000004;332.56;330.76000000000005;271.46000000000004;275.96000000000004;298.16;298.16;299.56;291.46000000000004;293.86;293.36;;323.06;275.26000000000005;241.49495122638035;260.44013211722256;273.4187578820637;294.16;5450000.0;3510000.0;3690000.0;1350000.0;3560000.0;2450000.0;5460000.0;0.02783333333333333;0.014;0.07383333333333333;0.013333333333333334;0.022000000000000002;0.049833333333333334;;10703.5654296875;0.0;1082.20922851562;29222.919921875;508690.319926575;412411.8491920293;241403.63763377897;241066.03707849467;237131.6497641307;430735.4089219946;458728.7977386057;450655.1842140212;472656.1521691498;517206.75134401524;515369.0685848704;450529.9623624256;456059.62698423024;466819.69984961615;467528.5688377915;435598.0851733722;413165.12892956054;459142.8446520546;458452.03428527195;;209472.28574929133;471484.10707214737;200520.90215866102;218569.46765269304;273.36546040652786;1452575.9883765373;536574.1376794568;93538.36712379949;0.0;0;74;85;0;0;0;0;2;32;32;618152118269.5422;226988911950.09744;432173453109.7783;18468.247825087426;3612.8427321798185;314.061387413363;11954.147903856849;1194569.1089118111;487792.5478043091;27791.81430323552;352769.72765808075;2.9144711183349923;0.15610555228424244
2811;2019-02-09 15:51:37.889;745;185;159;158;149;39;204;22;3;32;592;575;-1;36;250;251;264;187;210;207;202;21;547;352;369;134;357;244;548;323.0;108.0;471.0;294.0;132.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;27829.052734375;9176.998046875;0.0;1093.7841796875;503.0;79884;;;Calculated values ==>;1549723897.889;347.66;291.66;289.06;288.96000000000004;288.06;277.06;273.5264737036516;293.56;275.36;273.46000000000004;276.36;332.36;330.66;273.06;276.76000000000005;298.16;298.26000000000005;299.56;291.86;293.86;293.36;;323.46000000000004;275.26000000000005;241.2770596917726;260.2995467637923;273.5264737036516;294.16;5470000.0;3520000.0000000005;3690000.0;1340000.0;3570000.0000000005;2440000.0;5480000.0;0.05383333333333333;0.018000000000000002;0.0785;0.049;0.022000000000000002;0.07583333333333334;;9176.998046875;0.0;1093.7841796875;27829.052734375;507892.86254200025;413071.18990964803;241670.9023463045;241332.6443706532;238357.5562735323;430671.36484660726;458728.7977386057;453185.444838669;472689.592463476;517087.42379328364;515352.8524528834;452693.561120353;457184.4154580674;466677.1382597011;467515.3410838486;435132.34076873586;413808.91226698237;459142.8446520546;458452.03428527195;;211144.3756859795;471616.79343737353;200630.5802562307;212536.7835878565;273.4128709492501;1453051.7384371075;536739.9194892311;93556.51249104191;0.0;0;74;85;0;0;0;0;2;32;32;618373665869.4015;227069665750.04614;432320250909.68506;19825.556869721404;13278.324445875998;383.8217130315628;18648.573177887338;1194888.4366940912;487933.40137052105;27797.633872863866;353024.92034871696;5.076173854770325;0.3395838360910024
2812;2019-02-09 15:52:37.849;744;186;160;159;151;41;204;23;13;32;591;573;8;51;250;251;264;188;210;207;202;22;545;355;369;133;360;246;547;-1.0;84.0;846.0;217.0;132.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;26659.0546875;8258.3837890625;0.0;1107.97106933594;509.0;79885;;;Calculated values ==>;1549723957.849;347.56000000000006;291.76000000000005;289.16;289.06;288.26000000000005;277.26000000000005;273.8482719121499;293.56;275.46000000000004;274.46000000000004;276.36;332.26000000000005;330.46000000000004;273.96000000000004;278.26000000000005;298.16;298.26000000000005;299.56;291.96000000000004;293.86;293.36;;324.06;275.36;241.05796691057077;260.58029834229245;273.8482719121499;294.16;5450000.0;3550000.0;3690000.0;1330000.0;3600000.0;2460000.0;5470000.0;0.0;0.014;0.14100000000000001;0.036166666666666666;0.022000000000000002;0.022000000000000002;;8258.3837890625;0.0;1107.97106933594;26659.0546875;507947.30690935196;413854.0851824992;242047.25149509907;241706.82637145594;239040.77047553018;430477.46260093397;458728.7977386057;454069.5807677372;472820.39598721155;516815.8314893724;514976.31830331107;453456.34239977604;458653.7746065562;466247.85315236123;467090.7383467643;435598.0851733722;414572.912758482;459142.8446520546;458452.03428527195;;213652.59903751023;471846.71735943656;201510.98215613206;242047.25149509907;273.77071525657675;1453505.5032875373;536885.1174747238;93574.8482194885;0.0;0;74;85;0;0;0;0;2;32;32;618594918269.5422;227149712350.09708;432467152909.7785;35610.762404236324;9777.14242318618;294.3524138084628;4760.905221383804;1195350.0980421163;488125.4021752917;27803.28155629042;353219.8692828438;5.385570291241356;0.46272234075046464
2813;2019-02-09 15:53:37.850;744;187;160;159;153;43;204;25;19;32;594;575;17;65;251;250;264;189;210;208;202;24;550;355;369;132;360;251;552;0.0;83.0;767.0;192.0;132.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27011.23046875;8515.6455078125;0.0;1143.72253417969;513.0;79886;;;Calculated values ==>;1549724017.85;347.56000000000006;291.86;289.16;289.06;288.46000000000004;277.46000000000004;273.8482719121499;293.56;275.66;275.06;276.36;332.56;330.66;274.86;279.66;298.26000000000005;298.16;299.56;292.06;293.96000000000004;293.36;;324.46000000000004;275.56;240.83765695389522;261.27494424493943;273.8482719121499;294.16;5500000.0;3550000.0;3690000.0;1320000.0;3600000.0;2510000.0;5520000.0;0.0;0.013833333333333333;0.12783333333333333;0.032;0.022000000000000002;0.022000000000000002;;8515.6455078125;0.0;1143.72253417969;27011.23046875;507500.3681940466;412126.3827081116;241866.48278856056;241528.54997183156;239533.71215817897;430477.46260093397;458728.7977386057;453957.3546319885;472950.9869074988;516698.1319602063;514749.82372352673;453710.40078017523;459532.41606910643;466377.8143668663;466961.99702802964;434425.84563926497;412889.33823237545;459280.5708841072;458452.03428527195;;215324.80838970217;472173.3745042847;201554.06350795322;241866.48278856056;273.7875335732407;1453952.7631175052;537024.9033817552;93593.61264556368;0.0;0;74;85;0;0;0;0;2;32;32;618816321959.2748;227229213675.00104;432616255394.5984;32265.554048689177;8659.81795188261;297.921685795305;4764.882132927651;1195915.7434391403;488279.0460722539;27808.217256041447;353299.2521670598;4.760992191142346;0.4022319029836688
2814;2019-02-09 15:54:37.870;744;191;159;159;155;46;204;26;31;32;601;579;29;73;252;250;264;193;210;207;202;24;556;357;369;138;362;255;557;-2.0;84.0;660.0;262.0;132.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27402.037109375;8762.8984375;0.0;1133.28112792969;516.0;79887;;;Calculated values ==>;1549724077.87;347.56000000000006;292.26000000000005;289.06;289.06;288.66;277.76000000000005;274.0616903277293;293.56;275.76000000000005;276.26000000000005;276.36;333.26000000000005;331.06;276.06;280.46000000000004;298.36;298.16;299.56;292.46000000000004;293.86;293.36;;324.76000000000005;275.56;242.14157278889297;261.82340779136865;274.0616903277293;294.16;5560000.0;3570000.0000000005;3690000.0;1380000.0;3620000.0000000005;2550000.0;5570000.0;0.0;0.014;0.11;0.043666666666666666;0.022000000000000002;0.022000000000000002;;8762.8984375;0.0;1133.28112792969;27402.037109375;506962.11383394996;411509.7758049635;241353.55581476862;241353.55581476862;240026.7243569645;430346.717906069;458728.7977386057;454761.61950278626;472164.23178385233;517076.8613733949;514815.5820095337;454514.59662898886;459861.7630027801;466221.12760670384;466677.1382597011;432983.14346411335;412290.7944217916;459142.8446520546;458452.03428527195;;216578.99785978085;471379.3427040597;202011.4450275303;241353.55581476862;273.9748918019783;1454406.358161811;537168.9392438758;93612.5940010854;0.0;0;74;85;0;0;0;0;2;32;32;619037795759.2043;227310240674.97528;432768105994.5501;27802.519192278156;11762.398198541781;289.69288659250424;4776.166526351074;1196416.4775717482;488449.2879351649;27813.115676405825;353378.7874087748;4.50989965457702;0.41158879456606384
2815;2019-02-09 15:55:37.851;743;194;157;157;154;48;204;26;39;33;592;571;36;99;254;249;264;195;210;208;202;25;560;360;369;135;365;260;560;-2.0;83.0;752.0;259.0;132.0;0;1;77;1;0;0;0;0;0;0;1;1;0;0;0;28958.087890625;9609.9091796875;0.0;1990.60217285156;518.0;79888;;;Calculated values ==>;1549724137.851;347.46000000000004;292.56;288.86;288.86;288.56;277.96000000000004;274.38016830617;293.56;275.76000000000005;277.06;276.46000000000004;332.36;330.26000000000005;276.76000000000005;283.06;298.56;298.06;299.56;292.66;293.96000000000004;293.36;;324.96000000000004;275.66;241.49495122638035;262.5002047102346;274.38016830617;294.16;5600000.0;3600000.0;3690000.0;1350000.0;3650000.0;2600000.0;5600000.0;0.0;0.013833333333333333;0.12533333333333332;0.043166666666666666;0.022000000000000002;0.022000000000000002;;9609.9091796875;0.0;1990.60217285156;28958.087890625;506476.56274574384;411379.88356091734;240586.38487429434;240586.38487429434;239601.77180350505;430148.3826014536;458728.7977386057;454911.96588120144;472656.1521691498;515725.0369046097;513556.7158415782;454539.0427855664;462192.9087769647;466051.1729702569;466117.788102169;431998.05521039903;411775.34303476126;459280.5708841072;458452.03428527195;;217415.1398638553;471875.0639052514;202819.3593258376;240586.38487429434;274.3026206671268;1454875.877143485;537321.9974906932;93638.61811842458;0.0;0;74;85;0;0;0;0;2;33;32;619259125649.8871;227392114740.2278;432922557070.0265;31595.606688272266;11614.237914344694;279.7475184296559;4793.044287041508;1196911.305210558;488644.031548361;27817.85951043902;353458.5055803815;4.162112767341093;0.37405741093875117
2816;2019-02-09 15:56:37.861;745;197;155;155;151;50;204;25;45;33;585;571;41;113;255;248;264;198;210;207;202;25;562;362;369;136;367;264;562;-1.0;82.0;828.0;261.0;132.0;0;1;95;1;0;0;0;0;0;0;1;1;0;0;0;30081.880859375;10829.537109375;0.0;2016.19006347656;518.0;79889;;;Calculated values ==>;1549724197.861;347.66;292.86;288.66;288.66;288.26000000000005;278.16;274.5913991737795;293.56;275.66;277.66;276.46000000000004;331.66;330.26000000000005;277.26000000000005;284.46000000000004;298.66;297.96000000000004;299.56;292.96000000000004;293.86;293.36;;324.96000000000004;275.66;241.71165711629368;263.0348170998261;274.5913991737795;294.16;5620000.0;3620000.0000000005;3690000.0;1360000.0;3670000.0000000005;2640000.0;5620000.0;0.0;0.013666666666666666;0.13799999999999998;0.0435;0.022000000000000002;0.022000000000000002;;10829.537109375;0.0;2016.19006347656;30081.880859375;506547.4343906173;411693.0175722838;239863.6722573709;239863.6722573709;238567.91563172336;430014.67791919125;458728.7977386057;454987.66090120346;472525.0707617092;514657.74279959354;513207.32882353896;454487.69721986423;463255.3254704949;465894.2078454827;465699.07969398145;431498.1415103051;412084.55004663585;459142.8446520546;458452.03428527195;;217415.1398638553;471742.7696466962;203353.89575169244;239863.6722573709;274.51894057989523;1455367.9588829468;537492.3545978615;93672.01361871122;0.0;0;74;85;0;0;0;0;2;33;32;619480562549.8519;227473428290.2149;433079783270.0015;34725.45959063252;11674.916014432665;265.3190833368132;4808.9439646138235;1197464.0728753863;488838.1401771171;27822.40248915663;353538.53548522736;4.007140892872413;0.3573269152156431
2817;2019-02-09 15:57:37.851;747;197;153;152;146;50;204;26;50;32;600;587;45;113;256;248;264;198;210;208;202;25;557;363;369;138;368;271;557;-3.0;80.0;834.0;260.0;132.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30310.9453125;10898.271484375;0.0;2064.67065429688;514.0;79890;;;Calculated values ==>;1549724257.851;347.86;292.86;288.46000000000004;288.36;287.76000000000005;278.16;274.69669130483857;293.56;275.76000000000005;278.16;276.36;333.16;331.86;277.66;284.46000000000004;298.76000000000005;297.96000000000004;299.56;292.96000000000004;293.96000000000004;293.36;;324.56;275.66;242.14157278889297;263.95629194202945;274.69669130483857;294.16;5570000.0;3629999.9999999995;3690000.0;1380000.0;3679999.9999999995;2710000.0;5570000.0;0.0;0.013333333333333334;0.13899999999999998;0.043333333333333335;0.022000000000000002;0.022000000000000002;;10898.271484375;0.0;2064.67065429688;30310.9453125;507247.5755594493;413793.25851007923;239372.05299829348;239046.80366495575;237122.89439350186;429947.3805835815;458728.7977386057;454436.48941620206;472164.23178385233;515611.0411035405;514259.63050078345;453802.7222983125;462204.0415872495;465881.35710542713;465554.39734395995;432738.6723156055;414157.56614344177;459280.5708841072;458452.03428527195;;215742.86842915416;471477.517547777;203638.74006171012;239372.05299829348;274.6337120213466;1455871.1485555337;537673.389491993;93706.01512350263;0.0;0;74;85;0;0;0;0;2;33;32;619701925649.8871;227555614590.22797;433240256520.02704;34860.887160274375;11606.347024396231;247.74808229551653;4819.759588313526;1198043.8624506989;489032.11836738396;27826.677336277626;353618.76130831515;3.9755436153292627;0.3539797023754893
2818;2019-02-09 15:58:37.872;747;193;151;150;143;49;204;26;52;33;619;606;48;121;256;248;264;195;210;208;202;25;554;360;369;138;365;278;553;-1.0;109.0;672.0;206.0;132.0;0;11;98;1;0;0;0;0;0;0;1;1;0;0;0;30219.49609375;10789.5078125;0.0;2163.90209960938;511.0;79891;;;Calculated values ==>;1549724317.872;347.86;292.46000000000004;288.26000000000005;288.16;287.46000000000004;278.06;274.38016830617;293.56;275.76000000000005;278.36;276.46000000000004;335.06;333.76000000000005;277.96000000000004;285.26000000000005;298.76000000000005;297.96000000000004;299.56;292.66;293.96000000000004;293.36;;324.26000000000005;275.66;242.14157278889297;264.86050150153983;274.38016830617;294.16;5540000.0;3600000.0;3690000.0;1380000.0;3650000.0;2780000.0;5530000.0;0.0;0.018166666666666668;0.112;0.034333333333333334;0.022000000000000002;0.022000000000000002;;10789.5078125;0.0;2163.90209960938;30219.49609375;507516.22072318103;413956.2836987002;238848.7684301769;238524.6311786081;236291.73966089974;430148.3826014536;458728.7977386057;453498.0135181044;472262.261994151;516991.513674896;515636.1856403675;452982.78316289413;462112.1018146646;466312.6374550324;465987.6186816921;433468.5791913929;414675.337699158;459280.5708841072;458452.03428527195;;214488.6975840042;471477.517547777;202835.34008252373;238848.7684301769;274.30881764008114;1456375.745446937;537854.1842418808;93741.2655630686;0.0;0;74;85;0;0;0;0;2;33;32;619923403139.5493;227638443570.10162;433405014164.77576;28074.219424785035;9223.381426307029;341.4105537756012;4831.271848812092;1198568.5052321684;489205.76019091625;27831.588709950083;353699.21471901017;3.278695227113657;0.2824215302307845
2819;2019-02-09 15:59:37.852;741;193;152;151;142;46;204;26;52;33;637;623;48;113;255;248;264;195;210;208;202;25;577;362;369;137;367;261;570;0.0;85.0;946.0;295.0;132.0;0;19;1;1;0;1;0;0;0;0;1;1;0;0;0;38954.2890625;19730.580078125;0.0;2052.55200195312;509.0;79892;;;Calculated values ==>;1549724377.852;347.26;292.46000000000004;288.36;288.26000000000005;287.36;277.76000000000005;274.5913991737795;293.56;275.76000000000005;278.36;276.46000000000004;336.86;335.46000000000004;277.96000000000004;284.46000000000004;298.66;297.96000000000004;299.56;292.66;293.96000000000004;293.36;;324.06;275.66;241.92719264551067;262.63441904999945;274.5913991737795;294.16;5770000.0;3620000.0000000005;3690000.0;1370000.0;3670000.0000000005;2610000.0;5700000.0;0.0;0.014166666666666666;0.15766666666666668;0.04916666666666667;0.022000000000000002;0.022000000000000002;;19730.580078125;0.0;2052.55200195312;38954.2890625;504679.23778864695;253182.27455349846;238644.0516925118;238325.11074438336;235507.505510657;430014.67791919125;458728.7977386057;456353.2889422472;472393.7743832905;520273.556008512;518833.95667727623;455859.91297266266;463701.18718145904;465894.2078454827;465699.07969398145;427575.52644561644;253996.44356229494;459280.5708841072;458452.03428527195;;213652.59903751023;471610.25455702154;203355.13771618076;238644.0516925118;274.51942084468845;1456952.0015073523;538108.4335296949;93776.3909682203;0.0;0;74;86;0;0;0;0;2;33;32;620144729339.6198;227720916070.12784;433566660264.82715;39889.375176643145;13189.20991134134;2459.037007513721;4835.775617040724;1199134.6797329308;489392.46952825785;27854.91799394724;353779.74659500824;2.7715664345511515;0.24083420655539073
2820;2019-02-09 16:00:37.843;738;198;152;151;142;46;204;27;32;33;644;629;32;91;257;247;264;199;210;208;202;26;562;362;369;136;367;251;555;-1.0;86.0;810.0;207.0;132.0;0;22;1;1;0;1;0;0;0;0;1;1;0;0;0;38374.8046875;19343.728515625;0.0;1995.3967285156198;502.0;79893;;;Calculated values ==>;1549724437.843;346.96000000000004;292.96000000000004;288.36;288.26000000000005;287.36;277.76000000000005;274.5913991737795;293.56;275.86;276.36;276.46000000000004;337.56000000000006;336.06;276.36;282.26000000000005;298.86;297.86;299.56;293.06;293.96000000000004;293.36;;323.36;275.76000000000005;241.71165711629368;261.27494424493943;274.5913991737795;294.16;5620000.0;3620000.0000000005;3690000.0;1360000.0;3670000.0000000005;2510000.0;5550000.0;0.0;0.014333333333333333;0.13499999999999998;0.034499999999999996;0.022000000000000002;0.022000000000000002;;19343.728515625;0.0;1995.3967285156198;38374.8046875;505666.46568856516;414950.327482342;239110.32063687078;238785.6286572915;235921.06768909429;430014.67791919125;458728.7977386057;455552.7402837198;472525.0707617092;521809.4079488411;520278.26686732116;455552.7402837198;462605.3286917963;466156.4611359798;465568.3016696177;431498.1415103051;415301.24301022134;459280.5708841072;458452.03428527195;;210726.34883551928;471840.61823089625;203402.0760603771;239110.32063687078;274.53756889711997;1457596.3139598924;538434.0039247489;93810.11881433624;0.0;0;74;86;0;0;0;0;2;33;32;620366096129.3875;227802803785.04193;433720237224.666;34040.33967015126;9261.12970488291;232.1555451678674;4825.517700264826;1199750.6682771975;489579.5276286056;27877.341234538704;353860.2452959514;2.2662195412038035;0.19324994345609167
