;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2821;2019-02-09 16:01:37.863;751;192;152;151;140;43;204;28;1;34;640;624;8;75;256;247;264;193;210;208;202;27;556;360;369;135;365;245;550;-1.0;85.0;684.0;180.0;132.0;0;23;1;1;0;1;0;0;0;0;1;1;0;0;0;38206.25;19209.44140625;0.0;1946.20910644531;496.0;79894;;;Calculated values ==>;1549724497.863;348.26;292.36;288.36;288.26000000000005;287.16;277.46000000000004;274.38016830617;293.56;275.96000000000004;273.26000000000005;276.56;337.16;335.56;273.96000000000004;280.66;298.76000000000005;297.86;299.56;292.46000000000004;293.96000000000004;293.36;;322.76000000000005;275.86;241.49495122638035;260.44013211722256;274.38016830617;294.16;5560000.0;3600000.0;3690000.0;1350000.0;3650000.0;2450000.0;5500000.0;0.0;0.014166666666666666;0.114;0.030000000000000002;0.022000000000000002;0.022000000000000002;;19209.44140625;0.0;1946.20910644531;38206.25;507836.5680973607;414798.6417306446;239271.01122138754;238944.2795962181;235436.36077145688;430148.3826014536;458728.7977386057;452766.85206295527;472753.7123474745;521890.4975018929;520263.2827675593;453627.4089594001;461639.4686889681;466312.6374550324;465857.34435233945;432983.14346411335;415150.1171397334;459280.5708841072;458452.03428527195;;208218.24852204052;472070.4381999017;202877.1112971701;239271.01122138754;274.3250124983876;1458234.7021405706;538755.3874328011;93842.97647852224;0.0;0;74;86;0;0;0;0;2;33;32;620587569929.317;227884130885.01608;433869086824.6187;28487.43044729951;8075.799807081949;252.6345395953827;4821.982507405457;1200271.906716261;489724.0501992969;27881.38249854957;353940.66792960145;1.968166721056193;0.1651443915751185
2822;2019-02-09 16:02:37.883;767;188;154;153;140;39;204;28;0;34;631;616;0;64;255;248;264;190;210;208;202;27;540;358;369;134;363;244;539;-1.0;83.0;464.0;188.0;132.0;0;22;100;1;0;0;0;0;0;0;1;1;0;0;0;28186.66015625;8612.7333984375;0.0;1955.77038574219;491.0;79895;;;Calculated values ==>;1549724557.883;349.86;291.96000000000004;288.56;288.46000000000004;287.16;277.06;274.1680685717883;293.56;275.96000000000004;273.16;276.56;336.26000000000005;334.76000000000005;273.16;279.56;298.66;297.96000000000004;299.56;292.16;293.96000000000004;293.36;;322.26000000000005;275.86;241.2770596917726;260.2995467637923;274.1680685717883;294.16;5400000.0;3579999.9999999995;3690000.0;1340000.0;3629999.9999999995;2440000.0;5390000.0;0.0;0.013833333333333333;0.07733333333333332;0.03133333333333333;0.022000000000000002;0.022000000000000002;;8612.7333984375;0.0;1955.77038574219;28186.66015625;511220.6797042609;417620.65568364505;240302.00890023817;239967.4720170576;235749.16991819817;430280.9020939914;458728.7977386057;452816.6869526128;472884.4304738556;521057.3956539232;519531.93726781383;452816.6869526128;460503.78542016255;466468.62817080156;466275.0664382286;436744.7959579174;418259.12209916033;459280.5708841072;458452.03428527195;;206128.24275125185;472202.2088784924;202299.70870185806;240302.00890023817;274.0916250533863;1458788.1608164473;538987.316173252;93875.50381311205;0.0;0;74;86;0;0;0;0;2;33;32;620809043729.2466;227964857784.99042;434015835724.5721;19373.31298472503;8456.945005534542;255.71848837947283;4799.300558470743;1200670.879191244;489861.86899698275;27885.620185873093;354020.87201424455;3.111630341310636;0.2704595350350565
2823;2019-02-09 16:03:37.874;776;179;155;153;140;37;204;25;13;33;625;613;12;93;253;249;264;180;210;208;202;25;534;352;369;132;357;258;534;-1.0;86.0;-1.0;34.0;132.0;0;18;100;1;0;0;0;0;0;0;1;1;0;0;0;30044.181640625;10593.3818359375;0.0;2057.40966796875;492.0;79896;;;Calculated values ==>;1549724617.874;350.76;291.06;288.66;288.46000000000004;287.16;276.86;273.5264737036516;293.56;275.66;274.46000000000004;276.46000000000004;335.66;334.46000000000004;274.36;282.46000000000004;298.46000000000004;298.06;299.56;291.16;293.96000000000004;293.36;;322.36;275.66;240.83765695389522;262.23063862743834;273.5264737036516;294.16;5340000.0;3520000.0000000005;3690000.0;1320000.0;3570000.0000000005;2580000.0;5340000.0;0.0;0.014333333333333333;0.0;0.005666666666666667;0.022000000000000002;0.022000000000000002;;10593.3818359375;0.0;2057.40966796875;30044.181640625;512835.2424427346;416536.1038144478;240815.24090994045;240139.77203947963;235894.93755045353;430671.36484660726;458728.7977386057;451999.11770714255;473048.1168422736;519289.26961844857;518056.6430479224;451872.7010204095;461783.3190867188;467064.51337570406;467259.1942627392;438089.2278118614;416865.81781806913;459280.5708841072;458452.03428527195;;206546.2383541025;472270.6324499597;200142.98824780842;240815.24090994045;273.2213282370304;1459273.3450442883;539147.3431263624;93908.94196384905;0.0;0;74;86;0;0;0;0;2;33;32;621030410519.894;228044645815.22382;434166413135.0125;0.0;1542.0566504788574;304.2022099110222;4788.009454257293;1200832.2992499478;489945.1815122745;27890.285491804952;354100.75428044674;0.5244152757239479;0.01456062782203569
2824;2019-02-09 16:04:37.874;773;178;156;155;141;36;204;21;26;31;630;618;23;108;251;249;264;180;210;208;202;21;541;350;369;131;355;256;541;0.0;84.0;575.0;185.0;132.0;0;12;100;1;0;0;0;0;0;0;1;1;0;0;0;30141.775390625;10762.8408203125;0.0;2023.1545410156198;496.0;79897;;;Calculated values ==>;1549724677.874;350.46000000000004;290.96000000000004;288.76000000000005;288.66;287.26000000000005;276.76000000000005;273.3108153835814;293.56;275.26000000000005;275.76000000000005;276.26000000000005;336.16;334.96000000000004;275.46000000000004;283.96000000000004;298.26000000000005;298.06;299.56;291.16;293.96000000000004;293.36;;322.76000000000005;275.26000000000005;240.61611355647437;261.9595390733887;273.3108153835814;294.16;5410000.0;3500000.0;3690000.0;1310000.0;3550000.0;2560000.0;5410000.0;0.0;0.014;0.09583333333333334;0.030833333333333334;0.022000000000000002;0.022000000000000002;;10762.8408203125;0.0;2023.1545410156198;30141.775390625;511868.34105143725;413408.5767822079;240904.9886962715;240568.212274811;236007.373424648;430799.1582183253;458728.7977386057;453973.3624221716;472984.3684616349;519967.8563853425;518737.4894569833;453600.15202743985;463852.98848540656;467090.7383467643;467541.91548315017;436517.4229059496;414135.20160198;459280.5708841072;458452.03428527195;;208218.24852204052;472013.52702826465;200156.48821435298;240904.9886962715;273.2179739799613;1459774.8946862153;539325.3116484978;93942.94666559059;0.0;0;74;86;0;0;0;0;2;33;32;621251810519.894;228123545815.22382;434320613135.0125;24324.11711158262;8382.258696762277;313.3510982555739;4786.03500295801;1201035.0002258776;490027.88414016814;27895.431769373008;354180.53798425687;2.956810231912322;0.2523530512100448
2825;2019-02-09 16:05:37.845;768;181;157;156;144;37;204;21;38;30;636;623;32;113;250;250;264;183;210;208;202;20;545;351;369;130;356;252;545;299.0;86.0;333.0;176.0;132.0;0;5;100;1;0;0;0;0;0;0;1;1;0;0;0;30079.703125;10897.84765625;0.0;1948.90515136719;501.0;79898;;;Calculated values ==>;1549724737.845;349.96000000000004;291.26000000000005;288.86;288.76000000000005;287.56;276.86;273.4187578820637;293.56;275.26000000000005;276.96000000000004;276.16;336.76000000000005;335.46000000000004;276.36;284.46000000000004;298.16;298.16;299.56;291.46000000000004;293.96000000000004;293.36;;323.26000000000005;275.16;240.39332010688793;261.41265627149306;273.4187578820637;294.16;5450000.0;3510000.0;3690000.0;1300000.0;3560000.0;2520000.0;5450000.0;0.049833333333333334;0.014333333333333333;0.0555;0.029333333333333333;0.022000000000000002;0.07183333333333333;;10897.84765625;0.0;1948.90515136719;30079.703125;510909.2877858143;412839.4487628918;241101.2447821725;240764.77957299844;236842.40068438635;430735.4089219946;458728.7977386057;456119.0499301343;473017.81868751155;520911.03590357874;519582.4025565911;455386.4494005837;465022.51548658387;466819.69984961615;467528.5688377915;435598.0851733722;413581.5929919801;459280.5708841072;458452.03428527195;;210308.32490665457;472048.3120729887;200445.61178666106;212896.9889453792;273.3359110384829;1460276.4977814124;539505.7301412309;93976.03116442915;0.0;0;74;86;0;0;0;0;2;33;32;621473103509.7322;228201807970.16656;434472939474.90106;14189.875816962767;7967.012541732277;315.56972126662004;17639.037423582293;1201355.7950409094;490164.0622158246;27900.670243045228;354367.32326446637;3.1223061659410742;0.16825865596381528
2826;2019-02-09 16:06:37.855;768;186;159;158;148;39;204;21;45;29;639;624;39;118;250;251;264;188;210;208;202;20;551;352;369;130;357;247;552;275.0;108.0;906.0;117.0;132.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30194.81640625;11051.9453125;0.0;1893.7854003906198;503.0;79899;;;Calculated values ==>;1549724797.855;349.96000000000004;291.76000000000005;289.06;288.96000000000004;287.96000000000004;277.06;273.5264737036516;293.56;275.26000000000005;277.66;276.06;337.06;335.56;277.06;284.96000000000004;298.16;298.26000000000005;299.56;291.96000000000004;293.96000000000004;293.36;;323.46000000000004;275.16;240.39332010688793;260.72004837742526;273.5264737036516;294.16;5510000.0;3520000.0000000005;3690000.0;1300000.0;3570000.0000000005;2470000.0;5520000.0;0.04583333333333333;0.018000000000000002;0.151;0.0195;0.022000000000000002;0.06783333333333333;;11051.9453125;0.0;1893.7854003906198;30194.81640625;510386.95853576035;411737.20685016055;241528.54997183156;241192.23214632942;237910.89765255377;430671.36484660726;458728.7977386057;457777.86026779644;472920.9377354816;521625.8491900981;520098.2268619473;457057.75920314965;466320.03269945324;466677.1382597011;467515.3410838486;434188.19322130346;412510.35525449144;459280.5708841072;458452.03428527195;;211144.3756859795;472048.3120729887;200841.8153192351;214037.5130444015;273.49567004594775;1460778.8691587034;539688.6755684316;94008.05892275892;0.0;0;74;86;0;0;0;0;2;33;32;621694540409.697;228279820970.15417;434622664424.87726;38797.34278723276;5288.526686698196;390.20108340261635;16579.451690839043;1201797.4287892333;490274.5434531818;27906.552646653767;354652.5248660539;4.716266976523543;0.2791110212926184
2827;2019-02-09 16:07:37.885;775;190;159;159;151;41;204;23;51;29;637;623;46;124;251;250;264;192;210;208;202;21;553;356;369;129;361;248;554;-1.0;85.0;954.0;213.0;132.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30212.494140625;11115.6484375;0.0;1909.6298828125;506.0;79900;;;Calculated values ==>;1549724857.885;350.66;292.16;289.06;289.06;288.26000000000005;277.26000000000005;273.955091788801;293.56;275.46000000000004;278.26000000000005;276.06;336.86;335.46000000000004;277.76000000000005;285.56;298.26000000000005;298.16;299.56;292.36;293.96000000000004;293.36;;323.76000000000005;275.26000000000005;240.16925963744896;260.85938512811435;273.955091788801;294.16;5530000.0;3560000.0;3690000.0;1290000.0;3610000.0;2480000.0;5540000.0;0.0;0.014166666666666666;0.15899999999999997;0.0355;0.022000000000000002;0.022000000000000002;;11115.6484375;0.0;1909.6298828125;30212.494140625;511076.734186412;412420.9545810112;241458.1654974193;241458.1654974193;238817.14559756604;430412.23801567365;458728.7977386057;458335.67505680927;473051.3374214201;521340.5524657052;519913.645244109;457736.96880525927;466864.58500947576;466234.42928284;466819.69984961615;433709.57433928055;413177.15693683183;459280.5708841072;458452.03428527195;;212398.47392691602;472276.9222685092;201830.91311568365;241458.1654974193;273.9000247499693;1461282.515110148;539873.4978812342;94039.76989766752;0.0;0;74;86;0;0;0;0;2;33;32;621916051109.5914;228357559820.11713;434771238674.80646;40784.257148638964;9600.833324925306;290.87591320135675;4773.8651133327585;1202460.9403783823;490398.68349221954;27912.231126110248;354830.5581448238;4.257093793813693;0.36095537736814837
2828;2019-02-09 16:08:37.826;784;192;158;158;153;44;204;24;55;29;636;622;50;129;252;249;264;194;210;208;202;23;557;358;369;126;363;251;557;-1.0;84.0;980.0;186.0;132.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30409.38671875;11150.173828125;0.0;1949.87365722656;511.0;79901;;;Calculated values ==>;1549724917.826;351.56000000000006;292.36;288.96000000000004;288.96000000000004;288.46000000000004;277.56;274.1680685717883;293.56;275.56;278.66;276.06;336.76000000000005;335.36;278.16;286.06;298.36;298.06;299.56;292.56;293.96000000000004;293.36;;324.26000000000005;275.46000000000004;239.4893008659735;261.27494424493943;274.1680685717883;294.16;5570000.0;3579999.9999999995;3690000.0;1260000.0;3629999.9999999995;2510000.0;5570000.0;0.0;0.014;0.16333333333333336;0.031000000000000003;0.022000000000000002;0.022000000000000002;;11150.173828125;0.0;1949.87365722656;30409.38671875;511841.1144185961;411902.9413244403;241019.58708462483;241019.58708462483;239372.05299829348;430280.9020939914;458728.7977386057;458336.42047005193;473441.2765284271;520993.0250220552;519563.1017516852;457735.2745315582;467011.9763860505;466077.4508732314;466404.73984073254;432738.6723156055;412673.55452819855;459280.5708841072;458452.03428527195;;214488.6975840042;472863.20171499666;202404.20856861194;241019.58708462483;274.13224607584146;1461787.2006878795;540058.8639440236;94071.90080067232;0.0;0;74;86;0;0;0;0;2;33;32;622137233399.5352;228433984595.09766;434920791469.7684;41802.26127723521;8384.228787537928;280.91164902369735;4783.513838414237;1203148.4846144526;490548.41163219296;27916.9913369795;354910.1246519906;4.217611853238891;0.3489559616601137
2829;2019-02-09 16:09:37.886;792;194;156;156;151;47;204;24;57;30;640;625;52;131;254;248;264;196;210;208;202;24;556;361;369;122;366;254;557;-2.0;88.0;848.0;206.0;132.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30324.390625;11118.7783203125;0.0;1990.9777832031198;515.0;79902;;;Calculated values ==>;1549724977.886;352.36;292.56;288.76000000000005;288.76000000000005;288.26000000000005;277.86;274.4858918419099;293.56;275.56;278.86;276.16;337.16;335.66;278.36;286.26000000000005;298.56;297.96000000000004;299.56;292.76000000000005;293.96000000000004;293.36;;324.66;275.56;238.5638546566975;261.6868853414304;274.4858918419099;294.16;5560000.0;3610000.0;3690000.0;1220000.0;3660000.0;2540000.0;5570000.0;0.0;0.014666666666666666;0.14133333333333334;0.034333333333333334;0.022000000000000002;0.022000000000000002;;11118.7783203125;0.0;1990.9777832031198;30324.390625;512911.23073629395;412673.55452819855;240356.20199584225;240356.20199584225;238722.9095847784;430081.6785162784;458728.7977386057;458097.8040025414;474054.0148941016;521155.9798328944;519621.23822057433;457493.349522666;466816.1880773349;465907.1825204733;465843.48631744814;432983.14346411335;413424.6012876412;459280.5708841072;458452.03428527195;;216160.93158060662;473479.4865677795;203168.27282063165;240356.20199584225;274.4424474340063;1462293.8216134058;540244.6241196848;94104.77406973991;0.0;0;74;86;0;0;0;0;2;33;32;622358854799.324;228508458995.0267;435072442969.6239;36030.04040704325;9280.685005318743;286.858618588258;4798.108310367454;1203797.7357303838;490695.766454608;27921.72748729065;354990.05135000555;3.8441365303358452;0.3265226022145555
2830;2019-02-09 16:10:37.896;796;193;154;154;148;48;204;24;58;31;647;630;51;117;255;247;264;194;210;208;202;23;553;361;369;129;366;255;553;-2.0;86.0;903.0;164.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29697.66015625;11052.1611328125;0.0;1178.42492675781;517.0;79903;;;Calculated values ==>;1549725037.896;352.76;292.46000000000004;288.56;288.56;287.96000000000004;277.96000000000004;274.4858918419099;293.56;275.56;278.96000000000004;276.26000000000005;337.86;336.16;278.26000000000005;284.86;298.66;297.86;299.56;292.56;293.96000000000004;293.36;;324.86;275.46000000000004;240.16925963744896;261.82340779136865;274.4858918419099;294.16;5530000.0;3610000.0;3690000.0;1290000.0;3660000.0;2550000.0;5530000.0;0.0;0.014333333333333333;0.1505;0.02733333333333333;0.022000000000000002;0.022000000000000002;;11052.1611328125;0.0;1178.42492675781;29697.66015625;513656.5843429996;413956.2836987002;239829.46499139623;239829.46499139623;237880.34181056917;430081.6785162784;458728.7977386057;458058.45378164854;473244.79008953704;521790.1577330444;520050.4708610895;457210.2442064382;465050.8018704278;466038.2188692544;465712.960854355;433709.57433928055;414317.87443422026;459280.5708841072;458452.03428527195;;216997.06728235667;472470.6178721596;203161.57024462384;239829.46499139623;274.4398532051757;1462794.0887337963;540429.412741403;94131.19016093359;0.0;0;74;86;0;0;0;0;2;33;32;622580291699.2888;228583771545.01474;435225168419.5996;38361.98097232221;7361.113968485977;277.9476986391975;4809.6965244652665;1204417.7725640319;490834.4712263107;27926.43499105335;355070.1297344565;4.154399381716771;0.3377658872450954
2831;2019-02-09 16:11:37.877;796;191;153;152;145;47;204;25;59;33;652;630;52;96;255;247;264;193;210;208;202;24;553;357;369;134;362;263;553;-3.0;86.0;1435.0;147.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29568.02734375;10979.1650390625;0.0;1190.57690429688;518.0;79904;;;Calculated values ==>;1549725097.877;352.76;292.26000000000005;288.46000000000004;288.36;287.66;277.86;274.0616903277293;293.56;275.66;279.06;276.46000000000004;338.36;336.16;278.36;282.76000000000005;298.66;297.86;299.56;292.46000000000004;293.96000000000004;293.36;;324.96000000000004;275.56;241.2770596917726;262.9017227912062;274.0616903277293;294.16;5530000.0;3570000.0000000005;3690000.0;1340000.0;3620000.0000000005;2630000.0;5530000.0;0.0;0.014333333333333333;0.23916666666666667;0.0245;0.022000000000000002;0.022000000000000002;;10979.1650390625;0.0;1190.57690429688;29568.02734375;513656.5843429996;413220.0903815756;239501.15808817602;239174.26846037296;236923.50357908226;430346.717906069;458728.7977386057;456887.68358046416;472787.01963726926;521651.13787360175;519388.0644777553;456023.87960659934;461378.750709415;466611.5614006405;466288.85533692164;433709.57433928055;413956.2836987002;459280.5708841072;458452.03428527195;;217415.1398638553;471909.57779161324;202152.9507153247;239501.15808817602;274.0299753690816;1463287.8130689217;540612.9489885129;94150.9255913873;0.0;0;74;86;0;0;0;0;2;33;32;622801621589.9716;228662646560.25803;435380519210.0788;60924.05694357919;6609.037363369071;283.1304991816517;4816.919276336111;1205244.8942110601;490950.85228875803;27931.109162093253;355150.3261294744;5.968338886766575;0.47146246393700586
2832;2019-02-09 16:12:37.857;791;191;152;152;144;46;204;26;60;33;655;631;55;91;254;248;264;192;210;208;202;25;552;358;369;137;362;272;552;91.0;111.0;1585.0;212.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29570.857421875;10850.8896484375;0.0;1233.36352539062;515.0;79905;;;Calculated values ==>;1549725157.857;352.26;292.26000000000005;288.36;288.36;287.56;277.76000000000005;274.1680685717883;293.56;275.76000000000005;279.16;276.46000000000004;338.66;336.26000000000005;278.66;282.26000000000005;298.56;297.96000000000004;299.56;292.36;293.96000000000004;293.36;;324.66;275.66;241.92719264551067;264.08650396036035;274.1680685717883;294.16;5520000.0;3579999.9999999995;3690000.0;1370000.0;3620000.0000000005;2720000.0;5520000.0;0.015166666666666667;0.018500000000000003;0.26416666666666666;0.035333333333333335;0.022000000000000002;0.03716666666666667;;10850.8896484375;0.0;1233.36352539062;29570.857421875;513129.20609893225;413633.1203958097;239206.40581346143;239206.40581346143;236636.12192516867;430280.9020939914;458728.7977386057;455529.37811051385;472393.7743832905;521225.86550164793;518742.3582057873;454899.59490120475;459376.5363782422;466481.5206930663;466275.0664382286;433949.4408518451;413998.2807911148;459280.5708841072;458452.03428527195;;216160.93158060662;471610.25455702154;202408.44292370998;224190.19674185882;274.133891466369;1463780.472834112;540794.8054719258;94171.1183618066;0.0;0;74;86;0;0;0;0;2;33;32;623022947790.042;228743919460.28387;435540965710.1298;66866.11371184736;9511.79734437701;369.09646112351055;8706.731628696854;1206309.4573274977;491085.1477979355;27936.542575022635;355262.98565468856;7.071495268827954;0.5483864902692196
2833;2019-02-09 16:13:37.867;779;190;152;151;145;46;204;26;61;34;659;635;58;91;254;248;264;192;210;208;202;26;569;357;369;139;362;272;560;-1.0;87.0;1503.0;181.0;132.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39855.9296875;21616.021484375;0.0;1211.93530273438;512.0;79906;;;Calculated values ==>;1549725217.867;351.06000000000006;292.16;288.36;288.26000000000005;287.66;277.76000000000005;274.0616903277293;293.56;275.76000000000005;279.26000000000005;276.56;339.06000000000006;336.66;278.96000000000004;282.26000000000005;298.56;297.96000000000004;299.56;292.36;293.96000000000004;293.36;;324.36;275.76000000000005;242.35481222062532;264.08650396036035;274.0616903277293;294.16;5690000.0;3570000.0000000005;3690000.0;1390000.0;3620000.0000000005;2720000.0;5600000.0;0.0;0.0145;0.2505;0.030166666666666668;0.022000000000000002;0.022000000000000002;;21616.021484375;0.0;1211.93530273438;39855.9296875;510182.5703533217;252533.92740366157;238952.3232408468;238629.60744354897;236719.90570339304;430346.717906069;458728.7977386057;455655.00840564485;472228.6972694908;521639.22590157343;519156.68653235084;455277.79300776747;459376.5363782422;466481.5206930663;466418.3847020313;429707.3278486981;410571.86841490306;459280.5708841072;458452.03428527195;;214906.75144652807;471442.86907493527;202150.02039062185;238952.3232408468;274.0288351995259;1464359.125819358;541065.4081575883;94191.49924828611;0.0;0;75;86;0;0;0;0;2;33;32;623244384690.0068;228826733260.27072;435704192910.1039;63502.99949776326;8123.667601976788;277.4641617900285;4828.993642977353;1207396.0476722845;491232.13449949975;27941.93147821359;355375.8021648863;3.36136631149738;0.2713832366456104
2834;2019-02-09 16:14:37.868;761;200;152;151;145;46;204;26;41;34;658;634;43;67;255;246;264;202;210;208;202;26;572;364;369;141;369;257;565;-2.0;86.0;1383.0;253.0;132.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37715.359375;19518.349609375;0.0;1124.53771972656;509.0;79907;;;Calculated values ==>;1549725277.868;349.26;293.16;288.36;288.26000000000005;287.66;277.76000000000005;274.8017692304317;293.56;275.76000000000005;277.26000000000005;276.56;338.96000000000004;336.56;277.46000000000004;279.86;298.66;297.76000000000005;299.56;293.36;293.96000000000004;293.36;;324.06;275.76000000000005;242.77792619122317;262.0952818180154;274.8017692304317;294.16;5720000.0;3640000.0;3690000.0;1410000.0;3690000.0;2570000.0;5650000.0;0.0;0.014333333333333333;0.2305;0.042166666666666665;0.022000000000000002;0.022000000000000002;;19518.349609375;0.0;1124.53771972656;37715.359375;507663.70421362517;411573.69153951766;238796.92874268445;238476.1289420021;236577.15481364174;429879.7862731237;458728.7977386057;455659.7473725802;471964.88962738856;522753.1237006195;520295.3049014217;455905.59998492966;458826.5593372272;465605.36528908013;465146.75317812245;428919.0864168733;412355.7272278977;459280.5708841072;458452.03428527195;;213652.59903751023;471176.58799080667;203940.32250492784;238796.92874268445;274.7547981802317;1465005.5640012214;541408.2002960626;94210.97018129325;0.0;0;75;86;0;0;0;0;2;33;32;623465788379.7394;228910734660.16925;435862895554.9122;58021.32743199388;11268.46252798789;237.40814837531764;4832.412321936926;1208408.7672738547;491393.7382770723;27946.222152303162;355456.3152230253;3.6021903934661625;0.30577050590361987
2835;2019-02-09 16:15:37.858;759;196;150;149;141;47;204;27;14;34;643;624;18;51;257;244;264;197;210;208;202;26;559;363;369;137;368;253;553;-2.0;85.0;1054.0;169.0;132.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38531.15625;19102.69921875;0.0;2168.21923828125;501.0;79908;;;Calculated values ==>;1549725337.858;349.06000000000006;292.76000000000005;288.16;288.06;287.26000000000005;277.86;274.69669130483857;293.56;275.86;274.56;276.56;337.46000000000004;335.56;274.96000000000004;278.26000000000005;298.86;297.56;299.56;292.86;293.96000000000004;293.36;;323.26000000000005;275.76000000000005;241.92719264551067;261.54996906429363;274.69669130483857;294.16;5590000.0;3629999.9999999995;3690000.0;1370000.0;3679999.9999999995;2530000.0;5530000.0;0.0;0.014166666666666666;0.17566666666666667;0.028166666666666666;0.022000000000000002;0.022000000000000002;;19102.69921875;0.0;2168.21923828125;38531.15625;508567.60533208906;415028.81927888904;238524.6311786081;238201.8307086709;235664.67681815047;429947.3805835815;458728.7977386057;452994.8156518856;472491.6353866644;521544.3145958454;519601.78136849473;453492.1586810699;457533.7450994209;466012.68165652035;465029.61547741666;432246.14450388524;415378.45660230034;459280.5708841072;458452.03428527195;;210308.32490665457;471708.256711685;203693.69352308274;238524.6311786081;274.65492577645654;1465640.8457335923;541729.988729336;94238.4052493408;0.0;0;75;86;0;0;0;0;2;34;32;623687151479.7745;228994120760.1825;436015870054.93646;43793.89712062637;7549.076863145629;238.95891193911936;4838.402868346605;1209257.0860685606;491550.5249698853;27950.191216185496;355536.89191793604;2.6524635444412406;0.21534544566170996
2836;2019-02-09 16:16:37.879;763;190;152;151;139;44;204;27;5;34;621;606;8;57;257;244;264;192;210;208;202;28;556;360;369;129;365;247;550;-3.0;108.0;835.0;135.0;132.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38051.2421875;19102.26171875;0.0;1893.033203125;495.0;79909;;;Calculated values ==>;1549725397.879;349.46000000000004;292.16;288.36;288.26000000000005;287.06;277.56;274.38016830617;293.56;275.86;273.66;276.56;335.26000000000005;333.76000000000005;273.96000000000004;278.86;298.86;297.56;299.56;292.36;293.96000000000004;293.36;;322.66;275.96000000000004;240.16925963744896;260.72004837742526;274.38016830617;294.16;5560000.0;3600000.0;3690000.0;1290000.0;3650000.0;2470000.0;5500000.0;0.0;0.018000000000000002;0.13916666666666666;0.022500000000000003;0.022000000000000002;0.022000000000000002;;19102.26171875;0.0;1893.033203125;38051.2421875;509329.99346756784;414083.7466353395;239271.01122138754;238944.2795962181;235124.68729056825;430148.3826014536;458728.7977386057;452914.67127306404;473534.8580475586;519792.4890091523;518262.6829655454;453284.80686202255;459209.01066824654;466443.21093673893;465465.8864643596;432983.14346411335;414798.6417306446;459280.5708841072;458452.03428527195;;207800.24178383037;472954.5886681478;202938.700937481;239271.01122138754;274.34888293832665;1466279.255751593;542048.4748344654;94272.26086495383;0.0;0;75;86;0;0;0;0;2;34;32;623908628969.4368;229073948690.06073;436165922554.7076;34788.322538368644;6075.357473940004;327.32103120243715;4821.982507405457;1209912.1670961936;491664.1016604546;27954.91186735431;355617.4233054018;2.1915854824680556;0.17317226527872878
2837;2019-02-09 16:17:37.869;770;188;154;153;140;40;204;27;-6;34;616;602;-2;51;255;245;264;190;210;208;202;28;539;358;369;121;363;242;538;-2.0;113.0;989.0;137.0;132.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30001.9765625;10633.921875;0.0;1896.2668457031198;492.0;79910;;;Calculated values ==>;1549725457.869;350.16;291.96000000000004;288.56;288.46000000000004;287.16;277.16;274.1680685717883;293.56;275.86;272.56;276.56;334.76000000000005;333.36;272.96000000000004;278.26000000000005;298.66;297.66;299.56;292.16;293.96000000000004;293.36;;322.36;275.96000000000004;238.32900078539177;260.01710675043796;274.1680685717883;294.16;5390000.0;3579999.9999999995;3690000.0;1210000.0;3629999.9999999995;2420000.0;5380000.0;0.0;0.01883333333333333;0.16483333333333333;0.022833333333333334;0.022000000000000002;0.022000000000000002;;10633.921875;0.0;1896.2668457031198;30001.9765625;511674.21242969215;417982.9865254938;240336.68564017775;240001.680416652;235778.1398497657;430280.9020939914;458728.7977386057;452425.23211812135;474564.8150966291;519697.7835819379;518274.3786040166;452916.56217036233;459285.50642126;466468.62817080156;465885.42676947766;436971.20756924077;418614.5155003833;459280.5708841072;458452.03428527195;;206546.2383541025;473991.44099288527;202426.6606908691;240336.68564017775;274.1409700302684;1466846.2713895738;542296.2350641977;94303.83310244902;0.0;0;75;86;0;0;0;0;2;34;32;624129992069.4719;229148936190.07266;436312598104.7309;41208.097856925415;6200.729150229369;345.71770063014935;4798.537670192073;1210545.3650490046;491766.3853322186;27960.519588677787;355697.58094506094;4.194117387166379;0.33131632856565857
2838;2019-02-09 16:18:37.849;775;178;154;153;139;37;204;25;-2;35;621;604;1;53;253;246;264;180;210;208;202;26;532;352;369;126;357;250;532;154.0;113.0;8.0;19.0;132.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29026.9296875;10594.55078125;0.0;1120.63244628906;495.0;79911;;;Calculated values ==>;1549725517.849;350.66;290.96000000000004;288.56;288.46000000000004;287.06;276.86;273.5264737036516;293.56;275.66;272.96000000000004;276.66;335.26000000000005;333.56;273.26000000000005;278.46000000000004;298.46000000000004;297.76000000000005;299.56;291.16;293.96000000000004;293.36;;322.66;275.76000000000005;239.4893008659735;261.13683023647616;273.5264737036516;294.16;5320000.0;3520000.0000000005;3690000.0;1260000.0;3570000.0000000005;2500000.0;5320000.0;0.025666666666666667;0.01883333333333333;0.0013333333333333333;0.0031666666666666666;0.022000000000000002;0.04766666666666667;;10594.55078125;0.0;1120.63244628906;29026.9296875;512884.9508671221;416958.94305242854;240547.4724914313;240209.58625946558;235636.0501005726;430671.36484660726;458728.7977386057;451519.7954532296;474018.8471967394;519543.8789204298;517806.34074152104;451895.2303877533;458256.0499142918;467064.51337570406;466874.24836804555;438530.081197399;417606.1215576382;459280.5708841072;458452.03428527195;;207800.24178383037;473152.3030481019;200829.50944219908;219160.87700338318;273.4908494546987;1467338.0149726295;542473.0800350764;94328.96554961447;0.0;0;75;86;0;0;0;0;2;34;32;624351318269.5424;229223011490.09622;436460148904.77783;334.25371468137405;862.3555130853589;394.067906548828;11406.211830436698;1210891.4359167903;491825.22475141863;27966.682413779552;355832.5755110827;1.1094055220750003;-0.0014413383156175114
2839;2019-02-09 16:19:37.860;773;176;155;154;140;36;204;22;5;34;633;609;6;51;251;247;264;178;210;208;202;23;538;350;369;128;355;250;539;230.0;97.0;93.0;59.0;132.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29201.47265625;10713.9033203125;0.0;1081.830078125;498.0;79912;;;Calculated values ==>;1549725577.86;350.46000000000004;290.76000000000005;288.66;288.56;287.16;276.76000000000005;273.3108153835814;293.56;275.36;273.66;276.56;336.46000000000004;334.06;273.76000000000005;278.26000000000005;298.26000000000005;297.86;299.56;290.96000000000004;293.96000000000004;293.36;;322.96000000000004;275.46000000000004;239.943914813709;261.13683023647616;273.3108153835814;294.16;5380000.0;3500000.0;3690000.0;1280000.0;3550000.0;2500000.0;5390000.0;0.03833333333333333;0.016166666666666666;0.015500000000000002;0.009833333333333333;0.022000000000000002;0.060333333333333336;;10713.9033203125;0.0;1081.830078125;29201.47265625;512126.74516871135;413509.3325022522;240638.1338147889;240302.00890023817;235749.16991819817;430799.1582183253;458728.7977386057;452394.2426621551;473664.3179132749;520768.89255540475;518317.6456360468;452518.72006857325;458016.05900553917;467090.7383467643;467286.333210204;437196.6689123147;414232.6788787524;459280.5708841072;458452.03428527195;;209054.2704885073;472601.6926398898;200228.68870635383;214963.62449175003;273.24635300289185;1467823.3406182232;542650.6830402627;94347.3227688328;0.0;0;75;86;0;0;0;0;2;34;32;624572758859.2397;229299225459.99207;436610176404.5728;3908.5660863149205;2678.33453867977;371.2511722092571;14690.467390875823;1210926.7992305027;491854.73591119726;27973.061241997966;356050.0877075563;1.8352923431575197;0.04359621637863925
2840;2019-02-09 16:20:37.870;768;180;157;156;143;37;204;21;15;33;639;613;13;48;250;247;264;182;210;208;202;20;546;350;369;130;355;247;546;127.0;83.0;352.0;142.0;132.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;29428.333984375;10851.4267578125;0.0;1045.13647460938;503.0;79913;;;Calculated values ==>;1549725637.87;349.96000000000004;291.16;288.86;288.76000000000005;287.46000000000004;276.86;273.3108153835814;293.56;275.26000000000005;274.66;276.46000000000004;337.06;334.46000000000004;274.46000000000004;277.96000000000004;298.16;297.86;299.56;291.36;293.96000000000004;293.36;;323.46000000000004;275.16;240.39332010688793;260.72004837742526;273.3108153835814;294.16;5460000.0;3500000.0;3690000.0;1300000.0;3550000.0;2470000.0;5460000.0;0.021166666666666667;0.013833333333333333;0.058666666666666666;0.023666666666666666;0.022000000000000002;0.04316666666666667;;10851.4267578125;0.0;1045.13647460938;29428.333984375;510822.3665535323;412027.71919493406;241066.03707849467;240730.04981714766;236494.89710814564;430799.1582183253;458728.7977386057;454144.8657209969;473308.3704715943;521625.8491900981;518976.82759724255;453899.64000490285;458136.76180554513;466961.99702802964;467286.333210204;435365.7295778208;412790.9170278053;459280.5708841072;458452.03428527195;;211144.3756859795;472048.3120729887;200104.68216234693;220980.7394941288;273.1976033177119;1468312.0037704378;542830.4240760658;94365.05044422299;0.0;0;75;86;0;0;0;0;2;34;32;624794195759.2046;229376638359.97977;436759301254.54913;14903.690768774133;6435.999241218523;312.2849069418813;10250.844225151015;1211083.594165738;491930.70135148126;27978.758325345654;356257.9666117008;2.6816836525644923;0.17463298063226004
2841;2019-02-09 16:21:37.851;766;185;158;157;147;39;204;21;24;33;637;613;20;51;250;248;264;187;210;208;203;20;550;351;369;131;356;247;550;248.0;114.0;516.0;71.0;132.0;0;89;85;1;0;0;0;0;0;0;1;0;0;0;0;28659.7421875;10117.8896484375;0.0;1041.20239257812;507.0;79914;;;Calculated values ==>;1549725697.851;349.76;291.66;288.96000000000004;288.86;287.86;277.06;273.4187578820637;293.56;275.26000000000005;275.56;276.46000000000004;336.86;334.46000000000004;275.16;278.26000000000005;298.16;297.96000000000004;299.56;291.86;293.96000000000004;293.46000000000004;;323.86;275.16;240.61611355647437;260.72004837742526;273.4187578820637;294.16;5500000.0;3510000.0;3690000.0;1310000.0;3560000.0;2470000.0;5500000.0;0.04133333333333333;0.019;0.08600000000000001;0.011833333333333333;0.022000000000000002;0.06333333333333334;;10117.8896484375;0.0;1041.20239257812;28659.7421875;510227.36532442167;412219.46467945963;241262.17857042755;240926.500560384;237650.97525894185;430735.4089219946;458728.7977386057;455243.5230260007;473178.34860283375;521422.2666833262;518976.82759724255;454756.19987399655;458494.913091536;466819.69984961615;467272.7042113409;434425.84563926497;412979.2520416587;459280.5708841072;458590.48981361865;;212816.51262364245;471916.3548916846;200549.48419557948;214691.7885573688;273.37667441090485;1468795.917785384;543005.113044294;94382.4310958867;0.0;0;75;86;0;0;0;0;2;34;32;625015525649.8873;229454913565.22122;436907454325.0061;21903.68733941623;3211.174636570577;407.4852783545195;15446.91774622916;1211390.2251870043;492011.0690095574;27984.754510848074;356472.04681525077;3.6713797905767396;0.1771666428753669
2842;2019-02-09 16:22:37.841;767;189;158;157;151;41;204;23;33;32;633;610;29;61;251;248;264;191;210;208;203;21;552;355;369;133;360;251;552;-2.0;86.0;1420.0;149.0;132.0;0;93;84;1;0;0;0;0;0;0;1;0;0;0;0;28511.37109375;10029.6201171875;0.0;1079.00549316406;512.0;79915;;;Calculated values ==>;1549725757.841;349.86;292.06;288.96000000000004;288.86;288.26000000000005;277.26000000000005;273.8482719121499;293.56;275.46000000000004;276.46000000000004;276.36;336.46000000000004;334.16;276.06;279.26000000000005;298.26000000000005;297.96000000000004;299.56;292.26000000000005;293.96000000000004;293.46000000000004;;324.36;275.26000000000005;241.05796691057077;261.27494424493943;273.8482719121499;294.16;5520000.0;3550000.0;3690000.0;1330000.0;3600000.0;2510000.0;5520000.0;0.0;0.014333333333333333;0.23666666666666666;0.024833333333333332;0.022000000000000002;0.022000000000000002;;10029.6201171875;0.0;1079.00549316406;28511.37109375;510176.1553413556;412889.33823237545;241192.23214632942;240857.49517095217;238880.49788242896;430477.46260093397;458728.7977386057;455674.77800923755;472820.39598721155;520686.74918505904;518336.1235158449;455186.0512748305;459055.0063224611;466377.8143668663;466704.2170870103;433949.4408518451;413633.1203958097;459280.5708841072;458590.48981361865;;214906.75144652807;471749.2581616372;201608.02761453151;241192.23214632942;273.80859382242255;1469272.264325146;543172.9809763817;94400.09655020418;0.0;0;75;86;0;0;0;0;2;34;32;625236888749.9225;229534100365.23383;437056829425.02985;60129.13092674709;6708.507225253124;291.20059320317375;4782.761668680364;1212073.7180715278;492093.71924774983;27990.575922714936;356640.59938029153;6.47349212551308;0.5125779709779998
2843;2019-02-09 16:23:37.861;768;192;157;157;153;44;204;25;41;32;630;609;37;73;252;246;264;194;210;208;202;24;559;357;369;135;362;257;559;-2.0;84.0;952.0;173.0;132.0;0;99;94;1;0;0;0;0;0;0;1;0;0;0;0;29433.701171875;10739.7958984375;0.0;1137.37084960938;515.0;79916;;;Calculated values ==>;1549725817.861;349.96000000000004;292.36;288.86;288.86;288.46000000000004;277.56;274.0616903277293;293.56;275.66;277.26000000000005;276.36;336.16;334.06;276.86;280.46000000000004;298.36;297.76000000000005;299.56;292.56;293.96000000000004;293.36;;324.66;275.56;241.49495122638035;262.0952818180154;274.0616903277293;294.16;5590000.0;3570000.0000000005;3690000.0;1350000.0;3620000.0000000005;2570000.0;5590000.0;0.0;0.014;0.15866666666666665;0.028833333333333332;0.022000000000000002;0.022000000000000002;;10739.7958984375;0.0;1137.37084960938;29433.701171875;509687.50977543276;411022.3319942386;240619.85336096145;240619.85336096145;239308.15640230628;430346.717906069;458728.7977386057;455659.7473725802;472558.57531478856;519885.18884552707;517729.6801628404;455166.8545106976;459548.81800229324;466221.12760670384;466159.22355335305;432246.14450388524;411817.33045329753;459280.5708841072;458452.03428527195;;216160.93158060662;471777.35084692197;202114.34795960778;240619.85336096145;274.014953564625;1469755.3008857402;543346.1171359458;94418.5725096557;0.0;0;75;86;0;0;0;0;2;34;32;625458362549.852;229614527165.20825;437209280224.9814;40229.20337352496;7775.283249917558;286.0033967082279;4792.307980334831;1212910.316296915;492214.4577344225;27995.387559307084;356720.418224757;4.469314873365289;0.3659049345891072
2844;2019-02-09 16:24:37.862;769;196;154;154;151;48;204;25;47;33;631;609;43;76;254;245;264;198;210;208;202;24;561;361;369;136;366;260;561;-1.0;79.0;885.0;112.0;132.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29759.904296875;11065.154296875;0.0;1147.205078125;517.0;79917;;;Calculated values ==>;1549725877.862;350.06000000000006;292.76000000000005;288.56;288.56;288.26000000000005;277.96000000000004;274.4858918419099;293.56;275.66;277.86;276.46000000000004;336.26000000000005;334.06;277.46000000000004;280.76000000000005;298.56;297.66;299.56;292.96000000000004;293.96000000000004;293.36;;324.86;275.56;241.71165711629368;262.5002047102346;274.4858918419099;294.16;5610000.0;3610000.0;3690000.0;1360000.0;3660000.0;2600000.0;5610000.0;0.0;0.013166666666666667;0.1475;0.018666666666666668;0.022000000000000002;0.022000000000000002;;11065.154296875;0.0;1147.205078125;29759.904296875;509636.4955596429;411733.9045326037;239569.68705950148;239569.68705950148;238598.71102741803;430081.6785162784;458728.7977386057;455901.90446988266;472525.0707617092;519739.6200131045;517476.8542094577;455407.7469629331;459439.0933683106;465907.1825204733;465451.58992337313;431748.7266283151;412510.3609889117;459280.5708841072;458452.03428527195;;216997.06728235667;471644.9034095714;203181.6866685621;239569.68705950148;274.4476389127051;1470248.5891520514;543527.8280824859;94437.61095966604;0.0;0;75;86;0;0;0;0;2;34;32;625679766239.5846;229695828520.11005;437364382809.794;37276.23212569478;5011.313379165506;253.30514758547815;4815.411638966951;1213556.2056899387;492321.014482119;27999.881872074733;356800.4838892266;3.8777324542508986;0.29847292449409596
2845;2019-02-09 16:25:37.852;768;195;151;151;147;50;204;25;52;33;633;610;48;78;255;244;264;197;210;208;202;25;557;362;369;138;367;271;556;-1.0;83.0;1165.0;140.0;132.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29676.00390625;10923.845703125;0.0;1209.80114746094;516.0;79918;;;Calculated values ==>;1549725937.852;349.96000000000004;292.66;288.26000000000005;288.26000000000005;287.86;278.16;274.5913991737795;293.56;275.66;278.36;276.46000000000004;336.46000000000004;334.16;277.96000000000004;280.96000000000004;298.66;297.56;299.56;292.86;293.96000000000004;293.36;;324.76000000000005;275.66;242.14157278889297;263.95629194202945;274.5913991737795;294.16;5570000.0;3620000.0000000005;3690000.0;1380000.0;3670000.0000000005;2710000.0;5560000.0;0.0;0.013833333333333333;0.19416666666666668;0.02333333333333333;0.022000000000000002;0.022000000000000002;;10923.845703125;0.0;1209.80114746094;29676.00390625;509862.6960431414;413465.294141843;238754.21689012248;238754.21689012248;237470.17873102773;430014.67791919125;458728.7977386057;454689.2023543824;472262.261994151;519032.8014053587;516649.225173274;454183.32541441807;457935.639530854;465894.2078454827;465175.32018785755;432738.6723156055;414196.90369202057;459280.5708841072;458452.03428527195;;216578.99785978085;471477.517547777;203457.2022636844;238754.21689012248;274.5588754590502;1470743.8058372836;543711.0392089039;94457.24940459595;0.0;0;75;86;0;0;0;0;2;34;32;625901129339.6198;229778014820.1231;437523656259.81934;48780.88001761053;6253.807356628826;256.49446595959165;4833.351982693289;1214273.22876748;492414.8748422645;28004.129494133264;356880.8768516927;4.955190682839825;0.3908509375318917
2846;2019-02-09 16:26:37.862;761;194;149;148;143;50;204;26;57;33;638;614;53;82;256;243;264;195;210;208;202;25;556;360;369;140;365;281;555;-1.0;84.0;1150.0;61.0;132.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29574.044921875;10840.8759765625;0.0;1247.37890625;513.0;79919;;;Calculated values ==>;1549725997.862;349.26;292.56;288.06;287.96000000000004;287.46000000000004;278.16;274.38016830617;293.56;275.76000000000005;278.86;276.46000000000004;336.96000000000004;334.56;278.46000000000004;281.36;298.76000000000005;297.46000000000004;299.56;292.66;293.96000000000004;293.36;;324.46000000000004;275.66;242.56692532238324;265.2429198363724;274.38016830617;294.16;5560000.0;3600000.0;3690000.0;1400000.0;3650000.0;2810000.0;5550000.0;0.0;0.014;0.19166666666666668;0.010166666666666666;0.022000000000000002;0.022000000000000002;;10840.8759765625;0.0;1247.37890625;29574.044921875;509081.57444963546;413506.49496626557;238140.2571943137;237819.52755278748;236234.50199747342;430148.3826014536;458728.7977386057;453626.9166139574;471998.58498376724;518718.80969980394;516215.1730957681;453110.0486498489;456814.3244247764;466312.6374550324;465335.1870322967;432983.14346411335;413873.7736063451;459280.5708841072;458452.03428527195;;215324.80838970217;471211.3733730803;202979.80697448595;238140.2571943137;274.36480912610097;1471237.6385358407;543892.4421183192;94477.72931779036;0.0;0;75;86;0;0;0;0;2;34;32;626122566239.5846;229861428720.10986;437689283859.793;48040.696014232024;2727.0209250523753;267.5311780087553;4846.859096001082;1215080.2097086948;492489.7275513059;28008.497102312365;356961.55872207327;4.622843227168328;0.3376267680875586
2847;2019-02-09 16:27:37.883;747;200;149;148;142;49;204;27;55;34;643;618;51;65;257;243;264;202;210;208;202;26;573;367;369;141;372;261;566;-2.0;86.0;1219.0;83.0;132.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;38142.34375;19624.208984375;0.0;1134.80639648438;509.0;79920;;;Calculated values ==>;1549726057.883;347.86;293.16;288.06;287.96000000000004;287.36;278.06;275.1157276137837;293.56;275.86;278.66;276.56;337.46000000000004;334.96000000000004;278.26000000000005;279.66;298.86;297.46000000000004;299.56;293.36;293.96000000000004;293.36;;324.06;275.76000000000005;242.77792619122317;262.63441904999945;275.1157276137837;294.16;5730000.0;3670000.0000000005;3690000.0;1410000.0;3720000.0000000005;2610000.0;5660000.0;0.0;0.014333333333333333;0.20316666666666666;0.013833333333333333;0.022000000000000002;0.022000000000000002;;19624.208984375;0.0;1134.80639648438;38142.34375;505805.8856375435;411135.22575476684;237808.63978744854;237491.92718546838;235615.99580775012;429675.2189834977;458728.7977386057;456722.2913988086;471964.88962738856;520889.9733527526;518319.36109776614;456230.09309013357;457946.1176024118;465434.8330941797;464311.4322414119;428653.41858560685;411929.359504971;459280.5708841072;458452.03428527195;;213652.59903751023;471176.58799080667;204791.23676920385;237808.63978744854;275.09645123905614;1471802.1392800456;544146.4066824374;94497.58780998999;0.0;0;75;87;0;0;0;0;2;34;32;626344043729.2468;229945758224.98123;437851940769.5449;51183.992598914694;3684.9973585655057;239.71151348911368;4854.154678952115;1215907.3715178845;492543.1797386412;28012.725604192914;357042.42879803135;2.8885212063193286;0.21614838408744266
2848;2019-02-09 16:28:37.843;745;197;147;146;137;49;204;28;43;34;635;613;40;55;258;240;264;198;210;208;203;27;559;363;369;142;368;255;553;-1.0;83.0;794.0;34.0;132.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;37656.515625;19270.9140625;0.0;1089.83215332031;501.0;79921;;;Calculated values ==>;1549726117.843;347.66;292.86;287.86;287.76000000000005;286.86;278.06;274.69669130483857;293.56;275.96000000000004;277.46000000000004;276.56;336.66;334.46000000000004;277.16;278.66;298.96000000000004;297.16;299.56;292.96000000000004;293.96000000000004;293.46000000000004;;323.26000000000005;275.86;242.98782864720522;261.82340779136865;274.69669130483857;294.16;5590000.0;3629999.9999999995;3690000.0;1420000.0;3679999.9999999995;2550000.0;5530000.0;0.0;0.013833333333333333;0.13233333333333333;0.005666666666666667;0.022000000000000002;0.022000000000000002;;19270.9140625;0.0;1089.83215332031;37656.515625;506817.5758949753;415378.45660230034;237560.14002881784;237241.20163114887;234424.01512401755;429947.3805835815;458728.7977386057;456235.3892323839;471832.65708311246;520562.39724024147;518308.2654178929;455868.2648029557;457695.4711337854;466143.89801963745;464503.06872351485;432246.14450388524;415724.3794036379;459280.5708841072;458590.48981361865;;210308.32490665457;471141.87126780767;203773.57894083587;237560.14002881784;274.685750177763;1472433.3753371313;544470.3166240172;94516.11410548042;0.0;0;75;87;0;0;0;0;2;34;32;626565296129.3876;230030601625.03522;438006637569.6433;33409.11289524819;1515.0869898528401;228.5510838867549;4862.667695265618;1216611.8441024201;492586.48488554807;28016.625191047988;357123.34833552147;1.9653218128695797;0.13496979147883262
2849;2019-02-09 16:29:37.874;752;190;148;147;136;44;204;30;4;35;617;600;10;51;257;241;264;192;210;208;203;28;555;359;369;135;364;249;549;-1.0;82.0;446.0;8.0;132.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38261.03515625;19220.546875;0.0;1883.9455566406198;495.0;79922;;;Calculated values ==>;1549726177.874;348.36;292.16;287.96000000000004;287.86;286.76000000000005;277.56;274.27422755570615;293.56;276.16;273.56;276.66;334.86;333.16;274.16;278.26000000000005;298.86;297.26000000000005;299.56;292.36;293.96000000000004;293.46000000000004;;322.66;275.96000000000004;241.49495122638035;260.9983114674233;274.27422755570615;294.16;5550000.0;3590000.0;3690000.0;1350000.0;3640000.0;2490000.0;5490000.0;0.0;0.013666666666666666;0.07433333333333333;0.0013333333333333333;0.022000000000000002;0.022000000000000002;;19220.546875;0.0;1883.9455566406198;38261.03515625;508050.330792913;414485.982530214;238003.16795453895;237681.45085644198;234223.00938080327;430214.79039162316;458728.7977386057;452443.9549494864;472851.2559263234;519218.47772046406;517481.5531998832;453187.85305182537;458176.05790412496;466586.1840761427;465219.0939126357;433226.4406064759;415191.4900061728;459280.5708841072;458590.48981361865;;207800.24178383037;472168.09959432366;202746.0431624149;238003.16795453895;274.26955878020794;1473066.3484623223;544791.244526354;94540.90839021862;0.0;0;75;87;0;0;0;0;2;35;32;626786810519.8943;230113744560.2254;438157915689.9894;18560.87810950565;359.2294085758783;246.47765820414273;4852.921080899754;1217045.1511214678;492602.11225887743;28020.585809170447;357204.3534065154;1.1381229060583569;0.06672589587460198
