;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2850;2019-02-09 16:30:37.864;760;187;150;149;137;40;204;28;-19;34;591;578;-11;45;255;242;264;189;210;208;202;28;553;357;369;127;362;240;548;0.0;79.0;565.0;0.0;132.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38325.90234375;19230.591796875;0.0;1858.1904296875;492.0;79923;;;Calculated values ==>;1549726237.864;349.16;291.86;288.16;288.06;286.86;277.16;274.0616903277293;293.56;275.96000000000004;271.26000000000005;276.56;332.26000000000005;330.96000000000004;272.06;277.66;298.66;297.36;299.56;292.06;293.96000000000004;293.36;;322.36;275.96000000000004;239.71726792356844;259.7329541166123;274.0616903277293;294.16;5530000.0;3570000.0000000005;3690000.0;1270000.0;3620000.0000000005;2400000.0;5480000.0;0.0;0.013166666666666667;0.09416666666666668;0.0;0.022000000000000002;0.022000000000000002;;19230.591796875;0.0;1858.1904296875;38325.90234375;509221.8520205175;413808.91226698237;238682.33703136048;238357.5562735323;234558.82658747348;430346.717906069;458728.7977386057;451172.3874977161;473793.5715148927;517324.03351327125;516001.52010964043;452158.9489623152;458893.3502293804;466611.5614006405;465639.66166502296;433709.57433928055;414529.21004869137;459280.5708841072;458452.03428527195;;206546.2383541025;473215.0499880337;202234.48292222194;238682.33703136048;274.0616903277293;1473704.466570844;545111.6172776447;94572.08765936522;0.0;0;75;87;0;0;0;0;2;35;32;627008173619.9294;230192331460.23788;438304591240.0127;23441.65268085904;0.0;252.54146315942415;4834.933339586053;1217395.113874595;492605.10533835297;28024.743608767025;357285.0720713456;1.3528105690081282;0.08167441121562444
2851;2019-02-09 16:31:37.854;768;183;150;149;137;37;204;25;-5;34;590;578;-4;44;254;243;264;185;210;208;202;26;531;353;369;123;358;251;531;173.0;85.0;186.0;56.0;132.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29340.876953125;10650.3642578125;0.0;1155.36853027344;490.0;79924;;;Calculated values ==>;1549726297.854;349.96000000000004;291.46000000000004;288.16;288.06;286.86;276.86;273.6339639331285;293.56;275.66;272.66;276.56;332.16;330.96000000000004;272.76000000000005;277.56;298.56;297.46000000000004;299.56;291.66;293.96000000000004;293.36;;322.16;275.76000000000005;238.79729159403252;261.27494424493943;273.6339639331285;294.16;5310000.0;3529999.9999999995;3690000.0;1230000.0;3579999.9999999995;2510000.0;5310000.0;0.028833333333333332;0.014166666666666666;0.031000000000000003;0.009333333333333334;0.022000000000000002;0.050833333333333335;;10650.3642578125;0.0;1155.36853027344;29340.876953125;512120.61830969;418908.6097195663;239239.2731919985;238907.26025224797;235032.5903909797;430607.02586249536;458728.7977386057;450965.4187052804;474308.54246566317;516288.25755914475;515057.69170608686;451091.3745968794;457011.0267116472;467051.5817240092;466345.2199131555;438749.18650938786;419520.81434546347;459280.5708841072;458452.03428527195;;205710.24989127388;473541.6726018376;201080.37628330154;217595.04642083595;273.5934898907996;1474268.2624167695;545360.5837434789;94597.19646520367;0.0;0;75;87;0;0;0;0;2;35;32;627229536719.9646;230267318960.24982;438451866690.03613;7746.436315081346;2542.972098973003;272.4019389889288;12243.563549775497;1217654.9712994788;492626.29324060876;28029.1174080309;357427.369158645;1.9317203186093972;0.07005804576436854
2852;2019-02-09 16:32:37.865;766;177;151;150;137;36;204;24;14;34;609;586;11;43;252;244;264;178;210;208;202;24;534;351;369;124;356;252;535;135.0;85.0;558.0;69.0;132.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29192.931640625;10712.6943359375;0.0;973.046997070312;494.0;79925;;;Calculated values ==>;1549726357.865;349.76;290.86;288.26000000000005;288.16;286.86;276.76000000000005;273.4187578820637;293.56;275.56;274.56;276.56;334.06;331.76000000000005;274.26000000000005;277.46000000000004;298.36;297.56;299.56;290.96000000000004;293.96000000000004;293.36;;322.56;275.56;239.02933182858504;261.41265627149306;273.4187578820637;294.16;5340000.0;3510000.0;3690000.0;1240000.0;3560000.0;2520000.0;5350000.0;0.022500000000000003;0.014166666666666666;0.093;0.0115;0.022000000000000002;0.044500000000000005;;10712.6943359375;0.0;973.046997070312;29192.931640625;511618.1684134134;415477.83837901097;239436.95801124105;239105.22117697727;234918.89644207363;430735.4089219946;458728.7977386057;453167.240523488;474180.10434583086;518149.93449942843;515792.66435715265;452794.0909881129;456726.9655403573;467077.56566689035;466759.817364949;438089.2278118614;415818.55199540226;459280.5708841072;458452.03428527195;;207382.2378540181;473219.95304642635;200569.84861107197;219785.04876396456;273.3846630515492;1474756.133581036;545538.641869523;94614.93651298656;0.0;0;75;87;0;0;0;0;2;35;32;627450977309.662;230341432545.14853;438602794354.82983;23491.557447854695;3135.476201006575;315.5012407331708;10620.68085569818;1217915.3356385268;492673.62231845106;28034.017499373967;357617.93945991463;3.2144486750866803;0.18541381563739323
2853;2019-02-09 16:33:37.865;758;178;153;152;140;37;204;22;30;34;626;594;24;43;251;245;264;180;210;208;202;22;544;350;369;126;355;249;544;-2.0;86.0;173.0;75.0;132.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29210.875;10924.171875;0.0;875.18212890625;496.0;79926;;;Calculated values ==>;1549726417.865;348.96000000000004;290.96000000000004;288.46000000000004;288.36;287.16;276.86;273.3108153835814;293.56;275.36;276.16;276.56;335.76000000000005;332.56;275.56;277.46000000000004;298.26000000000005;297.66;299.56;291.16;293.96000000000004;293.36;;322.76000000000005;275.36;239.4893008659735;260.9983114674233;273.3108153835814;294.16;5440000.0;3500000.0;3690000.0;1260000.0;3550000.0;2490000.0;5440000.0;0.0;0.014333333333333333;0.028833333333333332;0.0125;0.022000000000000002;0.022000000000000002;;10924.171875;0.0;875.18212890625;29210.875;509766.19287396385;412128.71280242736;239798.27028288378;239467.52982584352;235605.6685923078;430799.1582183253;458728.7977386057;455640.8797640685;473922.61981710925;520137.0209979821;516867.90213866025;454909.11700839887;457214.88426619134;467090.7383467643;467030.3681613109;435829.42011273914;412888.4785298496;459280.5708841072;458452.03428527195;;208218.24852204052;472766.8058740305;200043.27095102286;239798.27028288378;273.17344732534224;1475242.831969708;545718.9490879475;94630.3384223697;0.0;0;75;87;0;0;0;0;2;35;32;627672377309.662;230416432545.14853;438753094354.82983;7369.731054109483;3409.044186537596;328.82016268808326;4810.38280805254;1218172.5130427098;492728.15998834727;28039.386844402477;357746.53165711253;1.3490550589564443;0.09071819575267717
2854;2019-02-09 16:34:37.845;752;184;155;153;143;39;204;22;42;34;631;598;35;44;250;246;264;186;210;208;202;20;549;351;369;129;356;243;550;282.0;84.0;484.0;162.0;132.0;0;50;90;1;0;0;0;0;0;0;1;0;0;0;0;28616.1640625;10448.16015625;0.0;829.2908325195309;500.0;79927;;;Calculated values ==>;1549726477.845;348.36;291.56;288.66;288.46000000000004;287.46000000000004;277.06;273.4187578820637;293.56;275.36;277.36;276.56;336.26000000000005;332.96000000000004;276.66;277.56;298.16;297.76000000000005;299.56;291.76000000000005;293.96000000000004;293.36;;323.16;275.16;240.16925963744896;260.1585393101385;273.4187578820637;294.16;5490000.0;3510000.0;3690000.0;1290000.0;3560000.0;2430000.0;5500000.0;0.047;0.014;0.08066666666666666;0.027000000000000003;0.022000000000000002;0.069;;10448.16015625;0.0;829.2908325195309;28616.1640625;508583.37974862044;411831.94049012626;240259.81939828157;239599.15917835472;236378.2633185651;430735.4089219946;458728.7977386057;458061.18813016545;473534.8580475586;521139.31174704246;517783.2322817646;457226.7928333852;458298.8459727587;466819.69984961615;467016.45501159295;434662.41200529016;412601.8314242595;459280.5708841072;458452.03428527195;;209890.3038832737;472180.05118753103;200420.28421323933;213122.7447070209;273.3259675456578;1475724.5633313847;545896.9924873422;94644.53762907232;0.0;0;75;87;0;0;0;0;2;35;32;627893703509.7324;230492907045.17285;438900645154.8768;20783.032915965374;7337.513708305877;308.84812813442886;16927.720980899325;1218407.0412070795;492817.6847859497;28044.69897552688;357927.6221384564;4.021929758637228;0.22813386504297503
2855;2019-02-09 16:35:37.886;753;187;155;154;146;41;204;24;49;33;627;597;44;53;252;245;264;188;210;208;202;22;547;354;369;132;359;245;548;-2.0;78.0;563.0;98.0;132.0;0;55;66;1;0;0;0;0;0;0;1;0;0;0;0;27290.0703125;8981.849609375;0.0;863.9185180664059;506.0;79928;;;Calculated values ==>;1549726537.886;348.46000000000004;291.86;288.66;288.56;287.76000000000005;277.26000000000005;273.7412296467126;293.56;275.56;278.06;276.46000000000004;335.86;332.86;277.56;278.46000000000004;298.36;297.66;299.56;291.96000000000004;293.96000000000004;293.36;;323.76000000000005;275.36;240.83765695389522;260.44013211722256;273.7412296467126;294.16;5470000.0;3540000.0;3690000.0;1320000.0;3590000.0;2450000.0;5480000.0;0.0;0.013000000000000001;0.09383333333333334;0.01633333333333333;0.022000000000000002;0.022000000000000002;;8981.849609375;0.0;863.9185180664059;27290.0703125;508884.38134744484;413808.91226698237;240327.48659251104;239995.52798232224;237391.22603931275;430542.39183029096;458728.7977386057;458574.65660136164;473048.1168422736;520568.53396251996;517512.74723437073;457979.2212488642;459049.5477933652;466650.54303335864;466460.0446877315;435132.34076873586;414171.1577566021;459280.5708841072;458452.03428527195;;212398.47392691602;471978.8095216074;201288.41281143943;240327.48659251104;273.6792949398898;1476190.7669719297;546059.0198782018;94658.65734885444;0.0;0;75;87;0;0;0;0;2;35;32;628115254799.3242;230571260550.02847;439047145194.6068;24142.025875621035;4421.27647959941;272.49537915773885;4798.7400492407405;1218781.6725195707;492915.741663779;28049.54681517369;358108.7997001657;3.416141569480516;0.25737365555928016
2856;2019-02-09 16:36:37.876;754;188;154;154;149;44;204;25;55;34;621;594;50;66;252;244;264;190;210;208;202;24;550;357;369;133;362;248;551;-1.0;86.0;808.0;193.0;132.0;0;61;61;1;0;0;0;0;0;0;1;0;0;0;0;27084.509765625;8688.5302734375;0.0;904.3877563476559;511.0;79929;;;Calculated values ==>;1549726597.876;348.56000000000006;291.96000000000004;288.56;288.56;288.06;277.56;274.0616903277293;293.56;275.66;278.66;276.56;335.26000000000005;332.56;278.16;279.76000000000005;298.36;297.56;299.56;292.16;293.96000000000004;293.36;;324.26000000000005;275.56;241.05796691057077;260.85938512811435;274.0616903277293;294.16;5500000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2480000.0;5510000.0;0.0;0.014333333333333333;0.13466666666666666;0.03216666666666666;0.022000000000000002;0.022000000000000002;;8688.5302734375;0.0;904.3877563476559;27084.509765625;508742.773957041;412934.04071806197;239895.54030566243;239895.54030566243;238263.81101797207;430346.717906069;458728.7977386057;458813.14069848234;473014.93639070686;519709.6726370836;516952.70068507345;458216.10183566535;460119.52923466434;466221.12760670384;465899.65062480443;434425.84563926497;413676.3280692049;459280.5708841072;458452.03428527195;;214488.6975840042;472041.5853210863;202046.81383487253;239895.54030566243;273.9886644472215;1476643.8129524027;546206.248501721;94673.39077849596;0.0;0;75;87;0;0;0;0;2;35;32;628336617899.3594;230650747300.0411;439195020544.6303;34577.865350966116;8684.831816139875;297.40975183752806;4808.24286755141;1219270.9233911321;493024.94102999935;28054.295233064502;358188.8445481199;5.042089345110164;0.4239297644267514
2857;2019-02-09 16:37:37.857;756;190;153;153;150;46;204;26;60;34;617;592;55;77;253;244;264;192;210;208;202;25;552;358;369;134;363;253;553;-2.0;108.0;839.0;233.0;132.0;0;67;64;1;0;0;0;0;0;0;1;0;0;0;0;27268.45703125;8872.1513671875;0.0;949.3876342773441;515.0;79930;;;Calculated values ==>;1549726657.857;348.76;292.16;288.46000000000004;288.46000000000004;288.16;277.76000000000005;274.1680685717883;293.56;275.76000000000005;279.16;276.56;334.86;332.36;278.66;280.86;298.46000000000004;297.56;299.56;292.36;293.96000000000004;293.36;;324.66;275.66;241.2770596917726;261.54996906429363;274.1680685717883;294.16;5520000.0;3579999.9999999995;3690000.0;1340000.0;3629999.9999999995;2530000.0;5530000.0;0.0;0.018000000000000002;0.13983333333333334;0.03883333333333334;0.022000000000000002;0.022000000000000002;;8872.1513671875;0.0;949.3876342773441;27268.45703125;508813.9030068528;412845.1473663945;239501.15808817602;239501.15808817602;238524.6311786081;430280.9020939914;458728.7977386057;458618.4759770321;472884.4304738556;518885.3321437601;516322.917801983;458016.71492476354;460648.95203399897;466207.9483817794;465755.3386178344;433949.4408518451;413590.4106133878;459280.5708841072;458452.03428527195;;216160.93158060662;472007.13841251616;202305.74281997434;239501.15808817602;274.093971375817;1477096.6109123332;546352.5411751564;94688.83401489152;0.0;0;75;87;0;0;0;0;2;35;32;628557947790.0421;230730821935.2881;439345272950.09375;35841.06385312857;10473.404195510373;366.4625442922307;4816.919276336111;1219857.5619752458;493184.54244079924;28059.82575033075;358269.0288331662;5.243358486036312;0.45512576301322044
2858;2019-02-09 16:38:37.857;757;192;151;151;149;48;204;26;63;34;617;592;58;85;255;243;264;195;210;208;202;26;559;360;369;135;365;257;559;-2.0;86.0;928.0;170.0;132.0;0;71;73;1;0;0;0;0;0;0;1;0;0;0;0;27994.150390625;9485.1416015625;0.0;990.6766967773441;518.0;79931;;;Calculated values ==>;1549726717.857;348.86;292.36;288.26000000000005;288.26000000000005;288.06;277.96000000000004;274.38016830617;293.56;275.76000000000005;279.46000000000004;276.56;334.86;332.36;278.96000000000004;281.66;298.66;297.46000000000004;299.56;292.66;293.96000000000004;293.36;;324.96000000000004;275.76000000000005;241.49495122638035;262.0952818180154;274.38016830617;294.16;5590000.0;3600000.0;3690000.0;1350000.0;3650000.0;2570000.0;5590000.0;0.0;0.014333333333333333;0.15466666666666665;0.028333333333333332;0.022000000000000002;0.022000000000000002;;9485.1416015625;0.0;990.6766967773441;27994.150390625;508318.20149280434;411022.3319942386;238660.6055534475;238660.6055534475;238018.30916474565;430148.3826014536;458728.7977386057;458343.34167825495;472753.7123474745;518551.3123725429;515981.6240522748;457737.34308384603;460984.43124263274;466181.95831478277;465335.1870322967;432246.14450388524;412206.6801068195;459280.5708841072;458452.03428527195;;217415.1398638553;471972.7596631712;202898.54754937932;238660.6055534475;274.3333216917046;1477557.1326408489;546505.5186165626;94705.00121765031;0.0;0;75;87;0;0;0;0;2;35;32;628779347790.0421;230811521935.2881;439498272950.09375;39508.79482526609;7623.769343224102;287.23232302460906;4835.411432100138;1220485.4774642324;493335.3522202887;28065.27320755839;358349.46492240316;4.988174330199684;0.40701696871122395
2859;2019-02-09 16:39:37.867;758;195;149;149;145;50;204;26;66;34;620;594;60;85;255;243;264;197;210;208;202;26;559;361;369;135;366;260;559;155.0;84.0;743.0;219.0;132.0;0;75;83;1;0;0;0;0;0;0;1;0;0;0;0;28554.84765625;10095.1728515625;0.0;1020.04150390625;519.0;79932;;;Calculated values ==>;1549726777.867;348.96000000000004;292.66;288.06;288.06;287.66;278.16;274.4858918419099;293.56;275.76000000000005;279.76000000000005;276.56;335.16;332.56;279.16;281.66;298.66;297.46000000000004;299.56;292.86;293.96000000000004;293.36;;325.06;275.76000000000005;241.49495122638035;262.5002047102346;274.4858918419099;294.16;5590000.0;3610000.0;3690000.0;1350000.0;3660000.0;2600000.0;5590000.0;0.025833333333333333;0.014;0.12383333333333332;0.0365;0.022000000000000002;0.04783333333333334;;10095.1728515625;0.0;1020.04150390625;28554.84765625;508442.9280601071;412206.6801068195;238018.30916474565;238018.30916474565;236748.72018400344;430081.6785162784;458728.7977386057;458228.03325103875;472753.7123474745;518608.82064118277;515931.29039629915;457497.12217809167;460521.75456632016;466038.2188692544;465189.78860520123;432246.14450388524;412970.1895532152;459280.5708841072;458452.03428527195;;217833.21561994078;471972.7596631712;203127.44776965678;219174.81259248508;274.4266443386584;1478028.4528314397;546668.7150985273;94721.75999531751;0.0;0;75;87;0;0;0;0;2;35;32;629000784690.007;230892535435.2752;439653398800.0691;31589.955835444467;9812.853884113276;269.8633693093802;11445.427104304974;1221078.0658012421;493480.68163135904;28069.916445404455;358485.16118912736;4.778864221096886;0.3526127387379432
2860;2019-02-09 16:40:37.878;758;194;147;147;141;50;204;26;68;34;624;597;60;81;256;243;264;196;210;208;202;26;556;361;369;135;366;263;556;-2.0;83.0;692.0;155.0;132.0;0;79;98;1;0;0;0;0;0;0;1;0;0;0;0;29427.220703125;10925.642578125;0.0;1055.71923828125;517.0;79933;;;Calculated values ==>;1549726837.878;348.96000000000004;292.56;287.86;287.86;287.26000000000005;278.16;274.4858918419099;293.56;275.76000000000005;279.96000000000004;276.56;335.56;332.86;279.16;281.26000000000005;298.76000000000005;297.46000000000004;299.56;292.76000000000005;293.96000000000004;293.36;;324.86;275.76000000000005;241.49495122638035;262.9017227912062;274.4858918419099;294.16;5560000.0;3610000.0;3690000.0;1350000.0;3660000.0;2630000.0;5560000.0;0.0;0.013833333333333333;0.11533333333333333;0.025833333333333333;0.022000000000000002;0.022000000000000002;;10925.642578125;0.0;1055.71923828125;29427.220703125;508708.584886756;413092.82235656865;237470.17873102773;237470.17873102773;235580.95070276302;430081.6785162784;458728.7977386057;457991.3500410911;472753.7123474745;518770.07133774745;515984.596131298;457010.69313776627;459572.4436253997;466169.14798624744;465189.78860520123;432983.14346411335;413833.26548452856;459280.5708841072;458452.03428527195;;216997.06728235667;471972.7596631712;203137.64861890473;237470.17873102773;274.4305934158361;1478511.7253174896;546843.9206753365;94739.0611727799;0.0;0;75;87;0;0;0;0;2;35;32;629222225279.7043;230973550285.1645;439810327564.8546;29393.126897358827;6944.907035310218;264.9066453842563;4861.6008221933735;1221586.3513252528;493620.35524096474;28074.373679197222;358621.078001844;3.460753630148176;0.2811927180042942
2861;2019-02-09 16:41:37.868;757;193;147;146;139;48;204;27;70;34;630;602;63;81;256;243;264;195;210;208;202;27;556;359;369;135;364;271;556;-1.0;85.0;1140.0;201.0;132.0;0;81;98;1;0;0;0;0;0;0;1;0;0;0;0;29378.48828125;10908.75390625;0.0;1110.39929199219;515.0;79934;;;Calculated values ==>;1549726897.868;348.86;292.46000000000004;287.86;287.76000000000005;287.06;277.96000000000004;274.27422755570615;293.56;275.86;280.16;276.56;336.16;333.36;279.46000000000004;281.26000000000005;298.76000000000005;297.46000000000004;299.56;292.66;293.96000000000004;293.36;;324.66;275.86;241.49495122638035;263.95629194202945;274.27422755570615;294.16;5560000.0;3590000.0;3690000.0;1350000.0;3640000.0;2710000.0;5560000.0;0.0;0.014166666666666666;0.19;0.033499999999999995;0.022000000000000002;0.022000000000000002;;10908.75390625;0.0;1110.39929199219;29378.48828125;508584.1581041413;412715.6717894541;237470.17873102773;237152.33093866782;234960.35179438625;430214.79039162316;458728.7977386057;456944.1368567838;472753.7123474745;518722.2234927504;515818.7709460084;456071.28476509376;458305.8445173434;466455.85816738626;465480.30547409743;432983.14346411335;413465.294141843;459280.5708841072;458452.03428527195;;216160.93158060662;472070.4381999017;202655.6664661942;237470.17873102773;274.23449564188496;1479001.6912178413;547025.8436538512;94757.10915203708;0.0;0;75;87;0;0;0;0;2;35;32;629443588379.7395;231054536785.17737;439970500864.88007;48314.809374212025;9025.3948530792;276.50286539883024;4861.6008221933735;1222233.8095332629;493753.41890908097;28078.884673163477;358702.09117778006;5.198228767399431;0.4310425932258005
2862;2019-02-09 16:42:37.878;752;191;146;145;138;47;204;27;71;35;640;609;65;83;255;244;264;193;210;208;202;27;551;359;369;135;365;276;551;-1.0;82.0;1123.0;246.0;132.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29322.23828125;10796.599609375;0.0;1147.88220214844;511.0;79935;;;Calculated values ==>;1549726957.878;348.36;292.26000000000005;287.76000000000005;287.66;286.96000000000004;277.86;274.27422755570615;293.56;275.86;280.26000000000005;276.66;337.16;334.06;279.66;281.46000000000004;298.66;297.56;299.56;292.46000000000004;293.96000000000004;293.36;;324.26000000000005;275.86;241.49495122638035;264.60387354146746;274.27422755570615;294.16;5510000.0;3590000.0;3690000.0;1350000.0;3650000.0;2760000.0;5510000.0;0.0;0.013666666666666666;0.18716666666666668;0.041;0.022000000000000002;0.022000000000000002;;10796.599609375;0.0;1147.88220214844;29322.23828125;508405.92426024063;414040.76927589084;237300.92232519292;236982.50092614195;234786.8531886823;430214.79039162316;458728.7977386057;456249.7568715341;472851.2559263234;519342.7974982267;516119.80393147154;455493.35596084286;457751.13987948035;466181.95831478277;465610.7510579218;434188.19322130346;414757.0629070427;459280.5708841072;458452.03428527195;;214488.6975840042;472070.4381999017;202617.77351832984;237300.92232519292;274.21978827947765;1479490.9454679047;547206.7517461103;94775.93130098734;0.0;0;75;87;0;0;0;0;2;35;32;629665025279.7043;231135550285.1645;440134628214.854;47471.45288427473;11047.559251944447;265.55878096156397;4865.324463121739;1223032.1614217653;493920.72140569915;28083.402606412492;358783.1623980966;5.328811779753915;0.4572937248241717
2863;2019-02-09 16:43:37.959;742;190;147;146;138;45;204;27;70;35;650;618;64;81;255;245;264;192;210;208;202;27;577;359;369;135;364;262;570;-2.0;84.0;1170.0;249.0;132.0;0;84;1;1;1;0;0;0;0;0;1;0;0;0;0;38119.37890625;19743.43359375;0.0;1081.7978515625;509.0;79936;;;Calculated values ==>;1549727017.959;347.36;292.16;287.86;287.76000000000005;286.96000000000004;277.66;274.27422755570615;293.56;275.86;280.16;276.66;338.16;334.96000000000004;279.56;281.26000000000005;298.66;297.66;299.56;292.36;293.96000000000004;293.36;;324.06;275.86;241.49495122638035;262.7682575881327;274.27422755570615;294.16;5770000.0;3590000.0;3690000.0;1350000.0;3640000.0;2620000.0;5700000.0;0.0;0.014;0.19499999999999998;0.0415;0.022000000000000002;0.022000000000000002;;19743.43359375;0.0;1081.7978515625;38119.37890625;504806.6885066694;251986.4835433133;237061.4349738226;236748.43304263309;234283.44459506506;430214.79039162316;458728.7977386057;458395.2689380471;472851.2559263234;521527.17925187276;518235.5701400811;457663.1597208959;459729.12073183834;466325.4276100551;465741.0905809244;427575.52644561644;252780.39870376242;459280.5708841072;458452.03428527195;;213652.59903751023;472070.4381999017;202621.06663240804;237061.4349738226;274.22106657785906;1480053.7176635002;547461.5955985568;94794.53705202996;0.0;0;76;87;0;0;0;0;2;35;32;629886724170.0352;231216659635.28552;440296246105.09515;49875.969449599615;11182.148920050988;2447.1317883859565;4870.593184851887;1223844.4851009275;494106.2190582928;28106.038878959735;358864.4045743578;3.283317331787878;0.27226456496825585
2864;2019-02-09 16:44:37.889;736;199;147;146;138;45;204;28;63;35;651;620;56;64;256;244;264;201;210;208;202;28;564;363;369;134;368;251;558;-2.0;81.0;1486.0;230.0;132.0;0;84;1;1;1;0;0;0;0;0;1;0;0;0;0;37583.87890625;19435.703125;0.0;1029.87658691406;504.0;79937;;;Calculated values ==>;1549727077.889;346.76;293.06;287.86;287.76000000000005;286.96000000000004;277.66;274.69669130483857;293.56;275.96000000000004;279.46000000000004;276.66;338.26;335.16;278.76000000000005;279.56;298.76000000000005;297.56;299.56;293.26000000000005;293.96000000000004;293.36;;323.56;275.96000000000004;241.2770596917726;261.27494424493943;274.69669130483857;294.16;5640000.0;3629999.9999999995;3690000.0;1340000.0;3679999.9999999995;2510000.0;5580000.0;0.0;0.013500000000000002;0.24766666666666665;0.03833333333333333;0.022000000000000002;0.022000000000000002;;19435.703125;0.0;1029.87658691406;37583.87890625;505231.9940627102;414118.72544131405;237410.68173634965;237093.550372919;234598.16242429;429947.3805835815;458728.7977386057;459293.87370414095;472981.82504853373;522523.33256532333;519358.69247049437;458456.393904279;459413.1853069431;465881.35710542713;465029.61547741666;430993.13069382077;414836.19431195915;459280.5708841072;458452.03428527195;;211562.405474017;472299.7188790419;203710.5200553605;237410.68173634965;274.6614197898206;1480683.8421395707;547787.7074953386;94812.11380879876;0.0;0;76;87;0;0;0;0;2;35;32;630107865869.4017;231297265485.05463;440449966554.65485;63299.47725368128;10295.919288241119;218.11864115513197;4862.909756076291;1224786.5135039135;494284.99414496444;28128.223386985414;358945.42246735486;3.8443291637300776;0.32009401752623523
2865;2019-02-09 16:45:37.880;747;192;147;146;136;43;204;29;38;35;642;616;35;57;257;244;264;194;210;208;202;29;555;360;369;133;365;243;550;-1.0;87.0;983.0;123.0;132.0;0;81;1;1;1;0;0;0;0;0;1;0;0;0;0;37464.0390625;19207.826171875;0.0;973.5737915039059;497.0;79938;;;Calculated values ==>;1549727137.88;347.86;292.36;287.86;287.76000000000005;286.76000000000005;277.46000000000004;274.38016830617;293.56;276.06;276.96000000000004;276.66;337.36;334.76000000000005;276.66;278.86;298.86;297.56;299.56;292.56;293.96000000000004;293.36;;322.86;276.06;241.05796691057077;260.1585393101385;274.38016830617;294.16;5550000.0;3600000.0;3690000.0;1330000.0;3650000.0;2430000.0;5500000.0;0.0;0.0145;0.16383333333333333;0.0205;0.022000000000000002;0.022000000000000002;;19207.826171875;0.0;973.5737915039059;37464.0390625;507426.7305204716;414798.6417306446;237650.97525894185;237330.92658080193;234196.27703581506;430148.3826014536;458728.7977386057;457584.88980829704;473112.1826642056;522256.16174097714;519614.88736908184;457226.7928333852;459835.8913763038;466443.21093673893;465465.8864643596;433226.4406064759;415497.79424610164;459280.5708841072;458452.03428527195;;208636.25808486674;472528.46462518856;202954.5438764686;237650.97525894185;274.3550216614038;1481309.1476479087;548109.6886026761;94828.80672435477;0.0;0;76;87;0;0;0;0;2;35;32;630329232660.0492;231377353470.28888;440598144325.08826;41716.93834183122;5526.265375348759;257.0653722254272;4857.623298579263;1225661.5190325826;494416.82590648247;28132.182659795148;359026.41475904756;2.5943637449826626;0.20187444076025515
2866;2019-02-09 16:46:37.860;761;187;148;147;135;41;204;29;18;36;629;608;16;46;255;245;264;189;210;208;202;28;533;356;369;132;361;249;533;-2.0;108.0;565.0;0.0;132.0;0;77;98;1;0;0;0;0;0;0;1;0;0;0;0;29013.962890625;10582.7216796875;0.0;988.7955932617191;492.0;79939;;;Calculated values ==>;1549727197.86;349.26;291.86;287.96000000000004;287.86;286.66;277.26000000000005;273.955091788801;293.56;276.06;274.96000000000004;276.76000000000005;336.06;333.96000000000004;274.76000000000005;277.76000000000005;298.66;297.66;299.56;292.06;293.96000000000004;293.36;;322.36;275.96000000000004;240.83765695389522;260.9983114674233;273.955091788801;294.16;5330000.0;3560000.0;3690000.0;1320000.0;3610000.0;2490000.0;5330000.0;0.0;0.018000000000000002;0.09416666666666668;0.0;0.022000000000000002;0.022000000000000002;;10582.7216796875;0.0;988.7955932617191;29013.962890625;511094.99253817234;419437.2636810146;238511.25791599273;238183.0858937692;234348.97825609855;430412.23801567365;458728.7977386057;454173.85357743653;473339.41292369686;520443.05349744426;518299.2462748992;453927.967697315;457575.97053618653;466754.22869122244;466173.27820480464;438310.0982349395;420041.824545227;459280.5708841072;458452.03428527195;;206546.2383541025;472562.30901117553;201972.2588119733;238511.25791599273;273.955091788801;1481862.9463343762;548357.8604156765;94845.1543514753;0.0;0;76;87;0;0;0;0;2;35;32;630550558859.2399;231456826969.99826;440745695124.54865;23748.983507081124;0.0;328.8289264148253;4838.697080124143;1226206.8865295462;494462.86276703817;28137.063484781804;359107.19049435144;2.4989384565167034;0.15088666052279406
2867;2019-02-09 16:47:37.870;767;177;149;148;135;38;204;26;27;36;623;602;23;54;253;246;264;179;210;208;202;25;533;352;369;131;357;257;533;161.0;83.0;475.0;44.0;132.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;29012.720703125;10533.71484375;0.0;1005.65447998047;494.0;79940;;;Calculated values ==>;1549727257.87;349.86;290.86;288.06;287.96000000000004;286.66;276.96000000000004;273.5264737036516;293.56;275.76000000000005;275.86;276.76000000000005;335.46000000000004;333.36;275.46000000000004;278.56;298.46000000000004;297.76000000000005;299.56;291.06;293.96000000000004;293.36;;322.56;275.66;240.61611355647437;262.0952818180154;273.5264737036516;294.16;5330000.0;3520000.0000000005;3690000.0;1310000.0;3570000.0000000005;2570000.0;5330000.0;0.026833333333333334;0.013833333333333333;0.07916666666666666;0.007333333333333333;0.022000000000000002;0.04883333333333334;;10533.71484375;0.0;1005.65447998047;29012.720703125;511826.4433442103;416250.8784684541;238840.8882923085;238511.25791599273;234348.97825609855;430671.36484660726;458728.7977386057;453927.4872014058;473469.2039465459;519167.140353073;517010.2429462768;453428.7892370219;457250.92665609595;467064.51337570406;466874.24836804555;438310.0982349395;416912.1739174319;459280.5708841072;458452.03428527195;;207382.2378540181;472402.05409754877;200851.4217675402;217966.1302360365;273.4994329278551;1482346.58262353;548533.8600483945;94861.77753881922;0.0;0;76;87;0;0;0;0;2;35;32;630771995759.2047;231535740119.98572;440897520424.52454;20035.18851351436;1991.371303753396;296.00461972552176;11743.728314404332;1226571.8154410098;494479.46029369364;28142.271298823183;359245.4004037636;2.9521797765273874;0.14612409158102513
2868;2019-02-09 16:48:37.861;761;178;151;150;138;38;204;23;42;35;627;603;36;62;251;247;264;179;210;208;202;23;543;350;369;131;355;260;543;227.0;109.0;733.0;108.0;132.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;29149.109375;10752.5302734375;0.0;990.5767211914059;497.0;79941;;;Calculated values ==>;1549727317.861;349.26;290.96000000000004;288.26000000000005;288.16;286.96000000000004;276.96000000000004;273.3108153835814;293.56;275.46000000000004;277.36;276.66;335.86;333.46000000000004;276.76000000000005;279.36;298.26000000000005;297.86;299.56;291.06;293.96000000000004;293.36;;322.86;275.46000000000004;240.61611355647437;262.5002047102346;273.3108153835814;294.16;5430000.0;3500000.0;3690000.0;1310000.0;3550000.0;2600000.0;5430000.0;0.03783333333333334;0.018166666666666668;0.12216666666666667;0.018000000000000002;0.022000000000000002;0.059833333333333336;;10752.5302734375;0.0;990.5767211914059;29149.109375;510223.1392269442;412561.4825829053;239170.98500803552;238842.73678366537;235007.35144040547;430799.1582183253;458728.7977386057;455283.95530262263;473372.2673856561;519328.55212950247;516858.9079129881;454539.0427855664;457741.12423952157;467090.7383467643;467286.333210204;436059.74670653796;412938.0032251868;459280.5708841072;458452.03428527195;;208636.25808486674;472207.82270811964;200275.05862544244;214576.6248719669;273.2645723727533;1482831.1918399776;548711.2188170835;94878.41030358864;0.0;0;76;87;0;0;0;0;2;35;32;630993362549.8522;231614328330.21558;441052597159.97815;31153.586877395515;4894.78975348819;420.0450065778798;14591.87866322942;1226998.3245845458;494536.83636163716;28148.237483997797;359464.830876377;4.348108241204402;0.25470963558284027
2869;2019-02-09 16:49:37.851;752;184;153;152;141;39;204;22;49;34;634;606;45;66;250;247;264;186;210;208;202;21;552;351;369;131;356;261;552;332.0;83.0;1250.0;73.0;132.0;0;64;99;1;0;0;0;0;0;0;1;0;0;0;0;29385.7421875;10882.349609375;0.0;985.833129882812;501.0;79942;;;Calculated values ==>;1549727377.851;348.36;291.56;288.46000000000004;288.36;287.26000000000005;277.06;273.4187578820637;293.56;275.36;278.06;276.56;336.56;333.76000000000005;277.66;279.76000000000005;298.16;297.86;299.56;291.76000000000005;293.96000000000004;293.36;;323.26000000000005;275.26000000000005;240.61611355647437;262.63441904999945;273.4187578820637;294.16;5520000.0;3510000.0;3690000.0;1310000.0;3560000.0;2610000.0;5520000.0;0.05533333333333333;0.013833333333333333;0.20833333333333334;0.012166666666666666;0.022000000000000002;0.07733333333333334;;10882.349609375;0.0;985.833129882812;29385.7421875;508317.1113170665;250578.01095715494;239533.71215817897;239206.40581346143;235692.7548229053;430735.4089219946;458728.7977386057;455983.40564438805;473275.31562819314;519965.2245270433;517083.3191675786;455488.8326064018;458067.99001765647;466819.69984961615;467144.6279239212;433949.4408518451;411737.20685016055;459280.5708841072;458452.03428527195;;210308.32490665457;472013.52702826465;200601.1355130677;211676.7823172804;273.3969344246419;1483318.9009713377;548891.479434358;94894.87764066986;0.0;0;76;87;0;0;0;0;2;35;32;631214725649.8873;231692915230.22806;441208871110.003;53204.63961069174;3302.184096768229;307.2692370233026;19083.952818858015;1227701.1926411882;494605.13309238094;28154.2974258701;359745.41603345086;6.395085703583264;0.36564394942699785
2870;2019-02-09 16:50:37.872;746;189;155;154;146;41;204;23;53;33;639;609;50;70;251;247;264;191;210;208;202;21;556;354;369;132;359;263;556;-1.0;82.0;1394.0;207.0;132.0;0;63;98;1;0;0;0;0;0;0;1;0;0;0;0;29430.4453125;10966.7890625;0.0;978.506713867188;505.0;79943;;;Calculated values ==>;1549727437.872;347.76;292.06;288.66;288.56;287.76000000000005;277.26000000000005;273.7412296467126;293.56;275.46000000000004;278.46000000000004;276.46000000000004;337.06;334.06;278.16;280.16;298.26000000000005;297.86;299.56;292.26000000000005;293.96000000000004;293.36;;323.66;275.26000000000005;240.83765695389522;262.9017227912062;273.7412296467126;294.16;5560000.0;3540000.0;3690000.0;1320000.0;3590000.0;2630000.0;5560000.0;0.0;0.013666666666666666;0.23233333333333334;0.034499999999999996;0.022000000000000002;0.022000000000000002;;10966.7890625;0.0;978.506713867188;29430.4453125;507212.21003991005;411156.2656500391;240059.67428768805;239731.2101304681;237152.33093866782;430542.39183029096;458728.7977386057;456147.5771645451;473048.1168422736;520314.40760568157;517223.52011882706;455776.1826095372;458235.5827716876;466520.93082736776;466717.9372126814;432983.14346411335;411946.55931517074;459280.5708841072;458452.03428527195;;211980.4382156667;471881.50233233685;201296.1120618576;240059.67428768805;273.68230422878025;1483809.2074136366;549073.6193163336;94911.25286866735;0.0;0;76;87;0;0;0;0;2;35;32;631436203139.5496;231771842845.10767;441366126129.7631;59210.49039219106;9335.195964331533;287.4999833688823;4804.631919946846;1228638.3132672452;494710.4814517546;28159.25557077603;359944.55724767596;6.164587268364242;0.5083874902311952
2871;2019-02-09 16:51:37.862;744;193;153;153;148;44;204;25;56;33;642;612;53;74;252;247;264;195;210;208;202;24;558;357;369;132;362;266;558;-2.0;83.0;1376.0;208.0;132.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29564.359375;11094.095703125;0.0;1002.4068603515599;506.0;79944;;;Calculated values ==>;1549727497.862;347.56000000000006;292.46000000000004;288.46000000000004;288.46000000000004;287.96000000000004;277.56;274.0616903277293;293.56;275.66;278.76000000000005;276.46000000000004;337.36;334.36;278.46000000000004;280.56;298.36;297.86;299.56;292.66;293.96000000000004;293.36;;323.76000000000005;275.56;240.83765695389522;263.299902668528;274.0616903277293;294.16;5580000.0;3570000.0000000005;3690000.0;1320000.0;3620000.0000000005;2660000.0;5580000.0;0.0;0.013833333333333333;0.22933333333333333;0.034666666666666665;0.022000000000000002;0.022000000000000002;;11094.095703125;0.0;1002.4068603515599;29564.359375;506782.2255908766;411859.8641199572;239340.0506677959;239340.0506677959;237729.04006371394;430346.717906069;458728.7977386057;456024.44544099725;473048.1168422736;520376.27091369865;517279.8299874679;455651.22432670655;458244.97634280403;466221.12760670384;466288.85533692164;432493.01137402526;412631.9622702012;459280.5708841072;458452.03428527195;;212398.47392691602;472173.3745042847;202119.61776672845;239340.0506677959;274.01700446855426;1484300.7488488818;549257.4293826253;94927.7577305196;0.0;0;76;87;0;0;0;0;2;35;32;631657566239.5847;231851029645.12024;441524799679.7883;58228.84047996565;9361.86356690195;274.74451260289965;4820.463639584474;1229616.8112478203;494866.26431306807;28163.940160681406;360024.7530091632;6.008837002070199;0.4961463979656828
2872;2019-02-09 16:52:37.862;742;194;150;150;147;46;204;26;57;34;646;615;55;77;254;245;264;196;210;208;202;25;554;361;369;133;366;270;554;-2.0;80.0;1222.0;191.0;132.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29444.822265625;10924.265625;0.0;1030.50756835938;505.0;79945;;;Calculated values ==>;1549727557.862;347.36;292.56;288.16;288.16;287.86;277.76000000000005;274.4858918419099;293.56;275.76000000000005;278.86;276.56;337.76;334.66;278.66;280.86;298.56;297.66;299.56;292.76000000000005;293.96000000000004;293.36;;323.66;275.66;241.05796691057077;263.82572766246335;274.4858918419099;294.16;5540000.0;3610000.0;3690000.0;1330000.0;3660000.0;2700000.0;5540000.0;0.0;0.013333333333333334;0.2036666666666667;0.03183333333333333;0.022000000000000002;0.022000000000000002;;10924.265625;0.0;1030.50756835938;29444.822265625;506891.87857951585;413914.7804853892;238493.40521355058;238493.40521355058;237530.0566661712;430081.6785162784;458728.7977386057;455485.8189051035;473014.93639070686;520459.85029498395;517252.4010293745;455234.8412542021;457972.81567399047;465907.1825204733;465451.58992337313;433468.5791913929;414635.1960104896;459280.5708841072;458452.03428527195;;211980.4382156667;472138.9942397944;203162.15796817082;238493.40521355058;274.4400806878842;1484792.4920292203;549440.9157270263;94944.69868409219;0.0;0;76;87;0;0;0;0;2;35;32;631878966239.5847;231930529645.12024;441685599679.7883;51389.91894415529;8562.429287980016;251.11177574537774;4839.08983957787;1230530.300909688;495015.63342019205;28168.322296417642;360105.2492881562;5.440718012416019;0.44654874806357875
2873;2019-02-09 16:53:37.883;738;195;149;149;144;48;204;27;56;34;650;618;53;72;256;244;264;197;210;208;202;26;581;364;369;134;369;255;575;-2.0;86.0;1208.0;203.0;132.0;0;70;0;1;0;1;0;0;0;0;1;0;0;0;0;38099.953125;19951.822265625;0.0;984.981567382812;505.0;79946;;;Calculated values ==>;1549727617.883;346.96000000000004;292.66;288.06;288.06;287.56;277.96000000000004;274.8017692304317;293.56;275.86;278.76000000000005;276.56;338.16;334.96000000000004;278.46000000000004;280.36;298.76000000000005;297.56;299.56;292.86;293.96000000000004;293.36;;323.66;275.76000000000005;241.2770596917726;261.82340779136865;274.8017692304317;294.16;5810000.0;3640000.0;3690000.0;1340000.0;3690000.0;2550000.0;5750000.0;0.0;0.014333333333333333;0.20133333333333334;0.03383333333333333;0.022000000000000002;0.022000000000000002;;19951.822265625;0.0;984.981567382812;38099.953125;503928.88735610154;253707.63404286117;237545.767592387;237545.767592387;235988.8647669342;429879.7862731237;458728.7977386057;457816.55385891977;472884.4304738556;522096.91261210624;518820.95047796;457453.03782128124;459742.12670257915;465737.0528256397;464883.6276779939;426472.083684686;254524.52222042507;459280.5708841072;458452.03428527195;;211980.4382156667;472104.6820821746;203950.04770124058;237545.767592387;274.75854672295014;1485355.5621622116;549698.3065143119;94961.50030537439;0.0;0;76;88;0;0;0;0;2;35;32;632100443729.2468;232010657679.99802;441843154804.548;51111.78990641274;9072.565129888268;2464.581714321073;4859.937867243469;1231384.7807787901;495162.6431421838;28190.960996239675;360186.1028077539;3.224411670296818;0.25810696653560244
2874;2019-02-09 16:54:37.843;740;201;147;146;139;51;204;28;51;34;646;617;44;56;258;241;265;203;210;208;202;27;564;366;369;135;370;246;558;-2.0;82.0;979.0;136.0;132.0;0;74;0;1;0;1;0;0;0;0;1;0;0;0;0;37643.85546875;19392.880859375;0.0;958.2527465820309;499.0;79947;;;Calculated values ==>;1549727677.843;347.16;293.26000000000005;287.86;287.76000000000005;287.06;278.26000000000005;275.0112864084945;293.56;275.96000000000004;278.26000000000005;276.56;337.76;334.86;277.56;278.76000000000005;298.96000000000004;297.26000000000005;299.66;293.46000000000004;293.96000000000004;293.36;;323.06;275.86;241.49495122638035;260.58029834229245;275.0112864084945;294.16;5640000.0;3660000.0;3690000.0;1350000.0;3700000.0;2460000.0;5580000.0;0.0;0.013666666666666666;0.16316666666666665;0.02266666666666667;0.022000000000000002;0.022000000000000002;;19392.880859375;0.0;958.2527465820309;37643.85546875;505736.9977836279;414836.19431195915;237410.68173634965;237093.550372919;234906.2185051253;429743.705733735;458728.7977386057;458653.7746065562;472753.7123474745;522419.208003363;519467.76665904117;457818.8331626912;459247.72197531996;465856.02846295026;464193.69253965805;431233.60437879513;415537.9873604725;459280.5708841072;458452.03428527195;;209472.28574929133;472070.4381999017;204498.65887761037;237410.68173634965;274.97926901756836;1485986.3397686242;550025.9604588781;94977.68312892153;0.0;0;76;88;0;0;0;0;2;35;32;632321696129.3876;232091303880.04932;441993354604.64355;41469.643049772996;6064.960331305271;214.506765917076;4862.909756076291;1232155.778379288;495288.70509041025;28213.271849764296;360267.07252217963;2.5852132329214053;0.2037848884996155
2875;2019-02-09 16:55:37.853;753;193;147;146;135;48;204;30;48;35;634;610;37;49;258;240;265;194;210;208;202;28;556;361;369;135;366;239;550;-1.0;85.0;1056.0;67.0;132.0;0;77;0;1;0;1;0;0;0;0;1;0;0;0;0;37314.33984375;19214.197265625;0.0;935.2002563476559;493.0;79948;;;Calculated values ==>;1549727737.853;348.46000000000004;292.46000000000004;287.86;287.76000000000005;286.66;277.96000000000004;274.4858918419099;293.56;276.16;277.96000000000004;276.66;336.56;334.16;276.86;278.06;298.96000000000004;297.16;299.66;292.56;293.96000000000004;293.36;;322.46000000000004;275.96000000000004;241.49495122638035;259.59022785621676;274.4858918419099;294.16;5560000.0;3610000.0;3690000.0;1350000.0;3660000.0;2390000.0;5500000.0;0.0;0.014166666666666666;0.17600000000000002;0.011166666666666667;0.022000000000000002;0.022000000000000002;;19214.197265625;0.0;935.2002563476559;37314.33984375;508085.9619366615;415150.1171397334;237650.97525894185;237330.92658080193;233888.94906767053;430081.6785162784;458728.7977386057;459403.6785639862;472851.2559263234;521770.32906925;519337.5643320365;458107.89483816596;459521.018635699;466430.68673233996;464796.26975366054;433213.46263188624;415497.79424610164;459280.5708841072;458452.03428527195;;206964.23671620517;472168.09959432366;203239.80382417963;237650.97525894185;274.4701263230533;1486611.0955047337;550347.7397308104;94993.46453373927;0.0;0;76;88;0;0;0;0;2;35;32;632543133029.3524;232172317380.03644;442138878854.6204;45084.841954205964;3003.0326360999416;250.97196879861525;4857.623298579263;1232877.185968769;495364.28429289465;28217.151485717888;360348.09046502924;2.6401022561430794;0.19360630093314016
2876;2019-02-09 16:56:37.874;767;184;148;146;134;43;204;31;50;36;620;601;37;54;256;241;264;186;210;208;202;29;533;355;369;135;360;258;533;-1.0;110.0;398.0;91.0;132.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29166.138671875;10609.6005859375;0.0;1046.04260253906;490.0;79949;;;Calculated values ==>;1549727797.874;349.86;291.56;287.96000000000004;287.76000000000005;286.56;277.46000000000004;273.8482719121499;293.56;276.26000000000005;278.16;276.76000000000005;335.16;333.26000000000005;276.86;278.56;298.76000000000005;297.26000000000005;299.56;291.76000000000005;293.96000000000004;293.36;;322.16;276.06;241.49495122638035;262.23063862743834;273.8482719121499;294.16;5330000.0;3550000.0;3690000.0;1350000.0;3600000.0;2580000.0;5330000.0;0.0;0.018333333333333333;0.06633333333333333;0.015166666666666667;0.022000000000000002;0.022000000000000002;;10609.6005859375;0.0;1046.04260253906;29166.138671875;511826.4433442103;418511.3371661244;238511.25791599273;237856.3429472463;234037.40463703606;430477.46260093397;458728.7977386057;456599.5954917432;472948.7829819323;518775.8403640361;516822.6231901047;454999.4946030382;457088.64538944094;467026.0813403542;465798.81223944406;438310.0982349395;419131.23598833487;459280.5708841072;458452.03428527195;;205710.24989127388;472265.74392498133;201582.638642353;238511.25791599273;273.7986863254554;1487165.2933951158;550596.3583662588;95009.98066956208;0.0;0;76;88;0;0;0;0;2;35;32;632764610519.8944;232253345730.2347;442288031039.9854;16916.12480434288;4105.360430119863;351.612474521085;4838.697080124143;1233394.0415291747;495423.5416347379;28222.174780295805;360428.921415984;2.2488501376760106;0.16502503811639263
2877;2019-02-09 16:57:37.854;766;178;149;148;135;40;204;27;52;36;620;599;45;67;253;242;264;180;210;207;202;25;537;353;369;134;358;264;537;270.0;81.0;535.0;15.0;132.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29077.1328125;10634.4765625;0.0;1070.76574707031;495.0;79950;;;Calculated values ==>;1549727857.854;349.76;290.96000000000004;288.06;287.96000000000004;286.66;277.16;273.6339639331285;293.56;275.86;278.36;276.76000000000005;335.16;333.06;277.66;279.86;298.46000000000004;297.36;299.56;291.16;293.86;293.36;;322.66;275.66;241.2770596917726;263.0348170998261;273.6339639331285;294.16;5370000.0;3529999.9999999995;3690000.0;1340000.0;3579999.9999999995;2640000.0;5370000.0;0.045000000000000005;0.013500000000000002;0.08916666666666666;0.0025;0.022000000000000002;0.067;;10634.4765625;0.0;1070.76574707031;29077.1328125;511358.43340262986;415035.5010796955;238709.54083926778;238381.62391284836;234238.63488370125;430607.02586249536;458728.7977386057;455858.54699093295;473079.2034362849;518274.1224609488;516105.89175178367;454987.66090120346;457708.1779250081;466922.41498093086;466216.16700420267;437421.1909495115;415723.63466153236;459142.8446520546;458452.03428527195;;207800.24178383037;472007.13841251616;201164.2465723815;213492.55215255314;273.6262956528949;1487650.492204108;550773.3333312266;95027.61485912457;0.0;0;76;88;0;0;0;0;2;35;32;632985936719.9648;232334018830.26038;442444578840.0352;22710.241787320836;677.1072296003366;292.9170098877182;16412.28530289216;1233724.1511776363;495463.38224728254;28227.544068974574;360605.95390539215;3.4251791008991774;0.13575056458916987
2878;2019-02-09 16:58:37.855;754;180;151;150;138;39;204;24;54;35;628;603;49;71;252;243;264;182;210;208;202;23;545;351;369;133;356;265;545;-1.0;110.0;676.0;32.0;132.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29358.150390625;10789.94921875;0.0;1066.50256347656;498.0;79951;;;Calculated values ==>;1549727917.855;348.56000000000006;291.16;288.26000000000005;288.16;286.96000000000004;277.06;273.4187578820637;293.56;275.56;278.56;276.66;335.96000000000004;333.46000000000004;278.06;280.26000000000005;298.36;297.46000000000004;299.56;291.36;293.96000000000004;293.36;;322.96000000000004;275.46000000000004;241.05796691057077;263.1675429290057;273.4187578820637;294.16;5450000.0;3510000.0;3690000.0;1330000.0;3560000.0;2650000.0;5450000.0;0.0;0.018333333333333333;0.11266666666666666;0.005333333333333333;0.022000000000000002;0.022000000000000002;;10789.94921875;0.0;1066.50256347656;29358.150390625;509184.7147929699;412461.22321998916;239105.65224773987;238778.2476007642;234951.72918333634;430735.4089219946;458728.7977386057;455941.3015012075;473112.1826642056;519015.68439004343;516434.19017941586;455319.25216532074;458037.6070662192;467077.56566689035;466631.3516481654;435598.0851733722;413212.84157674;459280.5708841072;458452.03428527195;;209054.2704885073;471944.1597200548;200603.99944779425;239105.65224773987;273.39805759901486;1488137.4610128908;550951.873188136;95045.42572520043;0.0;0;76;88;0;0;0;0;2;35;32;633207340409.6974;232414120165.1636;442603281484.8435;28768.002698017895;1447.1475214520563;410.3961326049238;4825.620404825706;1234153.1436975854;495481.084665222;28233.40510950398;360782.9394024518;2.990031706622695;0.2007413668846757
