;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2879;2019-02-09 16:59:37.865;743;185;153;152;141;40;204;23;48;34;637;608;47;70;251;244;265;187;210;208;202;22;552;352;369;132;357;263;552;302.0;81.0;599.0;111.0;132.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29437.392578125;10973.0078125;0.0;1044.87170410156;497.0;79952;;;Calculated values ==>;1549727977.865;347.46000000000004;291.66;288.46000000000004;288.36;287.26000000000005;277.16;273.5264737036516;293.56;275.46000000000004;277.96000000000004;276.56;336.86;333.96000000000004;277.86;280.16;298.26000000000005;297.56;299.66;291.86;293.96000000000004;293.36;;322.86;275.36;240.83765695389522;262.9017227912062;273.5264737036516;294.16;5520000.0;3520000.0000000005;3690000.0;1320000.0;3570000.0000000005;2630000.0;5520000.0;0.050333333333333334;0.013500000000000002;0.09983333333333334;0.018500000000000003;0.022000000000000002;0.07233333333333333;;10973.0078125;0.0;1044.87170410156;29437.392578125;507196.47068902483;411342.59817574464;239533.71215817897;239206.40581346143;235692.7548229053;430671.36484660726;458728.7977386057;455528.07940442604;473145.2311080622;520108.6195062236;517120.3347624926;455403.87407028116;458235.5827716876;466806.3634841397;466617.12829396635;434175.09807079803;412126.3827081116;459280.5708841072;458452.03428527195;;208636.25808486674;471978.8095216074;200792.53509457246;212575.56590654494;273.4763632142789;1488627.5055313623;551133.2613896969;95063.02344322504;0.0;0;76;88;0;0;0;0;2;35;32;633428777309.6622;232493633415.15097;442761707884.81836;25431.09850693372;5016.946076900147;297.65765739626687;17785.064546061254;1234604.878150751;495534.96108977415;28239.30654116109;360971.3931807417;4.0382137897331;0.20956964841623285
2880;2019-02-09 17:00:37.855;738;189;154;153;145;42;204;25;24;33;642;613;29;67;252;243;265;191;210;207;202;23;555;355;369;132;360;261;555;0.0;79.0;981.0;166.0;132.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29489.99609375;11079.646484375;0.0;1026.38732910156;499.0;79953;;;Calculated values ==>;1549728037.855;346.96000000000004;292.06;288.56;288.46000000000004;287.66;277.36;273.8482719121499;293.56;275.66;275.56;276.46000000000004;337.36;334.46000000000004;276.06;279.86;298.36;297.46000000000004;299.66;292.26000000000005;293.86;293.36;;323.06;275.46000000000004;240.83765695389522;262.63441904999945;273.8482719121499;294.16;5550000.0;3550000.0;3690000.0;1320000.0;3600000.0;2610000.0;5550000.0;0.0;0.013166666666666667;0.1635;0.027666666666666666;0.022000000000000002;0.022000000000000002;;11079.646484375;0.0;1026.38732910156;29489.99609375;506301.0743142132;411599.12119771366;239763.8484198369;239436.38486064706;236864.87743105832;430477.46260093397;458728.7977386057;452864.7615790376;473048.1168422736;520787.25963300024;517804.51959563565;453493.8998765104;458189.7716215503;466507.67227632634;466058.0093327334;433455.57004604297;412377.0396431636;459142.8446520546;458452.03428527195;;209472.28574929133;472076.1002201579;201569.0726943099;239763.8484198369;273.79339184824266;1489118.4852601106;551317.0028801801;95080.2810584225;0.0;0;76;88;0;0;0;0;2;35;32;633650140409.6974;232572820215.16357;442918881684.8433;41086.845132652976;7484.027761548461;277.53398363791143;4811.140089039572;1235159.101961803;495639.11850931414;28244.09900595986;361159.6635024466;4.432463000982581;0.3602905463681124
2881;2019-02-09 17:01:37.886;737;192;152;152;147;44;204;26;18;33;645;616;20;62;253;243;265;194;210;208;202;25;556;358;369;132;363;262;556;0.0;80.0;1034.0;146.0;132.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29444.107421875;11131.6123046875;0.0;1016.02569580078;500.0;79954;;;Calculated values ==>;1549728097.886;346.86;292.36;288.36;288.36;287.86;277.56;274.1680685717883;293.56;275.76000000000005;274.96000000000004;276.46000000000004;337.66;334.76000000000005;275.16;279.36;298.46000000000004;297.46000000000004;299.66;292.56;293.96000000000004;293.36;;323.16;275.66;240.83765695389522;262.7682575881327;274.1680685717883;294.16;5560000.0;3579999.9999999995;3690000.0;1320000.0;3629999.9999999995;2620000.0;5560000.0;0.0;0.013333333333333334;0.17233333333333334;0.024333333333333332;0.022000000000000002;0.022000000000000002;;11131.6123046875;0.0;1016.02569580078;29444.107421875;506085.1630348238;412333.65201211494;239078.50866465352;239078.50866465352;237470.17873102773;430280.9020939914;458728.7977386057;451930.5317933771;473048.1168422736;521013.4879066641;518029.5188813502;452184.6102227861;457418.38492534845;466207.9483817794;465625.14543771395;433213.46263188624;413092.82235656865;459280.5708841072;458452.03428527195;;209890.3038832737;472270.6324499597;202400.22568278015;239078.50866465352;274.130698360182;1489609.8565326368;551502.1923349191;95097.30996065741;0.0;0;76;88;0;0;0;0;2;35;32;633871654799.3243;232652061135.03015;443075862749.579;43002.389419726205;6566.846564668035;268.27520367090125;4826.217563653606;1235860.207632763;495756.269625322;28248.649765858216;361240.01631026255;4.499947129600134;0.3582348920677173
2882;2019-02-09 17:02:37.876;738;192;150;149;144;46;204;27;30;34;646;617;28;58;254;242;265;194;210;208;202;26;552;361;369;132;366;264;552;-1.0;86.0;1022.0;163.0;132.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29559.14453125;10946.958984375;0.0;1039.01428222656;501.0;79955;;;Calculated values ==>;1549728157.876;346.96000000000004;292.36;288.16;288.06;287.56;277.76000000000005;274.4858918419099;293.56;275.86;276.16;276.56;337.76;334.86;275.96000000000004;278.96000000000004;298.56;297.36;299.66;292.56;293.96000000000004;293.36;;323.26000000000005;275.76000000000005;240.83765695389522;263.0348170998261;274.4858918419099;294.16;5520000.0;3610000.0;3690000.0;1320000.0;3660000.0;2640000.0;5520000.0;0.0;0.014333333333333333;0.17033333333333334;0.027166666666666665;0.022000000000000002;0.022000000000000002;;10946.958984375;0.0;1039.01428222656;29559.14453125;506572.1465082695;413998.2807911148;238555.96125941677;238232.76967341272;236636.12192516867;430081.6785162784;458728.7977386057;453103.7516302043;473145.2311080622;520952.4553789451;517964.65681582835;452850.65303800703;456601.04438692535;465907.1825204733;465058.7251422519;434175.09807079803;414715.9607757526;459280.5708841072;458452.03428527195;;210308.32490665457;472367.87413283327;203173.6344541757;238555.96125941677;274.4445225690712;1490101.46835003;551686.1497643415;95114.43243958817;0.0;0;76;88;0;0;0;0;2;35;32;634093017899.3595;232731247935.04272;443233636449.60406;42571.42995898354;7313.110177936863;278.9143012289844;4837.713606568815;1236573.2039418388;495871.91665381106;28253.208918414348;361320.5356479006;4.588794486800399;0.3709474884750953
2883;2019-02-09 17:03:37.866;737;191;148;148;142;47;204;27;42;34;648;619;38;58;255;241;265;192;210;208;202;27;553;360;369;133;365;265;553;-1.0;86.0;816.0;129.0;132.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29532.029296875;11011.9921875;0.0;1046.17919921875;502.0;79956;;;Calculated values ==>;1549728217.866;346.86;292.26000000000005;287.96000000000004;287.96000000000004;287.36;277.86;274.38016830617;293.56;275.86;277.36;276.56;337.96000000000004;335.06;276.96000000000004;278.96000000000004;298.66;297.26000000000005;299.66;292.36;293.96000000000004;293.36;;323.36;275.86;241.05796691057077;263.1675429290057;274.38016830617;294.16;5530000.0;3600000.0;3690000.0;1330000.0;3650000.0;2650000.0;5530000.0;0.0;0.014333333333333333;0.136;0.021500000000000002;0.022000000000000002;0.022000000000000002;;11011.9921875;0.0;1046.17919921875;29532.029296875;506356.72811906895;413220.0903815756;237880.34181056917;237880.34181056917;235977.6309429711;430148.3826014536;458728.7977386057;454443.9638422685;473014.93639070686;521076.38367511274;518087.0927372581;453941.4140832149;456437.10219499015;466181.95831478277;465073.4646152595;433936.37315460306;413590.4106133878;459280.5708841072;458452.03428527195;;210726.34883551928;472333.7623376517;202926.47441352913;237880.34181056917;274.34414504416674;1490593.8127276013;551869.1105255929;95131.80615583425;0.0;0;76;88;0;0;0;0;2;35;32;634314380999.3947;232810734685.05536;443392309999.6293;34206.37856230856;5792.256690368635;291.62546309075174;4852.577234443462;1237212.912377106;495981.1098424992;28257.96262403476;361401.27461285127;3.743754878118016;0.2937468921846812
2884;2019-02-09 17:04:37.887;735;190;147;147;139;46;204;27;49;36;643;617;44;77;255;242;265;192;210;208;202;26;553;358;369;157;363;268;552;0.0;81.0;655.0;364.0;132.0;0;17;100;1;0;0;0;0;0;0;1;1;0;0;0;30134.439453125;10884.8857421875;0.0;2001.91552734375;501.0;79957;;;Calculated values ==>;1549728277.887;346.66;292.16;287.86;287.86;287.06;277.76000000000005;274.1680685717883;293.56;275.86;278.06;276.76000000000005;337.46000000000004;334.86;277.56;280.86;298.66;297.36;299.66;292.36;293.96000000000004;293.36;;323.26000000000005;275.76000000000005;246.01318540288656;263.56353331371673;274.1680685717883;294.16;5530000.0;3579999.9999999995;3690000.0;1570000.0;3629999.9999999995;2680000.0;5520000.0;0.0;0.013500000000000002;0.10916666666666666;0.06066666666666667;0.022000000000000002;0.022000000000000002;;10884.8857421875;0.0;2001.91552734375;30134.439453125;506106.33183010976;413263.53111073095;237590.3204905783;237590.3204905783;235069.58238254042;430280.9020939914;458728.7977386057;454816.6015382149;470024.07506598736;520314.7120470166;517628.2030160133;454187.15326228563;458293.20129339996;466468.62817080156;465494.84668458975;433936.37315460306;413998.2807911148;459280.5708841072;458452.03428527195;;210308.32490665457;469013.0754954058;202135.2807612269;237590.3204905783;274.02765315809336;1491091.2073289356;552051.6483746809;95157.21583556072;0.0;0;76;88;0;0;0;0;2;36;32;634535858489.9366;232897765135.2683;443552265965.0207;27584.37751815452;16190.586213873521;269.1642469070918;4858.957703483261;1237728.0155687423;496164.36431710806;28262.63750726617;361482.2323961757;3.7948195723357516;0.3735088657424475
2885;2019-02-09 17:05:37.857;734;198;148;147;140;46;204;27;52;33;589;567;45;103;256;241;265;200;210;208;202;25;571;363;369;155;368;245;565;-1.0;83.0;979.0;406.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;0;0;0;39044.51171875;19717.40234375;0.0;2157.025390625;500.0;79958;;;Calculated values ==>;1549728337.857;346.56000000000006;292.96000000000004;287.96000000000004;287.86;287.16;277.76000000000005;274.69669130483857;293.56;275.86;278.36;276.46000000000004;332.06;329.86;277.66;283.46000000000004;298.76000000000005;297.26000000000005;299.66;293.16;293.96000000000004;293.36;;323.16;275.66;245.62243170879464;260.44013211722256;274.69669130483857;294.16;5710000.0;3629999.9999999995;3690000.0;1550000.0;3679999.9999999995;2450000.0;5650000.0;0.0;0.013833333333333333;0.16316666666666665;0.06766666666666667;0.022000000000000002;0.022000000000000002;;19717.40234375;0.0;2157.025390625;39044.51171875;504337.7169173019;410769.76271520485;237521.24025369078;237205.37309028878;235026.20042761866;429947.3805835815;458728.7977386057;458930.94477207353;469992.4531505528;516696.5806942246;514449.08420043444;458098.4724417556;464886.4624122342;465881.35710542713;464634.8729112105;429433.69154444156;411573.69153951766;459280.5708841072;458452.03428527195;;209890.3038832737;469185.9361491773;203565.5215076092;237521.24025369078;274.60543530256757;1491667.4103433462;552306.5399326516;95191.85634763983;0.0;0;77;88;0;0;0;0;2;36;32;634757147790.0422;232991318335.31293;443706089015.09406;41667.12489598509;17973.648057412775;247.06333340144732;4860.477468694787;1238304.8228745419;496448.9239185284;28266.93725282254;361563.18719166925;2.960000350260322;0.2835215749259406
2886;2019-02-09 17:06:37.888;753;195;146;145;137;45;204;25;53;32;553;538;40;116;257;240;265;197;210;208;202;24;557;361;369;149;366;238;552;-3.0;84.0;685.0;358.0;132.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;38999.078125;19258.78125;0.0;2792.380859375;494.0;79959;;;Calculated values ==>;1549728397.888;348.46000000000004;292.66;287.76000000000005;287.66;286.86;277.66;274.4858918419099;293.56;275.66;278.46000000000004;276.36;328.46000000000004;326.96000000000004;277.16;284.76000000000005;298.86;297.16;299.66;292.86;293.96000000000004;293.36;;322.56;275.56;244.42749628697553;259.4470641161187;274.4858918419099;294.16;5570000.0;3610000.0;3690000.0;1490000.0;3660000.0;2380000.0;5520000.0;0.0;0.014;0.11416666666666667;0.059666666666666666;0.022000000000000002;0.022000000000000002;;19258.78125;0.0;2792.380859375;38999.078125;507996.96468828735;415068.77947206923;237271.01421511293;236952.95555765813;234450.81939765735;430081.6785162784;458728.7977386057;460145.0659297934;470701.3130333229;513628.5345928619;512099.42220345826;458621.0277460199;467370.49470900337;466299.9704243525;464796.26975366054;432970.1979737046;415763.05856668594;459280.5708841072;458452.03428527195;;207382.2378540181;469902.5155787702;203006.3822790211;237271.01421511293;274.3797557198063;1492318.1096119601;552631.5092761761;95233.12270959724;0.0;0;77;88;0;0;0;0;2;36;33;634978662179.6692;233082565455.15927;443851063879.8499;29356.66638346317;15924.802620218363;240.8999516982613;4865.982441543499;1238896.9935977524;496731.5569586954;28271.005714477884;361644.2829019315;2.285065573732316;0.22239291425773397
2887;2019-02-09 17:07:37.848;776;185;146;145;134;43;204;-18;56;29;528;518;38;153;256;241;265;187;210;207;202;-2;531;356;369;144;361;258;532;86.0;83.0;239.0;349.0;132.0;0;37;100;1;0;0;0;0;0;0;1;1;1;0;0;31288.291015625;10558.1572265625;0.0;3372.62158203125;491.0;79960;;;Calculated values ==>;1549728457.848;350.76;291.66;287.76000000000005;287.66;286.56;277.46000000000004;273.955091788801;293.56;271.36;278.76000000000005;276.06;325.96000000000004;324.96000000000004;276.96000000000004;288.46000000000004;298.76000000000005;297.26000000000005;299.66;291.86;293.86;293.36;;322.26000000000005;272.96000000000004;243.40439225979637;262.23063862743834;273.955091788801;294.16;5310000.0;3560000.0;3690000.0;1440000.0;3610000.0;2580000.0;5320000.0;0.014333333333333333;0.013833333333333333;0.03983333333333334;0.05816666666666667;0.022000000000000002;0.036333333333333336;;10558.1572265625;0.0;3372.62158203125;31288.291015625;513091.7353168961;419173.4228377512;237888.19176647547;237562.44174560695;234064.87334725852;430412.23801567365;458728.7977386057;457332.60951916117;471072.6445122798;509281.57439425687;508243.40974720404;455123.1767134581;468785.71826125734;466883.92173941486;465654.29947270127;438953.9782251507;419781.764232331;459142.8446520546;458452.03428527195;;206128.24275125185;467992.6153874112;200377.40693574314;223090.3592185719;273.3308726443901;1492903.4472031202;552879.8181139806;95284.4634799614;0.0;0;77;88;0;0;0;0;2;36;33;635199914579.8099;233170406855.21515;443999764679.9445;10235.382236239486;15566.284624938691;265.2156269006727;8551.474194090102;1239226.707380634;496993.80773542053;28275.22053254901;361756.02049920714;2.4850266562852363;0.23763121240245544
2888;2019-02-09 17:08:37.848;784;178;148;146;134;41;204;-55;58;23;540;542;46;189;253;242;265;179;210;207;202;-39;538;352;369;138;357;266;538;172.0;85.0;331.0;375.0;132.0;0;45;100;1;0;0;0;0;0;0;1;1;1;0;0;31483.458984375;10606.18359375;0.0;3595.9521484375;495.0;79961;;;Calculated values ==>;1549728517.848;351.56000000000006;290.96000000000004;287.96000000000004;287.76000000000005;286.56;277.26000000000005;273.5264737036516;293.56;267.66;278.96000000000004;275.46000000000004;327.16;327.36;277.76000000000005;292.06;298.46000000000004;297.36;299.66;291.06;293.86;293.36;;322.66;269.26000000000005;242.14157278889297;263.299902668528;273.5264737036516;294.16;5380000.0;3520000.0000000005;3690000.0;1380000.0;3570000.0000000005;2660000.0;5380000.0;0.028666666666666667;0.014166666666666666;0.05516666666666667;0.0625;0.022000000000000002;0.050666666666666665;;10606.18359375;0.0;3595.9521484375;31483.458984375;513466.14453636965;414636.6513242617;238349.49444336086;237698.7117689602;233901.28790056822;430671.36484660726;458728.7977386057;456272.74777275196;471281.1494085178;509806.937573533;510015.4117774351;454776.71252877964;471822.52277961985;467064.51337570406;466359.612001041;437407.82051773864;414987.19105838554;459142.8446520546;458452.03428527195;;207800.24178383037;465153.3778376612;198303.2581309296;215691.75547711688;272.49344803242315;1493426.5451197869;553056.1876208165;95342.5349277153;0.0;0;77;88;0;0;0;0;2;36;33;635421314579.8099;233255006855.21515;444156964679.9445;14231.316845240533;16678.132481670724;317.6255840075023;12299.854126279857;1239430.5965396464;497262.51121130894;28280.077542639912;361929.7815685436;3.064815731052457;0.26373669786802734
2889;2019-02-09 17:09:37.879;783;180;150;149;137;40;204;-46;59;21;570;575;52;201;251;243;264;183;210;207;202;-34;546;350;369;135;356;267;547;0.0;84.0;675.0;401.0;132.0;0;34;100;1;0;0;0;0;0;0;1;1;1;0;0;31587.59375;10773.4013671875;0.0;3568.32470703125;499.0;79962;;;Calculated values ==>;1549728577.879;351.46000000000004;291.16;288.16;288.06;286.86;277.16;273.3108153835814;293.56;268.56;279.06;275.26000000000005;330.16;330.66;278.36;293.26000000000005;298.26000000000005;297.46000000000004;299.56;291.46000000000004;293.86;293.36;;323.06;269.76000000000005;241.49495122638035;263.43189868330234;273.3108153835814;294.16;5460000.0;3500000.0;3690000.0;1350000.0;3560000.0;2670000.0;5470000.0;0.0;0.014;0.1125;0.06683333333333333;0.022000000000000002;0.022000000000000002;;10773.4013671875;0.0;3568.32470703125;31587.59375;512661.85875878506;249277.62808279565;238714.19847992898;238389.01411904785;234586.02822254674;430799.1582183253;458728.7977386057;456232.27956913534;471484.10707214737;512840.70021124603;513360.2105050988;455359.9999389805;473059.79733831814;466948.68245374196;466774.01648519514;435365.7295778208;412742.8863985274;459142.8446520546;458452.03428527195;;209472.28574929133;466077.49133746244;198377.89239702772;238714.19847992898;272.51490386023835;1493952.4087809427;553234.442879515;95402.26808093564;0.0;0;77;88;0;0;0;0;2;36;33;635642828969.4369;233336949170.07715;444316947294.6751;29008.618556862108;17891.25652918572;316.7198045101074;4834.232387717546;1239791.1155060008;497550.7382930056;28285.366485411298;362072.63939434773;3.629327949014735;0.3635920736617455
2890;2019-02-09 17:10:37.859;784;185;152;151;141;41;204;-69;59;20;597;601;55;209;251;243;264;187;210;207;202;-53;552;352;369;139;357;269;552;122.0;82.0;677.0;416.0;132.0;0;56;100;1;0;0;0;0;0;0;1;1;1;0;0;31928.8828125;10862.287109375;0.0;3684.04174804688;503.0;79963;;;Calculated values ==>;1549728637.859;351.56000000000006;291.66;288.36;288.26000000000005;287.26000000000005;277.26000000000005;273.5264737036516;293.56;266.26000000000005;279.06;275.16;332.86;333.26000000000005;278.66;294.06;298.26000000000005;297.46000000000004;299.56;291.86;293.86;293.36;;323.46000000000004;267.86;242.35481222062532;263.6948088759802;273.5264737036516;294.16;5520000.0;3520000.0000000005;3690000.0;1390000.0;3570000.0000000005;2690000.0;5520000.0;0.02033333333333333;0.013666666666666666;0.11283333333333333;0.06933333333333333;0.022000000000000002;0.042333333333333334;;10862.287109375;0.0;3684.04174804688;31928.8828125;512270.5275856745;411342.59817574464;239206.40581346143;238880.49788242896;235692.7548229053;430671.36484660726;458728.7977386057;455902.093392346;470852.7170844846;515471.02180907107;515885.97008476476;455401.81048351765;473708.99520551524;466806.3634841397;466488.4199259752;433949.4408518451;412126.3827081116;459142.8446520546;458452.03428527195;;211144.3756859795;463611.2077660348;198441.07521092473;219626.2076500383;272.5482540694148;1494481.536317808;553414.680184409;95462.68432261812;0.0;0;77;88;0;0;0;0;2;36;33;635864155169.5073;233419121770.10327;444477693694.7262;29050.184884803697;18385.12919048763;298.2484612976908;10110.293327558225;1240274.7775937144;497852.9407396942;28290.489512716144;362197.13559610985;3.9765260658625867;0.35846190069990885
2891;2019-02-09 17:11:37.870;787;193;153;153;146;44;204;-62;56;19;616;615;54;200;252;244;265;196;210;207;202;-63;586;357;369;143;362;255;580;-1.0;84.0;1568.0;527.0;132.0;0;92;1;1;0;1;0;0;0;0;1;1;1;0;0;40725.15234375;20156.900390625;0.0;3603.49072265625;507.0;79964;;;Calculated values ==>;1549728697.87;351.86;292.46000000000004;288.46000000000004;288.46000000000004;287.76000000000005;277.56;274.0616903277293;293.56;266.96000000000004;278.76000000000005;275.06;334.76000000000005;334.66;278.56;293.16;298.36;297.56;299.66;292.76000000000005;293.86;293.36;;323.86;266.86;243.1966462407574;261.82340779136865;274.0616903277293;294.16;5860000.0;3570000.0000000005;3690000.0;1430000.0;3620000.0000000005;2550000.0;5800000.0;0.0;0.014;0.2613333333333333;0.08783333333333333;0.022000000000000002;0.022000000000000002;;20156.900390625;0.0;3603.49072265625;40725.15234375;509703.08120833035;252634.7229370458;238662.09654032177;238662.09654032177;236470.27279711468;430346.717906069;458728.7977386057;457816.55385891977;470216.3998685916;518615.9041304004;518513.36715503427;457574.29927801486;474511.31196678075;466221.12760670384;465899.65062480443;425330.1521714093;253828.39767979394;459142.8446520546;458452.03428527195;;212816.51262364245;462013.19273370237;200170.95539950757;238662.09654032177;273.2539197504799;1495087.0976091695;553673.2208036477;95523.42489352114;0.0;0;77;89;0;0;0;0;2;36;33;636085595759.2047;233503737279.98764;444634922514.5113;67331.38306405972;22998.47651252011;2401.0245628826146;4835.378630388905;1241078.1045751413;498197.8673450344;28312.987578442906;362321.7056959213;4.106256597574066;0.3803287529772062
2892;2019-02-09 17:12:37.840;790;204;148;147;144;47;204;-55;52;21;614;607;49;172;255;237;265;206;210;207;202;-54;567;365;369;147;370;254;561;-2.0;112.0;1544.0;512.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40122.44140625;19401.193359375;0.0;3564.63891601562;503.0;79965;;;Calculated values ==>;1549728757.84;352.16;293.56;287.96000000000004;287.86;287.56;277.86;274.9066339382667;293.56;267.66;278.36;275.26000000000005;334.56;333.86;278.06;290.36;298.66;296.86;299.66;293.76000000000005;293.86;293.36;;323.46000000000004;267.76000000000005;244.02132995426717;261.6868853414304;274.9066339382667;294.16;5670000.0;3650000.0;3690000.0;1470000.0;3700000.0;2540000.0;5610000.0;0.0;0.018666666666666668;0.2573333333333333;0.08533333333333333;0.022000000000000002;0.022000000000000002;;19401.193359375;0.0;3564.63891601562;40122.44140625;511723.0051992118;414726.43781185016;237639.41814848935;237322.13993447679;236377.45634648448;429811.8947417682;458728.7977386057;457493.349522666;469874.17469448753;518494.51253175345;517776.9305134413;457129.607875444;471494.9516441418;465460.53083784366;463811.02350835653;430470.3376602369;415431.82824480155;459142.8446520546;458452.03428527195;;211144.3756859795;462328.3642236608;202443.13514327907;237639.41814848935;274.1793842576462;1495760.4906924334;554002.7067596642;95583.12943999839;0.0;0;77;89;0;0;0;0;2;36;33;636306885059.3103;233590693780.0291;444787546164.5841;65632.9218336289;22176.872881525906;280.7188424214603;4857.877555009218;1242185.58643188;498574.1403595418;28335.324266233572;362402.4424422707;4.0472467968071735;0.3816588854555873
2893;2019-02-09 17:13:37.850;801;197;146;145;138;49;204;-60;32;22;600;592;34;166;256;235;265;198;210;208;202;-60;562;362;369;150;367;261;555;-1.0;85.0;1706.0;492.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39943.23046875;19229.10546875;0.0;3641.02416992188;497.0;79966;;;Calculated values ==>;1549728817.85;353.26;292.86;287.76000000000005;287.66;286.96000000000004;278.06;274.5913991737795;293.56;267.16;276.36;275.36;333.16;332.36;276.56;289.76000000000005;298.76000000000005;296.66;299.66;292.96000000000004;293.96000000000004;293.36;;322.86;267.16;244.62907804385475;262.63441904999945;274.5913991737795;294.16;5620000.0;3620000.0000000005;3690000.0;1500000.0;3670000.0000000005;2610000.0;5550000.0;0.0;0.014166666666666666;0.2843333333333333;0.082;0.022000000000000002;0.022000000000000002;;19229.10546875;0.0;3641.02416992188;39943.23046875;513507.80311802885;414595.5380132548;237181.86059629428;236864.87743105832;234678.5560175466;430014.67791919125;458728.7977386057;453870.04285650403;469566.6094329999;516464.7460236852;515639.38981469854;454120.2570427979;469864.25614112616;466025.3883456046;463990.4146581629;431735.96468732547;414950.327482342;459280.5708841072;458452.03428527195;;208636.25808486674;461265.5988647796;201683.29241028463;237181.86059629428;273.86938443907854;1496427.815826941;554324.6795697069;95643.18664023705;0.0;0;77;89;0;0;0;0;2;36;33;636528321959.2751;233679808630.01495;444942071914.5596;71705.09937687505;21285.749129268588;237.7965270705988;4867.943821157509;1243330.2606890374;498936.38924099365;28339.645947805555;362483.5044618111;4.289288709955404;0.39699805303470836
2894;2019-02-09 17:14:37.871;809;193;147;146;138;47;204;-71;-1;22;590;583;7;154;255;235;265;194;210;208;202;-69;560;360;369;152;365;265;553;-1.0;81.0;1136.0;492.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39904.7265625;19083.07421875;0.0;3696.62939453125;493.0;79967;;;Calculated values ==>;1549728877.871;354.06000000000006;292.46000000000004;287.86;287.76000000000005;286.96000000000004;277.86;274.38016830617;293.56;266.06;273.06;275.36;332.16;331.46000000000004;273.86;288.56;298.66;296.66;299.66;292.56;293.96000000000004;293.36;;322.46000000000004;266.26000000000005;245.02929689885198;263.1675429290057;274.38016830617;294.16;5600000.0;3600000.0;3690000.0;1520000.0;3650000.0;2650000.0;5530000.0;0.0;0.013500000000000002;0.18933333333333333;0.082;0.022000000000000002;0.022000000000000002;;19083.07421875;0.0;3696.62939453125;39904.7265625;514658.26619502174;413956.2836987002;237560.14002881784;237241.20163114887;234732.54511346918;430148.3826014536;458728.7977386057;448941.28426987113;469293.9255391741;515089.1564420531;514364.1108079305;449982.83907029656;467925.28272261785;466181.95831478277;464285.6678292783;432233.3047469624;414317.87443422026;459280.5708841072;458452.03428527195;;206964.23671620517;460035.1953190408;200221.36716126482;237560.14002881784;273.2866938803859;1497093.4483603716;554644.0594784083;95704.3551549134;0.0;0;77;89;0;0;0;0;2;36;33;636749799449.8171;233770440340.23672;445099927144.9458;47090.97097256279;21304.733908937633;241.8583092220188;4859.621673641991;1244320.5744329111;499291.4341560897;28343.644470444382;362564.5958798655;3.226432885698889;0.31561125943469953
2895;2019-02-09 17:15:37.881;808;190;148;147;139;45;204;-88;-18;20;584;578;-5;140;255;236;265;192;210;208;202;-86;559;360;369;152;365;265;551;-2.0;85.0;1067.0;512.0;132.0;0;99;4;1;0;1;0;0;0;0;1;1;1;0;0;40028.87890625;19181.05859375;0.0;3691.21459960938;491.0;79968;;;Calculated values ==>;1549728937.881;353.96000000000004;292.16;287.96000000000004;287.86;287.06;277.66;274.38016830617;293.56;264.36;271.36;275.16;331.56;330.96000000000004;272.66;287.16;298.66;296.76000000000005;299.66;292.36;293.96000000000004;293.36;;322.26000000000005;264.56;245.02929689885198;263.1675429290057;274.38016830617;294.16;5590000.0;3600000.0;3690000.0;1520000.0;3650000.0;2650000.0;5510000.0;0.0;0.014166666666666666;0.17783333333333334;0.08533333333333333;0.022000000000000002;0.022000000000000002;;19181.05859375;0.0;3691.21459960938;40028.87890625;514619.7043479889;413676.3280692049;237941.55351223252;237620.59868662496;235097.09363237605;430148.3826014536;458728.7977386057;446697.44077137596;469092.91093049245;514467.723720955;513845.868769286;448417.1531944911;466292.4466045457;466181.95831478277;464417.2445854314;432480.13495097513;414400.9631372732;459280.5708841072;458452.03428527195;;206128.24275125185;458275.5935025037;199511.88153255012;237941.55351223252;273.006384496971;1497759.6727580684;554962.9803964241;95765.93078241589;0.0;0;77;89;0;0;0;0;2;36;33;636971236349.782;233861655540.22223;445258953644.92053;43957.83195130453;22081.170088102706;256.1216006941105;4851.230577006868;1245079.4409138267;499653.04361420753;28347.79499466512;362645.53313590284;3.1105939324721112;0.3096169654035663
2896;2019-02-09 17:16:37.851;802;190;149;148;139;42;204;-105;-60;15;579;573;-65;117;255;237;265;192;210;207;202;-104;560;359;369;152;364;263;552;0.0;83.0;753.0;502.0;132.0;0;99;8;1;0;1;0;0;0;0;1;1;1;0;0;40251.0390625;19445.255859375;0.0;3657.71948242188;489.0;79969;;;Calculated values ==>;1549728997.851;353.36;292.16;288.06;287.96000000000004;287.06;277.36;274.27422755570615;293.56;262.66;267.16;274.66;331.06;330.46000000000004;266.66;284.86;298.66;296.86;299.66;292.36;293.86;293.36;;322.06;262.76000000000005;245.02929689885198;262.9017227912062;274.27422755570615;294.16;5600000.0;3590000.0;3690000.0;1520000.0;3640000.0;2630000.0;5520000.0;0.0;0.013833333333333333;0.1255;0.08366666666666665;0.022000000000000002;0.022000000000000002;;19445.255859375;0.0;3657.71948242188;40251.0390625;513799.8800610916;413263.53111073095;238232.76967341272;237910.89765255377;235069.58238254042;430214.79039162316;458728.7977386057;441369.0747080018;468589.9469711891;514123.2397000866;513501.9586401796;440667.23699151014;463877.6945220708;466325.4276100551;464695.37349921046;432233.3047469624;413998.2807911148;459142.8446520546;458452.03428527195;;205292.2597576877;456400.09862529405;197882.1418210965;238232.76967341272;272.35395689273986;1498428.3375751355;555284.7054073768;95827.14127923668;0.0;0;77;89;0;0;0;0;2;36;33;637192525649.8876;233952809940.26572;445417274444.9961;30557.610077306614;21629.335719284525;252.25116472255849;4844.823821460904;1245700.0924500194;500017.11570233526;28352.02931615909;362726.29318903526;2.4795083722025577;0.25856679748323314
2897;2019-02-09 17:17:37.872;795;189;149;148;139;40;204;-110;-66;10;572;566;-63;96;254;238;265;191;210;207;202;-112;557;359;369;152;364;260;549;84.0;84.0;632.0;527.0;132.0;0;100;9;1;0;1;0;0;0;0;1;1;1;0;0;40283.81640625;19418.193359375;0.0;3614.42333984375;488.0;79970;;;Calculated values ==>;1549729057.872;352.66;292.06;288.06;287.96000000000004;287.06;277.16;274.27422755570615;293.56;262.16;266.56;274.16;330.36;329.76000000000005;266.86;282.76000000000005;298.56;296.96000000000004;299.66;292.26000000000005;293.86;293.36;;321.96000000000004;261.96000000000004;245.02929689885198;262.5002047102346;274.27422755570615;294.16;5570000.0;3590000.0;3690000.0;1520000.0;3640000.0;2600000.0;5490000.0;0.014;0.014;0.10533333333333333;0.08783333333333333;0.022000000000000002;0.036000000000000004;;19418.193359375;0.0;3614.42333984375;40283.81640625;513194.593308534;414127.2103214636;238326.2036160404;238003.16795453895;235152.36384898238;430214.79039162316;458728.7977386057;441163.40865202865;468086.36146394856;513660.08246568247;513039.7072000175;441580.80088413664;461836.0910397879;466194.8918654774;464826.4671830437;432970.1979737046;414840.6948555996;459142.8446520546;458452.03428527195;;204874.27233412856;455562.1748756394;197448.14847076673;222429.18217065616;272.18029554940546;1499099.696263013;555608.6808354324;95887.76367974632;0.0;0;77;89;0;0;0;0;2;36;33;637414003139.5498;234044041860.12656;445574229359.7567;25671.340739092924;22671.01531922798;253.81304365347;8496.822676126169;1246168.8310405477;500386.41450311674;28356.24799390973;362837.51248948113;2.478788776962415;0.2481392135064417
2898;2019-02-09 17:18:37.852;789;188;150;149;139;39;204;-116;-45;6;564;557;-40;90;254;239;265;190;210;208;202;-115;556;357;369;152;362;254;549;185.0;84.0;682.0;495.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39946.8046875;19119.794921875;0.0;3524.26708984375;487.0;79971;;;Calculated values ==>;1549729117.852;352.06000000000006;291.96000000000004;288.16;288.06;287.06;277.06;274.0616903277293;293.56;261.56;268.66;273.76000000000005;329.56;328.86;269.16;282.16;298.56;297.06;299.66;292.16;293.96000000000004;293.36;;321.86;261.66;245.02929689885198;261.6868853414304;274.0616903277293;294.16;5560000.0;3570000.0000000005;3690000.0;1520000.0;3620000.0000000005;2540000.0;5490000.0;0.030833333333333334;0.014;0.11366666666666667;0.0825;0.022000000000000002;0.052833333333333336;;19119.794921875;0.0;3524.26708984375;39946.8046875;512542.51067370566;413764.2266525931;238650.58332190322;238326.2036160404;235152.36384898238;430346.717906069;458728.7977386057;445237.6107652672;467683.03619504336;513358.29048647743;512637.1122975981;445899.0740825976;462035.1132709325;466481.5206930663;465248.88870971405;433213.46263188624;414485.982530214;459280.5708841072;458452.03428527195;;204456.2876039246;455247.2282048219;197714.86107555556;214760.65078065934;272.27906070345966;1499768.0619095038;555929.7236879107;95947.23293698365;0.0;0;77;89;0;0;0;0;2;36;33;637635329339.6202;234135211460.15555;445728377959.8057;28135.085881397226;21246.420288164474;262.1847214234113;12875.028095160367;1246617.068466898;500752.271140418;28360.54654195961;363015.551879713;2.7609321575692034;0.2467668532511578
2899;2019-02-09 17:19:37.842;786;187;150;149;139;38;204;-126;-19;-8;552;544;-18;99;253;240;265;190;210;208;202;-126;554;356;369;151;361;247;548;129.0;84.0;545.0;512.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39726.86328125;19166.91015625;0.0;3400.76977539062;487.0;79972;;;Calculated values ==>;1549729177.842;351.76;291.86;288.16;288.06;287.06;276.96000000000004;273.955091788801;293.56;260.56;271.26000000000005;272.36;328.36;327.56;271.36;283.06;298.46000000000004;297.16;299.66;292.16;293.96000000000004;293.36;;321.86;260.56;244.82967444194236;260.72004837742526;273.955091788801;294.16;5540000.0;3560000.0;3690000.0;1510000.0;3610000.0;2470000.0;5480000.0;0.021500000000000002;0.014;0.09083333333333334;0.08533333333333333;0.022000000000000002;0.043500000000000004;;19166.91015625;0.0;3400.76977539062;39726.86328125;512344.8396832356;413808.91226698237;238682.33703136048;238357.5562735323;235180.1238042995;430412.23801567365;458728.7977386057;449918.11569185235;466409.7560459972;512738.36099868885;511917.4329308035;450044.29585976974;464132.00638413656;466494.5354798314;465524.29463401274;433696.5352986087;414883.2198629546;459280.5708841072;458452.03428527195;;204456.2876039246;454255.8568853102;196725.38160263794;217944.9912447505;271.8784454192881;1500431.89848481;556248.7263876332;96004.93195942968;0.0;0;77;89;0;0;0;0;2;36;33;637856692439.6554;234226096310.16998;445878652909.8296;22998.340013103643;21975.933890788034;263.3864160991579;10462.056372262683;1247043.109330773;501112.3973942524;28364.925571479747;363209.9951710218;2.4681188700377086;0.237413822749337
2900;2019-02-09 17:20:37.833;789;187;150;149;140;37;205;-134;0;-26;535;526;-3;108;252;241;265;189;210;208;202;-133;553;355;369;151;360;239;548;127.0;111.0;522.0;533.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39563.171875;19163.20703125;0.0;3268.8291015625;486.0;79973;;;Calculated values ==>;1549729237.833;352.06000000000006;291.86;288.16;288.06;287.16;276.86;273.8482719121499;293.66;259.76000000000005;273.16;270.56;326.66;325.76000000000005;272.86;283.96000000000004;298.36;297.26000000000005;299.66;292.06;293.96000000000004;293.36;;321.76000000000005;259.86;244.82967444194236;259.59022785621676;273.8482719121499;294.16;5530000.0;3550000.0;3690000.0;1510000.0;3600000.0;2390000.0;5480000.0;0.021166666666666667;0.018500000000000003;0.087;0.08883333333333333;0.022000000000000002;0.04316666666666667;;19163.20703125;0.0;3268.8291015625;39563.171875;512798.7664847039;413808.91226698237;238682.33703136048;238357.5562735323;235492.4523831208;430477.46260093397;458866.95893993904;453675.4517291781;464585.88092802954;511704.6758206663;510785.1285028206;453310.6046083882;466323.42088948755;466507.67227632634;465798.81223944406;433936.37315460306;414529.21004869137;459280.5708841072;458452.03428527195;;204038.30555042345;453517.59504417947;196718.71907712048;218105.582281598;271.87186675315957;1501092.5496645416;556568.0961178809;96060.50361301405;0.0;0;77;89;0;0;0;0;2;36;33;638078059229.4231;234316682720.07495;446024431039.67664;22355.23574072901;22812.300148407074;359.0325174593663;10374.955178158592;1247420.999103022;501485.57669222826;28370.11161789696;363383.6108874954;2.4920396549729156;0.24309395886167706
2901;2019-02-09 17:21:37.843;798;186;149;149;139;37;205;-139;11;-35;515;505;5;126;252;241;265;189;210;208;202;-139;534;354;369;150;360;246;534;201.0;85.0;326.0;516.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31516.6875;10669.83203125;0.0;3433.80249023438;487.0;79974;;;Calculated values ==>;1549729297.843;352.96000000000004;291.76000000000005;288.06;288.06;287.06;276.86;273.7412296467126;293.66;259.26000000000005;274.26000000000005;269.66;324.66;323.66;273.66;285.76000000000005;298.36;297.26000000000005;299.66;292.06;293.96000000000004;293.36;;321.86;259.26000000000005;244.62907804385475;260.58029834229245;273.7412296467126;294.16;5340000.0;3540000.0;3690000.0;1500000.0;3600000.0;2460000.0;5340000.0;0.033499999999999995;0.014166666666666666;0.05433333333333333;0.08600000000000001;0.022000000000000002;0.055499999999999994;;10669.83203125;0.0;3433.80249023438;31516.6875;515498.54805870506;418780.20756416686;238807.87813984312;238807.87813984312;235577.8100465058;430542.39183029096;458866.95893993904;453824.5867032537;463816.8446136926;509026.27922222886;507996.48993883573;453087.18073065346;467375.9744793485;466507.67227632634;465943.0496085122;438296.6805534702;419700.15858140023;459280.5708841072;458452.03428527195;;204456.2876039246;453052.79288000904;196121.68421282395;213042.3376613721;271.6277061832612;1501684.9805479327;556816.746211472;96116.3681854807;0.0;0;77;89;0;0;0;0;2;36;33;638299496129.388;234406997770.0606;446169955289.6535;14001.857701980014;22096.07534537792;263.4507279376581;13620.238162626441;1247724.0253776263;501859.8755273607;28375.29984283451;363583.60415862757;3.543882384486347;0.32855267666203253
2902;2019-02-09 17:22:37.854;808;178;149;148;138;37;205;-150;14;-72;506;501;12;185;251;242;265;179;210;208;203;-148;533;351;369;149;356;260;533;-1.0;109.0;305.0;520.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31635.095703125;10574.978515625;0.0;3691.32934570312;494.0;79975;;;Calculated values ==>;1549729357.854;353.96000000000004;290.96000000000004;288.06;287.96000000000004;286.96000000000004;276.86;273.4187578820637;293.66;258.16;274.56;265.96000000000004;323.76000000000005;323.26000000000005;274.36;291.66;298.26000000000005;297.36;299.66;291.06;293.96000000000004;293.46000000000004;;322.56;258.36;244.42749628697553;262.5002047102346;273.4187578820637;294.16;5330000.0;3510000.0;3690000.0;1490000.0;3560000.0;2600000.0;5330000.0;0.0;0.018166666666666668;0.05083333333333333;0.08666666666666667;0.022000000000000002;0.022000000000000002;;10574.978515625;0.0;3691.32934570312;31635.095703125;516785.6748382579;416583.16925064044;238840.8882923085;238511.25791599273;235290.62408065077;430735.4089219946;458866.95893993904;451774.1883073968;460187.2711904463;506810.776015182;506289.4406895403;451520.07313474844;472166.2694018925;466948.68245374196;466502.7873414682;438516.65352988726;416912.1739174319;459280.5708841072;458590.48981361865;;207382.2378540181;452271.6578323089;195667.55635892888;238840.8882923085;271.433038864413;1502211.3418912215;556993.8187571735;96175.75516988637;0.0;0;77;89;0;0;0;0;2;36;33;638520936719.9651;234496714215.29443;446321783120.0492;13018.753790713783;22239.022127692937;392.4813796262723;4834.491233468824;1247949.238422142;502229.4024081094;28380.766945863623;363737.42176538805;2.8377873886518596;0.3314940441874474
2903;2019-02-09 17:23:37.874;811;179;150;149;141;39;205;-154;19;-104;509;506;20;203;249;243;265;181;210;208;202;-153;544;350;369;148;355;264;544;141.0;108.0;298.0;514.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31764.76953125;10720.8759765625;0.0;3779.51147460938;503.0;79976;;;Calculated values ==>;1549729417.874;354.26;291.06;288.16;288.06;287.26000000000005;277.06;273.3108153835814;293.66;257.76000000000005;275.06;262.76000000000005;324.06;323.76000000000005;275.16;293.46000000000004;298.06;297.46000000000004;299.66;291.26000000000005;293.96000000000004;293.36;;323.46000000000004;257.86;244.22491754036054;263.0348170998261;273.3108153835814;294.16;5440000.0;3500000.0;3690000.0;1480000.0;3550000.0;2640000.0;5440000.0;0.0235;0.018000000000000002;0.049666666666666665;0.08566666666666665;0.022000000000000002;0.0455;;10720.8759765625;0.0;3779.51147460938;31764.76953125;516236.30424644693;412511.102088295;238810.436797775;238484.02604228636;235920.5014572733;430799.1582183253;458866.95893993904;451705.86089382874;457043.83132624486;506753.5527601191;506439.88119958993;451833.5419501401;473680.13668489474;466833.15677505854;466774.01648519514;436046.4713677937;413261.04569832893;459280.5708841072;458452.03428527195;;211144.3756859795;451914.5314426495;197626.32652603165;217539.5227013801;272.2155534554932;1502739.8502120767;557171.34336637;96238.03292903812;0.0;0;77;89;0;0;0;0;2;36;33;638742410519.8947;234585843915.2661;446479035519.9992;12619.283540267255;21784.022887856925;410.1376620503655;10961.519277067078;1248162.959949936;502596.38340269186;28387.457667372808;363869.0990640743;3.156809672940306;0.311601821697795
2904;2019-02-09 17:24:37.864;813;185;151;150;143;41;205;-147;29;-116;512;508;27;210;249;244;265;187;210;208;202;-151;554;353;369;148;358;267;555;-1.0;86.0;312.0;529.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31984.259765625;10894.1005859375;0.0;3811.25341796875;508.0;79977;;;Calculated values ==>;1549729477.864;354.46000000000004;291.66;288.26000000000005;288.16;287.46000000000004;277.26000000000005;273.6339639331285;293.66;258.46000000000004;276.06;261.56;324.36;323.96000000000004;275.86;294.16;298.06;297.56;299.66;291.86;293.96000000000004;293.36;;323.96000000000004;258.06;244.22491754036054;263.43189868330234;273.6339639331285;294.16;5540000.0;3529999.9999999995;3690000.0;1480000.0;3579999.9999999995;2670000.0;5550000.0;0.0;0.014333333333333333;0.052000000000000005;0.08816666666666667;0.022000000000000002;0.022000000000000002;;10894.1005859375;0.0;3811.25341796875;31984.259765625;515648.1213661551;250813.23107298184;238785.6286572915;238462.28266345724;236234.50199747342;430607.02586249536;458866.95893993904;452456.2906240178;455797.38968410797;506789.7044667442;506370.5758804893;452200.8951668967;474083.1208450441;466404.73984073254;466474.1722881754;433696.5352986087;410799.17277700413;459280.5708841072;458452.03428527195;;213234.55432191002;452126.0634169613;198874.54527617773;238785.6286572915;272.7245084286565;1503271.0035826499;557351.4381502853;96301.27876042397;0.0;0;77;89;0;0;0;0;2;36;33;638963773619.9298;234674629115.2802;446638308970.02454;13186.250758087686;22328.342182745753;328.19552947633224;4832.660923815571;1248377.9702281032;502963.9251778316;28393.609418507076;364000.6952960745;2.766029935989337;0.3235154013724955
2905;2019-02-09 17:25:37.855;816;191;151;151;146;44;205;-140;35;-120;512;508;33;211;251;242;265;193;210;208;202;-145;558;358;369;149;363;272;558;-1.0;85.0;439.0;533.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32073.271484375;10915.25390625;0.0;3898.25244140625;515.0;79978;;;Calculated values ==>;1549729537.855;354.76;292.26000000000005;288.26000000000005;288.26000000000005;287.76000000000005;277.56;274.1680685717883;293.66;259.16;276.66;261.16;324.36;323.96000000000004;276.46000000000004;294.26000000000005;298.26000000000005;297.36;299.66;292.46000000000004;293.96000000000004;293.36;;324.66;258.66;244.42749628697553;264.08650396036035;274.1680685717883;294.16;5580000.0;3579999.9999999995;3690000.0;1490000.0;3629999.9999999995;2720000.0;5580000.0;0.0;0.014166666666666666;0.07316666666666666;0.08883333333333333;0.022000000000000002;0.022000000000000002;;10915.25390625;0.0;3898.25244140625;32073.271484375;515681.0175908215;411066.4166422016;238691.70603780312;238691.70603780312;237093.550372919;430280.9020939914;458866.95893993904;452351.87791029084;455216.41638226714;506325.9030370608;505905.00167550676;452094.4563871022;473545.23555739835;465946.8475650451;465494.84668458975;432725.7606621299;411859.8641199572;459280.5708841072;458452.03428527195;;216160.93158060662;452588.9450907775;201055.6387495066;238691.70603780312;273.6059325137362;1503804.7362705925;557533.1555091697;96365.51500563571;0.0;0;77;89;0;0;0;0;2;36;33;639185140409.6975;234763715750.18674;446799984714.8549;18386.508165264047;22344.542046649563;295.6002010141133;4834.727221444315;1248641.0370862398;503336.14337158075;28398.806936511046;364081.24477963196;3.0959164264055614;0.34834021041221286
2906;2019-02-09 17:26:37.865;817;200;150;149;146;47;205;-135;37;-122;511;504;34;173;253;240;265;203;210;208;202;-139;584;365;369;149;370;253;578;-1.0;86.0;629.0;547.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40589.7265625;19980.517578125;0.0;3567.43041992188;518.0;79979;;;Calculated values ==>;1549729597.865;354.86;293.16;288.16;288.06;287.76000000000005;277.86;274.9066339382667;293.66;259.66;276.86;260.96000000000004;324.26000000000005;323.56;276.56;290.46000000000004;298.46000000000004;297.16;299.66;293.46000000000004;293.96000000000004;293.36;;324.96000000000004;259.26000000000005;244.42749628697553;261.54996906429363;274.9066339382667;294.16;5840000.0;3650000.0;3690000.0;1490000.0;3700000.0;2530000.0;5780000.0;0.0;0.014333333333333333;0.10483333333333333;0.09116666666666666;0.022000000000000002;0.022000000000000002;;19980.517578125;0.0;3567.43041992188;40589.7265625;513627.47649838537;255590.73416839642;237773.5022494836;237459.7540811491;236525.24548008767;429811.8947417682;458866.95893993904;455831.97230811114;455007.26510710176;507974.9115316033;507249.6848564442;455464.9164419806;471741.6510566259;465196.3094706972;464208.71106282185;425898.85878767906;256869.05774192468;459280.5708841072;458452.03428527195;;217415.1398638553;453222.20154922735;203491.9500582248;237773.5022494836;274.5864063807216;1504410.362175051;557790.6631822922;96427.7393984742;0.0;0;78;89;0;0;0;0;2;36;33;639406577309.6624;234853130650.17252;446957510964.8299;26453.645665863085;22767.074594263064;2422.760481655813;4854.927704787344;1249014.7673127647;503712.13616521837;28421.46371769731;364162.00536185846;2.3992922207597633;0.24853944361192526
2907;2019-02-09 17:27:37.866;816;202;145;144;139;51;205;-130;38;-106;494;485;32;142;256;235;265;204;210;208;202;-132;561;366;369;148;371;249;556;-2.0;96.0;626.0;512.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39702.1640625;19191.060546875;0.0;3501.63647460938;510.0;79980;;;Calculated values ==>;1549729657.866;354.76;293.36;287.66;287.56;287.06;278.26000000000005;275.0112864084945;293.66;260.16;276.96000000000004;262.56;322.56;321.66;276.36;287.36;298.76000000000005;296.66;299.66;293.56;293.96000000000004;293.36;;324.16;259.96000000000004;244.22491754036054;260.9983114674233;275.0112864084945;294.16;5610000.0;3660000.0;3690000.0;1480000.0;3710000.0;2490000.0;5560000.0;0.0;0.016;0.10433333333333333;0.08533333333333333;0.022000000000000002;0.022000000000000002;;19191.060546875;0.0;3501.63647460938;39702.1640625;515431.325143406;415955.2917269945;236835.7020964706;236520.27047518914;234960.35179438625;429743.705733735;458866.95893993904;456611.3111647039;456836.497203772;506584.2252425216;505652.6643897458;455884.04229320394;468776.7962757483;465447.61932404153;463396.35081280995;431985.25359904836;416633.1724010674;459280.5708841072;458452.03428527195;;214070.64678622372;454125.9912383135;203362.51043664367;236835.7020964706;274.5409987194972;1505079.4724144358;558117.0984401032;96486.64927100563;0.0;0;78;89;0;0;0;0;2;36;33;639627980999.3949;234942232135.06488;447108113474.64795;26422.29154262762;21398.483695075825;245.63329916769547;4875.55930815363;1249455.4074661834;504080.18861795694;28443.70070312089;364243.0941049915;2.3329958442093424;0.2474601330696742
