;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2908;2019-02-09 17:28:37.866;821;193;144;143;134;49;205;-134;23;-110;477;468;22;132;256;235;265;195;210;208;202;-135;558;361;369;148;366;248;553;-1.0;84.0;920.0;517.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39696.4765625;19098.689453125;0.0;3496.21752929688;504.0;79981;;;Calculated values ==>;1549729717.866;355.26;292.46000000000004;287.56;287.46000000000004;286.56;278.06;274.4858918419099;293.66;259.76000000000005;275.46000000000004;262.16;320.86;319.96000000000004;275.36;286.36;298.76000000000005;296.66;299.66;292.66;293.96000000000004;293.36;;323.56;259.66;244.22491754036054;260.85938512811435;274.4858918419099;294.16;5580000.0;3610000.0;3690000.0;1480000.0;3660000.0;2480000.0;5530000.0;0.0;0.014;0.15333333333333332;0.08616666666666667;0.022000000000000002;0.022000000000000002;;19098.689453125;0.0;3496.21752929688;39696.4765625;516290.5852545731;413956.2836987002;236607.02350003482;236291.73966089974;233504.71626944956;430081.6785162784;458866.95893993904;454954.54680310714;456421.3461258604;504917.89111260313;503984.9320205786;454832.45891504135;467778.238395396;466169.14798624744;464138.1880892104;432725.7606621299;414675.337699158;459280.5708841072;458452.03428527195;;211562.405474017;453811.33876922284;202341.5406022148;236607.02350003482;274.12159979210384;1505741.1277529774;558436.1796901033;96544.96472103818;0.0;0;78;89;0;0;0;0;2;36;33;639849380999.3949;235031032135.06488;447257213474.64795;38733.99428413682;21668.314275390527;252.70592148160668;4880.590237275217;1249998.3765147398;504439.07860104414;28447.853529959633;364324.39535120345;2.900459150784236;0.2924839423132668
2909;2019-02-09 17:29:37.856;827;190;146;145;135;45;205;-140;-63;-115;463;456;-30;118;254;236;265;192;210;208;202;-140;556;358;369;147;364;246;550;-1.0;85.0;385.0;512.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39707.1484375;19034.6328125;0.0;3466.9619140625;501.0;79982;;;Calculated values ==>;1549729777.856;355.86;292.16;287.76000000000005;287.66;286.66;277.66;274.1680685717883;293.66;259.16;266.86;261.66;319.46000000000004;318.76000000000005;270.16;284.96000000000004;298.56;296.76000000000005;299.66;292.36;293.96000000000004;293.36;;323.26000000000005;259.16;244.02132995426717;260.58029834229245;274.1680685717883;294.16;5560000.0;3579999.9999999995;3690000.0;1470000.0;3640000.0;2460000.0;5500000.0;0.0;0.014166666666666666;0.06416666666666666;0.08533333333333333;0.022000000000000002;0.022000000000000002;;19034.6328125;0.0;3466.9619140625;39707.1484375;517185.0874581466;414083.7466353395;237330.92658080193;237012.14028239695;233888.94906767053;430280.9020939914;458866.95893993904;444434.0813287397;456064.0336427776;503656.8819451078;502931.1611409083;448706.9266142509;466462.889502435;466194.8918654774;464710.80611794995;433213.46263188624;414798.6417306446;459280.5708841072;458452.03428527195;;210308.32490665457;453454.7623542106;201007.07296022624;237330.92658080193;273.58689427154474;1506402.71434527;558753.9044127531;96602.98154532617;0.0;0;78;89;0;0;0;0;2;36;33;640070744099.43;235119517385.07895;447405388774.6715;15619.899703646279;21542.202828286663;260.87662943425624;4864.664369498341;1250451.2501398572;504799.10622902494;28452.13267124218;364405.59227119695;1.8793176236947404;0.21373769042878282
2910;2019-02-09 17:30:37.847;830;188;147;147;136;41;205;-146;-68;-125;451;444;-57;94;253;237;265;190;210;208;203;-146;554;357;369;146;362;241;549;-1.0;110.0;307.0;495.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39558.12890625;19061.48046875;0.0;3395.39868164062;499.0;79983;;;Calculated values ==>;1549729837.847;356.16;291.96000000000004;287.86;287.86;286.76000000000005;277.26000000000005;274.0616903277293;293.66;258.56;266.36;260.66;318.26000000000005;317.56;267.46000000000004;282.56;298.46000000000004;296.86;299.66;292.16;293.96000000000004;293.46000000000004;;323.06;258.56;243.81672145450628;259.87524604437704;274.0616903277293;294.16;5540000.0;3570000.0000000005;3690000.0;1460000.0;3620000.0000000005;2410000.0;5490000.0;0.0;0.018333333333333333;0.051166666666666666;0.0825;0.022000000000000002;0.022000000000000002;;19061.48046875;0.0;3395.39868164062;39558.12890625;517712.78298281407;413764.2266525931;237681.45085644198;237681.45085644198;234223.00938080327;430346.717906069;458866.95893993904;444767.29660027457;455188.1366515833;502893.3484053013;502169.59182922303;446192.9039133848;464436.8126780906;466351.3762726499;464987.84065055486;433696.5352986087;414485.982530214;459280.5708841072;458590.48981361865;;209472.28574929133;452994.2413977588;200880.39545259209;237681.45085644198;273.53281571173125;1507063.1592408451;559071.3244029555;96660.15930561296;0.0;0;78;89;0;0;0;0;2;36;33;640292110889.1978;235207404199.98672;447551466859.51825;12478.879775389754;20799.39229047625;352.1934674205695;4859.998857057887;1250685.3715117958;505151.8999276506;28457.24082237299;364486.6189755042;1.713972103273083;0.19774370171818345
2911;2019-02-09 17:31:37.877;831;181;148;147;136;39;205;-156;-44;-133;442;437;-34;124;252;238;265;183;210;208;203;-152;531;352;369;145;357;260;531;317.0;82.0;96.0;514.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31504.166015625;10436.4111328125;0.0;3759.93432617188;502.0;79984;;;Calculated values ==>;1549729897.877;356.26;291.26000000000005;287.96000000000004;287.86;286.76000000000005;277.06;273.5264737036516;293.66;257.56;268.76000000000005;259.86;317.36;316.86;269.76000000000005;285.56;298.36;296.96000000000004;299.66;291.46000000000004;293.96000000000004;293.46000000000004;;323.36;257.96000000000004;243.61107973660833;262.5002047102346;273.5264737036516;294.16;5310000.0;3520000.0000000005;3690000.0;1450000.0;3570000.0000000005;2600000.0;5310000.0;0.05283333333333333;0.013666666666666666;0.016;0.08566666666666665;0.022000000000000002;0.07483333333333334;;10436.4111328125;0.0;3759.93432617188;31504.166015625;519701.53028556256;418285.8491938322;238576.7558480712;238247.72903306235;234718.03493774188;430671.36484660726;458866.95893993904;444184.27643647336;454520.77785178507;500107.10432509246;499580.3566818751;445528.80168566765;465140.7782723502;466935.48835395055;465843.3745391188;438953.9782251507;418908.6097195663;459280.5708841072;458590.48981361865;;210726.34883551928;452534.7176564977;199819.2483247203;211213.43761889025;273.0938318588179;1507655.641126827;559317.2630750431;96719.8168947741;0.0;0;78;89;0;0;0;0;2;36;33;640513621589.9719;235294747850.292;447701842010.0438;3909.8404497880488;21649.291872755595;273.9533695763205;18512.04940590551;1250822.0124671508;505505.8158330985;28462.4613216447;364681.4834285777;3.1237007598995103;0.2605898366979935
2912;2019-02-09 17:32:37.867;828;177;148;147;137;38;205;-165;-20;-152;448;447;-17;157;250;239;265;179;210;208;203;-163;537;351;369;144;356;266;537;305.0;81.0;5.0;497.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31877.25;10524.849609375;0.0;3894.92919921875;510.0;79985;;;Calculated values ==>;1549729957.867;355.96000000000004;290.86;287.96000000000004;287.86;286.86;276.96000000000004;273.4187578820637;293.66;256.66;271.16;257.96000000000004;317.96000000000004;317.86;271.46000000000004;288.86;298.16;297.06;299.66;291.06;293.96000000000004;293.46000000000004;;324.16;256.86;243.40439225979637;263.299902668528;273.4187578820637;294.16;5370000.0;3510000.0;3690000.0;1440000.0;3560000.0;2660000.0;5370000.0;0.05083333333333333;0.013500000000000002;0.0008333333333333334;0.08283333333333333;0.022000000000000002;0.07283333333333333;;10524.849609375;0.0;3894.92919921875;31877.25;518857.3203930245;414685.7420490697;238381.62391284836;238055.1281177111;234862.5732783817;430735.4089219946;458866.95893993904;446237.8982442888;452705.2488784124;500149.45733787527;500043.6675572002;446639.28486071853;468133.85607654584;466819.69984961615;466116.49786128954;437631.40105898463;415381.4211289444;459280.5708841072;458590.48981361865;;214070.64678622372;451550.69266924914;199945.74505623142;211555.66727379075;273.1393755275799;1508183.7315639635;559491.9111350602;96783.59679240761;0.0;0;78;89;0;0;0;0;2;36;33;640734984690.0071;235381433400.3058;447859615710.0689;205.24346099004785;20841.276493944966;300.3747290555434;17992.36957498413;1250856.299117685;505859.844888199;28467.246591456144;364985.63621955155;2.72814616514989;0.2277960350123367
2913;2019-02-09 17:33:37.868;821;181;150;149;140;40;205;-163;0;-159;457;455;-3;167;249;240;265;183;210;208;203;-164;549;351;369;144;356;268;549;273.0;110.0;175.0;510.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32198.533203125;10759.0693359375;0.0;3950.21850585938;515.0;79986;;;Calculated values ==>;1549730017.868;355.26;291.26000000000005;288.16;288.06;287.16;277.16;273.4187578820637;293.66;256.86;273.16;257.26000000000005;318.86;318.66;272.86;289.86;298.06;297.16;299.66;291.46000000000004;293.96000000000004;293.46000000000004;;324.66;256.76000000000005;243.40439225979637;263.56353331371673;273.4187578820637;294.16;5490000.0;3510000.0;3690000.0;1440000.0;3560000.0;2680000.0;5490000.0;0.0455;0.018333333333333333;0.029166666666666667;0.08499999999999999;0.022000000000000002;0.0675;;10759.0693359375;0.0;3950.21850585938;32198.533203125;517033.30928172;249563.1593714073;238650.58332190322;238326.2036160404;235464.36397173323;430735.4089219946;458866.95893993904;448517.2399819188;451971.1972707219;500905.3711347186;500693.72883897944;448121.16106674226;469016.8385883099;466690.6173508106;466245.360953766;434884.73530782905;411880.1009978568;459280.5708841072;458590.48981361865;;216160.93158060662;451445.4453377255;200376.90262916547;212851.28744753927;273.3089324735691;1508717.7053227588;559669.2800821568;96848.97411280814;0.0;0;78;89;0;0;0;0;2;36;33;640956388379.7396;235467834840.20142;448019818379.87537;7237.426506121973;21340.8261302276;421.75162901615755;16587.39615971036;1250918.3224010402;506211.36826826783;28473.2644113948;365273.8057364045;3.0992255312006427;0.26749402764436825
2914;2019-02-09 17:34:37.878;814;188;151;150;143;42;205;-155;10;-154;463;460;5;172;249;241;265;190;210;208;203;-158;556;355;369;143;360;269;557;-1.0;80.0;304.0;493.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32308.14453125;10956.146484375;0.0;3954.71166992188;519.0;79987;;;Calculated values ==>;1549730077.878;354.56000000000006;291.96000000000004;288.26000000000005;288.16;287.46000000000004;277.36;273.8482719121499;293.66;257.66;274.16;257.76000000000005;319.46000000000004;319.16;273.66;290.36;298.06;297.26000000000005;299.66;292.16;293.96000000000004;293.46000000000004;;325.06;257.36;243.1966462407574;263.6948088759802;273.8482719121499;294.16;5560000.0;3550000.0;3690000.0;1430000.0;3600000.0;2690000.0;5570000.0;0.0;0.013333333333333334;0.050666666666666665;0.08216666666666667;0.022000000000000002;0.022000000000000002;;10956.146484375;0.0;3954.71166992188;32308.14453125;515603.48964038194;410295.9558455669;238722.9095847784;238400.34504327338;236177.61506647727;430477.46260093397;458866.95893993904;449646.00463576015;452666.348689687;501442.6274601076;501125.1896645077;448990.3751309664;469458.74458663235;466117.788102169;465798.81223944406;433213.46263188624;411111.06218014384;459280.5708841072;458590.48981361865;;217833.21561994078;452247.8556954165;201450.88110091756;238722.9095847784;273.7472449741636;1509255.3505630677;559850.2703739859;96914.85950999886;0.0;0;78;89;0;0;0;0;2;36;33;641177825279.7045;235553949190.18774;448180945229.84973;12575.219592432024;20607.151412514664;294.69867268989873;4837.086765034486;1251083.4553027325;506560.99300881504;28479.2358256446;365452.3728503086;2.56954737589198;0.29613178799707435
2915;2019-02-09 17:35:37.879;812;193;150;150;146;45;205;-148;14;-154;465;461;12;159;252;239;265;196;210;208;203;-151;584;361;369;144;366;254;579;0.0;86.0;634.0;489.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40849.07421875;20002.666015625;0.0;3699.62939453125;523.0;79988;;;Calculated values ==>;1549730137.879;354.36;292.46000000000004;288.16;288.16;287.76000000000005;277.66;274.4858918419099;293.66;258.36;274.56;257.76000000000005;319.66;319.26000000000005;274.36;289.06;298.36;297.06;299.66;292.76000000000005;293.96000000000004;293.46000000000004;;325.46000000000004;258.06;243.40439225979637;261.6868853414304;274.4858918419099;294.16;5840000.0;3610000.0;3690000.0;1440000.0;3660000.0;2540000.0;5790000.0;0.0;0.014333333333333333;0.10566666666666666;0.08149999999999999;0.022000000000000002;0.022000000000000002;;20002.666015625;0.0;3699.62939453125;40849.07421875;513005.430746058;252688.09867291935;237744.6697626675;237744.6697626675;236497.71864953657;430081.6785162784;458866.95893993904;452821.9111066739;452495.75435495353;503100.44681710604;502683.0111748399;452571.9226471214;470021.3903004044;465644.78589503816;464664.8766729168;425898.85878767906;253884.8980848382;459280.5708841072;458590.48981361865;;219505.55070137876;452809.9266661813;203417.36547550143;237744.6697626675;274.4858918419099;1509865.0042126395;560108.264777676;96978.64674856185;0.0;0;79;89;0;0;0;0;2;36;33;641399228969.437;235640050625.08374;448337847844.6602;26353.746988360555;20325.493737040408;2465.533436740719;4858.608041120926;1251407.8687639814;506902.1040697389;28502.238143227638;365533.17165355326;2.2784030520572522;0.22895339097809736
2916;2019-02-09 17:36:37.869;813;204;146;145;141;50;205;-146;18;-158;453;444;18;120;255;233;265;206;210;208;203;-148;568;367;369;145;372;244;562;-3.0;82.0;562.0;499.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40188.515625;19470.537109375;0.0;3520.29907226562;517.0;79989;;;Calculated values ==>;1549730197.869;354.46000000000004;293.56;287.76000000000005;287.66;287.26000000000005;278.16;275.1157276137837;293.66;258.56;274.96000000000004;257.36;318.46000000000004;317.56;274.96000000000004;285.16;298.66;296.46000000000004;299.66;293.76000000000005;293.96000000000004;293.46000000000004;;324.86;258.36;243.61107973660833;260.2995467637923;275.1157276137837;294.16;5680000.0;3670000.0000000005;3690000.0;1450000.0;3720000.0000000005;2440000.0;5620000.0;0.0;0.013666666666666666;0.09366666666666666;0.08316666666666667;0.022000000000000002;0.022000000000000002;;19470.537109375;0.0;3520.29907226562;40188.515625;514478.2160775513;414331.6623878134;236977.08798830907;236662.54266436026;235415.73905458968;429675.2189834977;458866.95893993904;455015.77269905404;451904.0777707884;502812.19901442487;501879.2814021809;455015.77269905404;466975.56397755997;465170.0281965414;462979.80544440064;430213.24677640846;415046.0352383186;459280.5708841072;458590.48981361865;;216997.06728235667;452954.19906303566;205335.3731086807;236977.08798830907;275.1157276137837;1510540.2049092366;560437.15331321;97038.80279144962;0.0;0;79;89;0;0;0;0;2;36;33;641620592069.4722;235726736175.09753;448487222944.68396;23386.730761631636;20593.632358537187;207.28522435389456;4875.494840156812;1251822.3036613003;507243.03995513666;28524.507919825493;365614.2756579895;2.13403039354693;0.22810044793405376
2917;2019-02-09 17:37:37.859;824;195;144;143;134;51;205;-154;26;-172;431;421;20;111;255;232;265;197;210;208;203;-156;555;363;369;144;368;239;551;-1.0;82.0;507.0;474.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39759.8828125;19110.615234375;0.0;3463.54028320312;509.0;79990;;;Calculated values ==>;1549730257.859;355.56000000000006;292.66;287.56;287.46000000000004;286.56;278.26000000000005;274.69669130483857;293.66;257.76000000000005;275.76000000000005;255.96000000000004;316.26000000000005;315.26000000000005;275.16;284.26000000000005;298.66;296.36;299.66;292.86;293.96000000000004;293.46000000000004;;324.06;257.56;243.40439225979637;259.59022785621676;274.69669130483857;294.16;5550000.0;3629999.9999999995;3690000.0;1440000.0;3679999.9999999995;2390000.0;5510000.0;0.0;0.013666666666666666;0.0845;0.079;0.022000000000000002;0.022000000000000002;;19110.615234375;0.0;3463.54028320312;39759.8828125;516903.0519508515;415457.5489980088;236665.3116728602;236349.3324064729;233556.60644053924;429947.3805835815;458866.95893993904;456802.49673609936;450601.68560211646;501019.0468453206;499983.6841680441;456086.20994284964;466663.57019722235;465749.9238030741;463444.52863536426;433455.57004604297;416143.28649519663;459280.5708841072;458590.48981361865;;213652.59903751023;452286.073109323;204615.80761882398;236665.3116728602;274.69669130483857;1511206.330523546;560758.6093311919;97096.99175297756;0.0;0;79;89;0;0;0;0;2;36;33;641841955169.5073;235813421725.11133;448632098794.707;21309.77523040977;19565.950973749423;236.6012085282332;4882.353919096687;1252194.712466146;507577.6473724265;28528.206356924497;365695.5775117618;2.037492888536575;0.21743261964019156
2918;2019-02-09 17:38:37.870;833;184;144;143;132;46;205;-157;33;-174;414;407;24;140;254;233;265;185;210;208;203;-156;532;355;369;143;360;261;532;-2.0;83.0;440.0;513.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31708.3984375;10454.90234375;0.0;3857.53735351562;509.0;79991;;;Calculated values ==>;1549730317.87;356.46000000000004;291.56;287.56;287.46000000000004;286.36;277.76000000000005;273.8482719121499;293.66;257.46000000000004;276.46000000000004;255.76000000000002;314.56;313.86;275.56;287.16;298.56;296.46000000000004;299.66;291.66;293.96000000000004;293.46000000000004;;324.06;257.56;243.1966462407574;262.63441904999945;273.8482719121499;294.16;5320000.0;3550000.0;3690000.0;1430000.0;3600000.0;2610000.0;5320000.0;0.0;0.013833333333333333;0.07333333333333333;0.08549999999999999;0.022000000000000002;0.022000000000000002;;10454.90234375;0.0;3857.53735351562;31708.3984375;519859.27120084746;418865.4195716719;237238.07365173128;236915.0606162982;233444.4344611236;430477.46260093397;458866.95893993904;453995.204316005;450566.2702169862;497049.6120126797;496307.3611403937;452864.7615790376;466863.0631721823;466767.0802831461;464757.83745873196;438735.74954827176;419173.4228377512;459280.5708841072;458590.48981361865;;213652.59903751023;452457.19469507295;202727.6330050809;237238.07365173128;273.8482719121499;1511802.0087208005;561005.0338135469;97158.01191817988;0.0;0;79;89;0;0;0;0;2;36;33;642063395759.2047;235899537509.99362;448782126294.50195;18426.288562801103;21351.87752449432;270.6121861622009;4869.753155561522;1252525.9070385122;507918.69178946153;28532.433910117157;365776.85996965866;3.1384258993664647;0.34883083552509475
2919;2019-02-09 17:39:37.850;833;178;145;144;133;43;205;-159;39;-179;417;416;33;169;250;234;265;179;210;208;203;-158;539;351;369;142;356;270;539;175.0;84.0;403.0;476.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31514.580078125;10490.59375;0.0;3996.150390625;515.0;79992;;;Calculated values ==>;1549730377.85;356.46000000000004;290.96000000000004;287.66;287.56;286.46000000000004;277.46000000000004;273.4187578820637;293.66;257.26000000000005;277.06;255.26000000000002;314.86;314.76000000000005;276.46000000000004;290.06;298.16;296.56;299.66;291.06;293.96000000000004;293.46000000000004;;324.66;257.36;242.98782864720522;263.82572766246335;273.4187578820637;294.16;5390000.0;3510000.0;3690000.0;1420000.0;3560000.0;2700000.0;5390000.0;0.029166666666666667;0.014;0.06716666666666667;0.07933333333333333;0.022000000000000002;0.051166666666666666;;10490.59375;0.0;3996.150390625;31514.580078125;519294.0991248624;414232.6788787524;237344.55386040127;237022.92810725642;233565.73966034778;430735.4089219946;458866.95893993904;453211.0183327629;450215.1043838707;496453.20745578763;496346.3488862224;452444.40577210765;468972.4693647879;466819.69984961615;465470.6628459295;437183.3122198826;414588.01422556024;459280.5708841072;458590.48981361865;;216160.93158060662;452419.03857364436;201652.1165632323;216998.7019809076;273.4187578820637;1512328.69125588;561179.52143245;97223.43750026924;0.0;0;79;89;0;0;0;0;2;36;33;642284721959.2751;235985009010.0208;448941373194.5526;16896.372902186802;19894.175812826023;316.33417192051326;12361.446477440382;1252820.1644323098;508262.29432834475;28537.32349936285;365920.4054355359;3.414730658882163;0.31065233924084407
2920;2019-02-09 17:40:37.871;824;181;148;146;136;43;205;-158;43;-174;429;428;39;178;249;235;265;183;210;208;203;-161;548;351;369;142;356;274;548;341.0;84.0;493.0;460.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31994.693359375;10702.03515625;0.0;4065.13500976562;520.0;79993;;;Calculated values ==>;1549730437.871;355.56000000000006;291.26000000000005;287.96000000000004;287.76000000000005;286.76000000000005;277.46000000000004;273.4187578820637;293.66;257.36;277.46000000000004;255.76000000000002;316.06;315.96000000000004;277.06;290.96000000000004;298.06;296.66;299.66;291.46000000000004;293.96000000000004;293.46000000000004;;325.16;257.06;242.98782864720522;264.3458800820626;273.4187578820637;294.16;5480000.0;3510000.0;3690000.0;1420000.0;3560000.0;2740000.0;5480000.0;0.05683333333333333;0.014;0.08216666666666667;0.07666666666666666;0.022000000000000002;0.07883333333333334;;10702.03515625;0.0;4065.13500976562;31994.693359375;517478.3086607139;249613.81447620134;238034.12789039293;237391.22603931275;234249.82000437225;430735.4089219946;458866.95893993904;453031.6629465932;450741.7932532757;497329.94258823793;497222.93300300866;452517.50555498485;469468.48555004544;466690.6173508106;465600.0341921673;435119.1471700707;412314.6283600508;459280.5708841072;458590.48981361865;;218251.29456621417;452105.4756853064;201141.56263439995;211437.16224072356;273.4187578820637;1512858.1204378689;561356.188485602;97290.63839085268;0.0;0;79;89;0;0;0;0;2;36;33;642506199449.8171;236070238830.22937;449104630314.9521;20696.96990898521;19240.566667236162;319.2632633402784;19483.920656996565;1253133.5519370863;508588.53132614243;28542.62199849551;366185.8763779599;4.045509046414481;0.3089240441352823
2921;2019-02-09 17:41:37.861;816;197;150;149;142;44;205;-127;43;-133;434;429;39;139;251;234;265;200;210;208;203;-137;580;360;369;142;365;250;574;-1.0;85.0;894.0;481.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40581.23046875;19806.7421875;0.0;3669.48120117188;521.0;79994;;;Calculated values ==>;1549730497.861;354.76;292.86;288.16;288.06;287.36;277.56;274.38016830617;293.66;260.46000000000004;277.46000000000004;259.86;316.56;316.06;277.06;287.06;298.26000000000005;296.56;299.66;293.16;293.96000000000004;293.46000000000004;;325.26000000000005;259.46000000000004;242.98782864720522;261.13683023647616;274.38016830617;294.16;5800000.0;3600000.0;3690000.0;1420000.0;3650000.0;2500000.0;5740000.0;0.0;0.014166666666666666;0.149;0.08016666666666666;0.022000000000000002;0.022000000000000002;;19806.7421875;0.0;3669.48120117188;40581.23046875;513840.2667630723;254583.9325906361;237889.72422363798;237574.61478122516;235400.2718666117;430148.3826014536;458866.95893993904;457052.6462271078;455016.560431407;500252.5097139686;499729.9560825484;456568.8190744456;468296.35868099873;465658.1741919227;464153.9787801302;427015.3796544556;255841.41803513296;459280.5708841072;458590.48981361865;;218669.37671819705;454602.7486414227;202874.7011899272;237889.72422363798;274.3240782112829;1513462.8190033052;561610.3859235385;97355.08278343156;0.0;0;80;89;0;0;0;0;2;36;33;642727562549.8523;236155424630.24292;449261804114.97705;37872.51381053991;20180.19847069489;2424.964456273737;4855.416842979575;1253621.5496216547;508916.98295128136;28565.486751401873;366388.67038585653;2.782947346293087;0.26784067367813275
2922;2019-02-09 17:42:37.861;820;200;145;144;139;47;205;-110;41;-81;426;420;36;123;253;230;265;202;210;208;202;-114;562;363;369;142;368;250;557;-1.0;85.0;1253.0;473.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39967.3046875;19184.62109375;0.0;3670.01391601562;513.0;79995;;;Calculated values ==>;1549730557.861;355.16;293.16;287.66;287.56;287.06;277.86;274.69669130483857;293.66;262.16;277.26000000000005;265.06;315.76000000000005;315.16;276.76000000000005;285.46000000000004;298.46000000000004;296.16;299.66;293.36;293.96000000000004;293.36;;324.46000000000004;261.76000000000005;242.98782864720522;261.13683023647616;274.69669130483857;294.16;5620000.0;3629999.9999999995;3690000.0;1420000.0;3679999.9999999995;2500000.0;5570000.0;0.0;0.014166666666666666;0.20883333333333332;0.07883333333333334;0.022000000000000002;0.022000000000000002;;19184.62109375;0.0;3670.01391601562;39967.3046875;515837.13393336075;414873.7552109487;236806.61782133803;236491.5316842479;234933.24537239756;429947.3805835815;458866.95893993904;456810.91249991214;460340.9195978741;499416.21157471096;498788.23646142345;456204.99608890846;466465.15716702095;465486.7286700281;463178.7302339447;431735.96468732547;415574.3250689575;459280.5708841072;458452.03428527195;;215324.80838970217;456973.46247753093;202879.11301360308;236806.61782133803;274.33968015606695;1514134.056796274;561935.3139508822;97416.24524274145;0.0;0;80;89;0;0;0;0;2;36;33;642948962549.8523;236240624630.24292;449411804114.97705;53029.424126057536;20031.104549406315;228.95656126021257;4876.199162206547;1254379.0657711264;509252.0771431155;28587.602759881323;366469.7671858997;3.42012394271582;0.3250068802780611
2923;2019-02-09 17:43:37.872;827;194;144;143;135;47;205;-113;40;-53;423;420;34;120;254;229;265;196;210;208;203;-115;560;360;369;139;365;252;554;-1.0;87.0;936.0;469.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39938.89453125;19087.5234375;0.0;3728.19946289062;507.0;79996;;;Calculated values ==>;1549730617.872;355.86;292.56;287.56;287.46000000000004;286.66;277.86;274.38016830617;293.66;261.86;277.16;267.86;315.46000000000004;315.16;276.56;285.16;298.56;296.06;299.66;292.76000000000005;293.96000000000004;293.46000000000004;;323.86;261.66;242.35481222062532;261.41265627149306;274.38016830617;294.16;5600000.0;3600000.0;3690000.0;1390000.0;3650000.0;2520000.0;5540000.0;0.0;0.0145;0.156;0.07816666666666668;0.022000000000000002;0.022000000000000002;;19087.5234375;0.0;3728.19946289062;39938.89453125;516856.23924744455;413914.7804853892;236578.01582607985;236263.07671782744;233783.9913159303;430148.3826014536;458866.95893993904;456362.4941287204;463611.2077660348;498903.1768607864;498588.50676226197;455631.0316612243;465832.7848849941;466051.1729702569;463493.82801193424;432233.3047469624;414635.1960104896;459280.5708841072;458590.48981361865;;212816.51262364245;457350.21973895025;200929.493256062;236578.01582607985;273.56525324564075;1514800.0638677687;562254.3069595386;97477.90832364073;0.0;0;80;89;0;0;0;0;2;36;33;643170403139.5497;236324940085.1277;449562431724.7712;39847.54813613471;20043.553453412434;255.17257667885542;4884.274427725854;1255153.1824342944;509586.0938511878;28591.637909000372;366551.1193775393;2.8502515076056825;0.28120931110094205
2924;2019-02-09 17:44:37.852;828;191;144;143;135;45;205;-132;5;-61;428;426;12;118;253;230;265;193;210;208;203;-132;558;359;369;142;364;252;552;87.0;83.0;552.0;552.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39900.6953125;19031.71484375;0.0;3690.46850585938;503.0;79997;;;Calculated values ==>;1549730677.852;355.96000000000004;292.26000000000005;287.56;287.46000000000004;286.66;277.66;274.27422755570615;293.66;259.96000000000004;273.66;267.06;315.96000000000004;315.76000000000005;274.36;284.96000000000004;298.46000000000004;296.16;299.66;292.46000000000004;293.96000000000004;293.46000000000004;;323.46000000000004;259.96000000000004;242.98782864720522;261.41265627149306;274.27422755570615;294.16;5580000.0;3590000.0;3690000.0;1420000.0;3640000.0;2520000.0;5520000.0;0.0145;0.013833333333333333;0.092;0.092;0.022000000000000002;0.036500000000000005;;19031.71484375;0.0;3690.46850585938;39900.6953125;517142.3085478791;413633.1203958097;236636.12192516867;236320.4913731211;233836.31943346895;430214.79039162316;458866.95893993904;452044.83347475104;462364.45286515297;499427.25722929963;499217.68014124216;452918.5822822412;465601.5953587099;466064.25039095;463774.604463236;432725.7606621299;414359.1762267576;459280.5708841072;458590.48981361865;;211144.3756859795;455119.9109949429;199400.409360667;221843.85255022964;272.95803391184427;1515465.1720067065;562571.861391877;97539.70994932228;0.0;0;80;89;0;0;0;0;2;36;33;643391729339.6201;236409211985.15448;449713581324.8192;23243.287018495732;23526.19415035338;254.0710846893171;8641.2522601137;1255678.7641417636;509949.0540542579;28595.880191614062;366663.79452906636;2.4497999887237545;0.24964932849336768
2925;2019-02-09 17:45:37.872;825;189;145;144;135;43;205;-138;-38;-76;430;427;-25;103;253;231;265;191;210;208;203;-141;557;358;369;143;363;251;551;-2.0;83.0;585.0;573.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39789.04296875;19066.84375;0.0;3643.02709960938;500.0;79998;;;Calculated values ==>;1549730737.872;355.66;292.06;287.66;287.56;286.66;277.46000000000004;274.1680685717883;293.66;259.36;269.36;265.56;316.16;315.86;270.66;283.46000000000004;298.46000000000004;296.26000000000005;299.66;292.26000000000005;293.96000000000004;293.46000000000004;;323.16;259.06;243.1966462407574;261.27494424493943;274.1680685717883;294.16;5570000.0;3579999.9999999995;3690000.0;1430000.0;3629999.9999999995;2510000.0;5510000.0;0.0;0.013833333333333333;0.09749999999999999;0.0955;0.022000000000000002;0.022000000000000002;;19066.84375;0.0;3643.02709960938;39789.04296875;516859.88156408526;413307.47646805906;236982.50092614195;236665.3116728602;233862.59634759542;430280.9020939914;458866.95893993904;446738.2854420481;460695.88222165016;499735.6776377109;499421.6906432585;448420.58571842226;464007.09141267085;466207.9483817794;464054.43266303884;432970.1979737046;414040.76927589084;459280.5708841072;458590.48981361865;;209890.3038832737;454021.45802252507;199193.79331344325;236982.50092614195;272.87196708167835;1516129.4745192232;562889.4552093868;97600.84278350289;0.0;0;80;89;0;0;0;0;2;36;33;643613203139.5497;236494740485.1273;449864531624.77124;24135.58798253897;24336.041979717313;261.85709698642376;4875.375755524488;1256073.719707966;510348.0389725376;28600.181026260496;366776.4706420165;2.3605974322698224;0.2616798842777668
2926;2019-02-09 17:46:37.853;820;189;146;145;135;41;205;-135;-43;-68;428;423;-37;88;252;232;265;191;210;208;203;-138;556;357;369;145;362;246;550;-1.0;86.0;608.0;564.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39645.85546875;19028.482421875;0.0;3550.93090820312;498.0;79999;;;Calculated values ==>;1549730797.853;355.16;292.06;287.76000000000005;287.66;286.66;277.26000000000005;274.0616903277293;293.66;259.66;268.86;266.36;315.96000000000004;315.46000000000004;269.46000000000004;281.96000000000004;298.36;296.36;299.66;292.26000000000005;293.96000000000004;293.46000000000004;;322.96000000000004;259.36;243.61107973660833;260.58029834229245;274.0616903277293;294.16;5560000.0;3570000.0000000005;3690000.0;1450000.0;3620000.0000000005;2460000.0;5500000.0;0.0;0.014333333333333333;0.10133333333333333;0.094;0.022000000000000002;0.022000000000000002;;19028.482421875;0.0;3550.93090820312;39645.85546875;516334.28921289;413720.03103230504;237330.92658080193;237012.14028239695;233888.94906767053;430346.717906069;458866.95893993904;447041.9066001814;461205.284808605;500020.56014269975;499499.4439427747;447813.16166035633;463004.2424629126;466221.12760670384;464333.32306390855;433213.46263188624;414443.2327276156;459280.5708841072;458590.48981361865;;209054.2704885073;453999.69643107196;198766.94721835793;237330.92658080193;272.69839514385075;1516791.2223857422;563206.8157312035;97660.77344945878;0.0;0;80;89;0;0;0;0;2;36;33;643834533029.3527;236581113125.05038;450013584409.63855;25158.52921735811;23991.878425995117;269.03996196121216;4867.710391121968;1256484.3739359013;510750.64411021455;28604.603767436103;366857.6373155778;2.4042767277801804;0.26407184074105217
2927;2019-02-09 17:47:37.863;817;188;146;145;136;40;205;-139;-26;-73;421;415;-24;84;252;233;265;190;210;208;203;-141;553;357;369;146;362;241;548;-1.0;85.0;702.0;591.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39587.83984375;19019.634765625;0.0;3436.93359375;497.0;80000;;;Calculated values ==>;1549730857.863;354.86;291.96000000000004;287.76000000000005;287.66;286.76000000000005;277.16;274.0616903277293;293.66;259.26000000000005;270.56;265.86;315.26000000000005;314.66;270.76000000000005;281.56;298.36;296.46000000000004;299.66;292.16;293.96000000000004;293.46000000000004;;322.86;259.06;243.81672145450628;259.87524604437704;274.0616903277293;294.16;5530000.0;3570000.0000000005;3690000.0;1460000.0;3620000.0000000005;2410000.0;5480000.0;0.0;0.014166666666666666;0.11699999999999999;0.0985;0.022000000000000002;0.022000000000000002;;19019.634765625;0.0;3436.93359375;39587.83984375;516217.8140430694;414171.1577566021;237391.22603931275;237071.703381161;234249.82000437225;430346.717906069;458866.95893993904;450123.37955966836;460543.97667876317;499786.1996637519;499163.0375409183;450372.92366075446;463286.42904262024;466221.12760670384;464464.4457187545;433936.37315460306;414883.2198629546;459280.5708841072;458590.48981361865;;208636.25808486674;453518.3892758453;199023.25155708316;237391.22603931275;272.80015785731297;1517451.613226707;563523.9362189895;97719.01535899982;0.0;0;80;89;0;0;0;0;2;36;33;644055969929.3175;236668427675.0365;450159708759.61536;29378.714976302468;25067.771065298075;269.91967163168687;4866.383803034731;1256938.9267169489;511159.5426609791;28609.09584627038;366938.76828675816;2.653245525440791;0.28817690059856516
2928;2019-02-09 17:48:37.864;816;180;145;144;135;39;205;-150;-8;-97;417;414;-6;128;251;234;265;181;210;208;203;-147;532;352;369;143;357;264;532;-2.0;80.0;308.0;525.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31722.810546875;10451.861328125;0.0;3908.14721679688;500.0;80001;;;Calculated values ==>;1549730917.864;354.76;291.16;287.66;287.56;286.66;277.06;273.5264737036516;293.66;258.16;272.36;263.46000000000004;314.86;314.56;272.56;285.96000000000004;298.26000000000005;296.56;299.66;291.26000000000005;293.96000000000004;293.46000000000004;;323.16;258.46000000000004;243.1966462407574;263.0348170998261;273.5264737036516;294.16;5320000.0;3520000.0000000005;3690000.0;1430000.0;3570000.0000000005;2640000.0;5320000.0;0.0;0.013333333333333334;0.051333333333333335;0.0875;0.022000000000000002;0.022000000000000002;;10451.861328125;0.0;3908.14721679688;31722.810546875;517827.85592092236;417606.1215576382;237562.44174560695;237238.07365173128;234376.77343666382;430671.36484660726;458866.95893993904;448209.4842250309;458556.38340198464;497063.5606512606;496744.82752846344;448471.89238735946;465028.3411707444;466806.3634841397;465325.50294009753;438735.74954827176;417925.198231511;459280.5708841072;458590.48981361865;;209890.3038832737;453396.9555774262;197668.7324145603;237562.44174560695;272.2405400616707;1518045.8785525295;563769.5361137134;97780.22538607377;0.0;0;80;89;0;0;0;0;2;36;33;644277373619.9298;236755129120.27628;450311211285.03436;12861.091926270823;22376.219526750763;277.4740175568103;4862.617057496258;1257290.930975417;511554.91583978274;28613.657536386465;367019.8446454036;2.8117951602719122;0.33009028109055455
2929;2019-02-09 17:49:37.854;811;178;146;145;135;39;205;-161;4;-127;431;432;3;155;249;236;265;180;211;208;203;-159;541;350;369;141;355;270;541;138.0;85.0;407.0;533.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31991.98828125;10629.001953125;0.0;4018.625;509.0;80002;;;Calculated values ==>;1549730977.854;354.26;290.96000000000004;287.76000000000005;287.66;286.66;277.06;273.3108153835814;293.66;257.06;273.56;260.46000000000004;316.26000000000005;316.36;273.46000000000004;288.66;298.06;296.76000000000005;299.66;291.16;293.96000000000004;293.46000000000004;;324.06;257.26000000000005;242.77792619122317;263.82572766246335;273.3108153835814;294.26000000000005;5410000.0;3500000.0;3690000.0;1410000.0;3550000.0;2700000.0;5410000.0;0.023;0.014166666666666666;0.06783333333333334;0.08883333333333333;0.022000000000000002;0.045;;10629.001953125;0.0;4018.625;31991.98828125;516484.9557664101;413408.5767822079;237605.39697577382;237283.22576947167;234129.6074100014;430799.1582183253;458866.95893993904;448673.756767707;455799.0425058957;497946.8691453764;498053.39406250656;448541.65541862085;467338.18223835697;466833.15677505854;465873.6840018209;436731.4692061841;414135.20160198;459280.5708841072;458590.48981361865;;213652.59903751023;452485.54343244946;198754.50440220744;217748.2741048399;272.66440877510394;1518576.7467167387;563945.1806954417;97846.27081181838;0.0;0;80;89;0;0;0;0;2;36;33;644498736719.965;236840314920.28983;450471384585.0598;16952.85595212639;22539.7739671865;320.1137910595576;10837.899706895045;1257539.3391328487;511929.1534023007;28618.636604809326;367150.6604788544;3.4579419300722583;0.34147911982714546
2930;2019-02-09 17:50:37.864;803;183;148;147;139;41;205;-159;12;-135;447;448;9;165;249;237;265;185;211;208;203;-162;551;352;369;141;358;273;551;137.0;86.0;670.0;548.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32229.916015625;10802.7587890625;0.0;4083.88427734375;513.0;80003;;;Calculated values ==>;1549731037.864;353.46000000000004;291.46000000000004;287.96000000000004;287.86;287.06;277.26000000000005;273.5264737036516;293.66;257.26000000000005;274.36;259.66;317.86;317.96000000000004;274.06;289.66;298.06;296.86;299.66;291.66;293.96000000000004;293.46000000000004;;324.46000000000004;256.96000000000004;242.77792619122317;264.2163659402789;273.5264737036516;294.26000000000005;5510000.0;3520000.0000000005;3690000.0;1410000.0;3579999.9999999995;2730000.0;5510000.0;0.022833333333333334;0.014333333333333333;0.11166666666666666;0.09133333333333334;0.022000000000000002;0.044833333333333336;;10802.7587890625;0.0;4083.88427734375;32229.916015625;514680.38985864504;250238.32788882943;237941.55351223252;237620.59868662496;235097.09363237605;430671.36484660726;458866.95893993904;449176.22553792247;454974.6443026447;499351.5497254927;499458.0402984536;448779.38435852726;468088.0247607773;466404.73984073254;465714.0611519236;434412.72420454986;411784.30806472205;459280.5708841072;458590.48981361865;;215324.80838970217;452172.6343928828;199787.26125226292;218509.8135880101;273.0812207968086;1519112.0184495503;564123.8084679325;97913.80297593729;0.0;0;80;89;0;0;0;0;2;36;33;644720173619.9298;236924929020.27637;450634311735.03394;27848.43434523198;23051.19741350995;324.34063133753193;10763.616984114784;1257912.745442615;512309.1414845397;28624.007953404034;367330.703120024;4.163973643868559;0.3985389019423122
2931;2019-02-09 17:51:37.885;793;200;148;148;143;44;205;-148;16;-118;453;448;15;124;251;234;265;203;210;208;203;-153;578;364;369;145;369;245;573;-2.0;83.0;1035.0;569.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40544.3359375;19907.20703125;0.0;3532.74829101562;515.0;80004;;;Calculated values ==>;1549731097.885;352.46000000000004;293.16;287.96000000000004;287.96000000000004;287.46000000000004;277.56;274.8017692304317;293.66;258.36;274.76000000000005;261.36;318.46000000000004;317.96000000000004;274.66;285.56;298.26000000000005;296.56;299.66;293.46000000000004;293.96000000000004;293.46000000000004;;324.66;257.86;243.61107973660833;260.44013211722256;274.8017692304317;294.16;5780000.0;3640000.0;3690000.0;1450000.0;3690000.0;2450000.0;5730000.0;0.0;0.013833333333333333;0.1725;0.09483333333333334;0.022000000000000002;0.022000000000000002;;19907.20703125;0.0;3532.74829101562;40544.3359375;511149.2064478101;407864.0060693561;237289.2635833208;237289.2635833208;235734.65144870296;429879.7862731237;458866.95893993904;454604.88135033794;456077.6576674664;502716.0962705698;502197.498025828;454483.0395584016;467289.37834224635;465077.5055398138;463561.2209818517;427563.65108751284;409196.70774156135;459280.5708841072;458590.48981361865;;216160.93158060662;452429.730084615;202768.17068845342;237289.2635833208;274.30122016665473;1519718.682806469;564379.8144201116;97977.29712908842;0.0;0;80;90;0;0;0;0;2;36;33;644941651109.592;237010759050.14545;450789766124.7968;43441.83258917507;23676.23788273599;254.0760496189957;4868.626977066553;1258507.0389294403;512698.67306643387;28628.829779453303;367461.0174135466;3.0819501362263724;0.312066434624708
2932;2019-02-09 17:52:37.855;796;200;143;142;137;48;205;-133;24;-105;435;425;23;113;253;229;265;201;210;208;203;-137;560;364;369;145;369;243;555;-2.0;85.0;706.0;640.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39856.8203125;19268.712890625;0.0;3490.634765625;507.0;80005;;;Calculated values ==>;1549731157.855;352.76;293.16;287.46000000000004;287.36;286.86;277.96000000000004;274.8017692304317;293.66;259.86;275.56;262.66;316.66;315.66;275.46000000000004;284.46000000000004;298.46000000000004;296.06;299.66;293.26000000000005;293.96000000000004;293.46000000000004;;323.86;259.46000000000004;243.61107973660833;260.1585393101385;274.8017692304317;294.16;5600000.0;3640000.0;3690000.0;1450000.0;3690000.0;2430000.0;5550000.0;0.0;0.014166666666666666;0.11766666666666666;0.10666666666666667;0.022000000000000002;0.022000000000000002;;19268.712890625;0.0;3490.634765625;39856.8203125;513062.45292626944;415648.4156121035;236234.50199747342;235921.06768909429;234370.64042682532;429879.7862731237;458866.95893993904;455907.16282183165;457419.6165809168;501042.8021049403;500004.2366564219;455786.6678568157;466320.4225354996;465341.65850063233;462895.65004918195;432233.3047469624;415991.9691235561;459280.5708841072;458590.48981361865;;212816.51262364245;454104.0001112343;202485.71081217434;236234.50199747342;274.1913971731683;1520388.3574373876;564706.1171866165;98035.79605715892;0.0;0;80;90;0;0;0;0;2;36;33;645162940409.6976;237097715550.18692;450936092924.86664;29819.257519803006;26839.284191899733;230.08558799825565;4891.831731955196;1259117.2427594308;513119.4252692479;28632.862442428548;367542.31390091596;2.714509219014918;0.29914311410010697
2933;2019-02-09 17:53:37.896;809;193;142;141;133;48;205;-141;34;-120;415;406;27;112;253;229;265;194;210;208;203;-143;557;360;369;147;365;241;552;-1.0;82.0;643.0;618.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40005.5390625;19451.92578125;0.0;3429.70825195312;503.0;80006;;;Calculated values ==>;1549731217.896;354.06000000000006;292.46000000000004;287.36;287.26000000000005;286.46000000000004;277.96000000000004;274.38016830617;293.66;259.06;276.56;261.16;314.66;313.76000000000005;275.86;284.36;298.46000000000004;296.06;299.66;292.56;293.96000000000004;293.46000000000004;;323.46000000000004;258.86;244.02132995426717;259.87524604437704;274.38016830617;294.16;5570000.0;3600000.0;3690000.0;1470000.0;3650000.0;2410000.0;5520000.0;0.0;0.013666666666666666;0.10716666666666666;0.103;0.022000000000000002;0.022000000000000002;;19451.92578125;0.0;3429.70825195312;40005.5390625;514909.67218530667;414359.1762267576;236006.0425799679;235692.7548229053;233225.9436851275;430148.3826014536;458866.95893993904;457430.84304883645;455544.33248477755;499163.0375409183;498227.149132463;456595.6620896033;466492.15149243816;465920.2808716204;463493.82801193424;432970.1979737046;414715.9607757526;459280.5708841072;458590.48981361865;;211144.3756859795;453139.77476753894;201841.01704123445;236006.0425799679;273.9220137522336;1521054.3318693875;565029.0096674797;98093.50498970793;0.0;0;80;90;0;0;0;0;2;36;33;645384491699.2894;237185375410.0254;451081392144.59894;27390.709687148013;25883.77204580936;249.47457503867724;4896.857839140317;1259594.3182642562;513559.08429893345;28636.86150794186;367623.942055007;2.5531749202160556;0.2822257508915574
2934;2019-02-09 17:54:37.916;818;182;142;141;131;45;205;-150;41;-146;404;400;33;154;252;231;265;183;210;208;203;-150;534;354;369;148;359;269;534;-2.0;85.0;444.0;639.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31666.7578125;10451.6337890625;0.0;3921.4716796875;505.0;80007;;;Calculated values ==>;1549731277.916;354.96000000000004;291.36;287.36;287.26000000000005;286.26000000000005;277.66;273.7412296467126;293.66;258.16;277.26000000000005;258.56;313.56;313.16;276.46000000000004;288.56;298.36;296.26000000000005;299.66;291.46000000000004;293.96000000000004;293.46000000000004;;323.66;258.16;244.22491754036054;263.6948088759802;273.7412296467126;294.16;5340000.0;3540000.0;3690000.0;1480000.0;3590000.0;2690000.0;5340000.0;0.0;0.014166666666666666;0.07400000000000001;0.1065;0.022000000000000002;0.022000000000000002;;10451.6337890625;0.0;3921.4716796875;31666.7578125;517903.64615900523;417515.74779061065;236532.93867926399;236213.30600304395;233082.88413584497;430542.39183029096;458866.95893993904;453637.1052473653;452654.03034174617;495165.615776846;494737.2601841633;452618.638209442;467362.3568566359;466650.54303335864;464643.3069250969;438296.6805534702;417836.15580839897;459280.5708841072;458590.48981361865;;211980.4382156667;452231.75496507087;201197.79437166374;236532.93867926399;273.6438652253864;1521651.8000995363;565278.2890625963;98154.78524239638;0.0;0;80;90;0;0;0;0;2;36;33;645605965499.219;237273904909.99725;451234443144.5503;18680.50900480192;26735.11680319786;289.8574338885093;4885.266124955803;1259978.3730621745;513997.7212027826;28641.357439492625;367705.4869272484;3.5198203670625303;0.4128409591893863
2935;2019-02-09 17:55:40.857;816;179;144;143;133;44;205;-154;46;-157;411;411;41;178;249;232;265;180;210;208;203;-155;543;352;369;149;357;277;543;-1.0;85.0;593.0;616.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;42049.0234375;20781.0234375;0.0;3919.72875976562;509.0;80008;;;Calculated values ==>;1549731340.857;354.76;291.06;287.56;287.46000000000004;286.46000000000004;277.56;273.5264737036516;293.66;257.76000000000005;277.76000000000005;257.46000000000004;314.26000000000005;314.26000000000005;277.26000000000005;290.96000000000004;298.06;296.36;299.66;291.16;293.96000000000004;293.46000000000004;;324.06;257.66;244.42749628697553;264.73235714968143;273.5264737036516;294.16;5430000.0;3520000.0000000005;3690000.0;1490000.0;3570000.0000000005;2770000.0;5430000.0;0.0;0.014166666666666666;0.09883333333333333;0.10266666666666667;0.022000000000000002;0.022000000000000002;;20781.0234375;0.0;3919.72875976562;42049.0234375;516923.3106605685;412938.0032251868;236902.1878196026;236583.34436743552;233459.82925209776;430671.36484660726;458866.95893993904;452898.03541808366;451317.08385505807;495090.5067967666;495090.5067967666;452251.66274923744;469054.7584499217;466547.812170346;465065.94374329987;436275.783649903;413309.738295465;459280.5708841072;458590.48981361865;;213652.59903751023;451529.56857852335;201028.73615513858;236902.1878196026;273.5264737036516;1522296.2091278844;565551.3188800223;98223.33149220324;0.0;0;80;91;0;0;0;0;2;36;33;645838217790.0425;237367372295.32864;451406272075.15955;24893.082410487736;25718.08546213417;325.35230918787187;4877.142643868354;1260359.2849270348;514456.2568993781;28646.73548346155;367790.8280067619;2.2595936504256224;0.25252782879507196
2936;2019-02-09 17:56:37.867;807;195;147;146;138;43;205;-138;44;-130;414;409;40;136;250;232;265;198;210;208;203;-143;576;360;369;150;365;251;570;-1.0;85.0;826.0;620.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40309.25;19806.8046875;0.0;3579.12622070312;510.0;80009;;;Calculated values ==>;1549731397.867;353.86;292.66;287.86;287.76000000000005;286.96000000000004;277.46000000000004;274.38016830617;293.66;259.36;277.56;260.16;314.56;314.06;277.16;286.76000000000005;298.16;296.36;299.66;292.96000000000004;293.96000000000004;293.46000000000004;;324.16;258.86;244.62907804385475;261.27494424493943;274.38016830617;294.16;5760000.0;3600000.0;3690000.0;1500000.0;3650000.0;2510000.0;5700000.0;0.0;0.014166666666666666;0.13766666666666666;0.10333333333333333;0.022000000000000002;0.022000000000000002;;19806.8046875;0.0;3579.12622070312;40309.25;513062.3029325901;253996.44356229494;237061.4349738226;236748.43304263309;234283.44459506506;430148.3826014536;458866.95893993904;457011.0267116472;454001.79880033;498059.17797402805;497534.28985293873;456526.4074851547;467813.9526498538;465526.9584903107;463890.26140234835;428105.5480835119;408436.34826987004;459280.5708841072;458590.48981361865;;214070.64678622372;452629.7601064784;202431.17239452025;237061.4349738226;274.15189180248103;1522948.326512313;565872.6955579416;98282.70784253172;0.0;0;80;91;0;0;0;0;2;36;33;646048584690.0073;237452602245.3144;451556778475.1344;35047.15994432448;25853.854063569008;278.64699735992605;4873.639206475514;1260833.8950959342;514864.60638158204;28651.517983525515;367868.0352391501;2.8244888121412908;0.3011196667935595
