;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2937;2019-02-09 17:57:37.877;811;198;143;142;137;45;205;-136;44;-104;400;392;37;121;253;228;265;200;210;208;203;-138;560;362;369;149;367;244;554;-2.0;84.0;761.0;584.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39946.125;19324.837890625;0.0;3459.76440429688;504.0;80010;;;Calculated values ==>;1549731457.877;354.26;292.96000000000004;287.46000000000004;287.36;286.86;277.66;274.5913991737795;293.66;259.56;277.56;262.76000000000005;313.16;312.36;276.86;285.26000000000005;298.46000000000004;295.96000000000004;299.66;293.16;293.96000000000004;293.46000000000004;;323.56;259.36;244.42749628697553;260.2995467637923;274.5913991737795;294.16;5600000.0;3620000.0000000005;3690000.0;1490000.0;3670000.0000000005;2440000.0;5540000.0;0.0;0.014;0.12683333333333333;0.09733333333333333;0.022000000000000002;0.022000000000000002;;19324.837890625;0.0;3459.76440429688;39946.125;514903.1407469246;415339.61386950605;236263.07671782744;235949.30615539083;234397.28894963075;430014.67791919125;458866.95893993904;458139.2246306008;456883.4831696461;497299.22734988545;496462.8090137592;457304.06053149083;467089.3684992468;465631.5214710507;463062.42787711835;432233.3047469624;416029.10932482954;459280.5708841072;458590.48981361865;;211562.405474017;453327.576107162;201997.41191702904;236263.07671782744;273.99205388817734;1523617.232769672;566198.8469288776;98341.37504063438;0.0;0;80;91;0;0;0;0;2;36;33;646270021589.9722;237542317195.30014;451705303225.1108;32487.31991250468;24462.802647839606;226.8587359098599;4891.203088107407;1261396.7762258737;515283.9817383559;28655.73123339339;367949.42248720635;2.724128496120163;0.289957024373337
2938;2019-02-09 17:58:37.858;820;192;143;142;133;45;205;-140;47;-116;385;377;37;119;253;228;265;193;210;208;203;-141;557;359;369;148;364;241;551;-1.0;80.0;698.0;543.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39683.875;19191.8671875;0.0;3410.044921875;501.0;80011;;;Calculated values ==>;1549731517.858;355.16;292.36;287.46000000000004;287.36;286.46000000000004;277.66;274.27422755570615;293.66;259.16;277.86;261.56;311.66;310.86;276.86;285.06;298.46000000000004;295.96000000000004;299.66;292.46000000000004;293.96000000000004;293.46000000000004;;323.26000000000005;259.06;244.22491754036054;259.87524604437704;274.27422755570615;294.16;5570000.0;3590000.0;3690000.0;1480000.0;3640000.0;2410000.0;5510000.0;0.0;0.013333333333333334;0.11633333333333334;0.0905;0.022000000000000002;0.022000000000000002;;19191.8671875;0.0;3410.044921875;39683.875;516251.5432153176;414400.9631372732;236349.3324064729;236034.54159981437;233251.63598009013;430214.79039162316;458866.95893993904;458971.23309768335;455797.38968410797;496037.8179213926;495201.6278968098;457787.5265968938;467286.400662222;466064.25039095;463510.5090081324;432970.1979737046;414757.0629070427;459280.5708841072;458590.48981361865;;210308.32490665457;453180.78746499115;201613.18590967177;236349.3324064729;273.82855985334965;1524280.6059676926;566519.7178296046;98398.60532297136;0.0;0;80;91;0;0;0;0;2;36;33;646491351479.7751;237631388980.22083;451850757149.98126;29939.319489538684;22766.867940756405;242.8418008888257;4889.305462957207;1261916.8334834627;515677.43769239093;28659.64416504237;368030.900915384;2.559001840828789;0.2707809969832691
2939;2019-02-09 17:59:37.898;828;184;142;141;132;42;205;-136;50;-104;376;372;39;142;252;230;265;186;210;208;203;-137;532;354;369;146;359;265;532;7.0;84.0;746.0;527.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31672.5078125;10415.337890625;0.0;3879.6064453125;500.0;80012;;;Calculated values ==>;1549731577.898;355.96000000000004;291.56;287.36;287.26000000000005;286.36;277.36;273.7412296467126;293.66;259.56;278.16;262.76000000000005;310.76000000000005;310.36;277.06;287.36;298.36;296.16;299.66;291.76000000000005;293.96000000000004;293.46000000000004;;323.16;259.46000000000004;243.81672145450628;263.1675429290057;273.7412296467126;294.16;5320000.0;3540000.0;3690000.0;1460000.0;3590000.0;2650000.0;5320000.0;0.0011666666666666668;0.014;0.12433333333333334;0.08783333333333333;0.022000000000000002;0.02316666666666667;;10415.337890625;0.0;3879.6064453125;31672.5078125;519262.83593086264;418865.4195716719;236593.37660352796;236272.99637478948;233444.4344611236;430542.39183029096;458866.95893993904;455443.8693591263;457363.37425968563;492583.891728818;492154.5797642664;454067.2172164023;466526.4813903868;466650.54303335864;464512.7476837228;438735.74954827176;419478.84795755567;459280.5708841072;458590.48981361865;;209890.3038832737;453936.8861003564;200036.1991194322;234752.36766547998;273.1879166770022;1524875.638915101;566766.6090229048;98459.39291572245;0.0;0;80;91;0;0;0;0;2;36;33;646712899079.6344;237719647780.16473;452002658349.88477;31755.686999801972;22300.943673157843;269.5966222700253;5185.583163098547;1262431.3012872497;516053.25316566596;28663.917332112775;368114.9142921512;4.16313691468638;0.43198105041413426
2940;2019-02-09 18:00:37.868;826;178;143;142;133;42;205;-145;52;-101;392;395;46;172;249;231;265;179;210;208;203;-143;539;351;369;145;356;278;539;-1.0;109.0;556.0;501.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31996.74609375;10468.037109375;0.0;4128.33154296875;508.0;80013;;;Calculated values ==>;1549731637.868;355.76;290.96000000000004;287.46000000000004;287.36;286.46000000000004;277.36;273.4187578820637;293.66;258.66;278.36;263.06;312.36;312.66;277.76000000000005;290.36;298.06;296.26000000000005;299.66;291.06;293.96000000000004;293.46000000000004;;323.96000000000004;258.86;243.61107973660833;264.86050150153983;273.4187578820637;294.16;5390000.0;3510000.0;3690000.0;1450000.0;3560000.0;2780000.0;5390000.0;0.0;0.018166666666666668;0.09266666666666666;0.08349999999999999;0.022000000000000002;0.022000000000000002;;10468.037109375;0.0;4128.33154296875;31996.74609375;518454.84916203946;414232.6788787524;236702.600710535;236383.54743954938;233565.73966034778;430735.4089219946;458866.95893993904;453498.0135181044;457831.2230040211;492933.0413694568;493257.9921584234;452724.41993006173;468210.92986716743;466690.6173508106;465081.9273043654;437183.3122198826;414588.01422556024;459280.5708841072;458590.48981361865;;213234.55432191002;453477.51222970407;198593.2066790138;236702.600710535;272.60456204253677;1525405.9507426815;566940.5501339253;98526.092365915;0.0;0;80;91;0;0;0;0;2;36;33;646934188379.74;237806904130.20636;452165476899.96246;23621.17876708906;21282.839513482635;410.48124689685653;4881.533560267841;1262892.5444319197;516416.26975996455;28669.581814034078;368198.7649852329;3.4389397995696944;0.36859673337826715
2941;2019-02-09 18:01:37.869;811;192;146;146;138;42;205;-137;46;-92;413;414;44;143;249;231;265;195;210;208;203;-142;579;358;369;145;363;256;573;0.0;80.0;887.0;506.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40604.37890625;19817.392578125;0.0;3739.07543945312;512.0;80014;;;Calculated values ==>;1549731697.869;354.26;292.36;287.76000000000005;287.76000000000005;286.96000000000004;277.36;274.1680685717883;293.66;259.46000000000004;277.76000000000005;263.96000000000004;314.46000000000004;314.56;277.56;287.46000000000004;298.06;296.26000000000005;299.66;292.66;293.96000000000004;293.46000000000004;;324.36;258.96000000000004;243.61107973660833;261.9595390733887;274.1680685717883;294.16;5790000.0;3579999.9999999995;3690000.0;1450000.0;3629999.9999999995;2560000.0;5730000.0;0.0;0.013333333333333334;0.14783333333333332;0.08433333333333333;0.022000000000000002;0.022000000000000002;;19817.392578125;0.0;3739.07543945312;40604.37890625;513304.4418781609;252616.02968544755;236664.11101387817;236664.11101387817;234206.42262547708;430280.9020939914;458866.95893993904;456437.8594934476;458755.1822358053;497450.1618397763;497555.6138203306;456193.1846104779;467915.5136178032;465685.3213544199;464054.43266303884;427290.32508792845;253822.11113379887;459280.5708841072;458590.48981361865;;214906.75144652807;453582.03853986005;200617.30538076465;236664.11101387817;273.4338921355515;1526010.9702004401;567192.9329206593;98591.65518338473;0.0;0;81;91;0;0;0;0;2;36;33;647155592069.4725;237893905580.10126;452325679569.7689;37818.80524965829;21333.35916308371;2312.9095193883945;4882.380333594291;1263404.5528314386;516771.4106674234;28692.27711530776;368280.1322903493;2.8165281066845593;0.27511729480967523
2942;2019-02-09 18:02:37.869;803;199;143;142;138;45;205;-123;26;-57;416;413;28;126;252;227;265;201;210;208;203;-124;563;363;369;144;368;252;557;0.0;110.0;697.0;545.0;133.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40087.796875;19259.267578125;0.0;3679.28442382812;506.0;80015;;;Calculated values ==>;1549731757.869;353.46000000000004;293.06;287.46000000000004;287.36;286.96000000000004;277.66;274.69669130483857;293.66;260.86;275.76000000000005;267.46000000000004;314.76000000000005;314.46000000000004;275.96000000000004;285.76000000000005;298.36;295.86;299.66;293.26000000000005;293.96000000000004;293.46000000000004;;323.76000000000005;260.76000000000005;243.40439225979637;261.41265627149306;274.69669130483857;294.16;5630000.0;3629999.9999999995;3690000.0;1440000.0;3679999.9999999995;2520000.0;5570000.0;0.0;0.018333333333333333;0.11616666666666667;0.09083333333333334;0.022166666666666668;0.022166666666666668;;19259.267578125;0.0;3679.28442382812;40087.796875;513669.1853552259;414517.6821551175;236177.61506647727;235864.8476338713;234624.88221888838;429947.3805835815;458866.95893993904;454650.359655761;462470.87090588216;498168.68391261034;497853.61729053705;454896.1176830147;466524.8669427631;465354.9656912107;462779.1394524961;431485.4208114825;415225.9254312048;459280.5708841072;458590.48981361865;;212398.47392691602;455619.51444201753;200795.5119551469;236177.61506647727;273.525729950761;1526683.4049986172;567518.5717552947;98653.47484891208;0.0;0;81;91;0;0;0;0;2;36;33;647376992069.4725;237980605580.10126;452478079569.7689;29489.47147455467;23146.513559224084;298.09074863842426;4930.152056894967;1263965.4551374738;517142.0762734426;28714.03545087465;368361.90339360334;2.5225754369493436;0.26810319470482313
2943;2019-02-09 18:03:37.850;807;193;142;141;133;45;205;-141;-11;-82;415;411;-2;112;253;227;265;195;210;208;203;-142;559;360;369;144;365;249;553;-1.0;108.0;562.0;516.0;133.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40058.0703125;19195.955078125;0.0;3628.0146484375;501.0;80016;;;Calculated values ==>;1549731817.85;353.86;292.46000000000004;287.36;287.26000000000005;286.46000000000004;277.66;274.38016830617;293.66;259.06;272.06;264.96000000000004;314.66;314.26000000000005;272.96000000000004;284.36;298.46000000000004;295.86;299.66;292.66;293.96000000000004;293.46000000000004;;323.26000000000005;258.96000000000004;243.40439225979637;260.9983114674233;274.38016830617;294.16;5590000.0;3600000.0;3690000.0;1440000.0;3650000.0;2490000.0;5530000.0;0.0;0.018000000000000002;0.09366666666666666;0.08600000000000001;0.022166666666666668;0.022166666666666668;;19195.955078125;0.0;3628.0146484375;40058.0703125;514497.25170320156;413956.2836987002;235977.6309429711;235664.67681815047;233200.32377744868;430148.3826014536;458866.95893993904;450566.7810562303;459932.43042743695;498364.6460685049;497945.6628383431;451696.14235015557;465342.34948932985;465920.2808716204;463228.9603270487;432480.13495097513;414675.337699158;459280.5708841072;458590.48981361865;;210308.32490665457;453749.9812352939;200060.1430249035;235977.6309429711;273.22310233976316;1527351.0757285468;567838.9304647518;98714.34972464309;0.0;0;81;91;0;0;0;0;2;36;33;647598321959.2755;238066978220.02435;452628331974.63513;23464.121762267612;21817.326086093577;320.4863505327084;4934.585038299354;1264406.5953420724;517516.6562822432;28719.188627673586;368444.08350404503;2.214186219252601;0.2391671386827936
2944;2019-02-09 18:04:37.860;811;190;143;142;132;43;205;-144;-5;-107;411;406;-9;100;252;228;265;192;210;208;203;-146;556;358;369;144;363;244;550;-2.0;80.0;653.0;510.0;133.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39881.29296875;19181.4140625;0.0;3536.36938476562;498.0;80017;;;Calculated values ==>;1549731877.86;354.26;292.16;287.46000000000004;287.36;286.36;277.46000000000004;274.1680685717883;293.66;258.76000000000005;272.66;262.46000000000004;314.26000000000005;313.76000000000005;272.26000000000005;283.16;298.36;295.96000000000004;299.66;292.36;293.96000000000004;293.46000000000004;;322.96000000000004;258.56;243.40439225979637;260.2995467637923;274.1680685717883;294.16;5560000.0;3579999.9999999995;3690000.0;1440000.0;3629999.9999999995;2440000.0;5500000.0;0.0;0.013333333333333334;0.10883333333333334;0.08499999999999999;0.022166666666666668;0.022166666666666668;;19181.4140625;0.0;3536.36938476562;39881.29296875;515237.5462320173;414083.7466353395;236378.2633185651;236063.12854131396;232973.14753796702;430280.9020939914;458866.95893993904;452200.00946489343;457373.09183797234;498447.37701501045;497925.762407367;451704.75165457936;464687.2149908653;466077.4508732314;463659.26402989647;433213.46263188624;414798.6417306446;459280.5708841072;458590.48981361865;;209054.2704885073;453332.6295074757;200724.59505505906;236378.2633185651;273.47604549120246;1528017.3481160114;568158.7951761078;98774.06287544368;0.0;0;81;91;0;0;0;0;2;36;33;647819758859.2404;238153392620.01062;452776256624.61163;27368.90760160364;21471.68292845541;245.53094534988827;4925.704353973688;1264830.274521467;517877.4581475974;28723.90622460699;368526.2662771473;2.3775130155087223;0.2509068815237198
2945;2019-02-09 18:05:37.850;815;188;143;142;133;41;205;-145;8;-102;403;397;1;96;252;229;265;190;210;208;203;-146;545;357;369;142;362;244;544;-1.0;109.0;556.0;516.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;29706.884765625;8310.0166015625;0.0;3590.25732421875;496.0;80018;;;Calculated values ==>;1549731937.85;354.66;291.96000000000004;287.46000000000004;287.36;286.46000000000004;277.26000000000005;274.0616903277293;293.66;258.66;273.96000000000004;262.96000000000004;313.46000000000004;312.86;273.26000000000005;282.76000000000005;298.36;296.06;299.66;292.16;293.96000000000004;293.46000000000004;;322.76000000000005;258.56;242.98782864720522;260.2995467637923;274.0616903277293;294.16;5450000.0;3570000.0000000005;3690000.0;1420000.0;3620000.0000000005;2440000.0;5440000.0;0.0;0.018166666666666668;0.09266666666666666;0.08600000000000001;0.022166666666666668;0.022166666666666668;;8310.0166015625;0.0;3590.25732421875;29706.884765625;516637.35223591025;415748.9091670815;236553.76820084162;236236.52741459198;233433.5430886884;430346.717906069;458866.95893993904;453798.0102560261;458202.38119344227;497612.57717286696;496985.7110857731;452939.70912997477;464226.63283938245;466221.12760670384;463939.2883609972;435816.1637432988;416425.5098046059;459280.5708841072;458590.48981361865;;208218.24852204052;453669.2233870292;200052.47785868729;236553.76820084162;273.20722442694154;1528597.1529469765;568387.8522491355;98833.44153326866;0.0;0;81;91;0;0;0;0;2;36;33;648041121959.2755;238239178320.02426;452922632224.6349;23513.752668820063;21811.040115437405;352.2635465529206;4921.813995749892;1265254.226020093;518238.0873914607;28728.88701510351;368608.3152529659;4.251908035237809;0.45895552582937926
2946;2019-02-09 18:06:37.861;819;179;143;142;132;39;205;-150;14;-114;403;402;14;142;250;230;265;181;210;208;203;-149;533;351;369;142;356;265;533;218.0;82.0;585.0;507.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31805.216796875;10408.4150390625;0.0;3952.55908203125;501.0;80019;;;Calculated values ==>;1549731997.861;355.06000000000006;291.06;287.46000000000004;287.36;286.36;277.06;273.4187578820637;293.66;258.16;274.56;261.76000000000005;313.46000000000004;313.36;274.56;287.36;298.16;296.16;299.66;291.26000000000005;293.96000000000004;293.46000000000004;;323.26000000000005;258.26000000000005;242.98782864720522;263.1675429290057;273.4187578820637;294.16;5330000.0;3510000.0;3690000.0;1420000.0;3560000.0;2650000.0;5330000.0;0.036333333333333336;0.013666666666666666;0.09749999999999999;0.0845;0.022000000000000002;0.058333333333333334;;10408.4150390625;0.0;3952.55908203125;31805.216796875;518105.31846189837;416912.1739174319;236884.40960139816;236563.10832481502;233417.6005057672;430735.4089219946;458866.95893993904;450887.14697201515;456973.46247753093;495471.480057516;495364.8397521895;450887.14697201515;466526.4813903868;466819.69984961615;464952.13982784736;438516.65352988726;417560.7320402083;459280.5708841072;458590.48981361865;;210308.32490665457;453357.27583537117;199257.24440131962;213448.06099106354;272.8676806644675;1529109.8477714886;568543.8677774846;98896.30986056522;0.0;0;81;91;0;0;0;0;2;36;33;648262562549.8527;238324393940.24634;453075360220.03296;24533.915500642812;21471.452656177356;286.39759369227914;14299.975014649048;1265654.696662042;518598.840958195;28734.21016701839;368768.5261950922;4.219194342545529;0.370836864587713
2947;2019-02-09 18:07:37.831;815;178;144;143;134;40;205;-148;25;-104;419;421;25;164;248;232;265;180;210;208;203;-149;541;350;369;141;356;272;541;303.0;83.0;586.0;505.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31991.640625;10528.6982421875;0.0;4083.57788085938;509.0;80020;;;Calculated values ==>;1549732057.831;354.66;290.96000000000004;287.56;287.46000000000004;286.56;277.16;273.3108153835814;293.66;258.36;275.66;262.76000000000005;315.06;315.26000000000005;275.66;289.56;297.96000000000004;296.36;299.66;291.16;293.96000000000004;293.46000000000004;;324.06;258.26000000000005;242.77792619122317;264.08650396036035;273.3108153835814;294.16;5410000.0;3500000.0;3690000.0;1410000.0;3560000.0;2720000.0;5410000.0;0.050499999999999996;0.013833333333333333;0.09766666666666667;0.08416666666666667;0.022166666666666668;0.07266666666666666;;10528.6982421875;0.0;4083.57788085938;31991.640625;516967.6088852335;413408.5767822079;236962.36192616646;236642.78096964283;233820.5820451181;430799.1582183253;458866.95893993904;451059.66023283626;458155.62905077194;496463.0337407258;496677.0176227145;451059.66023283626;468110.874545103;466561.43444993236;465356.9937963372;436731.4692061841;414135.20160198;459280.5708841072;458590.48981361865;;213652.59903751023;453525.6686687317;198715.53025790883;210382.56835854705;272.64895268824654;1529641.2224300185;568718.2564836062;98963.24418471723;0.0;0;81;91;0;0;0;0;2;36;33;648483851849.9583;238409251490.28683;453236379670.1098;24645.610027551247;21446.519982910926;312.5817018581563;18036.442292401865;1266064.3211269495;518956.31190547196;28739.199165403294;369037.861604374;4.410069551251079;0.36048954077791917
2948;2019-02-09 18:08:37.882;807;185;146;145;138;42;205;-149;37;-95;439;440;33;160;248;233;265;188;210;208;203;-151;582;354;369;141;359;258;577;-3.0;81.0;541.0;521.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40898.83203125;19921.212890625;0.0;3847.46508789062;516.0;80021;;;Calculated values ==>;1549732117.882;353.86;291.66;287.76000000000005;287.66;286.96000000000004;277.36;273.7412296467126;293.66;258.26000000000005;276.86;263.66;317.06;317.16;276.46000000000004;289.16;297.96000000000004;296.46000000000004;299.66;291.96000000000004;293.96000000000004;293.46000000000004;;324.76000000000005;258.06;242.77792619122317;262.23063862743834;273.7412296467126;294.16;5820000.0;3540000.0;3690000.0;1410000.0;3590000.0;2580000.0;5770000.0;0.0;0.013500000000000002;0.09016666666666667;0.08683333333333333;0.022000000000000002;0.022000000000000002;;19921.212890625;0.0;3847.46508789062;40898.83203125;512552.5358154961;249719.68591748757;236552.85376162277;236243.2204687659;234104.7225952942;430542.39183029096;458866.95893993904;454999.4946030382;459072.62312176067;499988.53893096367;500093.69076377555;454503.73903592775;469588.0216328587;466131.47824129247;464904.1018876158;426460.5230058476;250852.46627938724;459280.5708841072;458590.48981361865;;216578.99785978085;453317.9950480164;198623.82120943474;236552.85376162277;272.62912875219615;1530249.1593417854;568972.2214294086;99029.39238754548;0.0;0;81;92;0;0;0;0;2;36;33;648705440039.5149;238493923400.1174;453395514819.7914;23116.539884323247;22115.944094983508;2370.708765807215;4884.82799314391;1266462.6773573132;519319.64100618125;28761.578925896534;369229.03454870224;2.2082852393263734;0.23071992931420338
2949;2019-02-09 18:09:37.852;803;202;144;144;140;45;205;-140;41;-85;443;438;37;125;251;227;265;205;210;208;203;-142;571;365;369;140;370;247;565;-1.0;85.0;400.0;528.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40349.140625;19551.869140625;0.0;3658.552734375;512.0;80022;;;Calculated values ==>;1549732177.852;353.46000000000004;293.36;287.56;287.56;287.16;277.66;274.9066339382667;293.66;259.16;277.26000000000005;264.66;317.46000000000004;316.96000000000004;276.86;285.66;298.26000000000005;295.86;299.66;293.66;293.96000000000004;293.46000000000004;;324.36;258.96000000000004;242.56692532238324;260.72004837742526;274.9066339382667;294.16;5710000.0;3650000.0;3690000.0;1400000.0;3700000.0;2470000.0;5650000.0;0.0;0.014166666666666666;0.06666666666666667;0.08800000000000001;0.022000000000000002;0.022000000000000002;;19551.869140625;0.0;3658.552734375;40349.140625;512991.19683979347;412355.7272278977;236264.76323710356;236264.76323710356;235026.20042761866;429811.8947417682;458866.95893993904;457298.1374891172;460241.5938633635;501484.173748312;500963.83509946876;456817.03147667996;467120.6494964129;464931.6375858497;462477.71070036455;429433.69154444156;413491.5195303475;459280.5708841072;458590.48981361865;;214906.75144652807;454417.3790975448;201008.47011166767;236264.76323710356;273.61816805808223;1530925.887247691;569300.9993086507;99091.91126101992;0.0;0;81;92;0;0;0;0;2;36;33;648926729339.6205;238578181250.1576;453546939069.86365;17085.977825163303;22299.98399075719;225.8474368663327;4891.165984683333;1266797.5308278948;519689.58867403853;28783.206075278285;369310.4604319147;1.9173703725482225;0.21764088335754053
2950;2019-02-09 18:10:37.852;813;197;141;140;134;49;205;-154;37;-123;434;427;31;120;253;224;265;198;210;208;203;-156;559;363;369;139;368;242;554;-1.0;82.0;363.0;530.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39893.859375;19223.52734375;0.0;3579.44946289062;506.0;80023;;;Calculated values ==>;1549732237.852;354.46000000000004;292.86;287.26000000000005;287.16;286.56;278.06;274.69669130483857;293.66;257.76000000000005;276.86;260.86;316.56;315.86;276.26000000000005;285.16;298.46000000000004;295.56;299.66;292.96000000000004;293.96000000000004;293.46000000000004;;323.76000000000005;257.56;242.35481222062532;260.01710675043796;274.69669130483857;294.16;5590000.0;3629999.9999999995;3690000.0;1390000.0;3679999.9999999995;2420000.0;5540000.0;0.0;0.013666666666666666;0.0605;0.08833333333333333;0.022000000000000002;0.022000000000000002;;19223.52734375;0.0;3579.44946289062;39893.859375;515231.34357869823;414989.33453799883;235636.68380279193;235325.1898844697;233478.8815645451;429947.3805835815;458866.95893993904;457626.76246798836;456533.19238609896;501036.7342524174;500310.4691821263;456910.9799825661;467258.5489639487;465486.7286700281;462378.4611214822;432480.13495097513;415339.61386950605;459280.5708841072;458590.48981361865;;212398.47392691602;453137.0657112821;201786.32624670336;235636.68380279193;273.9141315167087;1531594.5789143576;569624.1276126872;99152.22794599713;0.0;0;81;92;0;0;0;0;2;36;33;649148129339.6205;238661881250.1576;453693639069.86365;15478.346391387742;22202.648652704454;234.25378811341074;4904.983732238188;1267068.900196366;520060.44394606736;28787.040252153118;369392.09501288907;1.8778352022870015;0.21536583539734985
2951;2019-02-09 18:11:37.903;825;191;141;140;131;47;205;-150;22;-138;422;415;19;121;252;225;265;193;210;208;203;-153;538;359;369;139;364;252;538;0.0;82.0;406.0;525.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32148.162109375;10748.033203125;0.0;3776.0390625;502.0;80024;;;Calculated values ==>;1549732297.903;355.66;292.26000000000005;287.26000000000005;287.16;286.26000000000005;277.86;274.27422755570615;293.66;258.16;275.36;259.36;315.36;314.66;275.06;285.26000000000005;298.36;295.66;299.66;292.46000000000004;293.96000000000004;293.46000000000004;;323.36;257.86;242.35481222062532;261.41265627149306;274.27422755570615;294.16;5380000.0;3590000.0;3690000.0;1390000.0;3640000.0;2520000.0;5380000.0;0.0;0.013666666666666666;0.06766666666666667;0.0875;0.022166666666666668;0.022166666666666668;;10748.033203125;0.0;3776.0390625;32148.162109375;518416.3372696596;418926.1541869137;236095.0692227131;235778.1398497657;232977.85696038342;430214.79039162316;458866.95893993904;454157.6373402291;454994.85026863415;498798.3054548894;498063.6808211335;453787.02242122946;465948.2860197519;465933.5026396987;463113.4986451415;437407.82051773864;419541.5565670137;459280.5708841072;458590.48981361865;;210726.34883551928;453447.63068347017;201885.5889121816;236095.0692227131;273.9348948421569;1532195.4393922295;569874.1029162906;99213.57578520659;0.0;0;81;92;0;0;0;0;2;36;33;649369717530.0569;238745352140.32196;453841965040.15576;17070.40861029788;22011.678654987747;244.17227399324122;4931.9818230984065;1267340.370375596;520429.2098591761;28791.030524863138;369474.1394045178;3.0472336238043884;0.3442756751957383
2952;2019-02-09 18:12:37.853;830;179;141;140;130;44;205;-152;20;-141;422;420;20;158;250;226;265;181;210;208;203;-150;533;353;369;138;358;270;533;101.0;82.0;414.0;521.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31954.330078125;10380.1962890625;0.0;4100.28125;506.0;80025;;;Calculated values ==>;1549732357.853;356.16;291.06;287.26000000000005;287.16;286.16;277.56;273.6339639331285;293.66;257.96000000000004;275.16;259.06;315.36;315.16;275.16;288.96000000000004;298.16;295.76000000000005;299.66;291.26000000000005;293.96000000000004;293.46000000000004;;323.76000000000005;258.16;242.14157278889297;263.82572766246335;273.6339639331285;294.16;5330000.0;3529999.9999999995;3690000.0;1380000.0;3579999.9999999995;2700000.0;5330000.0;0.016833333333333332;0.013666666666666666;0.06899999999999999;0.08683333333333333;0.022000000000000002;0.03883333333333333;;10380.1962890625;0.0;4100.28125;31954.330078125;519420.65808504703;416912.1739174319;236243.10300553462;235924.36941484327;232802.12841344706;430607.02586249536;458866.95893993904;450768.02640384424;454851.24243990355;496987.1597204351;496773.6466002134;450768.02640384424;467689.4329788311;466534.3108773681;464137.216870198;438516.65352988726;417560.7320402083;459280.5708841072;458590.48981361865;;212398.47392691602;453925.135612465;200718.1223276916;220843.86245419498;273.45159482067055;1532729.1816692315;570050.0247710166;99279.15709093327;0.0;0;81;92;0;0;0;0;2;36;33;649590933029.353;238828382890.0578;453998434539.65796;17253.44338125453;21986.808986894488;286.39759369227914;9232.494029124286;1267626.164114533;520795.5583766398;28795.44825590016;369592.0783384954;3.3672331495582952;0.3410362548493017
2953;2019-02-09 18:13:37.834;823;179;143;142;133;43;205;-158;20;-148;439;440;21;173;248;228;265;181;210;208;203;-156;561;351;369;138;356;268;555;191.0;109.0;476.0;512.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41652.82421875;20466.419921875;0.0;4043.619140625;513.0;80026;;;Calculated values ==>;1549732417.834;355.46000000000004;291.06;287.46000000000004;287.36;286.46000000000004;277.46000000000004;273.4187578820637;293.66;257.36;275.16;258.36;317.06;317.16;275.26000000000005;290.46000000000004;297.96000000000004;295.96000000000004;299.66;291.26000000000005;293.96000000000004;293.46000000000004;;324.46000000000004;257.56;242.14157278889297;263.56353331371673;273.4187578820637;294.16;5610000.0;3510000.0;3690000.0;1380000.0;3560000.0;2680000.0;5550000.0;0.03183333333333333;0.018166666666666668;0.07933333333333333;0.08533333333333333;0.022000000000000002;0.05383333333333333;;20466.419921875;0.0;4043.619140625;41652.82421875;516286.26599624206;248507.3896239573;236234.50199747342;235921.06768909429;233149.29953558047;430735.4089219946;458866.95893993904;451125.2849947226;454131.2187374133;498997.7382460969;499103.8893108077;451254.27673283155;469711.8398192167;466561.43444993236;464692.24815714295;431985.25359904836;249264.77042423442;459280.5708841072;458590.48981361865;;215324.80838970217;453305.8979690103;200298.38242625192;214984.35079591523;273.2780874498468;1533342.3803824952;570306.9985061076;99347.00143688283;0.0;0;82;92;0;0;0;0;2;36;33;649812262920.0358;238911156670.3131;454159783430.15564;19898.934270432004;21589.974659648713;3319.4221110091203;13114.130483786366;1267935.6692215884;521158.5832471906;28825.48723817444;369778.2412397514;2.3632137581329573;0.20436696694061515
2954;2019-02-09 18:14:37.904;809;197;145;145;138;44;205;-149;22;-127;448;444;20;126;249;226;265;200;210;208;203;-153;575;362;369;138;367;248;570;-2.0;85.0;842.0;541.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40580.72265625;19755.333984375;0.0;3698.46411132812;515.0;80027;;;Calculated values ==>;1549732477.904;354.06000000000006;292.86;287.66;287.66;286.96000000000004;277.56;274.5913991737795;293.66;258.26000000000005;275.36;260.46000000000004;317.96000000000004;317.56;275.16;285.76000000000005;298.06;295.76000000000005;299.66;293.16;293.96000000000004;293.46000000000004;;324.66;257.86;242.14157278889297;260.85938512811435;274.5913991737795;294.16;5750000.0;3620000.0000000005;3690000.0;1380000.0;3670000.0000000005;2480000.0;5700000.0;0.0;0.014166666666666666;0.14033333333333334;0.09016666666666667;0.022166666666666668;0.022166666666666668;;19755.333984375;0.0;3698.46411132812;40580.72265625;513394.8522807872;254825.3617714336;236436.557927908;236436.557927908;234283.44459506506;430014.67791919125;458866.95893993904;454832.45891504135;456285.58243814955;501907.2797861076;501490.9887115636;454587.9916849;467093.34322886047;465104.8312706036;462796.2276784706;428374.1690734876;409312.6207987806;459280.5708841072;458590.48981361865;;216160.93158060662;453615.7035341334;202496.98992285;236436.557927908;274.1866407468316;1534028.4594318413;570642.5708331164;99411.59406749782;0.0;0;82;92;0;0;0;0;2;36;33;650033921219.7894;238994053270.22098;454314764029.9834;35411.07748190418;22642.53734395072;270.038600558349;4924.41215679992;1268397.1237219037;521527.6175517883;28855.434308272248;369928.7378029758;2.6967088795226135;0.2779576890786884
2955;2019-02-09 18:15:37.855;810;197;141;140;135;46;205;-144;28;-107;439;432;23;113;252;223;265;199;210;208;203;-146;561;362;369;137;367;242;556;-1.0;85.0;634.0;521.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40072.109375;19368.841796875;0.0;3598.90844726562;508.0;80028;;;Calculated values ==>;1549732537.855;354.16;292.86;287.26000000000005;287.16;286.66;277.76000000000005;274.5913991737795;293.66;258.76000000000005;275.96000000000004;262.46000000000004;317.06;316.36;275.46000000000004;284.46000000000004;298.36;295.46000000000004;299.66;293.06;293.96000000000004;293.46000000000004;;323.96000000000004;258.56;241.92719264551067;260.01710675043796;274.5913991737795;294.16;5610000.0;3620000.0000000005;3690000.0;1370000.0;3670000.0000000005;2420000.0;5560000.0;0.0;0.014166666666666666;0.10566666666666666;0.08683333333333333;0.022000000000000002;0.022000000000000002;;19368.841796875;0.0;3598.90844726562;40072.109375;514696.91728498624;414196.90369202057;235580.95070276302;235270.102589971;233731.9613397987;430014.67791919125;458866.95893993904;456551.9436781095;458479.1509651868;501555.01629819075;500829.31043556775;455951.81146665616;466463.2397907394;465500.0144636098;462396.02367842785;431985.25359904836;414911.80031545786;459280.5708841072;458590.48981361865;;213234.55432191002;454503.04025927914;201747.83643958363;235580.95070276302;273.8946100861652;1534700.017477828;570968.3393694069;99472.35584278661;0.0;0;82;92;0;0;0;0;2;36;33;650255140409.6979;239076485895.1869;454461643979.92267;26924.300664870898;21947.576865010225;241.87392151753204;4906.209860438825;1268916.1609793664;521898.8983762099;28859.69676210534;370010.59275024134;2.3519918467251135;0.25024973347069907
2956;2019-02-09 18:16:37.865;820;191;140;139;131;45;205;-147;27;-115;427;421;22;118;251;223;265;193;210;208;203;-150;536;358;369;136;363;252;536;-1.0;108.0;546.0;526.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31969.974609375;10617.5205078125;0.0;3815.48828125;503.0;80029;;;Calculated values ==>;1549732597.865;355.16;292.26000000000005;287.16;287.06;286.26000000000005;277.66;274.1680685717883;293.66;258.46000000000004;275.86;261.66;315.86;315.26000000000005;275.36;284.96000000000004;298.26000000000005;295.46000000000004;299.66;292.46000000000004;293.96000000000004;293.46000000000004;;323.46000000000004;258.16;241.71165711629368;261.41265627149306;274.1680685717883;294.16;5360000.0;3579999.9999999995;3690000.0;1360000.0;3629999.9999999995;2520000.0;5360000.0;0.0;0.018000000000000002;0.091;0.08766666666666666;0.022000000000000002;0.022000000000000002;;10617.5205078125;0.0;3815.48828125;31969.974609375;517979.7824765436;419620.08422252955;235836.35393620832;235519.93589077317;233030.21848201647;430280.9020939914;458866.95893993904;454773.28846912313;457826.2188360959;499322.4778165578;498693.415445052;454157.6373402291;465601.5953587099;465946.8475650451;462998.3561934723;437854.0643809919;420223.210412424;459280.5708841072;458590.48981361865;;211144.3756859795;454258.47363830387;200745.83151050934;235836.35393620832;273.4843858086153;1535300.4682360524;571218.2673696317;99534.15277995433;0.0;0;82;92;0;0;0;0;2;36;33;650476577309.6627;239158399545.17386;454609868679.8991;23116.498583233853;22224.608293203317;317.3553714342225;4900.5909893030275;1269333.237140811;522267.06126939366;28864.357782919884;370092.3297111996;3.5030154818092156;0.38123169356012643
2957;2019-02-09 18:17:37.865;825;179;140;139;129;43;205;-149;27;-116;429;427;24;162;249;225;265;180;210;208;203;-146;533;352;369;137;357;269;533;157.0;83.0;729.0;508.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31779.068359375;10379.2421875;0.0;4070.158203125;506.0;80030;;;Calculated values ==>;1549732657.865;355.66;291.06;287.16;287.06;286.06;277.46000000000004;273.5264737036516;293.66;258.26000000000005;275.86;261.56;316.06;315.86;275.56;289.36;298.06;295.66;299.66;291.16;293.96000000000004;293.46000000000004;;323.76000000000005;258.56;241.92719264551067;263.6948088759802;273.5264737036516;294.16;5330000.0;3520000.0000000005;3690000.0;1370000.0;3570000.0000000005;2690000.0;5330000.0;0.026166666666666668;0.013833333333333333;0.1215;0.08466666666666667;0.022166666666666668;0.04833333333333334;;10379.2421875;0.0;4070.158203125;31779.068359375;518823.30052368704;416912.1739174319;235924.36941484327;235606.88404518843;232495.97173422587;430671.36484660726;458866.95893993904;451849.7183268412;457566.3715567419;497834.4651439251;497621.47123671026;451463.5734412886;468296.5705982289;466547.812170346;464154.13906721957;438516.65352988726;417237.99557093345;459280.5708841072;458590.48981361865;;212398.47392691602;454503.04025927914;199804.1367010183;216369.62273873802;273.0878743348657;1535831.710260792;571393.2403920926;99599.86650065744;0.0;0;82;92;0;0;0;0;2;36;33;650697977309.6627;239240299545.17386;454766168679.8991;30623.53816753748;21564.507167932752;294.3547684321944;11707.341908619232;1269781.070780401;522631.9705649031;28869.45536741877;370230.72915201564;4.442381017704304;0.4050797166286224
2958;2019-02-09 18:18:37.895;820;179;142;141;132;43;205;-149;27;-101;445;447;26;174;247;226;265;181;210;208;203;-150;546;350;369;137;355;276;546;-1.0;83.0;730.0;486.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32111.359375;10642.7900390625;0.0;4190.65673828125;511.0;80031;;;Calculated values ==>;1549732717.895;355.16;291.06;287.36;287.26000000000005;286.36;277.46000000000004;273.3108153835814;293.66;258.26000000000005;275.86;263.06;317.66;317.86;275.76000000000005;290.56;297.86;295.76000000000005;299.66;291.26000000000005;293.96000000000004;293.46000000000004;;324.26000000000005;258.16;241.92719264551067;264.60387354146746;273.3108153835814;294.16;5460000.0;3500000.0;3690000.0;1370000.0;3550000.0;2760000.0;5460000.0;0.0;0.013833333333333333;0.12166666666666666;0.081;0.022166666666666668;0.022166666666666668;;10642.7900390625;0.0;4190.65673828125;32111.359375;517159.271905746;248942.78561162975;236178.3664922996;235863.03687033174;233075.78472627656;430799.1582183253;458866.95893993904;450604.3935431621;459086.18359659234;498839.89687761135;499053.55228423345;450473.22927767114;468724.5427558857;466575.1774593809;464578.8495294238;435584.8487321426;412411.8491920293;459280.5708841072;458590.48981361865;;214488.6975840042;454092.02071006625;198396.78912013085;236178.3664922996;272.52241335653775;1536364.3967017734;571568.511585698;99668.74104519859;0.0;0;82;92;0;0;0;0;2;36;33;650919488009.5571;239322540645.13467;454929750429.82117;30685.258538135466;20711.313758784767;320.5598269715676;4930.135400289239;1270292.2328726908;522984.44522171165;28874.582217855506;370369.44411901257;3.8188877052299617;0.39268297789114687
2959;2019-02-09 18:19:37.866;810;197;145;144;137;44;205;-142;12;-85;459;456;15;134;249;225;266;200;210;208;203;-146;579;361;369;137;367;251;572;-1.0;83.0;839.0;505.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40698.1875;19786.177734375;0.0;3757.03857421875;513.0;80032;;;Calculated values ==>;1549732777.866;354.16;292.86;287.66;287.56;286.86;277.56;274.4858918419099;293.66;258.96000000000004;274.36;264.66;319.06;318.76000000000005;274.66;286.56;298.06;295.66;299.76000000000005;293.16;293.96000000000004;293.46000000000004;;324.46000000000004;258.56;241.92719264551067;261.27494424493943;274.4858918419099;294.16;5790000.0;3610000.0;3690000.0;1370000.0;3670000.0000000005;2510000.0;5720000.0;0.0;0.013833333333333333;0.13983333333333334;0.08416666666666667;0.022000000000000002;0.022000000000000002;;19786.177734375;0.0;3757.03857421875;40698.1875;513180.3092351215;254703.87863885745;236380.9079418203;236070.77798160329;233929.08186187665;430081.6785162784;458866.95893993904;453091.18828355055;460699.3913920448;502762.85541933245;502450.35013607534;453463.03147977614;467585.1066347541;465104.8312706036;462813.44064817444;427552.1139627891;408355.43058103987;459280.5708841072;458590.48981361865;;215324.80838970217;454503.04025927914;200952.3199830159;236380.9079418203;273.5785995191596;1536970.8496646131;571821.9637558378;99734.93982787043;0.0;0;82;93;0;0;0;0;2;36;33;651140780999.3953;239404700915.0746;455087774014.70557;35257.418417358094;21340.51895658549;265.5541201141981;4888.610801179564;1270841.4895778026;523334.70778531284;28879.464140007585;370451.22745623725;2.6229254952177703;0.2669545294592239
2960;2019-02-09 18:20:37.886;813;199;140;140;135;48;205;-151;-15;-95;454;448;-12;109;251;220;266;201;210;208;203;-151;561;363;369;137;368;245;556;-1.0;82.0;788.0;489.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40028.37890625;19307.015625;0.0;3638.8974609375;507.0;80033;;;Calculated values ==>;1549732837.886;354.46000000000004;293.06;287.16;287.16;286.66;277.96000000000004;274.69669130483857;293.66;258.06;271.66;263.66;318.56;317.96000000000004;271.96000000000004;284.06;298.26000000000005;295.16;299.76000000000005;293.26000000000005;293.96000000000004;293.46000000000004;;323.86;258.06;241.92719264551067;260.44013211722256;274.69669130483857;294.16;5610000.0;3629999.9999999995;3690000.0;1370000.0;3679999.9999999995;2450000.0;5560000.0;0.0;0.013666666666666666;0.13133333333333333;0.08149999999999999;0.022166666666666668;0.022166666666666668;;19307.015625;0.0;3638.8974609375;40028.37890625;515064.30797872227;414911.80031545786;235270.102589971;235270.102589971;233731.9613397987;429947.3805835815;458866.95893993904;450780.29079187446;459692.06448788795;502819.7696847816;502197.498025828;451154.9255917152;465575.6887095796;465223.0916647954;461842.5002642921;432220.7576911666;415611.13515833655;459280.5708841072;458590.48981361865;;212816.51262364245;453989.1659222935;201618.14078425308;235270.102589971;273.8483727642533;1537643.7952915803;572147.8489592661;99796.59317241058;0.0;0;82;93;0;0;0;0;2;36;33;651362254799.3248;239486928315.04846;455236623614.65826;32723.29570100094;20568.23854875029;226.998174615344;4950.268583457523;1271408.1843639258;523684.0638442949;28883.57011066318;370533.24544797034;2.5481139403276547;0.25960039325256284
2961;2019-02-09 18:21:37.847;821;193;140;139;130;47;205;-158;-24;-132;443;435;-24;96;251;220;266;194;210;208;203;-159;557;360;369;138;365;238;552;-1.0;84.0;840.0;492.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39753.6484375;19154.580078125;0.0;3517.1396484375;503.0;80034;;;Calculated values ==>;1549732897.847;355.26;292.46000000000004;287.16;287.06;286.16;277.86;274.38016830617;293.66;257.36;270.76000000000005;259.96000000000004;317.46000000000004;316.66;270.76000000000005;282.76000000000005;298.26000000000005;295.16;299.76000000000005;292.56;293.96000000000004;293.46000000000004;;323.46000000000004;257.26000000000005;242.14157278889297;259.4470641161187;274.38016830617;294.16;5570000.0;3600000.0;3690000.0;1380000.0;3650000.0;2380000.0;5520000.0;0.0;0.014;0.14;0.082;0.022000000000000002;0.022000000000000002;;19154.580078125;0.0;3517.1396484375;39753.6484375;516373.29001363297;414359.1762267576;235380.60795484332;235069.58238254042;232317.82666911863;430148.3826014536;458866.95893993904;450909.33823437925;455774.17023966566;502355.9542235075;501530.0211018548;450909.33823437925;465103.0110670131;465658.1741919227;462298.19722436205;433200.7688646615;414715.9607757526;459280.5708841072;458590.48981361865;;211144.3756859795;452995.71365256625;201993.18332051736;235380.60795484332;273.9813692208941;1538308.2133664163;572468.1539229653;99856.18805308691;0.0;0;82;93;0;0;0;0;2;36;33;651583510889.1981;239569374690.00125;455381429429.5754;34848.26168794067;20582.20748722801;258.78731324472466;4910.6174008930575;1271970.9146625756;524026.7613294825;28887.615691721636;370615.3660846605;2.672927974595011;0.270083947082197
2962;2019-02-09 18:22:37.867;827;181;139;138;128;44;205;-159;-12;-150;432;427;-5;137;250;221;266;183;210;208;203;-158;530;354;369;138;359;261;530;-1.0;84.0;750.0;477.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31694.7109375;10383.3896484375;0.0;3926.68383789062;506.0;80035;;;Calculated values ==>;1549732957.867;355.86;291.26000000000005;287.06;286.96000000000004;285.96000000000004;277.56;273.7412296467126;293.66;257.26000000000005;271.96000000000004;258.16;316.36;315.86;272.66;286.86;298.16;295.26000000000005;299.76000000000005;291.46000000000004;293.96000000000004;293.46000000000004;;323.76000000000005;257.36;242.14157278889297;262.63441904999945;273.7412296467126;294.16;5300000.0;3540000.0;3690000.0;1380000.0;3590000.0;2610000.0;5300000.0;0.0;0.014;0.125;0.07949999999999999;0.022166666666666668;0.022166666666666668;;10383.3896484375;0.0;3926.68383789062;31694.7109375;519305.5140597566;418642.7968187563;235694.6607466709;235377.3359509942;232267.96208007037;430542.39183029096;458866.95893993904;448245.0140702997;453925.135612465;498953.5799279789;498425.3591581301;449156.5369320282;466514.12308557617;466391.21630984533;463332.75784822745;439374.6481034467;419258.9505965859;459280.5708841072;458590.48981361865;;212398.47392691602;453099.15083631827;201125.84443515065;235694.6607466709;273.61571995520484;1538903.8148310494;572714.3857215024;99918.24059298722;0.0;0;82;93;0;0;0;0;2;36;33;651804984690.0074;239652202290.30396;455531179330.1226;30889.89620439363;20031.87785889282;281.6197650960508;4940.857544317342;1272518.9152530085;524365.3248588411;28892.12058518838;370697.48907471227;3.923407620955979;0.4000014267736619
2963;2019-02-09 18:23:37.868;824;177;140;140;130;43;205;-162;2;-159;438;436;3;158;247;223;266;179;210;208;203;-159;541;350;369;138;355;268;541;-2.0;86.0;735.0;477.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32083.751953125;10572.94140625;0.0;4042.82592773438;513.0;80036;;;Calculated values ==>;1549733017.868;355.56000000000006;290.86;287.16;287.16;286.16;277.46000000000004;273.3108153835814;293.66;256.96000000000004;273.36;257.26000000000005;316.96000000000004;316.76000000000005;273.46000000000004;288.96000000000004;297.86;295.46000000000004;299.76000000000005;291.06;293.96000000000004;293.46000000000004;;324.46000000000004;257.26000000000005;242.14157278889297;263.56353331371673;273.3108153835814;294.16;5410000.0;3500000.0;3690000.0;1380000.0;3550000.0;2680000.0;5410000.0;0.0;0.014333333333333333;0.1225;0.07949999999999999;0.022166666666666668;0.022166666666666668;;10572.94140625;0.0;4042.82592773438;32083.751953125;518051.39856461424;413038.52484422596;235691.5014084052;235691.5014084052;232595.0416611341;430799.1582183253;458866.95893993904;448780.5595181007;452995.71365256625;498891.56654056074;498679.160904994;448912.00216653576;467970.2509041353;466575.1774593809;464188.3465130001;436944.7779940655;413774.07757903525;459280.5708841072;458590.48981361865;;215324.80838970217;452995.71365256625;200392.8114580023;235691.5014084052;273.3108153835814;1539435.3108792824;572889.0247240154;99984.65428116356;0.0;0;82;93;0;0;0;0;2;36;33;652026388379.74;239735003670.20392;455689881974.9309;30427.49913736205;20081.93072446783;332.11337261543343;4940.927576315566;1273029.9020632107;524699.6121679943;28897.235113237177;370779.8386564216;3.8165954298585647;0.38978810084674337
2964;2019-02-09 18:24:37.868;815;183;142;141;133;43;205;-159;14;-155;447;446;11;168;246;225;266;185;210;208;203;-161;553;351;369;138;356;272;553;329.0;83.0;677.0;469.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32341.10546875;10803.3662109375;0.0;4093.84375;518.0;80037;;;Calculated values ==>;1549733077.868;354.66;291.46000000000004;287.36;287.26000000000005;286.46000000000004;277.46000000000004;273.4187578820637;293.66;257.26000000000005;274.56;257.66;317.86;317.76000000000005;274.26000000000005;289.96000000000004;297.76000000000005;295.66;299.76000000000005;291.66;293.96000000000004;293.46000000000004;;324.96000000000004;257.06;242.14157278889297;264.08650396036035;273.4187578820637;294.16;5530000.0;3510000.0;3690000.0;1380000.0;3560000.0;2720000.0;5530000.0;0.05483333333333333;0.013833333333333333;0.11283333333333333;0.07816666666666668;0.022166666666666668;0.077;;10803.3662109375;0.0;4093.84375;32341.10546875;515974.6555323708;250135.18551670175;235977.6309429711;235664.67681815047;233200.32377744868;430735.4089219946;458866.95893993904;449622.88180990046;453409.2083126489;499450.69789737556;499344.2874117478;449228.1034384617;468578.4620356568;466302.76539371355;464301.610533057;434162.2791185007;410894.04197200795;459280.5708841072;458590.48981361865;;217415.1398638553;452788.7110563248;200459.49435156427;210684.41246121167;273.3413606039923;1539972.1846911313;573067.1606208252;100052.45986181135;0.0;0;82;93;0;0;0;0;2;36;33;652247788379.74;239817803670.20392;455851881974.9309;28113.935551548933;19723.733772422118;321.8772805264831;19088.767956135336;1273517.747352285;525031.3260388017;28902.685035346694;370980.086119192;4.514154981836668;0.35051950856205505
