;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2965;2019-02-09 18:25:37.868;807;194;144;144;137;45;205;-155;23;-150;453;450;24;145;248;224;266;197;210;208;203;-158;585;361;369;138;366;251;579;-2.0;84.0;647.0;480.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40815.71875;20011.283203125;0.0;3742.07006835938;520.0;80038;;;Calculated values ==>;1549733137.868;353.86;292.56;287.56;287.56;286.86;277.66;274.4858918419099;293.66;257.66;275.46000000000004;258.16;318.46000000000004;318.16;275.56;287.66;297.96000000000004;295.56;299.76000000000005;292.86;293.96000000000004;293.46000000000004;;325.16;257.36;242.14157278889297;261.27494424493943;274.4858918419099;294.16;5850000.0;3610000.0;3690000.0;1380000.0;3660000.0;2510000.0;5790000.0;0.0;0.014;0.10783333333333332;0.08;0.022166666666666668;0.022166666666666668;;20011.283203125;0.0;3742.07006835938;40815.71875;512296.9977786118;253083.80352523713;235880.75832551313;235880.75832551313;233753.2765654436;430081.6785162784;458866.95893993904;454450.03438531706;453925.135612465;502137.69888485677;501824.9000233897;454572.9517956599;468840.95681936404;465118.6810666539;462680.31809272245;425887.8298703875;254290.5102639252;459280.5708841072;458590.48981361865;;218251.29456621417;453099.15083631827;202928.7672798578;235880.75832551313;274.34967581819245;1540581.8248929542;573323.9493659424;100117.75914363102;0.0;0;83;93;0;0;0;0;2;36;33;652469188379.74;239900603670.20392;456008781974.9309;27122.376636205354;20013.630684516836;2402.3624744904723;4936.732381319673;1273978.0499538498;525362.4707426095;28925.387033305167;371180.29862200416;2.293364711664902;0.22864702997071104
2966;2019-02-09 18:26:37.869;807;202;140;139;135;50;205;-155;37;-154;443;434;33;119;251;219;266;204;210;208;203;-157;565;365;369;138;370;243;559;-3.0;86.0;628.0;456.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40114.94140625;19377.677734375;0.0;3606.74877929688;513.0;80039;;;Calculated values ==>;1549733197.869;353.86;293.36;287.16;287.06;286.66;278.16;274.9066339382667;293.66;257.66;276.86;257.76000000000005;317.46000000000004;316.56;276.46000000000004;285.06;298.26000000000005;295.06;299.76000000000005;293.56;293.96000000000004;293.46000000000004;;324.46000000000004;257.46000000000004;242.14157278889297;260.1585393101385;274.9066339382667;294.16;5650000.0;3650000.0;3690000.0;1380000.0;3700000.0;2430000.0;5590000.0;0.0;0.014333333333333333;0.10466666666666667;0.076;0.022166666666666668;0.022166666666666668;;19377.677734375;0.0;3606.74877929688;40114.94140625;513992.374929341;414799.1197306568;235188.08335516998;234879.27073264951;233654.46815781266;429811.8947417682;458866.95893993904;457465.60803426674;453512.47676936386;501872.49662063;500939.01874246175;456987.6391725502;467003.53596672317;464931.6375858497;461402.2117313213;431221.2282661892;415502.1240201951;459280.5708841072;458590.48981361865;;215324.80838970217;453202.5455425244;204191.87050477456;235188.08335516998;274.8564682734437;1541256.2583004776;573652.1961773807;100179.00032129012;0.0;0;83;93;0;0;0;0;2;36;33;652690592069.4725;239983405050.10388;456156984444.7519;26509.317861420182;18924.81130286899;225.3071608592491;4952.086676495613;1274424.9881896365;525686.963166896;28947.28464519408;371262.7068208335;2.2019919866844915;0.22612414954717752
2967;2019-02-09 18:27:37.879;818;194;139;138;129;49;205;-157;44;-164;424;414;33;115;251;218;266;195;210;208;203;-159;540;362;369;138;367;245;540;-2.0;111.0;677.0;447.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;30842.70703125;9554.3525390625;0.0;3664.51782226562;506.0;80040;;;Calculated values ==>;1549733257.879;354.96000000000004;292.56;287.06;286.96000000000004;286.06;278.06;274.5913991737795;293.66;257.46000000000004;277.56;256.76000000000005;315.56;314.56;276.46000000000004;284.66;298.26000000000005;294.96000000000004;299.76000000000005;292.66;293.96000000000004;293.46000000000004;;323.76000000000005;257.26000000000005;242.14157278889297;260.44013211722256;274.5913991737795;294.16;5400000.0;3620000.0000000005;3690000.0;1380000.0;3670000.0000000005;2450000.0;5400000.0;0.0;0.018500000000000003;0.11283333333333333;0.0745;0.022000000000000002;0.022000000000000002;;9554.3525390625;0.0;3664.51782226562;30842.70703125;517411.4020119034;419157.0400783797;235405.26697971026;235091.42078479187;232316.55343320954;430014.67791919125;458866.95893993904;457979.2212488642;452477.8835794128;499702.65617659513;498660.2814662948;456661.8900764721;466262.74228667334;465368.39748007257;461726.5624587006;437170.20859378984;419464.5907800107;459280.5708841072;458590.48981361865;;212398.47392691602;452995.71365256625;203747.32360904673;235405.26697971026;274.5913991737795;1541847.6705896524;573893.3366129964;100239.60430860824;0.0;0;83;93;0;0;0;0;2;36;33;652912028969.4374;240066218850.09073;456303408844.72864;28685.8324503594;18569.005058242205;327.5539295549145;4910.074902345985;1274885.0244354259;525999.4637112672;28951.892588809424;371344.90519809077;3.971025125873805;0.4012831946079063
2968;2019-02-09 18:28:37.860;827;180;139;138;128;46;205;-166;50;-177;413;409;36;154;249;220;266;181;210;208;203;-163;532;353;369;137;358;263;533;-2.0;110.0;541.0;442.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31840.1171875;10465.1943359375;0.0;3978.271484375;509.0;80041;;;Calculated values ==>;1549733317.86;355.86;291.16;287.06;286.96000000000004;285.96000000000004;277.76000000000005;273.6339639331285;293.66;256.56;278.16;255.46000000000004;314.46000000000004;314.06;276.76000000000005;288.56;298.06;295.16;299.76000000000005;291.26000000000005;293.96000000000004;293.46000000000004;;324.06;256.86;241.92719264551067;262.9017227912062;273.6339639331285;294.16;5320000.0;3529999.9999999995;3690000.0;1370000.0;3579999.9999999995;2630000.0;5330000.0;0.0;0.018333333333333333;0.09016666666666667;0.07366666666666667;0.022166666666666668;0.022166666666666668;;10465.1943359375;0.0;3978.271484375;31840.1171875;519143.4460886429;417237.99557093345;235606.88404518843;235290.62408065077;232190.8448445964;430607.02586249536;458866.95893993904;455776.1826095372;451300.2171018968;496740.3394067718;496315.39412278036;454030.6727851501;468205.189363945;466404.73984073254;463350.48658631596;438940.7733430856;417560.7320402083;459280.5708841072;458590.48981361865;;213652.59903751023;452751.7079183823;201836.51157784322;235606.88404518843;273.6339639331285;1542369.8620446688;574060.1133407798;100303.27405096844;0.0;0;83;93;0;0;0;0;2;36;33;653133358859.2404;240148692725.0173;456455760584.593;22896.893671357742;18484.086130419713;391.9674238860839;4942.803261200203;1275314.7443649748;526308.1416919073;28957.88670134586;371426.9865153965;3.2343864739974855;0.3353869171762939
2969;2019-02-09 18:29:37.840;824;178;140;139;129;44;205;-171;52;-195;421;419;44;176;246;222;266;180;210;208;203;-172;543;351;369;138;356;268;543;346.0;86.0;705.0;423.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32181.234375;10665.431640625;0.0;4064.61645507812;514.0;80042;;;Calculated values ==>;1549733377.84;355.56000000000006;290.96000000000004;287.16;287.06;286.06;277.56;273.4187578820637;293.66;256.06;278.36;253.66000000000003;315.26000000000005;315.06;277.56;290.76000000000005;297.76000000000005;295.36;299.76000000000005;291.16;293.96000000000004;293.46000000000004;;324.56;255.96000000000004;242.14157278889297;263.56353331371673;273.4187578820637;294.16;5430000.0;3510000.0;3690000.0;1380000.0;3560000.0;2680000.0;5430000.0;0.057666666666666665;0.014333333333333333;0.1175;0.07050000000000001;0.022166666666666668;0.07983333333333334;;10665.431640625;0.0;4064.61645507812;32181.234375;517887.8788064403;412561.4825829053;235634.19094475036;235320.1922637725;232240.73849677003;430735.4089219946;458866.95893993904;455192.9572356003;449241.9348868827;497083.41530733794;496870.2803539081;454187.15326228563;470058.5452440476;466302.76539371355;463909.99922022235;436491.05994327966;413309.738295465;459280.5708841072;458590.48981361865;;215742.86842915416;451647.07303448964;201347.00408871486;210867.2459506203;273.4187578820637;1542903.1954707715;574236.1431944572;100370.27577579647;0.0;0;83;93;0;0;0;0;2;36;33;653354685059.3108;240231165225.04352;456615007484.6437;29826.899494759033;17646.154860677125;332.2656102853433;19776.57230172937;1275753.9628531844;526609.126671815;28963.919964874112;371632.9126468876;4.588029300947434;0.33850915561292544
2970;2019-02-09 18:30:37.870;817;183;142;141;132;45;205;-165;54;-190;429;428;49;181;246;223;266;185;210;208;203;-167;551;353;369;137;358;270;551;146.0;81.0;561.0;463.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32277.80078125;10805.1669921875;0.0;4092.712890625;520.0;80043;;;Calculated values ==>;1549733437.87;354.86;291.46000000000004;287.36;287.26000000000005;286.36;277.66;273.6339639331285;293.66;256.66;278.56;254.16000000000003;316.06;315.96000000000004;278.06;291.26000000000005;297.76000000000005;295.46000000000004;299.76000000000005;291.66;293.96000000000004;293.46000000000004;;325.16;256.46000000000004;241.92719264551067;263.82572766246335;273.6339639331285;294.16;5510000.0;3529999.9999999995;3690000.0;1370000.0;3579999.9999999995;2700000.0;5510000.0;0.024333333333333332;0.013500000000000002;0.0935;0.07716666666666666;0.022166666666666668;0.0465;;10805.1669921875;0.0;4092.712890625;32277.80078125;516383.4161922772;250238.32788882943;236034.54159981437;235720.9183327416;232947.6685808663;430607.02586249536;458866.95893993904;455109.19043650426;449944.4221733468;497733.7541914383;497627.163995992;454479.2919047325;470363.7331744527;466015.41043311567;463744.35380676674;434636.39120222203;411784.30806472205;459280.5708841072;458590.48981361865;;218251.29456621417;452337.8736701107;202131.00969144396;218292.908414789;273.6339639331285;1543440.6226761306;574415.1543104729;100438.28750918385;0.0;0;83;93;0;0;0;0;2;36;33;653576195759.2052;240313706475.00418;456776488184.5667;23653.459899663136;19307.62967035378;308.50312235624983;11173.837535045579;1276199.855349423;526917.2288501955;28969.262374179965;371890.9616887787;3.654441481316376;0.3315533356790133
2971;2019-02-09 18:31:37.861;813;189;143;143;136;46;205;-162;55;-186;435;432;51;183;246;224;266;191;210;208;203;-166;578;356;369;138;361;259;573;-2.0;85.0;721.0;506.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40970.82421875;19798.146484375;0.0;3892.25805664062;523.0;80044;;;Calculated values ==>;1549733497.861;354.46000000000004;292.06;287.46000000000004;287.46000000000004;286.76000000000005;277.76000000000005;273.955091788801;293.66;256.96000000000004;278.66;254.56000000000003;316.66;316.36;278.26000000000005;291.46000000000004;297.76000000000005;295.56;299.76000000000005;292.26000000000005;293.96000000000004;293.46000000000004;;325.46000000000004;256.56;242.14157278889297;262.3656120759269;273.955091788801;294.16;5780000.0;3560000.0;3690000.0;1380000.0;3610000.0;2590000.0;5730000.0;0.0;0.014166666666666666;0.12016666666666667;0.08433333333333333;0.022166666666666668;0.022166666666666668;;19798.146484375;0.0;3892.25805664062;40970.82421875;513636.95640439144;251438.79714476637;235734.65144870296;235734.65144870296;233602.05339592072;430412.23801567365;458866.95893993904;457048.2817727584;450186.1034661022;499468.6804091865;499152.5868780105;456558.4414111819;472072.43214576435;465582.3289076539;463429.53646658803;427823.7717548373;252220.55309510816;459280.5708841072;458590.48981361865;;219505.55070137876;452270.4471754056;202831.81701646192;235734.65144870296;273.955091788801;1544050.936325468;574670.1436693816;100504.81895272533;0.0;0;83;94;0;0;0;0;2;36;33;653797562549.8527;240396194100.24545;456935164380.0308;30548.345181548295;21035.99114340425;2487.7122643461626;4939.971083755631;1276651.4693074976;527253.3752617674;28992.560673868065;372025.22328540066;2.490967158069664;0.2477659259213905
2972;2019-02-09 18:32:37.851;811;203;141;141;137;48;205;-152;53;-173;428;420;47;138;249;220;266;206;210;208;203;-155;569;367;369;139;372;242;564;0.0;113.0;674.0;456.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40245.53125;19551.43359375;0.0;3598.462890625;519.0;80045;;;Calculated values ==>;1549733557.851;354.26;293.46000000000004;287.26000000000005;287.26000000000005;286.86;277.96000000000004;275.1157276137837;293.66;257.96000000000004;278.46000000000004;255.86;315.96000000000004;315.16;277.86;286.96000000000004;298.06;295.16;299.76000000000005;293.76000000000005;293.96000000000004;293.46000000000004;;325.06;257.66;242.35481222062532;260.01710675043796;275.1157276137837;294.16;5690000.0;3670000.0000000005;3690000.0;1390000.0;3720000.0000000005;2420000.0;5640000.0;0.0;0.01883333333333333;0.11233333333333334;0.076;0.022166666666666668;0.022166666666666668;;19551.43359375;0.0;3598.462890625;40245.53125;514147.9876274211;413154.1745119926;235361.31814658205;235361.31814658205;234134.22620186163;429675.2189834977;458866.95893993904;459521.21334175055;451369.74336155853;500414.26987155585;499583.4033216287;458813.16614755284;469291.37686317944;464372.8670338842;461230.37992798607;430201.0689616691;414260.7468037112;459280.5708841072;458590.48981361865;;217833.21561994078;453240.62999506394;205596.46674585433;235361.31814658205;275.1157276137837;1544727.6264873215;574998.0021845569;100567.2312235167;0.0;0;83;94;0;0;0;0;2;36;33;654018925649.8878;240479280250.25867;457085439330.0547;28524.21320093901;18820.95640693993;300.20940064154007;4948.246638619312;1277143.6585822098;527585.4611345348;29015.789482299897;372107.61136613117;2.2718730376456677;0.2304369104514613
2973;2019-02-09 18:33:37.852;822;197;138;137;130;51;205;-154;54;-175;407;397;41;125;251;217;266;198;210;208;203;-158;544;362;369;139;367;244;543;-2.0;112.0;325.0;516.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32032.669921875;10859.466796875;0.0;3644.30493164062;511.0;80046;;;Calculated values ==>;1549733617.852;355.36;292.86;286.96000000000004;286.86;286.16;278.26000000000005;274.5913991737795;293.66;257.76000000000005;278.56;255.66000000000003;313.86;312.86;277.26000000000005;285.66;298.26000000000005;294.86;299.76000000000005;292.96000000000004;293.96000000000004;293.46000000000004;;324.26000000000005;257.36;242.35481222062532;260.2995467637923;274.5913991737795;294.16;5440000.0;3620000.0000000005;3690000.0;1390000.0;3670000.0000000005;2440000.0;5430000.0;0.0;0.018666666666666668;0.05416666666666667;0.08600000000000001;0.022000000000000002;0.022000000000000002;;10859.466796875;0.0;3644.30493164062;32032.669921875;517564.9659878395;419042.8724154632;235007.35144040547;234695.64833269312;232544.0024099547;430014.67791919125;458866.95893993904;459325.39453376376;451160.96090426954;498030.1212276565;496985.7110857731;457781.79669079714;467544.02486728615;465368.39748007257;461592.2958648185;436262.7500266128;419352.10314009036;459280.5708841072;458590.48981361865;;214488.6975840042;452929.8082649541;204626.67506504187;235007.35144040547;274.5913991737795;1545329.9548683318;575251.4305779089;100627.58862790265;0.0;0;83;94;0;0;0;0;2;36;33;654240329339.6204;240562681640.15793;457231241759.87854;13796.180637889103;21354.06945519245;315.66540854841844;4918.829044210691;1277496.3344082732;527920.2585961795;29020.921857908448;372189.8383671493;2.7844305124053284;0.3196437134574857
2974;2019-02-09 18:34:37.852;833;182;137;136;127;47;205;-156;58;-176;394;390;43;159;249;219;266;183;210;208;203;-156;534;354;369;139;359;264;534;-2.0;84.0;455.0;450.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31845.5;10438.10546875;0.0;3981.47412109375;512.0;80047;;;Calculated values ==>;1549733677.852;356.46000000000004;291.36;286.86;286.76000000000005;285.86;277.86;273.7412296467126;293.66;257.56;278.96000000000004;255.56000000000003;312.56;312.16;277.46000000000004;289.06;298.06;295.06;299.76000000000005;291.46000000000004;293.96000000000004;293.46000000000004;;324.36;257.56;242.35481222062532;263.0348170998261;273.7412296467126;294.16;5340000.0;3540000.0;3690000.0;1390000.0;3590000.0;2640000.0;5340000.0;0.0;0.014;0.07583333333333334;0.075;0.022166666666666668;0.022166666666666668;;10438.10546875;0.0;3981.47412109375;31845.5;519698.00538319803;417515.74779061065;234947.18816644637;234633.65054134373;231861.45683891056;430542.39183029096;458866.95893993904;456601.04438692535;451056.4994639732;494614.83844323154;494187.7402054832;454737.8930060271;468644.5102396049;466261.3989570346;463069.30017575866;438503.4695350154;417836.15580839897;459280.5708841072;458590.48981361865;;214906.75144652807;453137.0657112821;202481.48424436277;234947.18816644637;273.7412296467126;1545862.272951014;575428.910346789;100691.13678667543;0.0;0;83;94;0;0;0;0;2;36;33;654461729339.6204;240646081640.15793;457383641759.87854;19270.733310810996;18799.168610018947;289.3423921726302;4957.426519845652;1277771.8920245124;528254.8689133896;29025.963589581123;372272.1404968498;3.0040175972507392;0.3203250553753361
2975;2019-02-09 18:35:37.852;832;179;139;138;128;46;205;-146;61;-158;402;402;52;179;246;220;266;180;210;208;203;-150;544;351;369;139;356;276;544;404.0;83.0;497.0;505.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32294.40625;10587.6357421875;0.0;4177.6171875;518.0;80048;;;Calculated values ==>;1549733737.852;356.36;291.06;287.06;286.96000000000004;285.96000000000004;277.76000000000005;273.4187578820637;293.66;258.56;279.26000000000005;257.36;313.36;313.36;278.36;291.06;297.76000000000005;295.16;299.76000000000005;291.16;293.96000000000004;293.46000000000004;;324.96000000000004;258.16;242.35481222062532;264.60387354146746;273.4187578820637;294.16;5440000.0;3510000.0;3690000.0;1390000.0;3560000.0;2760000.0;5440000.0;0.06733333333333333;0.013833333333333333;0.08283333333333333;0.08416666666666667;0.022166666666666668;0.0895;;10587.6357421875;0.0;4177.6171875;32294.40625;518768.93247665244;412511.102088295;235292.00770048736;234979.4982559435;231913.59945720655;430735.4089219946;458866.95893993904;454986.8862788728;452929.8082649541;494224.0699380089;494224.0699380089;453840.6515447142;469309.8487954446;466302.76539371355;463648.37640278955;436262.7500266128;412888.4785298496;459280.5708841072;458590.48981361865;;217415.1398638553;453757.8149880411;200954.19073058933;209458.7152315138;273.4187578820637;1546396.7721697642;575604.1248568802;100759.12921424705;0.0;0;83;94;0;0;0;0;2;36;33;654683129339.6204;240729481640.15793;457545641759.87854;21042.374947916145;21277.638375002192;323.34408903855706;22297.293825098383;1278107.8345933352;528588.8423049315;29031.06931025788;372499.263166391;4.3982078428526945;0.331211787536255
2976;2019-02-09 18:36:37.863;822;193;142;142;134;46;205;-131;59;-119;416;415;55;153;246;221;266;196;210;208;203;-138;583;359;369;140;364;257;577;-1.0;88.0;959.0;567.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40988.078125;20028.771484375;0.0;3844.59423828125;521.0;80049;;;Calculated values ==>;1549733797.863;355.36;292.46000000000004;287.36;287.36;286.56;277.76000000000005;274.27422755570615;293.66;260.06;279.06;261.26000000000005;314.76000000000005;314.66;278.66;288.46000000000004;297.76000000000005;295.26000000000005;299.76000000000005;292.76000000000005;293.96000000000004;293.46000000000004;;325.26000000000005;259.36;242.56692532238324;262.0952818180154;274.27422755570615;294.16;5830000.0;3590000.0;3690000.0;1400000.0;3640000.0;2570000.0;5770000.0;0.0;0.014666666666666666;0.15983333333333333;0.0945;0.022166666666666668;0.022166666666666668;;20028.771484375;0.0;3844.59423828125;40988.078125;514332.184224686;252795.74279168146;235320.6542484859;235320.6542484859;232904.06378000695;430214.79039162316;458866.95893993904;457858.72095545434;456781.6664363326;497665.6597077556;497560.1446649551;457372.66746323043;468924.2287988726;465146.75317812245;462582.5062421609;426449.31266776205;253998.90528574798;459280.5708841072;458590.48981361865;;218669.37671819705;454830.0520066356;202032.94001814508;235320.6542484859;273.99233749276874;1547007.5714980722;575859.308358486;100825.99323219352;0.0;0;84;94;0;0;0;0;2;36;33;654904569929.3177;240813196985.04352;457705571074.66;40889.48731981326;23889.327082912354;2529.2726416028727;4949.148021693776;1278624.0280629836;528965.302688319;29054.845474478516;372726.3584746456;3.0266882309539147;0.29964668610343353
2977;2019-02-09 18:37:37.843;817;200;139;139;134;48;205;-117;58;-77;417;413;52;134;249;217;266;203;210;207;202;-120;563;363;369;140;368;254;557;-1.0;86.0;1059.0;515.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40211.6015625;19282.408203125;0.0;3791.7548828125;513.0;80050;;;Calculated values ==>;1549733857.843;354.86;293.16;287.06;287.06;286.56;277.96000000000004;274.69669130483857;293.66;261.46000000000004;278.96000000000004;265.46000000000004;314.86;314.46000000000004;278.36;286.56;298.06;294.86;299.76000000000005;293.46000000000004;293.86;293.36;;324.46000000000004;261.16;242.56692532238324;261.6868853414304;274.69669130483857;294.16;5630000.0;3629999.9999999995;3690000.0;1400000.0;3679999.9999999995;2540000.0;5570000.0;0.0;0.014333333333333333;0.1765;0.08583333333333334;0.022166666666666668;0.022166666666666668;;19282.408203125;0.0;3791.7548828125;40211.6015625;515387.0659700065;414873.7552109487;234933.24537239756;234933.24537239756;233401.81410013582;429947.3805835815;458866.95893993904;458218.4318360977;461050.1907029982;498072.9512598899;497652.08415501344;457493.349522666;467161.77210984955;464959.0081242338;461439.2131810104;431723.4998896176;415919.07912039774;459142.8446520546;458452.03428527195;;215324.80838970217;456679.29150179395;202371.82186810995;234933.24537239756;274.1425053148316;1547684.0099410175;576186.7923249314;100889.60826280864;0.0;0;84;94;0;0;0;0;2;36;33;655125896129.3882;240897168985.07022;457858819974.7087;45156.92665934983;21828.057810224545;226.5300310254848;4954.666487568716;1279340.8424952214;529346.1539031471;29077.802841750294;372808.8627516531;3.127575232930121;0.30895182118868425
2978;2019-02-09 18:38:37.864;820;194;138;137;130;47;205;-115;39;-49;416;412;38;128;249;217;266;196;210;207;203;-118;561;360;369;140;365;255;554;-3.0;111.0;862.0;569.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40191.453125;19226.875;0.0;3798.60668945312;507.0;80051;;;Calculated values ==>;1549733917.864;355.16;292.56;286.96000000000004;286.86;286.16;277.86;274.38016830617;293.66;261.66;277.06;268.26000000000005;314.76000000000005;314.36;276.96000000000004;285.96000000000004;298.06;294.86;299.76000000000005;292.76000000000005;293.86;293.46000000000004;;323.86;261.36;242.56692532238324;261.82340779136865;274.38016830617;294.16;5610000.0;3600000.0;3690000.0;1400000.0;3650000.0;2550000.0;5540000.0;0.0;0.018500000000000003;0.14366666666666666;0.09483333333333334;0.022166666666666668;0.022166666666666668;;19226.875;0.0;3798.60668945312;40191.453125;515920.1065155266;413914.7804853892;234705.5109248598;234397.28894963075;232268.32528691398;430148.3826014536;458866.95893993904;455745.6975636472;463865.44812395214;497867.159114532;497445.8030357819;455623.0332369026;466327.141866699;465395.6337934009;461897.48510764097;432220.7576911666;414635.1960104896;459142.8446520546;458590.48981361865;;212816.51262364245;456884.004578067;200243.47029621727;234705.5109248598;273.295407115317;1548354.2699072962;576507.8153378189;100952.88341462027;0.0;0;84;94;0;0;0;0;2;36;33;655347373619.9302;240981198385.27582;458011573420.08246;36707.153317420765;24338.077334395417;325.3328910925245;4962.783698700821;1280023.2819335975;529731.0063481882;29082.403309046058;372891.5370959707;2.8808668646438647;0.30004051746661137
2979;2019-02-09 18:39:37.874;822;191;139;138;130;45;205;-132;-26;-52;418;416;-19;115;249;218;266;193;210;208;203;-131;557;359;369;140;364;252;551;-2.0;86.0;415.0;523.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40059.75;19175.365234375;0.0;3759.82641601562;503.0;80052;;;Calculated values ==>;1549733977.874;355.36;292.26000000000005;287.06;286.96000000000004;286.16;277.66;274.27422755570615;293.66;259.96000000000004;270.56;267.96000000000004;314.96000000000004;314.76000000000005;271.26000000000005;284.66;298.06;294.96000000000004;299.76000000000005;292.46000000000004;293.96000000000004;293.46000000000004;;323.46000000000004;260.06;242.56692532238324;261.41265627149306;274.27422755570615;294.16;5570000.0;3590000.0;3690000.0;1400000.0;3640000.0;2520000.0;5510000.0;0.0;0.014333333333333333;0.06916666666666667;0.08716666666666667;0.022000000000000002;0.022000000000000002;;19175.365234375;0.0;3759.82641601562;40059.75;516494.9971214786;414040.76927589084;235097.09363237605;234786.8531886823;232342.67949808593;430214.79039162316;458866.95893993904;448105.6602901437;463564.8626845442;498378.63310053234;498168.68391261034;449005.72087669926;465254.33852926403;465540.6161959158;462183.0053738274;433200.7688646615;414757.0629070427;459280.5708841072;458590.48981361865;;211144.3756859795;455550.68937881093;198289.6241883474;235097.09363237605;272.51661316043203;1549023.141393236;576827.8873428326;101015.8808549796;0.0;0;84;94;0;0;0;0;2;36;33;655568810519.895;241065212385.26245;458163698770.0583;17278.94249704091;22424.589515768737;264.3597853925366;4916.854715987338;1280473.241046002;530120.7601866927;29087.318233700258;372973.88113780005;1.9570251340552922;0.22181145506108618
2980;2019-02-09 18:40:37.865;820;189;140;139;130;43;205;-144;-58;-74;421;417;-47;89;249;219;266;190;210;208;203;-144;556;358;369;139;363;248;550;-2.0;82.0;386.0;532.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40044.5859375;19164.576171875;0.0;3698.82446289062;500.0;80053;;;Calculated values ==>;1549734037.865;355.16;292.06;287.16;287.06;286.16;277.46000000000004;274.1680685717883;293.66;258.76000000000005;267.36;265.76000000000005;315.26000000000005;314.86;268.46000000000004;282.06;298.06;295.06;299.76000000000005;292.16;293.96000000000004;293.46000000000004;;323.16;258.76000000000005;242.35481222062532;260.85938512811435;274.1680685717883;294.16;5560000.0;3579999.9999999995;3690000.0;1390000.0;3629999.9999999995;2480000.0;5500000.0;0.0;0.013666666666666666;0.06433333333333333;0.08866666666666667;0.022166666666666668;0.022166666666666668;;19164.576171875;0.0;3698.82446289062;40044.5859375;516334.28921289;413720.03103230504;235436.36077145688;235124.68729056825;232367.60090600746;430280.9020939914;458866.95893993904;444697.79780316894;461503.6017369183;499092.09746413806;498673.95593063254;446140.7685973018;462821.5162095928;465685.3213544199;462467.52072328096;433442.84306194825;414083.7466353395;459280.5708841072;458590.48981361865;;209890.3038832737;454377.06269414123;198366.44602973864;235436.36077145688;272.5431551389626;1549690.577394928;577147.3389292895;101078.02695559167;0.0;0;84;94;0;0;0;0;2;36;33;655790177309.6627;241148899830.17465;458313676269.90094;15847.316964090682;22699.608010910364;264.57431783031944;4946.5831937679195;1280749.251800064;530496.7387604403;29091.72535672153;373056.06412433105;1.913892127668079;0.21972990684686153
2981;2019-02-09 18:41:37.845;817;189;141;140;131;41;205;-141;-42;-77;420;415;-38;78;248;221;266;191;210;208;203;-145;556;357;369;139;362;246;550;-1.0;84.0;575.0;546.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40002.546875;19163.7265625;0.0;3660.59521484375;498.0;80054;;;Calculated values ==>;1549734097.845;354.86;292.06;287.26000000000005;287.16;286.26000000000005;277.26000000000005;274.0616903277293;293.66;259.06;268.96000000000004;265.46000000000004;315.16;314.66;269.36;280.96000000000004;297.96000000000004;295.26000000000005;299.76000000000005;292.26000000000005;293.96000000000004;293.46000000000004;;322.96000000000004;258.66;242.35481222062532;260.58029834229245;274.0616903277293;294.16;5560000.0;3570000.0000000005;3690000.0;1390000.0;3620000.0000000005;2460000.0;5500000.0;0.0;0.014;0.09583333333333334;0.091;0.022166666666666668;0.022166666666666668;;19163.7265625;0.0;3660.59521484375;40002.546875;515969.06947449275;413720.03103230504;235749.16786847432;235436.36077145688;232669.8860504643;430346.717906069;458866.95893993904;447170.7889123627;461201.48682245164;499186.56647790177;498664.7521488762;447684.95612329926;461838.27809401054;465699.07969398145;462883.5339337955;433442.84306194825;414443.2327276156;459280.5708841072;458590.48981361865;;209054.2704885073;454273.9572453088;198860.32489446102;235749.16786847432;272.73548767000597;1550357.4144820976;577466.6349846699;101139.33501009319;0.0;0;84;94;0;0;0;0;2;36;33;656011503509.7332;241232272030.20117;458461826869.94806;23796.419468382246;23242.640543927148;265.99454468065676;4939.649303117366;1281079.5061489495;530879.4632144952;29096.145290108132;373138.42193340766;2.288992609277328;0.25097388434669254
2982;2019-02-09 18:42:37.886;815;189;141;140;132;40;205;-141;-18;-73;418;414;-19;80;248;222;266;190;210;208;203;-142;554;357;369;139;362;243;549;-2.0;84.0;909.0;529.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39877.86328125;19060.080078125;0.0;3601.55834960938;497.0;80055;;;Calculated values ==>;1549734157.886;354.66;292.06;287.26000000000005;287.16;286.36;277.16;274.0616903277293;293.66;259.06;271.36;265.86;314.96000000000004;314.56;271.26000000000005;281.16;297.96000000000004;295.36;299.76000000000005;292.16;293.96000000000004;293.46000000000004;;322.86;258.96000000000004;242.35481222062532;260.1585393101385;274.0616903277293;294.16;5540000.0;3570000.0000000005;3690000.0;1390000.0;3620000.0000000005;2430000.0;5490000.0;0.0;0.014;0.1515;0.08816666666666667;0.022166666666666668;0.022166666666666668;;19060.080078125;0.0;3601.55834960938;39877.86328125;515891.61282544973;414127.2103214636;235777.50395612247;235464.36397173323;232998.6982329298;430346.717906069;458866.95893993904;450762.7944331359;461604.2478282266;499276.25357721903;498859.8885114852;450638.0529005127;462524.45874358376;465699.07969398145;463015.90774916107;433923.58361465216;414485.982530214;459280.5708841072;458590.48981361865;;208636.25808486674;454583.15211081953;199651.61808598528;235777.50395612247;273.048983154531;1551023.5394400635;577785.3843694312;101199.89431028206;0.0;0;84;94;0;0;0;0;2;36;33;656233054799.325;241315729020.0474;458608627114.67755;38043.34321659332;22476.463583189554;272.12641518213417;4939.021186507833;1281595.1896468005;531260.7160930838;29100.632695731965;373220.8004408764;2.9005384853827785;0.295342564583947
2983;2019-02-09 18:43:37.866;814;186;140;139;131;40;205;-143;0;-85;417;414;-3;102;247;223;266;188;210;208;203;-142;532;354;369;139;359;260;532;-2.0;83.0;513.0;483.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31865.66796875;10490.95703125;0.0;3914.15185546875;496.0;80056;;;Calculated values ==>;1549734217.866;354.56000000000006;291.76000000000005;287.16;287.06;286.26000000000005;277.16;273.7412296467126;293.66;258.86;273.16;264.66;314.86;314.56;272.86;283.36;297.86;295.46000000000004;299.76000000000005;291.96000000000004;293.96000000000004;293.46000000000004;;322.76000000000005;258.96000000000004;242.35481222062532;262.5002047102346;273.7412296467126;294.16;5320000.0;3540000.0;3690000.0;1390000.0;3590000.0;2600000.0;5320000.0;0.0;0.013833333333333333;0.08549999999999999;0.0805;0.022166666666666668;0.022166666666666668;;10490.95703125;0.0;3914.15185546875;31865.66796875;517588.19760240725;419478.84795755567;235953.8954549511;235636.0501005726;233135.85743173878;430542.39183029096;458866.95893993904;449985.0013450601;460394.52767461026;497468.48634547065;497151.0089176009;449598.35616603773;462549.04420546466;466001.4536310495;463595.7598268558;438940.7733430856;420082.2379402976;459280.5708841072;458590.48981361865;;208218.24852204052;454583.15211081953;198628.7814757078;235953.8954549511;272.6310995299269;1551621.2029130834;578031.5609258733;101262.50435170483;0.0;0;84;94;0;0;0;0;2;36;33;656454380999.3954;241399101220.0739;458759476814.7255;21490.956798829622;20604.326836126496;260.8764064052343;4935.111174950464;1282091.1434406978;531619.6030111633;29105.07290534988;373303.0574491026;3.2829513187445265;0.3539881008955489
2984;2019-02-09 18:44:37.957;812;178;139;139;130;39;205;-155;10;-129;428;428;6;143;246;225;266;179;210;208;203;-152;536;350;369;138;355;269;536;-1.0;81.0;552.0;475.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32003.689453125;10490.7236328125;0.0;4077.63745117188;502.0;80057;;;Calculated values ==>;1549734277.957;354.36;290.96000000000004;287.06;287.06;286.16;277.06;273.3108153835814;293.66;257.66;274.16;260.26000000000005;315.96000000000004;315.96000000000004;273.76000000000005;287.46000000000004;297.76000000000005;295.66;299.76000000000005;291.06;293.96000000000004;293.46000000000004;;323.36;257.96000000000004;242.14157278889297;263.6948088759802;273.3108153835814;294.16;5360000.0;3500000.0;3690000.0;1380000.0;3550000.0;2690000.0;5360000.0;0.0;0.013500000000000002;0.092;0.07916666666666666;0.022166666666666668;0.022166666666666668;;10490.7236328125;0.0;4077.63745117188;32003.689453125;517018.7524057314;415429.41067302605;235519.93589077317;235519.93589077317;232723.91433835097;430799.1582183253;458866.95893993904;449646.00463576015;456081.1290699957;497727.97904119926;497727.97904119926;449121.7849904366;466071.02200569917;466446.0373839678;464448.7891454485;438062.6605665865;415770.8765615325;459280.5708841072;458590.48981361865;;210726.34883551928;453718.888800995;199300.2465818822;235519.93589077317;272.8804545803895;1552154.2547966882;578206.6734501045;101329.20360335283;0.0;0;84;94;0;0;0;0;2;36;33;656676116789.691;241482327255.18488;458918417509.93744;23031.80974095677;20141.47584234643;300.9390840682288;4944.730611956408;1282462.7292139907;531959.6663489434;29109.761801833636;373385.51433432597;3.323569137269453;0.35270470645197655
2985;2019-02-09 18:45:37.867;804;180;141;140;132;41;205;-159;14;-150;444;445;13;162;245;226;266;182;210;208;203;-160;547;352;369;138;357;273;547;298.0;84.0;552.0;479.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32240.513671875;10688.416015625;0.0;4145.36767578125;509.0;80058;;;Calculated values ==>;1549734337.867;353.56000000000006;291.16;287.26000000000005;287.16;286.36;277.26000000000005;273.5264737036516;293.66;257.26000000000005;274.56;258.16;317.56;317.66;274.46000000000004;289.36;297.66;295.76000000000005;299.76000000000005;291.36;293.96000000000004;293.46000000000004;;324.06;257.16;242.14157278889297;264.2163659402789;273.5264737036516;294.16;5470000.0;3520000.0000000005;3690000.0;1380000.0;3570000.0000000005;2730000.0;5470000.0;0.049666666666666665;0.014;0.092;0.07983333333333334;0.022166666666666668;0.07183333333333333;;10688.416015625;0.0;4145.36767578125;32240.513671875;515137.482941639;249277.62808279565;235834.43791769267;235520.62652433867;233050.0164253445;430671.36484660726;458866.95893993904;449440.0561512203;453925.135612465;499031.9512849048;499138.50529555423;449308.2132420199;467736.225886872;466029.4888257932;464284.72016130394;435571.8772990522;412362.9831879786;459280.5708841072;458590.48981361865;;213652.59903751023;452892.2337924837;200548.19275165655;211436.98766368162;273.3805472421485;1552688.82010429;578382.901541515;101397.62585861137;0.0;0;84;94;0;0;0;0;2;36;33;656897184690.0078;241565003055.3033;459080773610.17004;22898.051432759865;20145.465943092702;324.9245175550301;17753.859904437144;1282844.903934388;532294.8872775299;29114.969508559603;373574.3855231851;4.120479512806642;0.33134228424768275
2986;2019-02-09 18:46:37.857;796;194;143;143;136;43;205;-160;22;-159;455;452;23;136;246;226;266;197;210;208;203;-163;584;360;369;137;365;251;579;-2.0;84.0;478.0;491.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40927.703125;20111.8125;0.0;3758.9228515625;514.0;80059;;;Calculated values ==>;1549734397.857;352.76;292.56;287.46000000000004;287.46000000000004;286.76000000000005;277.46000000000004;274.38016830617;293.66;257.16;275.36;257.26000000000005;318.66;318.36;275.46000000000004;286.76000000000005;297.76000000000005;295.76000000000005;299.76000000000005;292.86;293.96000000000004;293.46000000000004;;324.56;256.86;241.92719264551067;261.27494424493943;274.38016830617;294.16;5840000.0;3600000.0;3690000.0;1370000.0;3650000.0;2510000.0;5790000.0;0.0;0.014;0.07966666666666668;0.08183333333333334;0.022166666666666668;0.022166666666666668;;20111.8125;0.0;3758.9228515625;40927.703125;511006.9987126654;253083.80352523713;235573.84504332507;235573.84504332507;233453.19107853205;430148.3826014536;458866.95893993904;454327.0165231591;453164.8596709098;502346.1493517446;502033.44908043713;454450.03438531706;467813.9526498538;465000.999999308;463096.3509743104;426169.43499783485;254290.5102639252;459280.5708841072;458590.48981361865;;215742.86842915416;452751.7079183823;202810.11280186594;235573.84504332507;274.299034779685;1553298.4536218375;578639.5273344242;101463.48396816841;0.0;0;84;95;0;0;0;0;2;36;33;657118547790.043;241647489305.31644;459237947410.195;20037.51332979636;20453.553867034923;2406.304946274735;4943.535625741508;1283202.6406747373;532633.1560551405;29137.72596072088;373763.4989618062;2.0041656473610066;0.20784480399711905
2987;2019-02-09 18:47:37.858;800;201;138;138;134;48;205;-152;29;-156;446;438;27;115;249;221;267;203;210;208;203;-157;562;365;369;137;370;243;557;-2.0;86.0;635.0;495.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40151.45703125;19414.375;0.0;3639.53442382812;508.0;80060;;;Calculated values ==>;1549734457.858;353.16;293.26000000000005;286.96000000000004;286.96000000000004;286.56;277.96000000000004;274.9066339382667;293.66;257.96000000000004;276.06;257.56;317.76000000000005;316.96000000000004;275.86;284.66;298.06;295.26000000000005;299.86;293.46000000000004;293.96000000000004;293.46000000000004;;323.96000000000004;257.46000000000004;241.92719264551067;260.1585393101385;274.9066339382667;294.16;5620000.0;3650000.0;3690000.0;1370000.0;3700000.0;2430000.0;5570000.0;0.0;0.014333333333333333;0.10583333333333332;0.0825;0.022166666666666668;0.022166666666666668;;19414.375;0.0;3639.53442382812;40151.45703125;513384.78152864485;415225.9254312048;234624.88221888838;234624.88221888838;233401.81410013582;429811.8947417682;458866.95893993904;456508.3022141449;453474.2831973729;502183.3736442335;501354.0561965146;456268.11165920115;466548.35555052955;464666.51039494085;461671.84584197105;432208.5038471672;415919.07912039774;459280.5708841072;458590.48981361865;;213234.55432191002;453371.1835639945;204277.08436469;234624.88221888838;274.8892613452046;1553974.1245499845;578968.9177196079;101525.1388062857;0.0;0;84;95;0;0;0;0;2;36;33;657339951479.7755;241729690675.21713;459386149880.016;26694.470555733973;20550.26318394262;233.4817544170287;4964.570968349854;1283592.0803638662;532974.8602251272;29159.724549837112;373846.0678927831;2.274789299217057;0.23812573482674226
2988;2019-02-09 18:48:37.868;815;194;137;136;128;48;205;-145;25;-144;429;420;21;112;249;220;267;195;210;208;203;-149;558;361;369;137;366;240;553;-2.0;81.0;639.0;481.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40031.55859375;19294.490234375;0.0;3584.8154296875;503.0;80061;;;Calculated values ==>;1549734517.868;354.66;292.56;286.86;286.76000000000005;285.96000000000004;277.96000000000004;274.4858918419099;293.66;258.66;275.66;258.76000000000005;316.06;315.16;275.26000000000005;284.36;298.06;295.16;299.86;292.66;293.96000000000004;293.46000000000004;;323.46000000000004;258.26000000000005;241.92719264551067;259.7329541166123;274.4858918419099;294.16;5580000.0;3610000.0;3690000.0;1370000.0;3660000.0;2400000.0;5530000.0;0.0;0.013500000000000002;0.1065;0.08016666666666666;0.022166666666666668;0.022166666666666668;;19294.490234375;0.0;3584.8154296875;40031.55859375;515558.9830070013;414317.87443422026;234424.01512401755;234116.54519281306;231692.94852419267;430081.6785162784;458866.95893993904;456520.0049698308;454708.3128622604;500714.1747520724;499781.2664969738;456041.3353794571;466634.6323375003;465250.37265374704;462146.61757077737;433188.3598153237;414675.337699158;459280.5708841072;458590.48981361865;;211144.3756859795;454194.8353515687;203060.0417857506;234424.01512401755;274.40054263751824;1554642.4277120528;579291.5453588226;101585.35175554134;0.0;0;84;95;0;0;0;0;2;36;33;657561388379.7404;241811904375.20407;459531074029.993;26993.48607910454;20132.639284193083;249.9257985682373;4969.023522286158;1284039.554569025;533313.9409163389;29163.753617510727;373928.86164351756;2.287878638134227;0.23781905157280106
2989;2019-02-09 18:49:40.859;827;183;136;135;126;45;205;-145;25;-131;419;415;21;146;248;222;267;184;210;208;203;-145;531;354;369;137;359;264;531;-1.0;82.0;586.0;483.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31803.05078125;10424.5966796875;0.0;4009.20751953125;503.0;80062;;;Calculated values ==>;1549734580.859;355.86;291.46000000000004;286.76000000000005;286.66;285.76000000000005;277.66;273.7412296467126;293.66;258.66;275.66;260.06;315.06;314.66;275.26000000000005;287.76000000000005;297.96000000000004;295.36;299.86;291.56;293.96000000000004;293.46000000000004;;323.46000000000004;258.66;241.92719264551067;263.0348170998261;273.7412296467126;294.16;5310000.0;3540000.0;3690000.0;1370000.0;3590000.0;2640000.0;5310000.0;0.0;0.013666666666666666;0.09766666666666667;0.0805;0.022166666666666668;0.022166666666666668;;10424.5966796875;0.0;4009.20751953125;31803.05078125;519224.5015973478;418908.6097195663;234718.03493774188;234404.65337116705;231633.81061885512;430542.39183029096;458866.95893993904;452470.1293969689;456038.8422409303;497275.94184900174;496851.09351808985;451961.10086125555;467135.5370509492;466131.47824129247;463464.3154936422;439361.66331461637;419215.99506693694;459280.5708841072;458590.48981361865;;211144.3756859795;454605.6961720488;200799.41855880228;234718.03493774188;273.4878683667712;1555270.8907501944;579551.5502202022;101651.78996375193;0.0;0;84;95;0;0;0;0;2;36;33;657793825169.508;241898202045.11783;459689811349.83435;24579.839425194277;20431.405347866345;275.3241327182854;4962.506083081936;1284490.75670008;533668.825601459;29168.34889784248;374015.7501130657;3.4813465871721223;0.3676615933290463
2990;2019-02-09 18:50:37.839;825;177;137;136;127;45;205;-149;26;-128;430;431;25;166;246;223;267;179;210;208;203;-148;540;351;369;136;356;274;540;178.0;80.0;676.0;460.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31977.64453125;10520.2666015625;0.0;4157.728515625;509.0;80063;;;Calculated values ==>;1549734637.839;355.66;290.86;286.86;286.76000000000005;285.86;277.66;273.4187578820637;293.66;258.26000000000005;275.76000000000005;260.36;316.16;316.26000000000005;275.66;289.76000000000005;297.76000000000005;295.46000000000004;299.86;291.06;293.96000000000004;293.46000000000004;;324.06;258.36;241.71165711629368;264.3458800820626;273.4187578820637;294.16;5400000.0;3510000.0;3690000.0;1360000.0;3560000.0;2740000.0;5400000.0;0.029666666666666668;0.013333333333333334;0.11266666666666666;0.07666666666666666;0.022166666666666668;0.051833333333333335;;10520.2666015625;0.0;4157.728515625;31977.64453125;518253.24683891435;413458.7165377379;234778.7313254765;234467.1784638878;231711.2867370828;430735.4089219946;458866.95893993904;450832.4121165656;456506.215153592;497436.9294581509;497543.8936952424;450701.864587524;468065.2739333068;466302.76539371355;464040.6454654783;437381.8344973208;414183.7078577698;459280.5708841072;458590.48981361865;;213652.59903751023;454463.572857782;199941.71118950698;214839.85806437494;273.13778703082767;1555775.6440863225;579717.3055410584;101716.42218811845;0.0;0;84;95;0;0;0;0;2;36;33;658004081369.5785;241975979745.14386;459843087549.8857;28267.018971115274;19513.342727901083;309.3083551940136;12634.407745669132;1284908.980865695;533984.9438995312;29172.9756143942;374155.01013394044;4.137082572590135;0.36143700253573224
2991;2019-02-09 18:51:37.860;814;187;140;140;132;45;205;-150;25;-113;448;448;24;150;245;225;267;190;210;208;203;-151;584;356;369;136;361;257;578;-1.0;85.0;712.0;442.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40995.2265625;19966.6328125;0.0;3874.84790039062;516.0;80064;;;Calculated values ==>;1549734697.86;354.56000000000006;291.86;287.16;287.16;286.36;277.66;273.955091788801;293.66;258.16;275.66;261.86;317.96000000000004;317.96000000000004;275.56;288.16;297.66;295.66;299.86;292.16;293.96000000000004;293.46000000000004;;324.76000000000005;258.06;241.71165711629368;262.0952818180154;273.955091788801;294.16;5840000.0;3560000.0;3690000.0;1360000.0;3610000.0;2570000.0;5780000.0;0.0;0.014166666666666666;0.11866666666666667;0.07366666666666667;0.022166666666666668;0.022166666666666668;;19966.6328125;0.0;3874.84790039062;40995.2265625;513254.38709352154;250423.78234132307;234684.91056126784;234684.91056126784;232285.496772835;430412.23801567365;458866.95893993904;453678.3537726365;458028.7854751523;501031.94114390074;501031.94114390074;453553.62569871574;468580.134230442;465451.58992337313;463561.2915065947;426438.45313400525;251569.96685928537;459280.5708841072;458590.48981361865;;216578.99785978085;454155.86504705466;200488.86987850783;234684.91056126784;273.3747024025885;1556383.96418205;579971.4519559112;101783.38375316432;0.0;0;84;96;0;0;0;0;2;36;33;658225558859.2407;242057608305.01935;460002443304.6426;30045.152088769937;18686.801977416286;2477.3035555585316;4963.2403400937765;1285395.0857009515;534303.3898553451;29196.205507899776;374301.70852757164;2.3560826040249743;0.22768212502165935
2992;2019-02-09 18:52:37.840;812;201;137;137;133;47;205;-148;28;-101;451;446;25;119;248;219;267;204;210;207;203;-149;565;365;369;135;370;248;560;-3.0;86.0;564.0;468.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40236.7578125;19397.767578125;0.0;3724.94506835938;511.0;80065;;;Calculated values ==>;1549734757.84;354.36;293.26000000000005;286.86;286.86;286.46000000000004;277.86;274.9066339382667;293.66;258.36;275.96000000000004;263.06;318.26000000000005;317.76000000000005;275.66;285.06;297.96000000000004;295.06;299.86;293.56;293.86;293.46000000000004;;324.26000000000005;258.26000000000005;241.49495122638035;260.85938512811435;274.9066339382667;294.16;5650000.0;3650000.0;3690000.0;1350000.0;3700000.0;2480000.0;5600000.0;0.0;0.014333333333333333;0.094;0.078;0.022166666666666668;0.022166666666666668;;19397.767578125;0.0;3724.94506835938;40236.7578125;514606.90102139406;414042.5435394184;234238.5472073155;234238.5472073155;233022.97828064728;429811.8947417682;458866.95893993904;455563.5499633274;459396.3484105402;502219.32816352573;501699.16681836394;455198.43376381806;466291.6634321394;464533.7745429937;461402.2117313213;431460.87817061594;415116.5405843715;459142.8446520546;458590.48981361865;;214488.6975840042;454526.82332085253;202113.974472638;234238.5472073155;274.05107314989874;1557060.6717409892;580299.3792803808;101846.69425072135;0.0;0;84;96;0;0;0;0;2;36;33;658446885059.3112;242138881205.0452;460153892804.69073;23824.260096124806;19688.202210160736;234.26883873617047;4973.134727773053;1285843.8478320455;534623.0749597761;29218.794412380543;374384.48405212164;2.107013420858397;0.22147864735862013
2993;2019-02-09 18:53:37.851;821;195;134;133;127;49;205;-157;32;-131;444;437;25;113;249;217;267;196;210;208;203;-159;558;361;369;135;366;241;553;-3.0;84.0;539.0;448.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40021.29296875;19256.345703125;0.0;3598.23852539062;505.0;80066;;;Calculated values ==>;1549734817.851;355.26;292.66;286.56;286.46000000000004;285.86;278.06;274.4858918419099;293.66;257.46000000000004;276.36;260.06;317.56;316.86;275.66;284.46000000000004;298.06;294.86;299.86;292.76000000000005;293.96000000000004;293.46000000000004;;323.66;257.26000000000005;241.49495122638035;259.87524604437704;274.4858918419099;294.16;5580000.0;3610000.0;3690000.0;1350000.0;3660000.0;2410000.0;5530000.0;0.0;0.014;0.08983333333333333;0.07466666666666667;0.022166666666666668;0.022166666666666668;;19256.345703125;0.0;3598.23852539062;40021.29296875;516290.5852545731;414675.337699158;233504.71626944956;233200.32377744868;231394.2863513698;430081.6785162784;458866.95893993904;457192.64057942014;456362.2790186292;502169.59182922303;501445.0928587;456356.27246831194;466605.7837674482;465250.37265374704;461745.05252366984;433188.3598153237;415028.81927888904;459280.5708841072;458590.48981361865;;211980.4382156667;453501.8071816641;201982.19184260827;233504.71626944956;273.98160225595984;1557729.6114490428;580621.5559467928;101907.73196902551;0.0;0;84;96;0;0;0;0;2;36;33;658668325649.8883;242219896055.25635;460300619700.0731;22926.4053115236;18780.131278649504;254.23356751008552;4989.401313562415;1286233.508136086;534943.7031774169;29222.86601209966;374467.520406557;2.0542999602095566;0.21423908567703243
