;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2994;2019-02-09 18:54:37.871;829;187;134;133;124;46;205;-155;33;-146;432;425;24;131;248;219;267;188;210;208;203;-158;530;356;369;135;361;256;530;-2.0;109.0;611.0;469.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31768.25;10478.078125;0.0;3895.33911132812;503.0;80067;;;Calculated values ==>;1549734877.871;356.06000000000006;291.86;286.56;286.46000000000004;285.56;277.76000000000005;273.955091788801;293.66;257.66;276.46000000000004;258.56;316.36;315.66;275.56;286.26000000000005;297.96000000000004;295.06;299.86;291.96000000000004;293.96000000000004;293.46000000000004;;323.46000000000004;257.36;241.49495122638035;261.9595390733887;273.955091788801;294.16;5300000.0;3560000.0;3690000.0;1350000.0;3610000.0;2560000.0;5300000.0;0.0;0.018166666666666668;0.10183333333333335;0.07816666666666668;0.022166666666666668;0.022166666666666668;;10478.078125;0.0;3895.33911132812;31768.25;519543.9342671322;420461.13736597955;234120.0600713703;233808.64086714957;231054.0500129181;430412.23801567365;458866.95893993904;454840.5135957991;454833.57016313786;499450.4003194798;498714.2818881919;453724.662212683;466531.3648259072;465843.48631744814;462769.0328275246;439577.3283090407;420755.7871390915;459280.5708841072;458590.48981361865;;211144.3756859795;453604.4869986484;201438.51806739406;234120.0600713703;273.7468892111489;1558328.057055656;580869.4254075702;101970.19926480508;0.0;0;84;96;0;0;0;0;2;36;33;658889799449.8179;242300923055.2306;460449769400.0257;25804.769877975916;19710.973238126382;341.9246645874099;4975.761192619839;1286639.7366269114;535264.5693013562;29227.83565336065;374550.59110842244;3.536627938750049;0.3671621649578396
2995;2019-02-09 18:55:37.842;830;177;134;134;124;44;205;-155;35;-147;434;433;30;167;246;221;267;178;210;208;203;-153;536;351;369;134;356;268;536;196.0;110.0;526.0;447.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32067.93359375;10512.1640625;0.0;4091.111328125;510.0;80068;;;Calculated values ==>;1549734937.842;356.16;290.86;286.56;286.56;285.56;277.56;273.4187578820637;293.66;257.66;276.66;258.46000000000004;316.56;316.46000000000004;276.16;289.86;297.76000000000005;295.26000000000005;299.86;290.96000000000004;293.96000000000004;293.46000000000004;;324.16;257.86;241.2770596917726;263.56353331371673;273.4187578820637;294.16;5360000.0;3510000.0;3690000.0;1340000.0;3560000.0;2680000.0;5360000.0;0.03266666666666666;0.018333333333333333;0.08766666666666666;0.0745;0.022166666666666668;0.05483333333333333;;10512.1640625;0.0;4091.111328125;32067.93359375;519177.8383675;415084.2568427893;233955.4911738421;233955.4911738421;230907.1664618671;430735.4089219946;458866.95893993904;453047.0251066525;454896.2346991914;498466.6717972738;498360.39575049013;452409.5171516808;469016.8385883099;466302.76539371355;463779.2430610787;438270.58124443697;415429.41067302605;459280.5708841072;458590.48981361865;;214070.64678622372;454283.616747677;200422.53975636757;213978.41373364453;273.3268531257;1558859.7681339202;581044.2595483072;102036.72085077093;0.0;0;84;96;0;0;0;0;2;36;33;659111092439.656;242381584050.1716;460606893419.91077;22146.746549041647;18912.65023585255;418.75479380920007;13412.895505051914;1287039.139458792;535586.2772626984;29234.171584994834;374703.7558487015;3.758817499188862;0.32311624773203396
2996;2019-02-09 18:56:37.842;821;181;136;135;127;44;205;-151;36;-128;448;449;34;176;244;222;267;182;210;208;203;-155;550;350;369;134;355;274;550;269.0;83.0;719.0;420.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32410.021484375;10764.8583984375;0.0;4180.3525390625;517.0;80069;;;Calculated values ==>;1549734997.842;355.26;291.26000000000005;286.76000000000005;286.66;285.86;277.56;273.3108153835814;293.66;258.06;276.76000000000005;260.36;317.96000000000004;318.06;276.56;290.76000000000005;297.56;295.36;299.86;291.36;293.96000000000004;293.46000000000004;;324.86;257.66;241.2770596917726;264.3458800820626;273.3108153835814;294.16;5500000.0;3500000.0;3690000.0;1340000.0;3550000.0;2740000.0;5500000.0;0.04483333333333333;0.013833333333333333;0.11983333333333333;0.07;0.022166666666666668;0.067;;10764.8583984375;0.0;4180.3525390625;32410.021484375;516950.96383206325;249512.77325641108;234196.27703581506;233888.94906767053;231466.45240704165;430799.1582183253;458866.95893993904;452130.5761644936;456827.49245621765;499358.9013566154;499465.4719618349;451871.98752024537;469235.2421569187;466187.4538382608;464057.96313179616;435093.56638155866;249900.0529853814;459280.5708841072;458590.48981361865;;216997.06728235667;454079.1053184949;199572.98006748842;211027.9514525318;272.9881552249013;1559397.084426238;581221.5680688149;102105.64971633082;0.0;0;84;96;0;0;0;0;2;36;33;659332492439.656;242461984050.1716;460769493419.91077;30264.81859895779;17815.428767570455;2561.843601980452;16586.69007019282;1287475.902501692;535892.3445877269;29259.00990495975;374953.7523951619;4.4983494257691214;0.3413843842570281
2997;2019-02-09 18:57:37.863;813;196;139;139;133;46;204;-133;26;-85;462;460;27;147;245;222;267;199;210;207;203;-138;583;361;369;134;366;255;577;-1.0;82.0;926.0;452.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41169.45703125;19997.244140625;0.0;3859.52221679688;521.0;80070;;;Calculated values ==>;1549735057.863;354.46000000000004;292.76000000000005;287.06;287.06;286.46000000000004;277.76000000000005;274.4858918419099;293.56;259.86;275.76000000000005;264.66;319.36;319.16;275.86;287.86;297.66;295.36;299.86;293.06;293.86;293.46000000000004;;325.26000000000005;259.36;241.2770596917726;261.82340779136865;274.4858918419099;294.16;5830000.0;3610000.0;3690000.0;1340000.0;3660000.0;2550000.0;5770000.0;0.0;0.013666666666666666;0.15433333333333332;0.07533333333333332;0.022166666666666668;0.022166666666666668;;19997.244140625;0.0;3859.52221679688;41169.45703125;513214.55485579895;253998.90528574798;234407.23650670488;234407.23650670488;232606.17792614936;430081.6785162784;458728.7977386057;454143.29160164174;461154.20952264155;502691.2862173157;502482.31569360744;454267.16347038187;468514.2123331736;464722.9366227796;462413.7112240227;426716.54302853433;255233.60174986743;459142.8446520546;458590.48981361865;;218669.37671819705;455812.6512137982;201528.46889181322;234407.23650670488;273.8043775625625;1560010.4613530783;581478.0086457151;102172.67212216213;0.0;0;84;97;0;0;0;0;2;36;33;659553969929.3181;242542412190.04892;460928248964.6686;38986.88763821687;19156.0750682562;2343.600197475114;4969.395448303256;1288053.2020369312;536200.5482861082;29299.902910770583;375133.44931279134;2.743706224539856;0.25973010302074445
2998;2019-02-09 18:58:37.873;816;202;136;135;131;50;204;-131;-18;-58;462;458;-7;115;248;216;267;203;210;207;202;-130;565;364;369;135;369;252;558;-3.0;84.0;767.0;435.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40339.05078125;19374.439453125;0.0;3810.31469726562;513.0;80071;;;Calculated values ==>;1549735117.873;354.76;293.36;286.76000000000005;286.66;286.26000000000005;278.16;274.8017692304317;293.56;260.06;271.36;267.36;319.36;318.96000000000004;272.46000000000004;284.66;297.96000000000004;294.76000000000005;299.86;293.46000000000004;293.86;293.36;;324.46000000000004;260.16;241.49495122638035;261.41265627149306;274.8017692304317;294.16;5650000.0;3640000.0;3690000.0;1350000.0;3690000.0;2520000.0;5580000.0;0.0;0.014;0.12783333333333333;0.0725;0.022166666666666668;0.022166666666666668;;19374.439453125;0.0;3810.31469726562;40339.05078125;515097.75725998875;415188.9828978095;233985.18316954013;233680.22619110625;232470.24132427512;429879.7862731237;458728.7977386057;449133.7740112231;463697.6987161018;502979.35948628373;502562.4740736022;450533.9940526189;465254.33852926403;464680.42916884983;461150.82657720096;431460.87817061594;415537.9873604725;459142.8446520546;458452.03428527195;;215324.80838970217;456463.90377742366;201444.3422679525;233985.18316954013;273.78478077597083;1560689.8121243352;581806.160691838;102236.59808232043;0.0;0;84;97;0;0;0;0;2;36;33;659775406829.283;242623125640.0361;461080374314.6444;31662.965691181424;18488.91820943666;222.9204713420081;4975.681866398722;1288642.048939379;536514.3088480853;29321.294147619366;375216.3387696747;2.3873656748448315;0.23803134227016892
2999;2019-02-09 18:59:37.854;821;194;135;134;126;49;205;-141;-28;-72;459;454;-28;99;248;216;267;196;210;207;203;-141;558;361;369;136;366;249;552;-1.0;83.0;665.0;457.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39932.515625;19112.142578125;0.0;3724.46044921875;507.0;80072;;;Calculated values ==>;1549735177.854;355.26;292.56;286.66;286.56;285.76000000000005;278.06;274.4858918419099;293.66;259.06;270.36;265.96000000000004;319.06;318.56;270.36;283.06;297.96000000000004;294.76000000000005;299.86;292.76000000000005;293.86;293.46000000000004;;323.86;259.06;241.71165711629368;260.9983114674233;274.4858918419099;294.16;5580000.0;3610000.0;3690000.0;1360000.0;3660000.0;2490000.0;5520000.0;0.0;0.013833333333333333;0.11083333333333334;0.07616666666666667;0.022166666666666668;0.022166666666666668;;19112.142578125;0.0;3724.46044921875;39932.515625;516290.5852545731;414715.9607757526;233836.31943346895;233530.62442456593;231120.26360780591;430081.6785162784;458866.95893993904;448406.88659802644;462153.8330213896;502954.87452071125;502434.88431621727;448406.88659802644;463837.0749879735;465118.6810666539;461610.94820493297;433188.3598153237;415417.76904301543;459142.8446520546;458590.48981361865;;212816.51262364245;455180.2005273544;200440.14309891756;233836.31943346895;273.37720806461573;1561358.5300187052;582126.7806479404;102299.367991967;0.0;0;84;97;0;0;0;0;2;36;33;659996736719.9657;242704399895.2868;461230626720.10785;27482.980737817903;19402.701040799275;245.82650568359804;4982.050776759986;1289134.7757482263;536829.972351038;29325.199135468767;375299.29359794024;2.2820188711369114;0.23442911905728686
3000;2019-02-09 19:00:37.864;822;190;136;135;126;46;204;-144;-15;-92;453;447;-10;90;248;217;267;191;210;207;203;-144;556;359;369;136;364;245;550;-2.0;80.0;611.0;430.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39935.55078125;19169.251953125;0.0;3672.99487304688;503.0;80073;;;Calculated values ==>;1549735237.864;355.36;292.16;286.76000000000005;286.66;285.76000000000005;277.76000000000005;274.27422755570615;293.56;258.76000000000005;271.66;263.96000000000004;318.46000000000004;317.86;272.16;282.16;297.96000000000004;294.86;299.86;292.26000000000005;293.86;293.46000000000004;;323.46000000000004;258.76000000000005;241.71165711629368;260.44013211722256;274.27422755570615;294.16;5560000.0;3590000.0;3690000.0;1360000.0;3640000.0;2450000.0;5500000.0;0.0;0.013333333333333334;0.10183333333333335;0.07166666666666667;0.022166666666666668;0.022166666666666668;;19169.251953125;0.0;3672.99487304688;39935.55078125;516577.5706841476;414083.7466353395;234196.27703581506;233888.94906767053;231167.9233631617;430214.79039162316;458728.7977386057;450780.29079187446;460147.9527001238;502716.0962705698;502093.7317339565;451404.1179597731;463385.388042372;465409.4377871421;462049.59554772783;433671.2981614346;414443.2327276156;459142.8446520546;458590.48981361865;;211144.3756859795;454873.3045330656;200579.31198382052;234196.27703581506;273.4233079275159;1562024.2081665215;582445.8454375869;102361.02372721958;0.0;0;84;97;0;0;0;0;2;36;33;660218173619.9305;242786013495.27383;461378851420.0843;25478.79967528683;18224.402799362564;256.37420578425287;4974.071716574646;1289576.1974762937;537143.5838095227;29329.38483889799;375382.2751133194;2.1422432201784005;0.21879435968382455
3001;2019-02-09 19:01:37.874;821;189;136;136;127;43;204;-155;4;-119;446;439;0;90;247;219;267;190;210;208;203;-154;554;358;369;135;363;239;549;-1.0;85.0;566.0;408.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39880.88671875;19179.728515625;0.0;3570.40063476562;500.0;80074;;;Calculated values ==>;1549735297.874;355.26;292.06;286.76000000000005;286.76000000000005;285.86;277.46000000000004;274.1680685717883;293.56;257.66;273.56;261.26000000000005;317.76000000000005;317.06;273.16;282.16;297.86;295.06;299.86;292.16;293.96000000000004;293.46000000000004;;323.16;257.76000000000005;241.49495122638035;259.59022785621676;274.1680685717883;294.16;5540000.0;3579999.9999999995;3690000.0;1350000.0;3629999.9999999995;2390000.0;5490000.0;0.0;0.014166666666666666;0.09433333333333334;0.068;0.022166666666666668;0.022166666666666668;;19179.728515625;0.0;3570.40063476562;39880.88671875;516621.13403462374;414127.2103214636;234223.00938080327;234223.00938080327;231490.63740778636;430280.9020939914;458728.7977386057;454160.56434825284;457579.4881529018;502569.19339976885;501846.21457443916;453675.4517291781;464271.61656128353;465423.3653177346;462467.52072328096;434149.7368732527;414485.982530214;459280.5708841072;458590.48981361865;;209890.3038832737;454014.80719353334;201003.20952491832;234223.00938080327;273.5853795197524;1562689.4560017455;582765.4735372486;102421.39541671329;0.0;0;84;97;0;0;0;0;2;36;33;660439610519.8954;242867327045.26093;461524075620.0612;23881.17713833456;17204.788641465824;278.56985319304846;4973.479149594074;1289987.599171865;537438.876278693;29333.843449033284;375465.18518656713;2.0368242516896604;0.2066039984042733
3002;2019-02-09 19:02:37.855;821;179;136;135;125;41;204;-170;10;-153;440;437;6;137;246;220;267;180;210;208;203;-167;528;353;369;135;358;260;528;18.0;83.0;405.0;422.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31781.6875;10432.2021484375;0.0;3950.87548828125;501.0;80075;;;Calculated values ==>;1549735357.855;355.26;291.06;286.76000000000005;286.66;285.66;277.26000000000005;273.6339639331285;293.56;256.16;274.16;257.86;317.16;316.86;273.76000000000005;286.86;297.76000000000005;295.16;299.86;291.16;293.96000000000004;293.46000000000004;;323.26000000000005;256.46000000000004;241.49495122638035;262.5002047102346;273.6339639331285;294.16;5280000.0;3529999.9999999995;3690000.0;1350000.0;3579999.9999999995;2600000.0;5280000.0;0.003;0.013833333333333333;0.06749999999999999;0.07033333333333333;0.022166666666666668;0.025166666666666667;;10432.2021484375;0.0;3950.87548828125;31781.6875;518752.30574088887;418732.37898895395;234803.2038870362;234488.80690847072;231406.1000493006;430607.02586249536;458728.7977386057;451265.47346842394;454117.2883982557;499896.46218787157;499580.3566818751;450754.79737300135;466656.7433493709;466015.41043311567;463350.48658631596;440006.17924537556;419040.4910963557;459280.5708841072;458590.48981361865;;210308.32490665457;452678.9026584537;200465.51576385958;230709.9695412271;273.35245746420424;1563286.4550101326;583012.1614833013;102484.0528698709;0.0;0;84;97;0;0;0;0;2;36;33;660660940409.6984;242948301395.18884;461673728214.928;16928.997145058092;17739.00821158645;290.0253527281078;5734.9930935218545;1290327.5762637418;537729.9823727453;29338.58024195217;375554.39419671195;2.8292292394368186;0.29509033024370196
3003;2019-02-09 19:03:37.875;817;177;137;136;127;41;204;-170;6;-171;448;446;7;161;244;222;267;178;210;208;203;-170;541;350;369;135;355;266;541;222.0;112.0;326.0;407.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32079.099609375;10634.52734375;0.0;4033.7021484375;507.0;80076;;;Calculated values ==>;1549735417.875;354.86;290.86;286.86;286.76000000000005;285.86;277.26000000000005;273.3108153835814;293.56;256.16;273.76000000000005;256.06;317.96000000000004;317.76000000000005;273.86;289.26000000000005;297.56;295.36;299.86;290.96000000000004;293.96000000000004;293.46000000000004;;323.86;256.16;241.49495122638035;263.299902668528;273.3108153835814;294.16;5410000.0;3500000.0;3690000.0;1350000.0;3550000.0;2660000.0;5410000.0;0.037000000000000005;0.018666666666666668;0.05433333333333333;0.06783333333333334;0.022166666666666668;0.05916666666666667;;10634.52734375;0.0;4033.7021484375;32079.099609375;517208.71021827345;413038.52484422596;234750.95334383298;234439.7248852188;231686.50062668222;430799.1582183253;458728.7977386057;449671.1363189335;452266.45312164933;500149.45733787527;499937.85813033977;449801.23507067846;468598.21214472404;466187.4538382608;464057.96313179616;437157.35852999176;413408.5767822079;459280.5708841072;458590.48981361865;;212816.51262364245;452369.628905784;200436.78270841364;213292.5142422468;273.3108153835814;1563818.8056269502;583187.7760810402;102550.61319620472;0.0;0;84;97;0;0;0;0;2;36;33;660882414209.6279;243029328395.1631;461831580814.8778;13541.733212838246;17089.444733721626;443.3105926252992;14513.463554639502;1290581.5836575613;538020.3162262333;29344.693411872468;375723.1875811059;3.1079382905827484;0.2540247221789427
3004;2019-02-09 19:04:37.856;810;184;138;138;130;42;204;-171;-3;-176;456;454;1;169;243;224;267;185;210;208;203;-174;553;352;369;134;357;265;553;133.0;83.0;412.0;426.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32387.037109375;10937.1181640625;0.0;4032.7001953125;514.0;80077;;;Calculated values ==>;1549735477.856;354.16;291.56;286.96000000000004;286.96000000000004;286.16;277.36;273.5264737036516;293.56;256.06;272.86;255.56000000000003;318.76000000000005;318.56;273.26000000000005;290.06;297.46000000000004;295.56;299.86;291.66;293.96000000000004;293.46000000000004;;324.56;255.76000000000002;241.2770596917726;263.1675429290057;273.5264737036516;294.16;5530000.0;3520000.0000000005;3690000.0;1340000.0;3570000.0000000005;2650000.0;5530000.0;0.022166666666666668;0.013833333333333333;0.06866666666666667;0.071;0.022166666666666668;0.044333333333333336;;10937.1181640625;0.0;4032.7001953125;32387.037109375;515366.06237554894;250525.61461375855;234732.54511346918;234732.54511346918;232293.04205302676;430671.36484660726;458728.7977386057;448679.5041140041;451922.08812907006;501092.70334041864;500881.6089984684;449202.5008500039;469661.3146304687;465769.70841700374;464023.44869193796;434387.30464413547;410894.04197200795;459280.5708841072;458590.48981361865;;215742.86842915416;452128.3024226628;201010.94358664192;217871.74435005555;273.52647370365156;1564355.8533134898;583367.4828682696;102617.81192933662;0.0;0;84;97;0;0;0;0;2;36;33;661103744099.4309;243110002840.09125;461990830369.736;17006.574489545535;17829.33247735748;324.9901336310973;10671.864382217964;1290836.072274598;538311.2138892934;29351.093890458655;375932.9988524442;3.061677862914672;0.2794550457408166
3005;2019-02-09 19:05:37.856;807;189;139;139;133;45;204;-165;-7;-179;460;457;-3;168;245;223;267;191;210;208;203;-167;556;357;369;135;362;266;556;0.0;86.0;412.0;418.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32527.6484375;10947.5322265625;0.0;4041.39013671875;519.0;80078;;;Calculated values ==>;1549735537.856;353.86;292.06;287.06;287.06;286.46000000000004;277.66;274.0616903277293;293.56;256.66;272.46000000000004;255.26000000000002;319.16;318.86;272.86;289.96000000000004;297.66;295.46000000000004;299.86;292.26000000000005;293.96000000000004;293.46000000000004;;325.06;256.46000000000004;241.49495122638035;263.299902668528;274.0616903277293;294.16;5560000.0;3570000.0000000005;3690000.0;1350000.0;3620000.0000000005;2660000.0;5560000.0;0.0;0.014333333333333333;0.06866666666666667;0.06966666666666667;0.022166666666666668;0.022166666666666668;;10947.5322265625;0.0;4041.39013671875;32527.6484375;514749.0500355373;411156.2656500391;234960.35179438625;234960.35179438625;233123.89441607488;430346.717906069;458728.7977386057;447967.08307553927;451439.4965554794;501417.4281250762;501100.69302216347;448493.9866542453;469408.5141629079;465306.4224800408;463148.1647397199;433671.2981614346;411946.55931517074;459280.5708841072;458590.48981361865;;217833.21561994078;452678.9026584537;202858.66575480415;234960.35179438625;274.0616903277293;1564896.8090263805;583549.8549548581;102685.09601543688;0.0;0;84;97;0;0;0;0;2;36;33;661325144099.4309;243190702840.09125;462150130369.736;16830.777989357146;17404.143170954252;311.38792346311516;4957.134726092985;1291118.0502119223;538604.8261863627;29356.39704093444;376063.2405116801;2.635509268274022;0.2796985859035196
3006;2019-02-09 19:06:37.857;808;193;137;137;134;47;204;-169;-1;-232;460;456;0;168;246;222;267;194;210;207;203;-171;557;359;369;136;364;268;557;-1.0;109.0;522.0;430.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32280.845703125;10978.77734375;0.0;4051.67431640625;523.0;80079;;;Calculated values ==>;1549735597.857;353.96000000000004;292.46000000000004;286.86;286.86;286.56;277.86;274.27422755570615;293.56;256.26000000000005;273.06;249.96000000000004;319.16;318.76000000000005;273.16;289.96000000000004;297.76000000000005;295.36;299.86;292.56;293.86;293.46000000000004;;325.46000000000004;256.06;241.71165711629368;263.56353331371673;274.27422755570615;294.16;5570000.0;3590000.0;3690000.0;1360000.0;3640000.0;2680000.0;5570000.0;0.0;0.018166666666666668;0.087;0.07166666666666667;0.022166666666666668;0.022166666666666668;;10978.77734375;0.0;4051.67431640625;32280.845703125;514787.4390507794;412290.7944217916;234317.57456609746;234317.57456609746;233401.81410013582;430214.79039162316;458728.7977386057;448385.3612346019;445695.1580909093;501222.68978389463;500799.5596868075;448517.2399819188;469132.8211660295;465146.75317812245;462715.43254397233;433430.3987493431;412673.55452819855;459142.8446520546;458590.48981361865;;219505.55070137876;452095.13352842705;205648.82636757704;234317.57456609746;274.27422755570615;1565436.8888135592;583732.5772471034;102752.53934343618;0.0;0;84;97;0;0;0;0;2;36;33;661546547790.0432;243272004195.3161;462310333040.1791;21118.07853343116;17661.985346527585;377.08267001745963;4971.382954653387;1291434.2959544947;538897.0487951122;29362.134391516895;376145.97953820927;2.9359416804225864;0.3037875935079845
3007;2019-02-09 19:07:37.847;808;196;136;136;132;49;204;-161;6;-226;457;451;4;148;247;222;267;198;210;207;203;-167;581;363;369;137;368;252;576;-1.0;83.0;740.0;434.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40821.22265625;19893.380859375;0.0;3776.01391601562;525.0;80080;;;Calculated values ==>;1549735657.847;353.96000000000004;292.76000000000005;286.76000000000005;286.76000000000005;286.36;278.06;274.69669130483857;293.56;257.06;273.76000000000005;250.56000000000003;318.86;318.26000000000005;273.56;287.96000000000004;297.86;295.36;299.86;292.96000000000004;293.86;293.46000000000004;;325.66;256.46000000000004;241.92719264551067;261.41265627149306;274.69669130483857;294.16;5810000.0;3629999.9999999995;3690000.0;1370000.0;3679999.9999999995;2520000.0;5760000.0;0.0;0.013833333333333333;0.12333333333333334;0.07233333333333333;0.022166666666666668;0.022166666666666668;;19893.380859375;0.0;3776.01391601562;40821.22265625;512762.07333099126;254056.42114914913;233527.31865875426;233527.31865875426;232332.9187344988;429947.3805835815;458728.7977386057;452169.987868462;446145.6201290446;502458.21218105184;501832.2956088382;451919.5663202109;469044.2771731115;464694.4733131785;462110.72912221303;427267.74738511845;254878.21037268479;459142.8446520546;458590.48981361865;;220341.7376933702;452337.8736701107;206091.07404520357;233527.31865875426;274.69669130483857;1566045.9711835796;583989.8023531506;102817.75920666831;0.0;0;85;97;0;0;0;0;2;36;33;661767910889.1986;243353890545.00366;462466307039.584;30349.73270486854;17811.85183953495;2384.7219286719987;4988.9002939328275;1291863.1228967733;539192.6148346501;29385.14559391179;376228.9680645708;2.3462875706796273;0.22397887900177202
3008;2019-02-09 19:08:37.848;803;201;133;132;128;51;204;-148;13;-185;440;430;9;108;250;219;267;203;210;207;203;-151;563;365;369;138;370;245;557;-2.0;83.0;851.0;444.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40134.87109375;19331.99609375;0.0;3648.56494140625;517.0;80081;;;Calculated values ==>;1549735717.848;353.46000000000004;293.26000000000005;286.46000000000004;286.36;285.96000000000004;278.26000000000005;274.9066339382667;293.56;258.36;274.46000000000004;254.66000000000003;317.16;316.16;274.06;283.96000000000004;298.16;295.06;299.86;293.46000000000004;293.86;293.46000000000004;;324.86;258.06;242.14157278889297;260.44013211722256;274.9066339382667;294.16;5630000.0;3650000.0;3690000.0;1380000.0;3700000.0;2450000.0;5570000.0;0.0;0.013833333333333333;0.14183333333333334;0.07400000000000001;0.022166666666666668;0.022166666666666668;;19331.99609375;0.0;3648.56494140625;40134.87109375;513669.1853552259;415225.9254312048;233098.56011313005;232796.27958045618;231596.59381429022;429811.8947417682;458728.7977386057;454239.06529731845;450290.76592315023;501366.9251954316;500327.2561415282;453749.9390543813;465460.97018130205;464799.13120582135;461402.2117313213;431960.5356027655;415919.07912039774;459142.8446520546;458590.48981361865;;216997.06728235667;453822.0327630495;205532.9675378206;233098.56011313005;274.9066339382667;1566720.6165439307;584316.6859432997;102879.63172850946;0.0;0;85;97;0;0;0;0;2;36;33;661989314579.8109;243436391920.23184;462615409524.99634;35274.81486555545;18373.39082666694;221.90681467275408;4998.404441694164;1292410.0032425597;539494.1635500971;29406.867862198174;376312.1969913902;2.5616657860759244;0.25135805152867524
3009;2019-02-09 19:09:37.878;807;193;132;131;123;49;204;-145;18;-158;420;410;14;102;250;219;267;194;210;207;203;-148;555;360;369;137;365;240;550;-1.0;109.0;586.0;450.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39829.1015625;19091.123046875;0.0;3573.70776367188;509.0;80082;;;Calculated values ==>;1549735777.878;353.86;292.46000000000004;286.36;286.26000000000005;285.46000000000004;278.06;274.38016830617;293.56;258.66;274.96000000000004;257.36;315.16;314.16;274.56;283.36;298.16;295.06;299.86;292.56;293.86;293.46000000000004;;324.06;258.36;241.92719264551067;259.7329541166123;274.38016830617;294.16;5550000.0;3600000.0;3690000.0;1370000.0;3650000.0;2400000.0;5500000.0;0.0;0.018166666666666668;0.09766666666666667;0.075;0.022166666666666668;0.022166666666666668;;19091.123046875;0.0;3573.70776367188;39829.1015625;514832.8883271323;415150.1171397334;232973.14753796702;232669.8860504643;230277.70356738323;430148.3826014536;458728.7977386057;455681.416254086;453268.04245312844;499781.2664969738;498743.14190994576;455200.2775077225;465497.2709297024;465526.9584903107;462164.74920835934;433911.07274138124;415497.79424610164;459142.8446520546;458590.48981361865;;213652.59903751023;454297.61003333225;203466.66607317672;232973.14753796702;274.38016830617;1567387.3161656344;584637.038698982;102939.84742715934;0.0;0;85;97;0;0;0;0;2;36;33;662210825279.7053;243518933170.1925;462760982274.92694;24632.973934335474;18812.320797011664;334.5078926642462;5001.184420443612;1292909.4844314407;539804.1994206118;29411.506969818387;376395.56856348854;2.1522766903583146;0.2220587224814192
3010;2019-02-09 19:10:40.849;814;184;132;131;122;45;204;-158;27;-169;405;398;20;125;248;221;267;185;210;207;203;-159;528;355;369;136;360;258;529;-1.0;86.0;572.0;447.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31800.6953125;10396.84765625;0.0;3917.09692382812;506.0;80083;;;Calculated values ==>;1549735840.849;354.56000000000006;291.56;286.36;286.26000000000005;285.36;277.66;273.8482719121499;293.56;257.36;275.86;256.26000000000005;313.66;312.96000000000004;275.16;285.66;297.96000000000004;295.26000000000005;299.86;291.66;293.86;293.46000000000004;;323.76000000000005;257.26000000000005;241.71165711629368;262.23063862743834;273.8482719121499;294.16;5280000.0;3550000.0;3690000.0;1360000.0;3600000.0;2580000.0;5290000.0;0.0;0.014333333333333333;0.09533333333333333;0.0745;0.022166666666666668;0.022166666666666668;;10396.84765625;0.0;3917.09692382812;31800.6953125;517916.4468516034;419907.0095946218;233525.4149740876;233215.90204724073;230477.12047854968;430477.46260093397;458728.7977386057;453756.9605529044;452301.96231823333;496401.83137838833;495660.45969073835;452880.7940013028;465547.44405867514;465987.6186816921;463183.32317938417;440006.17924537556;420205.72512613895;459142.8446520546;458590.48981361865;;212398.47392691602;453333.5563355696;202162.2727192346;233525.4149740876;273.8482719121499;1568013.7883789502;584894.9396714616;103005.36179683267;0.0;0;85;97;0;0;0;0;2;36;33;662443188269.5435;243604888585.13263;462917780064.8177;23985.360240143185;18712.260629416956;283.8065090423915;4988.942492276272;1293334.6990313253;540132.3883671892;29416.914730396547;376482.9419359028;3.3513033114326194;0.3469470595823536
3011;2019-02-09 19:11:37.869;816;176;133;133;123;43;204;-153;36;-164;408;407;30;158;245;223;267;177;210;207;203;-154;537;350;369;136;355;269;537;-2.0;84.0;563.0;472.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32018.2578125;10507.2900390625;0.0;4074.3046875;510.0;80084;;;Calculated values ==>;1549735897.869;354.76;290.76000000000005;286.46000000000004;286.46000000000004;285.46000000000004;277.46000000000004;273.3108153835814;293.56;257.86;276.76000000000005;256.76000000000005;313.96000000000004;313.86;276.16;288.96000000000004;297.66;295.46000000000004;299.86;290.86;293.86;293.46000000000004;;324.16;257.76000000000005;241.71165711629368;263.6948088759802;273.3108153835814;294.16;5370000.0;3500000.0;3690000.0;1360000.0;3550000.0;2690000.0;5370000.0;0.0;0.014;0.09383333333333334;0.07866666666666666;0.022166666666666668;0.022166666666666668;;10507.2900390625;0.0;4074.3046875;32018.2578125;517417.37269173446;414332.0034719807;233619.1605260471;233619.1605260471;230583.756448734;430799.1582183253;458728.7977386057;453001.45274356584;452818.28479797405;495593.59231481666;495486.6334140828;452234.73324238294;467829.97161105025;466316.7963488316;464188.3465130001;438049.7475195696;414685.7420490697;459142.8446520546;458590.48981361865;;214070.64678622372;453847.8011401521;200862.31069810668;233619.1605260471;273.3108153835814;1568519.1990325572;585060.4888285432;103068.64925790566;0.0;0;85;97;0;0;0;0;2;36;33;662653592069.473;243682435785.1067;463068027764.76746;23659.05616193225;19901.52524810757;327.0960765869981;4986.8644658745025;1293712.0163399833;540438.1880991337;29421.75273948279;376561.94478486996;3.3517967594771525;0.35282697292501614
3012;2019-02-09 19:12:37.860;810;181;136;135;126;43;204;-144;36;-127;423;424;34;167;244;224;267;183;210;207;203;-147;561;351;369;137;356;270;556;146.0;82.0;716.0;460.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;42550.3828125;21326.958984375;0.0;4074.36547851562;515.0;80085;;;Calculated values ==>;1549735957.86;354.16;291.26000000000005;286.76000000000005;286.66;285.76000000000005;277.46000000000004;273.4187578820637;293.56;258.76000000000005;276.76000000000005;260.46000000000004;315.46000000000004;315.56;276.56;289.86;297.56;295.56;299.86;291.46000000000004;293.86;293.46000000000004;;324.66;258.46000000000004;241.92719264551067;263.82572766246335;273.4187578820637;294.16;5610000.0;3510000.0;3690000.0;1370000.0;3560000.0;2700000.0;5560000.0;0.024333333333333332;0.013666666666666666;0.11933333333333333;0.07666666666666666;0.022166666666666668;0.0465;;21326.958984375;0.0;4074.36547851562;42550.3828125;514696.91728498624;249215.93450236163;234037.50190497388;233731.9613397987;231025.6995469264;430735.4089219946;458728.7977386057;452828.2550479268;456446.9686200086;497093.88263433834;497200.5832263183;452572.47738288756;468739.75033846905;466043.6885466112;464171.182377635;432455.2542054724;249982.54007122852;459142.8446520546;458590.48981361865;;216160.93158060662;454400.3449409896;199944.6531000743;216196.7996629834;273.1389455299663;1569140.511159646;585325.7344439822;103136.54465671352;0.0;0;86;97;0;0;0;0;2;36;33;662874958859.2407;243764323500.02078;463229703509.59784;30177.443165777066;19508.269707803505;2493.7937598346666;11271.30659200454;1294160.5865382862;540766.5537945114;29445.256628649346;376697.40922082966;2.49793326005959;0.21549702345329821
3013;2019-02-09 19:13:37.850;803;200;137;137;133;46;204;-124;29;-86;435;433;27;127;247;221;267;203;209;207;202;-129;580;363;369;137;368;255;574;0.0;110.0;907.0;491.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40763.54296875;19844.779296875;0.0;3827.42456054688;516.0;80086;;;Calculated values ==>;1549736017.85;353.46000000000004;293.16;286.86;286.86;286.46000000000004;277.76000000000005;274.69669130483857;293.56;260.76000000000005;276.06;264.56;316.66;316.46000000000004;275.86;285.86;297.86;295.26000000000005;299.86;293.46000000000004;293.86;293.36;;324.76000000000005;260.26000000000005;241.92719264551067;261.82340779136865;274.69669130483857;294.06;5800000.0;3629999.9999999995;3690000.0;1370000.0;3679999.9999999995;2550000.0;5740000.0;0.0;0.018333333333333333;0.15116666666666667;0.08183333333333334;0.022166666666666668;0.022166666666666668;;19844.779296875;0.0;3827.42456054688;40763.54296875;512224.7374416366;255841.41803513296;233878.50607280058;233878.50607280058;232678.3524779817;429947.3805835815;458728.7977386057;454514.59662898886;460598.7947248871;499864.38668513205;499654.47167459194;454267.16347038187;466211.42780552874;464694.4733131785;461976.67714593874;427540.915552253;408721.96643314674;459142.8446520546;458452.03428527195;;216578.99785978085;456242.97825588286;202272.11200526566;233878.50607280058;274.1036737731134;1569834.6781608143;585668.7750800774;103202.38193234112;0.0;0;86;97;0;0;0;0;2;36;33;663096321959.2759;243846509800.03384;463387177259.62286;38130.65559228616;20783.282554842175;345.0140671836152;4978.046542043116;1294729.7258223344;541102.2607695975;29468.909417756277;376832.7979284222;2.7136044934073604;0.269736868824163
3014;2019-02-09 19:14:37.861;807;200;134;133;128;50;204;-125;33;-59;436;432;29;115;249;217;268;202;209;207;202;-127;562;363;369;138;368;254;555;-2.0;83.0;959.0;479.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40155.46875;19188.66015625;0.0;3803.60205078125;508.0;80087;;;Calculated values ==>;1549736077.861;353.86;293.16;286.56;286.46000000000004;285.96000000000004;278.16;274.69669130483857;293.56;260.66;276.46000000000004;267.26000000000005;316.76000000000005;316.36;276.06;284.66;298.06;294.86;299.96000000000004;293.36;293.86;293.36;;323.96000000000004;260.46000000000004;242.14157278889297;261.6868853414304;274.69669130483857;294.06;5620000.0;3629999.9999999995;3690000.0;1380000.0;3679999.9999999995;2540000.0;5550000.0;0.0;0.013833333333333333;0.15983333333333333;0.07983333333333334;0.022166666666666668;0.022166666666666668;;19188.66015625;0.0;3803.60205078125;40155.46875;514245.0271232834;415648.4156121035;233453.11990292554;233149.29953558047;231644.6419601253;429947.3805835815;458728.7977386057;455175.52127500746;463157.72305624856;500067.9161878156;499648.4806661975;454683.1238903817;464963.6691126647;464959.0081242338;461439.2131810104;432443.25089609064;416332.02074452443;459142.8446520546;458452.03428527195;;213234.55432191002;456285.58243814955;201512.82398835255;233453.11990292554;273.8071593724667;1570509.1268864963;585994.113377456;103265.9854794475;0.0;0;86;97;0;0;0;0;2;36;33;663317762549.853;243929024925.2489;463539905255.02094;40543.75444965034;20339.358549575463;222.8720170966659;4987.475935475346;1295385.4661047417;541445.0122726181;29473.642669408022;376915.85917438846;2.874595825180952;0.2824405888118821
3015;2019-02-09 19:15:37.851;810;193;133;132;125;49;204;-134;-2;-60;436;432;5;110;249;217;268;194;210;207;202;-134;558;361;369;138;366;252;552;-1.0;85.0;532.0;507.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40136.06640625;19114.607421875;0.0;3772.29223632812;503.0;80088;;;Calculated values ==>;1549736137.851;354.16;292.46000000000004;286.46000000000004;286.36;285.66;278.06;274.4858918419099;293.56;259.76000000000005;272.96000000000004;267.16;316.76000000000005;316.36;273.66;284.16;298.06;294.86;299.96000000000004;292.56;293.86;293.36;;323.46000000000004;259.76000000000005;242.14157278889297;261.41265627149306;274.4858918419099;294.16;5580000.0;3610000.0;3690000.0;1380000.0;3660000.0;2520000.0;5520000.0;0.0;0.014166666666666666;0.08866666666666667;0.0845;0.022166666666666668;0.022166666666666668;;19114.607421875;0.0;3772.29223632812;40136.06640625;514948.19766869576;414359.1762267576;233225.9436851275;232922.26096884615;230823.145097764;430081.6785162784;458728.7977386057;451165.5583384784;463057.6658962166;500264.8431334057;499846.193601781;452044.83347475104;464674.29715906805;465250.37265374704;461745.05252366984;433418.2376106026;414715.9607757526;459142.8446520546;458452.03428527195;;211144.3756859795;455569.3431428432;199626.49116615608;233225.9436851275;273.0559698020239;1571178.1114968837;586313.2540750083;103329.1074097747;0.0;0;86;97;0;0;0;0;2;36;33;663539125649.8882;244011811125.26205;463691679955.04504;22303.130622612578;21627.170992030064;264.9489218270412;4992.511674969869;1295909.1028597534;541794.6750653405;29477.707166370616;376999.01187672815;2.1491666825134907;0.23314272760505803
3016;2019-02-09 19:16:37.862;810;190;135;134;125;46;204;-142;-44;-85;435;431;-31;95;248;219;268;192;210;207;202;-144;556;359;369;137;364;247;550;-2.0;79.0;488.0;537.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39986.2265625;19093.115234375;0.0;3686.44140625;500.0;80089;;;Calculated values ==>;1549736197.862;354.16;292.16;286.66;286.56;285.66;277.76000000000005;274.27422755570615;293.56;258.96000000000004;268.76000000000005;264.66;316.66;316.26000000000005;270.06;282.66;297.96000000000004;295.06;299.96000000000004;292.36;293.86;293.36;;323.16;258.76000000000005;241.92719264551067;260.72004837742526;274.27422755570615;294.16;5560000.0;3590000.0;3690000.0;1370000.0;3640000.0;2470000.0;5500000.0;0.0;0.013166666666666667;0.08133333333333333;0.0895;0.022166666666666668;0.022166666666666668;;19093.115234375;0.0;3686.44140625;39986.2265625;515115.4836942737;414083.7466353395;233888.94906767053;233582.6627317789;230870.29783581037;430214.79039162316;458728.7977386057;446722.3586932076;460699.3913920448;500651.43328599154;500234.6623157305;448394.3169639891;463668.4572548411;465409.4377871421;462316.2933191314;433898.84103662695;414798.6417306446;459142.8446520546;458452.03428527195;;209890.3038832737;454708.3128622604;199619.34050531383;233888.94906767053;273.04469134715697;1571845.9196797693;586631.7101362848;103391.2749186654;0.0;0;86;97;0;0;0;0;2;36;33;663760566239.5856;244094326250.1493;463841407399.8404;20097.71214594869;22830.463025946716;251.48595752876733;4977.815055656832;1296262.5079947405;542165.2232697025;29482.0115793571;377082.11316514673;2.1140655608369956;0.23585143494231334
3017;2019-02-09 19:17:37.872;810;189;136;135;126;43;204;-149;-31;-92;432;426;-31;80;247;220;268;190;210;207;202;-149;552;358;369;136;363;240;548;-1.0;83.0;454.0;526.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39758.3046875;19018.837890625;0.0;3575.05346679688;497.0;80090;;;Calculated values ==>;1549736257.872;354.16;292.06;286.76000000000005;286.66;285.76000000000005;277.46000000000004;274.1680685717883;293.56;258.26000000000005;270.06;263.96000000000004;316.36;315.76000000000005;270.06;281.16;297.86;295.16;299.96000000000004;292.16;293.86;293.36;;322.86;258.26000000000005;241.71165711629368;259.7329541166123;274.1680685717883;294.16;5520000.0;3579999.9999999995;3690000.0;1360000.0;3629999.9999999995;2400000.0;5480000.0;0.0;0.013833333333333333;0.07566666666666667;0.08766666666666666;0.022166666666666668;0.022166666666666668;;19018.837890625;0.0;3575.05346679688;39758.3046875;515449.49537148426;414529.21004869137;234249.82000437225;233941.8836566793;231215.83839973132;430280.9020939914;458728.7977386057;449679.3526407963;460147.9527001238;501024.8566979679;500403.3501564324;449679.3526407963;462974.0210088466;465423.3653177346;462600.4079176935;434846.84835909377;414883.2198629546;459142.8446520546;458452.03428527195;;208636.25808486674;454361.04284760536;199390.38761601358;234249.82000437225;272.9498612513721;1572510.5681963738;586949.3626788775;103451.79746134071;0.0;0;86;97;0;0;0;0;2;36;33;663982003139.5504;244176239900.13626;463987531749.8172;18938.531686875227;22352.427441969543;276.1635275299255;4969.815749893277;1296587.8642436343;542541.8101108898;29486.409391245063;377165.02390466706;2.0597132946282417;0.2302258504213787
3018;2019-02-09 19:18:37.862;811;182;135;134;125;41;204;-161;-5;-117;426;422;-10;108;247;222;267;184;210;207;203;-158;528;353;369;136;358;256;528;-1.0;80.0;257.0;543.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31790.56640625;10480.384765625;0.0;3854.13745117188;498.0;80091;;;Calculated values ==>;1549736317.862;354.26;291.36;286.66;286.56;285.66;277.26000000000005;273.6339639331285;293.56;257.06;272.66;261.46000000000004;315.76000000000005;315.36;272.16;283.96000000000004;297.86;295.36;299.86;291.56;293.86;293.46000000000004;;322.96000000000004;257.36;241.71165711629368;261.9595390733887;273.6339639331285;294.16;5280000.0;3529999.9999999995;3690000.0;1360000.0;3579999.9999999995;2560000.0;5280000.0;0.0;0.013333333333333334;0.04283333333333333;0.0905;0.022166666666666668;0.022166666666666668;;10480.384765625;0.0;3854.13745117188;31790.56640625;517557.69509918574;419648.98583751195;234488.80690847072;234175.5825659678;231406.1000493006;430607.02586249536;458728.7977386057;450067.85587370093;457623.51827623206;498819.4987070788;498398.5159359528;449427.0948006569;463852.98848540656;466145.29014520516;463613.17710080923;440006.17924537556;420247.6300489035;459142.8446520546;458590.48981361865;;209054.2704885073;453436.4866706037;198341.90981561798;234488.80690847072;272.51292706721256;1573106.7094154845;587195.1485632428;103513.69706734623;0.0;0;86;97;0;0;0;0;2;36;33;664203366239.5856;244257826300.14923;464136306949.8408;10782.261356154551;23086.059205376205;263.44732261962724;4967.587304397446;1296835.496240153;542920.4010573353;29490.905398870844;377247.82179485064;2.727635745175521;0.32788062247027855
3019;2019-02-09 19:19:37.873;810;176;136;135;125;40;204;-173;10;-156;432;431;4;145;244;223;267;177;210;207;203;-170;536;350;369;135;355;261;537;-1.0;109.0;315.0;565.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32028.1640625;10619.3984375;0.0;3958.19165039062;505.0;80092;;;Calculated values ==>;1549736377.873;354.16;290.76000000000005;286.76000000000005;286.66;285.66;277.16;273.3108153835814;293.56;255.86;274.16;257.56;316.36;316.26000000000005;273.56;287.66;297.56;295.46000000000004;299.86;290.86;293.86;293.46000000000004;;323.66;256.16;241.49495122638035;262.63441904999945;273.3108153835814;294.16;5360000.0;3500000.0;3690000.0;1350000.0;3550000.0;2610000.0;5370000.0;0.0;0.018166666666666668;0.0525;0.09416666666666668;0.022166666666666668;0.022166666666666668;;10619.3984375;0.0;3958.19165039062;32028.1640625;516778.1281877098;414332.0034719807;234550.03635589025;234238.63488370125;231183.0138627008;430799.1582183253;458728.7977386057;451087.67505689716;453809.7265396699;498953.5799279789;498847.97550220013;450318.72233098303;467443.3729656888;466187.4538382608;464188.3465130001;438270.58124443697;414685.7420490697;459142.8446520546;458590.48981361865;;211980.4382156667;452369.628905784;199468.2033180642;234550.03635589025;272.9468007883524;1573638.629669502;587371.012325475;103578.81174527307;0.0;0;86;97;0;0;0;0;2;36;33;664424806829.283;244339141205.0381;464291435384.6288;13210.02226628873;23814.88424284362;428.45791204917157;4966.230051646313;1297035.4685916111;543311.313906422;29496.672332895978;377330.61878270324;2.9099181838063304;0.3437865348435626
3020;2019-02-09 19:20:37.873;807;180;137;136;128;42;204;-169;17;-169;441;439;14;161;244;225;267;182;210;207;203;-170;549;351;369;135;356;264;549;190.0;86.0;272.0;577.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32269.794921875;10832.5;0.0;3997.90307617188;512.0;80093;;;Calculated values ==>;1549736437.873;353.86;291.16;286.86;286.76000000000005;285.96000000000004;277.36;273.4187578820637;293.56;256.26000000000005;274.86;256.26000000000005;317.26000000000005;317.06;274.56;289.26000000000005;297.56;295.66;299.86;291.36;293.86;293.46000000000004;;324.36;256.16;241.49495122638035;263.0348170998261;273.4187578820637;294.16;5490000.0;3510000.0;3690000.0;1350000.0;3560000.0;2640000.0;5490000.0;0.03166666666666666;0.014333333333333333;0.04533333333333334;0.09616666666666666;0.022166666666666668;0.05383333333333333;;10832.5;0.0;3997.90307617188;32269.794921875;515334.9295059623;249177.87591693347;234531.7053546236;234223.00938080327;231790.3477494485;430735.4089219946;458728.7977386057;451450.12942785496;452472.76229202404;499606.639367463;499395.16307257186;451065.59773849417;468875.7482148737;466043.6885466112;464301.610533057;435326.8839279219;411488.054595783;459142.8446520546;458590.48981361865;;214906.75144652807;452369.628905784;200599.5171778393;214571.59466239752;273.3962997390105;1574174.4459943718;587549.7781457875;103645.1125346611;0.0;0;86;97;0;0;0;0;2;36;33;664646206829.283;244420141205.0381;464448935384.6288;11371.89442200071;24211.89241117068;341.6898870939906;13136.350522307404;1297240.3178973468;543711.5370452055;29503.09023122217;377481.4736208195;3.3081924335152286;0.32378783491616314
3021;2019-02-09 19:21:37.884;805;188;138;138;132;44;204;-171;27;-179;447;444;26;167;245;225;268;190;210;207;203;-173;556;355;369;135;360;263;556;-2.0;86.0;416.0;584.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32346.236328125;10974.4267578125;0.0;3974.22680664062;517.0;80094;;;Calculated values ==>;1549736497.884;353.66;291.96000000000004;286.96000000000004;286.96000000000004;286.36;277.56;273.8482719121499;293.56;256.06;275.86;255.26000000000002;317.86;317.56;275.76000000000005;289.86;297.66;295.66;299.96000000000004;292.16;293.86;293.46000000000004;;324.86;255.86;241.49495122638035;262.9017227912062;273.8482719121499;294.16;5560000.0;3550000.0;3690000.0;1350000.0;3600000.0;2630000.0;5560000.0;0.0;0.014333333333333333;0.06933333333333333;0.09733333333333333;0.022166666666666668;0.022166666666666668;;10974.4267578125;0.0;3974.22680664062;32346.236328125;514504.5545649263;410752.57778573356;234651.6799334735;234651.6799334735;232821.33623767327;430477.46260093397;458728.7977386057;452897.2952357793;451439.4965554794;500338.9285760401;500022.33326928585;452770.7950368528;469705.2413144591;465596.4787924315;463709.95100614504;433898.84103662695;411554.17536023696;459142.8446520546;458590.48981361865;;216997.06728235667;452059.9735664277;202072.1067345025;234651.6799334735;273.8482719121499;1574713.0116417953;587731.5358520477;103711.55913016725;0.0;0;86;97;0;0;0;0;2;36;33;664867647419.8601;244501156055.24924;464607064370.0409;17390.54640275519;24332.152371640717;320.27354136158993;4963.976952343218;1297480.0488474625;544116.1449172962;29508.60760447336;377632.3373367795;3.1445607502658324;0.36269213006852674
3022;2019-02-09 19:22:37.884;808;192;137;137;133;47;204;-163;40;-182;449;445;36;174;246;225;268;194;210;207;203;-167;556;358;369;136;364;266;556;-1.0;86.0;569.0;593.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32437.841796875;10928.3046875;0.0;4020.79956054688;521.0;80095;;;Calculated values ==>;1549736557.884;353.96000000000004;292.36;286.86;286.86;286.46000000000004;277.86;274.1680685717883;293.56;256.86;277.16;254.96000000000004;318.06;317.66;276.76000000000005;290.56;297.76000000000005;295.66;299.96000000000004;292.56;293.86;293.46000000000004;;325.26000000000005;256.46000000000004;241.71165711629368;263.299902668528;274.1680685717883;294.16;5560000.0;3579999.9999999995;3690000.0;1360000.0;3640000.0;2660000.0;5560000.0;0.0;0.014333333333333333;0.09483333333333334;0.09883333333333333;0.022166666666666668;0.022166666666666668;;10928.3046875;0.0;4020.79956054688;32437.841796875;514871.2357283135;412333.65201211494;234344.06911210594;234344.06911210594;233123.89441607488;430280.9020939914;458728.7977386057;454022.92624855007;450954.42580956925;500255.2275440127;499832.02898538386;453518.175689324;470100.7670954725;465146.75317812245;463263.0670591279;433898.84103662695;413092.82235656865;459142.8446520546;458590.48981361865;;218669.37671819705;452508.6189967966;203289.56968563562;234344.06911210594;274.1680685717883;1575252.8789595037;587914.058614092;103778.18434989381;0.0;0;86;97;0;0;0;0;2;36;33;665089047419.8601;244582456055.24924;464765764370.0409;23777.87998071639;24631.14937358641;298.2196010808357;4970.795658883532;1297823.1190673248;544524.1724318399;29513.761713993714;377715.12710853975;3.5907197999024096;0.39896352294436066
