;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3023;2019-02-09 19:23:37.855;812;193;135;135;132;49;204;-156;47;-185;450;446;42;180;248;224;268;195;210;207;203;-160;557;360;369;137;364;273;557;-1.0;80.0;742.0;604.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32437.708984375;10924.099609375;0.0;4125.244140625;523.0;80096;;;Calculated values ==>;1549736617.855;354.36;292.46000000000004;286.66;286.66;286.36;278.06;274.38016830617;293.56;257.56;277.86;254.66000000000003;318.16;317.76000000000005;277.36;291.16;297.96000000000004;295.56;299.96000000000004;292.66;293.86;293.46000000000004;;325.46000000000004;257.16;241.92719264551067;264.2163659402789;274.38016830617;294.16;5570000.0;3600000.0;3690000.0;1370000.0;3640000.0;2730000.0;5570000.0;0.0;0.013333333333333334;0.12366666666666666;0.10066666666666667;0.022166666666666668;0.022166666666666668;;10924.099609375;0.0;4125.244140625;32437.708984375;515276.12462958356;412290.7944217916;233706.05711679408;233706.05711679408;232796.27958045618;430148.3826014536;458728.7977386057;453715.23204408324;450466.8228806858;499670.95854240615;499245.038083424;453076.37563387153;469838.50217756355;465409.4377871421;462830.7780603107;433659.1010769378;413051.426362488;459142.8446520546;458590.48981361865;;219505.55070137876;453061.63502253743;204183.84829015692;233706.05711679408;274.38016830617005;1575793.2472446505;588096.073966471;103846.03523690015;0.0;0;86;97;0;0;0;0;2;36;33;665310340409.6982;244664316470.18936;464927386214.92267;30858.714457568887;25053.697197726306;274.7689961926639;4984.938258112945;1298278.2039565833;544938.0127001104;29518.534311096762;377798.0514583036;4.064769861449992;0.4372891104290755
3024;2019-02-09 19:24:37.845;809;202;134;134;130;51;204;-153;51;-181;449;443;45;143;250;222;268;204;210;207;202;-157;578;367;369;137;372;253;572;-3.0;81.0;811.0;590.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40829.703125;19873.453125;0.0;3784.1591796875;523.0;80097;;;Calculated values ==>;1549736677.845;354.06000000000006;293.36;286.56;286.56;286.16;278.26000000000005;275.1157276137837;293.56;257.86;278.26000000000005;255.06000000000003;318.06;317.46000000000004;277.66;287.46000000000004;298.16;295.36;299.96000000000004;293.56;293.86;293.36;;325.46000000000004;257.46000000000004;241.92719264551067;261.54996906429363;275.1157276137837;294.16;5780000.0;3670000.0000000005;3690000.0;1370000.0;3720000.0000000005;2530000.0;5720000.0;0.0;0.013500000000000002;0.13516666666666666;0.09833333333333334;0.022166666666666668;0.022166666666666668;;19873.453125;0.0;3784.1591796875;40829.703125;513140.8832453987;409234.71558852436;233025.97006028038;233025.97006028038;231834.63022576834;429675.2189834977;458728.7977386057;457533.7450994209;450883.8911760437;501526.3599822961;500899.0634787138;456806.6196380586;468334.84540185344;464506.01688324887;461500.9224690353;428339.8988558619;410085.76223018457;459142.8446520546;458452.03428527195;;219505.55070137876;453371.1835639945;205888.95737133172;233025.97006028038;275.1157276137837;1576403.707252031;588352.6774649195;103911.93594596417;0.0;0;86;98;0;0;0;0;2;36;33;665531703509.7334;244746502770.20242;465085159914.94775;34013.98714124672;24335.752242278508;246.43084444664422;4996.94442365398;1298818.7197023516;545349.5228490516;29522.87691921411;377881.21995027224;2.6880614084214054;0.28322641264134935
3025;2019-02-09 19:25:37.876;806;198;132;131;125;52;204;-154;53;-177;436;427;41;124;251;220;268;199;210;207;202;-156;558;363;369;137;368;248;553;-2.0;84.0;694.0;615.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40194.14453125;19170.53515625;0.0;3703.17456054688;513.0;80098;;;Calculated values ==>;1549736737.876;353.76;292.96000000000004;286.36;286.26000000000005;285.66;278.36;274.69669130483857;293.56;257.76000000000005;278.46000000000004;255.46000000000004;316.76000000000005;315.86;277.26000000000005;285.56;298.26000000000005;295.16;299.96000000000004;293.06;293.86;293.36;;324.46000000000004;257.56;241.92719264551067;260.85938512811435;274.69669130483857;294.16;5580000.0;3629999.9999999995;3690000.0;1370000.0;3679999.9999999995;2480000.0;5530000.0;0.0;0.014;0.11566666666666667;0.10250000000000001;0.022166666666666668;0.022166666666666668;;19170.53515625;0.0;3703.17456054688;40194.14453125;514458.82655975374;415724.3794036379;232896.92431263;232594.5021737096;230799.66187155823;429947.3805835815;458728.7977386057;458574.57247657597;451300.2171018968;500657.6150603161;499718.774780831;457136.12912228703;466864.58500947576;465223.0916647954;461842.5002642921;433418.2376106026;416066.7103180982;459142.8446520546;458452.03428527195;;215324.80838970217;453474.2831973729;204823.37360895873;232896.92431263;274.69669130483857;1577079.2548340396;588678.2121394424;103974.36263082572;0.0;0;86;98;0;0;0;0;2;36;33;665753217899.3604;244828745240.06393;465235537569.6945;29350.555335687728;25486.718232812455;242.92138209506138;4999.804937726897;1299347.0303749943;545764.9246157258;29526.95696136162;377964.5692363698;2.626596237872317;0.28586614921334397
3026;2019-02-09 19:26:37.856;811;190;133;132;123;48;204;-157;54;-180;420;411;39;119;250;221;268;192;210;207;203;-158;554;359;369;136;364;241;549;-2.0;113.0;559.0;537.0;133.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;39832.3984375;18999.259765625;0.0;3617.705078125;507.0;80099;;;Calculated values ==>;1549736797.856;354.26;292.16;286.46000000000004;286.36;285.46000000000004;277.96000000000004;274.27422755570615;293.56;257.46000000000004;278.56;255.16000000000003;315.16;314.26000000000005;277.06;285.06;298.16;295.26000000000005;299.96000000000004;292.36;293.86;293.46000000000004;;323.86;257.36;241.71165711629368;259.87524604437704;274.27422755570615;294.16;5540000.0;3590000.0;3690000.0;1360000.0;3640000.0;2410000.0;5490000.0;0.0;0.01883333333333333;0.09316666666666666;0.0895;0.022166666666666668;0.022166666666666668;;18999.259765625;0.0;3617.705078125;39832.3984375;515404.4693428564;414485.982530214;233303.23934187752;232998.6982329298;230300.87547058638;430214.79039162316;458728.7977386057;459795.1920954394;451162.2304706595;499682.3809860783;498747.2589298737;458024.9071426054;467286.400662222;465671.6860993213;462582.5062421609;434375.0075276097;415191.4900061728;459142.8446520546;458590.48981361865;;212816.51262364245;453436.4866706037;203872.3836953761;233303.23934187752;274.27422755570615;1577745.9203963717;588996.1877366845;104035.3496253906;0.0;0;86;98;0;0;0;0;2;36;33;665974544099.4308;244910617940.08997;465382188669.74115;23843.474982605898;22335.98721628287;361.2895799870617;4993.867385456929;1299790.1661999256;546163.314320413;29531.99037435012;378047.8220788886;2.2785824499600746;0.2465297213808977
3027;2019-02-09 19:27:37.867;819;185;134;133;123;43;204;-161;56;-188;405;398;38;129;248;223;268;186;210;207;203;-160;527;355;369;135;360;252;528;-1.0;113.0;599.0;553.0;133.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31649.83203125;10442.1025390625;0.0;3817.07983398438;504.0;80100;;;Calculated values ==>;1549736857.867;355.06000000000006;291.66;286.56;286.46000000000004;285.46000000000004;277.46000000000004;273.8482719121499;293.56;257.06;278.76000000000005;254.36;313.66;312.96000000000004;276.96000000000004;286.06;297.96000000000004;295.46000000000004;299.96000000000004;291.76000000000005;293.86;293.46000000000004;;323.56;257.16;241.49495122638035;261.41265627149306;273.8482719121499;294.16;5270000.0;3550000.0;3690000.0;1350000.0;3600000.0;2520000.0;5280000.0;0.0;0.01883333333333333;0.09983333333333334;0.09216666666666667;0.022166666666666668;0.022166666666666668;;10442.1025390625;0.0;3817.07983398438;31649.83203125;518595.1995303201;420543.41800218297;234175.5825659678;233863.51016809407;230801.97975986643;430477.46260093397;458728.7977386057;458297.0064650394;450505.7822690417;497012.58806670876;496275.6485933856;456119.0499301343;466870.0859039669;465987.6186816921;463446.8648078147;440418.9880319431;420836.92970545246;459142.8446520546;458590.48981361865;;211562.405474017;453399.0870845641;203098.63493353222;234175.5825659678;273.8482719121499;1578341.714860794;589241.5774030555;104097.31752518553;0.0;0;86;98;0;0;0;0;2;36;33;666195984690.0079;244991932845.30188;465530115785.1267;25477.3040912288;23069.358339920105;368.79543181557347;4974.530443989594;1300201.2480444692;546541.7615703123;29538.07553153866;378130.90729051386;3.779318259426886;0.4086726428571699
3028;2019-02-09 19:28:37.867;823;176;135;134;124;42;204;-169;59;-195;404;402;45;165;246;224;268;177;210;207;203;-164;534;349;369;135;354;263;535;127.0;79.0;649.0;526.0;133.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32007.2265625;10499.09765625;0.0;3998.81274414062;508.0;80101;;;Calculated values ==>;1549736917.867;355.46000000000004;290.76000000000005;286.66;286.56;285.56;277.36;273.20264511476705;293.56;256.26000000000005;279.06;253.66000000000003;313.56;313.36;277.66;289.66;297.76000000000005;295.56;299.96000000000004;290.86;293.86;293.46000000000004;;323.96000000000004;256.76000000000005;241.49495122638035;262.9017227912062;273.20264511476705;294.16;5340000.0;3490000.0;3690000.0;1350000.0;3540000.0;2630000.0;5350000.0;0.021166666666666667;0.013166666666666667;0.10816666666666667;0.08766666666666666;0.022166666666666668;0.043333333333333335;;10499.09765625;0.0;3998.81274414062;32007.2265625;518502.6437009771;415133.45553454565;234293.64010881807;233982.7140392768;230931.47982105848;430862.6128555636;458728.7977386057;456887.68358046416;449776.9855521648;495783.71917625587;495570.8936368539;455155.1530933704;469475.10550252313;466589.0409415777;464465.76818942785;438915.08760647173;415477.83837901097;459142.8446520546;458590.48981361865;;213234.55432191002;452987.80012212653;201425.67954768328;218238.90552703297;273.20264511476705;1578872.1903490752;589416.0874046831;104162.44996333656;0.0;0;86;98;0;0;0;0;2;36;33;666417384690.0079;245072932845.30188;465684615785.1267;27632.47343621247;22053.61257035952;308.5904481615667;10415.23531908538;1300643.8295238644;546917.786327898;29543.7204138718;378259.1553385395;4.166801291046143;0.39511949101851823
3029;2019-02-09 19:29:37.897;821;179;137;136;127;42;204;-165;60;-180;414;414;53;175;244;226;268;181;210;207;203;-167;548;350;369;134;355;267;548;357.0;81.0;792.0;476.0;133.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32420.0234375;10759.3505859375;0.0;4080.46801757812;513.0;80102;;;Calculated values ==>;1549736977.897;355.26;291.06;286.86;286.76000000000005;285.86;277.36;273.3108153835814;293.56;256.66;279.16;255.16000000000003;314.56;314.56;278.46000000000004;290.66;297.56;295.76000000000005;299.96000000000004;291.26000000000005;293.86;293.46000000000004;;324.46000000000004;256.46000000000004;241.2770596917726;263.43189868330234;273.3108153835814;294.16;5480000.0;3500000.0;3690000.0;1340000.0;3550000.0;2670000.0;5480000.0;0.0595;0.013500000000000002;0.132;0.07933333333333333;0.022166666666666668;0.08166666666666667;;10759.3505859375;0.0;4080.46801757812;32420.0234375;517115.61002241424;248844.29484205059;234558.82658747348;234249.82000437225;231514.88779765682;430799.1582183253;458728.7977386057;456356.4792372799;451509.14485013887;496439.1468934393;496439.1468934393;455484.92409539985;470079.60727462923;466187.4538382608;464578.8495294238;435777.9760338706;249613.81447620134;459142.8446520546;458590.48981361865;;215324.80838970217;452848.7283510442;200785.20637888287;209952.33186407172;273.31081538358137;1579409.3525456942;589593.3297168178;104229.81096665529;0.0;0;86;98;0;0;0;0;2;36;33;666638895389.9023;245153673195.2634;465843695285.0509;33735.408017308415;19997.03940979146;2513.216181028535;20305.449565879666;1301155.4842352392;547268.3836386155;29567.24722663146;378515.2890486458;5.158493861634722;0.3827935431914161
3030;2019-02-09 19:30:37.868;817;187;139;138;131;44;204;-154;60;-150;426;427;57;183;245;226;268;189;210;207;202;-156;556;354;369;134;359;273;556;-1.0;86.0;612.0;529.0;133.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32586.193359375;10867.6484375;0.0;4182.6005859375;517.0;80103;;;Calculated values ==>;1549737037.868;354.86;291.86;287.06;286.96000000000004;286.26000000000005;277.56;273.7412296467126;293.56;257.76000000000005;279.16;258.16;315.76000000000005;315.86;278.86;291.46000000000004;297.66;295.76000000000005;299.96000000000004;292.06;293.86;293.36;;324.86;257.56;241.2770596917726;264.2163659402789;273.7412296467126;294.16;5560000.0;3540000.0;3690000.0;1340000.0;3590000.0;2730000.0;5560000.0;0.0;0.014333333333333333;0.10200000000000001;0.08816666666666667;0.022166666666666668;0.022166666666666668;;10867.6484375;0.0;4182.6005859375;32586.193359375;515969.06947449275;251551.24320648852;234960.35179438625;234651.6799334735;232519.741032985;430542.39183029096;458728.7977386057;455362.68259601;454590.0962081861;497110.26049967716;497217.2100169624;454984.19281870633;470186.9478367062;465741.0905809244;463989.4189834076;433898.84103662695;411156.2656500391;459142.8446520546;458452.03428527195;;216997.06728235667;453976.79153022036;201162.6030770883;234960.35179438625;273.63010074988125;1579950.80918801;589773.467599802;104298.63658983014;0.0;0;86;98;0;0;0;0;2;36;33;666860188379.7405;245234034335.20462;466005616984.93243;25928.408110930013;22289.784281951142;325.97691387442626;4954.065628547966;1301652.4423900184;547620.6035138603;29590.895733432833;378725.6832687315;3.5546411791586734;0.3806498166536255
3031;2019-02-09 19:31:37.878;814;200;139;139;134;48;204;-161;56;-161;438;436;53;153;248;223;268;203;210;207;202;-164;586;365;369;133;370;250;580;-2.0;84.0;607.0;486.0;133.0;0;96;0;1;0;1;0;0;0;0;1;1;1;0;0;41006.4921875;20046.8984375;0.0;3786.81860351562;518.0;80104;;;Calculated values ==>;1549737097.878;354.56000000000006;293.16;287.06;287.06;286.56;277.96000000000004;274.9066339382667;293.56;257.06;278.76000000000005;257.06;316.96000000000004;316.76000000000005;278.46000000000004;288.46000000000004;297.96000000000004;295.46000000000004;299.96000000000004;293.46000000000004;293.86;293.36;;324.96000000000004;256.76000000000005;241.05796691057077;261.13683023647616;274.9066339382667;294.16;5860000.0;3650000.0;3690000.0;1330000.0;3700000.0;2500000.0;5800000.0;0.0;0.014;0.10116666666666667;0.081;0.022166666666666668;0.022166666666666668;;20046.8984375;0.0;3786.81860351562;41006.4921875;513085.18302928726;255467.83359256244;234330.86755345165;234330.86755345165;232831.69804557774;429811.8947417682;458728.7977386057;458615.40399587416;453632.49999962444;500670.23882555554;500461.408833775;458256.0499142918;469886.9010836293;464533.7745429937;461940.96994019573;426148.25488932955;256737.88604437374;459142.8446520546;458452.03428527195;;217415.1398638553;453325.4782868969;204185.7309620628;234330.86755345165;274.8541048496063;1580564.183779533;590031.13176059;104365.05948503612;0.0;0;86;99;0;0;0;0;2;36;33;667081625279.7053;245314147685.1919;466162543134.9075;25739.80192192058;20180.319533311562;2371.7451638293815;4968.0191958886835;1302083.0825682932;547974.5800318532;29613.380497579677;378808.3810895954;2.2346445467693887;0.22459000209696126
3032;2019-02-09 19:32:37.859;819;202;134;133;128;53;204;-160;53;-172;431;424;43;130;251;218;268;203;210;207;203;-162;559;366;369;134;371;243;554;0.0;84.0;609.0;534.0;133.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40041.609375;19221.7734375;0.0;3666.15551757812;510.0;80105;;;Calculated values ==>;1549737157.859;355.06000000000006;293.36;286.56;286.46000000000004;285.96000000000004;278.46000000000004;275.0112864084945;293.56;257.16;278.46000000000004;255.96000000000004;316.26000000000005;315.56;277.46000000000004;286.16;298.26000000000005;294.96000000000004;299.96000000000004;293.46000000000004;293.86;293.46000000000004;;324.16;256.96000000000004;241.2770596917726;260.1585393101385;275.0112864084945;294.16;5590000.0;3660000.0;3690000.0;1340000.0;3710000.0;2430000.0;5540000.0;0.0;0.014;0.10149999999999999;0.089;0.022166666666666668;0.022166666666666668;;19221.7734375;0.0;3666.15551757812;40041.609375;515963.955424325;416704.642931831;233478.8815645451;233174.77585907196;231668.76277226704;429743.705733735;458728.7977386057;459364.3551269095;452334.347272053;500627.571812499;499900.2895382272;458180.057644424;468250.68829664093;464785.48627008667;461113.4237683607;433176.2359863786;417037.44699379225;459142.8446520546;458590.48981361865;;214070.64678622372;453362.08432878787;205062.15006055072;233478.8815645451;275.0112864084945;1581239.3707483513;590358.2670669286;104427.14793508603;0.0;0;86;99;0;0;0;0;2;36;33;667302955169.5083;245394222320.1206;466310396299.7758;25811.673814235415;22098.694149873107;225.9430458962092;4989.973982854464;1302512.5421604288;548326.7935759467;29635.02104429757;378891.3380879735;2.321148632413599;0.2484530362568291
3033;2019-02-09 19:33:37.849;830;192;134;133;124;51;204;-162;53;-180;416;408;37;124;250;218;268;194;210;207;203;-164;537;360;369;133;365;247;537;0.0;82.0;489.0;467.0;133.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;31893.05859375;10664.7705078125;0.0;3753.48046875;506.0;80106;;;Calculated values ==>;1549737217.849;356.16;292.36;286.56;286.46000000000004;285.56;278.26000000000005;274.38016830617;293.56;256.96000000000004;278.46000000000004;255.16000000000003;314.76000000000005;313.96000000000004;276.86;285.56;298.16;294.96000000000004;299.96000000000004;292.56;293.86;293.46000000000004;;323.76000000000005;256.76000000000005;241.05796691057077;260.72004837742526;274.38016830617;294.16;5370000.0;3600000.0;3690000.0;1330000.0;3650000.0;2470000.0;5370000.0;0.0;0.013666666666666666;0.08149999999999999;0.07783333333333334;0.022166666666666668;0.022166666666666668;;10664.7705078125;0.0;3753.48046875;31893.05859375;519096.81283574575;419580.6261031267;233928.34928667214;233619.1605260471;230882.91917021468;430148.3826014536;458728.7977386057;458733.2694977361;451681.8785402479;498669.3102763917;497832.8127838318;456817.03147667996;467006.4500247621;465526.9584903107;462031.17872931756;438257.90058952535;420184.875594744;459142.8446520546;458590.48981361865;;212398.47392691602;453325.4782868969;203822.3482386729;233928.34928667214;274.38016830617;1581838.7264055917;590607.280090757;104488.96792993194;0.0;0;86;99;0;0;0;0;2;36;33;667524318269.5435;245474308970.13333;466457371799.7992;20775.24008261365;19419.660288753435;246.99800826201187;4980.0107816806485;1302900.7017389173;548672.7221986091;29638.96156288694;378974.40744715673;3.1503064577766784;0.3357245455851914
3034;2019-02-09 19:34:37.849;836;179;134;133;122;47;204;-170;56;-188;410;407;41;162;247;220;268;180;210;207;203;-165;532;352;369;132;357;262;532;-2.0;84.0;464.0;435.0;133.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;31812.927734375;10456.1884765625;0.0;3985.99267578125;509.0;80107;;;Calculated values ==>;1549737277.849;356.76;291.06;286.56;286.46000000000004;285.36;277.86;273.5264737036516;293.56;256.16;278.76000000000005;254.36;314.16;313.86;277.26000000000005;289.36;297.86;295.16;299.96000000000004;291.16;293.86;293.46000000000004;;324.06;256.66;240.83765695389522;262.7682575881327;273.5264737036516;294.16;5320000.0;3520000.0000000005;3690000.0;1320000.0;3570000.0000000005;2620000.0;5320000.0;0.0;0.014;0.07733333333333332;0.0725;0.022166666666666668;0.022166666666666668;;10456.1884765625;0.0;3985.99267578125;31812.927734375;520216.725040256;417284.06726515054;234064.87334725852;233754.10014925548;230404.78195865464;430671.36484660726;458728.7977386057;456681.78964787815;451030.40675864165;496523.68007090193;496205.1263880721;454824.7643176052;469267.4141987523;466288.85533692164;463499.5827140881;439348.91728109913;417606.1215576382;459142.8446520546;458590.48981361865;;213652.59903751023;453391.4780589513;202062.9264951109;234064.87334725852;273.5264737036517;1582369.6096249928;590783.2880822934;104553.4635394697;0.0;0;86;99;0;0;0;0;2;36;33;667745718269.5435;245553808970.13333;466610071799.7992;19690.52541714733;18221.31998837843;304.3991401284527;4976.98449833765;1303237.9164514153;548986.397034252;29643.55653912353;379057.3824078235;2.990769094250161;0.3151848946796725
3035;2019-02-09 19:35:37.860;832;178;136;135;124;46;204;-172;58;-220;419;418;49;174;245;222;268;179;210;207;203;-171;543;351;369;133;356;267;544;169.0;84.0;397.0;472.0;133.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32037.208984375;10687.7978515625;0.0;4043.89404296875;516.0;80108;;;Calculated values ==>;1549737337.86;356.36;290.96000000000004;286.76000000000005;286.66;285.56;277.76000000000005;273.4187578820637;293.56;255.96000000000004;278.96000000000004;251.16000000000003;315.06;314.96000000000004;278.06;290.56;297.66;295.36;299.96000000000004;291.06;293.86;293.46000000000004;;324.76000000000005;256.06;241.05796691057077;263.43189868330234;273.4187578820637;294.16;5430000.0;3510000.0;3690000.0;1330000.0;3560000.0;2670000.0;5440000.0;0.028166666666666666;0.014;0.06616666666666667;0.07866666666666666;0.022166666666666668;0.050333333333333334;;10687.7978515625;0.0;4043.89404296875;32037.208984375;518850.0940707056;412128.71280242736;234357.8544361533;234048.68177612257;230715.00918646954;430735.4089219946;458728.7977386057;456107.97810590366;447523.1483434891;496971.8436828712;496865.34861374006;454984.5902320973;469964.23653441755;466173.27820480464;463909.99922022235;436919.3692203736;412511.102088295;459142.8446520546;458590.48981361865;;216578.99785978085;452607.6978580252;202968.84093550223;216792.47933148436;273.4187578820637;1582901.7916457418;590959.5202714327;104620.39152991696;0.0;0;86;99;0;0;0;0;2;36;33;667967158859.2408;245633323545.02466;466768800894.5823;16749.37290944156;19638.256744571805;341.71573984910106;12170.499860934093;1303541.6379424552;549301.9513476152;29648.941816902603;379200.30430816766;3.3193638317231797;0.3019606743065204
3036;2019-02-09 19:36:37.850;826;185;139;137;129;46;204;-170;60;-204;428;427;54;181;245;223;268;187;210;207;203;-171;554;352;369;132;357;268;554;-1.0;85.0;391.0;439.0;133.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32345.552734375;10893.1240234375;0.0;4082.14624023438;520.0;80109;;;Calculated values ==>;1549737397.85;355.76;291.66;287.06;286.86;286.06;277.76000000000005;273.5264737036516;293.56;256.16;279.16;252.76000000000002;315.96000000000004;315.86;278.56;291.26000000000005;297.66;295.46000000000004;299.96000000000004;291.86;293.86;293.46000000000004;;325.16;256.06;240.83765695389522;263.56353331371673;273.5264737036516;294.16;5540000.0;3520000.0000000005;3690000.0;1320000.0;3570000.0000000005;2680000.0;5540000.0;0.0;0.014166666666666666;0.06516666666666666;0.07316666666666666;0.022166666666666668;0.022166666666666668;;10893.1240234375;0.0;4082.14624023438;32345.552734375;517227.9911922868;250866.03273033988;235014.80516416742;234397.28894963075;231968.07999308215;430671.36484660726;458728.7977386057;456191.89878656593;449374.4977733895;497828.6975050356;497722.2937097078;455443.32401979016;470635.2340267148;466029.4888257932;463892.64845557977;434375.0075276097;411248.3343356786;459142.8446520546;458590.48981361865;;218251.29456621417;452777.63046111906;202720.44282074075;235014.80516416742;273.5264737036516;1583438.2252396476;591139.3313135837;104688.09724612068;0.0;0;86;99;0;0;0;0;2;36;33;668188521959.276;245712810295.0373;466929274144.6078;16517.88988043961;18295.850895687676;327.62787021902386;4955.927676396169;1303818.8189278834;549618.0162250737;29654.51875067682;379343.00075096317;2.677567457330868;0.28854506707255934
3037;2019-02-09 19:37:37.871;822;190;140;139;132;47;204;-167;61;-197;435;433;57;187;245;224;268;192;210;207;203;-169;555;356;369;133;361;271;555;-2.0;83.0;590.0;473.0;133.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32366.509765625;10862.068359375;0.0;4133.05908203125;523.0;80110;;;Calculated values ==>;1549737457.871;355.36;292.16;287.16;287.06;286.36;277.86;273.955091788801;293.56;256.46000000000004;279.26000000000005;253.46000000000004;316.66;316.46000000000004;278.86;291.86;297.66;295.56;299.96000000000004;292.36;293.86;293.46000000000004;;325.46000000000004;256.26000000000005;241.05796691057077;263.95629194202945;273.955091788801;294.16;5550000.0;3560000.0;3690000.0;1330000.0;3610000.0;2710000.0;5550000.0;0.0;0.013833333333333333;0.09833333333333334;0.07883333333333334;0.022166666666666668;0.022166666666666668;;10862.068359375;0.0;4133.05908203125;32366.509765625;516660.09937026066;411990.71530006983;235297.60513537744;234987.53823539513;232846.462327757;430412.23801567365;458728.7977386057;455820.9636019995;449923.5479235049;498272.6538602141;498059.50530344155;455319.0445863537;470921.2791495336;465451.58992337313;463429.53646658803;434137.4718364914;412758.3114497388;459142.8446520546;458590.48981361865;;219505.55070137876;452812.9799559104;203257.9609298734;235297.60513537744;273.955091788801;1583977.6811719832;591320.6880365286;104756.581251656;0.0;0;86;99;0;0;0;0;2;36;33;668409999449.818;245792338120.2319;467091030740.0036;24835.361929425737;19673.25399988592;295.7450520167439;4949.658943701013;1304163.549974127;549934.5361765339;29659.715343212523;379425.576197627;3.318012475682131;0.3465651155939908
3038;2019-02-09 19:38:37.861;816;201;139;139;135;49;204;-148;59;-161;435;430;55;149;248;221;268;204;209;207;202;-153;580;366;369;134;371;247;574;-1.0;83.0;727.0;456.0;133.0;0;97;1;1;1;0;0;0;0;0;1;1;1;0;0;40729.25390625;19914.99609375;0.0;3730.15478515625;523.0;80111;;;Calculated values ==>;1549737517.861;354.76;293.26000000000005;287.06;287.06;286.66;278.06;275.0112864084945;293.56;258.36;279.06;257.06;316.66;316.16;278.66;288.06;297.96000000000004;295.26000000000005;299.96000000000004;293.56;293.86;293.36;;325.46000000000004;257.86;241.2770596917726;260.72004837742526;275.0112864084945;294.06;5800000.0;3660000.0;3690000.0;1340000.0;3710000.0;2470000.0;5740000.0;0.0;0.013833333333333333;0.12116666666666666;0.076;0.022166666666666668;0.022166666666666668;;19914.99609375;0.0;3730.15478515625;40729.25390625;513840.2667630723;407824.43608818704;234484.24553931612;234484.24553931612;233276.58015853117;429743.705733735;458728.7977386057;459446.40199091076;453464.63459706795;500651.43328599154;500130.42714945617;458971.30092268524;469844.795839951;464386.83197356726;461518.9443161543;427801.5559037842;409159.333029605;459142.8446520546;458452.03428527195;;219505.55070137876;454283.616747677;204897.68536701016;234484.24553931612;275.0112864084945;1584586.7110141183;591577.1208277559;104822.0971127626;0.0;0;87;99;0;0;0;0;2;36;33;668631362549.8531;245872424770.24463;467246404840.0283;30842.819497595956;18953.330784930677;257.88408309281215;4964.619317202021;1304627.4574886183;550256.3707350908;29664.328150409816;379508.18141331675;2.3268472239652063;0.2332368108073027
3039;2019-02-09 19:39:37.821;816;200;136;134;129;52;204;-140;58;-129;423;415;48;131;250;217;268;201;209;207;202;-142;560;363;369;135;369;244;555;-1.0;108.0;662.0;449.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40042.81640625;19327.18359375;0.0;3689.72290039062;514.0;80112;;;Calculated values ==>;1549737577.821;354.76;293.16;286.76000000000005;286.56;286.06;278.36;274.69669130483857;293.56;259.16;278.96000000000004;260.26000000000005;315.46000000000004;314.66;277.96000000000004;286.26000000000005;298.16;294.86;299.96000000000004;293.26000000000005;293.86;293.36;;324.56;258.96000000000004;241.49495122638035;260.2995467637923;274.69669130483857;294.06;5600000.0;3629999.9999999995;3690000.0;1350000.0;3690000.0;2440000.0;5550000.0;0.0;0.018000000000000002;0.11033333333333334;0.07483333333333334;0.022166666666666668;0.022166666666666668;;19327.18359375;0.0;3689.72290039062;40042.81640625;515514.60192454077;415648.4156121035;234063.7738840372;233453.11990292554;231943.69716031195;429947.3805835815;458728.7977386057;459797.66252134653;456565.4933332509;499697.4572207618;498864.3488098847;458614.6514744399;468224.35202682426;464945.2602709624;461439.2131810104;432933.0812395964;415991.9691235561;459142.8446520546;458452.03428527195;;215742.86842915416;455242.0359307814;203267.08191934723;234063.7738840372;274.49003688352235;1585259.3628667598;591903.9209799169;104883.88820530544;0.0;0;87;99;0;0;0;0;2;36;33;668852614949.9939;245953070970.29593;467393606640.12195;28303.874059753925;18856.12572518899;304.94001808872565;4973.939772227371;1305120.0180091676;550571.239487006;29669.015224455416;379590.94752489746;2.278276604573612;0.2304309584412772
3040;2019-02-09 19:40:37.862;823;191;136;135;126;50;204;-147;57;-121;411;405;44;127;250;218;268;193;209;207;202;-147;555;360;369;135;365;242;550;-1.0;83.0;554.0;440.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39852.14453125;19051.2890625;0.0;3662.966796875;508.0;80113;;;Calculated values ==>;1549737637.862;355.46000000000004;292.26000000000005;286.76000000000005;286.66;285.76000000000005;278.16;274.38016830617;293.56;258.46000000000004;278.86;261.06;314.26000000000005;313.66;277.56;285.86;298.16;294.96000000000004;299.96000000000004;292.46000000000004;293.86;293.36;;323.96000000000004;258.46000000000004;241.49495122638035;260.01710675043796;274.38016830617;294.06;5550000.0;3600000.0;3690000.0;1350000.0;3650000.0;2420000.0;5500000.0;0.0;0.013833333333333333;0.09233333333333334;0.07333333333333333;0.022166666666666668;0.022166666666666668;;19051.2890625;0.0;3662.966796875;39852.14453125;516781.59519299096;414443.2327276156;234196.27703581506;233888.94906767053;231167.9233631617;430148.3826014536;458728.7977386057;459991.7161563321;457376.96184181195;498647.39326788386;498022.6085269669;458458.0879098977;468051.1457234385;465526.9584903107;462031.17872931756;434137.4718364914;415150.1171397334;459142.8446520546;458452.03428527195;;213234.55432191002;454731.3593681076;201848.36843965497;234196.27703581506;273.92488263896416;1585925.6091640946;592223.9601288764;104945.20248881934;0.0;0;87;99;0;0;0;0;2;36;33;669074166239.5857;246034126320.14658;467539506269.85315;23835.235772506523;18544.752668086523;262.6584066384853;4971.002619029628;1305554.8074935663;550883.1264502661;29673.748443477118;379673.87867559376;2.0962011593529386;0.21610064028435147
3041;2019-02-09 19:41:37.882;830;187;137;136;126;46;204;-147;55;-134;404;399;42;134;248;220;268;189;209;207;202;-149;532;356;369;135;361;258;531;-1.0;83.0;488.0;436.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31749.5625;10473.37890625;0.0;3926.03833007812;505.0;80114;;;Calculated values ==>;1549737697.882;356.16;291.86;286.86;286.76000000000005;285.76000000000005;277.76000000000005;273.955091788801;293.56;258.46000000000004;278.66;259.76000000000005;313.56;313.06;277.36;286.56;297.96000000000004;295.16;299.96000000000004;292.06;293.86;293.36;;323.66;258.26000000000005;241.49495122638035;262.23063862743834;273.955091788801;294.06;5320000.0;3560000.0;3690000.0;1350000.0;3610000.0;2580000.0;5310000.0;0.0;0.013833333333333333;0.08133333333333333;0.07266666666666667;0.022166666666666668;0.022166666666666668;;10473.37890625;0.0;3926.03833007812;31749.5625;519501.51250606135;420123.02712339454;235032.5903909797;234718.03493774188;231633.81061885512;430412.23801567365;458728.7977386057;457210.67377449246;456057.19188496296;496295.9850862591;495766.43427427823;455616.8949157441;466593.59296105785;465843.48631744814;462901.36609670473;439348.91728109913;420715.7639922369;459142.8446520546;458452.03428527195;;211980.4382156667;454526.82332085253;201250.13684882162;235032.5903909797;273.6732356551577;1586522.4889494625;592470.0810415043;105008.46527876031;0.0;0;87;99;0;0;0;0;2;36;33;669295640039.5153;246115153320.12082;467689556269.8055;20818.12366995456;18404.772550300913;257.7586204959271;4952.464339656812;1305927.0428592449;551191.1417978915;29678.086697638046;379756.60179874254;3.0857581561223477;0.3232074549975278
3042;2019-02-09 19:42:37.843;832;177;137;136;126;44;204;-146;54;-122;411;412;46;170;246;222;268;178;210;207;202;-147;533;351;369;133;356;273;534;-1.0;85.0;752.0;384.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31890.259765625;10357.8046875;0.0;4174.07177734375;511.0;80115;;;Calculated values ==>;1549737757.843;356.36;290.86;286.86;286.76000000000005;285.76000000000005;277.56;273.4187578820637;293.56;258.56;278.56;260.96000000000004;314.26000000000005;314.36;277.76000000000005;290.16;297.76000000000005;295.36;299.96000000000004;290.96000000000004;293.86;293.36;;324.26000000000005;258.46000000000004;241.05796691057077;264.2163659402789;273.4187578820637;294.16;5330000.0;3510000.0;3690000.0;1330000.0;3560000.0;2730000.0;5340000.0;0.0;0.014166666666666666;0.12533333333333332;0.064;0.022166666666666668;0.022166666666666668;;10357.8046875;0.0;4174.07177734375;31890.259765625;519659.35983769136;415866.65829745785;234947.18816644637;234633.65054134373;231558.62030638932;430735.4089219946;458728.7977386057;454604.701866729;457593.4655240329;495503.24172920047;495610.5412249532;453587.6991209416;468673.0751776164;466302.76539371355;463909.99922022235;439132.42573804565;416203.08715611184;459142.8446520546;458452.03428527195;;214488.6975840042;455060.69301108416;199800.64299018876;234947.18816644637;273.0822109217353;1587052.4760856687;592643.5614024417;105075.92232068712;0.0;0;87;99;0;0;0;0;2;36;33;669516896129.3885;246195501060.07483;467848752724.71436;31935.44204585971;16336.643201337307;324.8322965773957;4954.3574223006335;1306366.370158144;551480.4654129875;29682.93846624341;379839.1049847604;3.6850901599410784;0.3558677829576186
3043;2019-02-09 19:43:37.863;824;181;140;139;131;44;204;-142;45;-86;433;436;44;170;244;223;268;183;209;207;202;-143;578;352;369;133;357;263;573;95.0;110.0;742.0;391.0;133.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40746.10546875;19774.17578125;0.0;4017.60986328125;518.0;80116;;;Calculated values ==>;1549737817.863;355.56000000000006;291.26000000000005;287.16;287.06;286.26000000000005;277.56;273.5264737036516;293.56;258.96000000000004;277.66;264.56;316.46000000000004;316.76000000000005;277.56;290.16;297.56;295.46000000000004;299.96000000000004;291.46000000000004;293.86;293.36;;324.96000000000004;258.86;241.05796691057077;262.9017227912062;273.5264737036516;294.06;5780000.0;3520000.0000000005;3690000.0;1330000.0;3570000.0000000005;2630000.0;5730000.0;0.01583333333333333;0.018333333333333333;0.12366666666666666;0.06516666666666666;0.022166666666666668;0.038;;19774.17578125;0.0;4017.60986328125;40746.10546875;514997.47702350194;248421.58722096225;234814.68441476056;234510.0592689362;232107.39223103036;430671.36484660726;458728.7977386057;455155.1530933704;461205.3725585615;498859.98588842584;499177.226313222;455030.636299068;470050.01812322286;465899.65062480443;463892.64845557977;428339.8988558619;249160.6661962738;459142.8446520546;458452.03428527195;;217415.1398638553;455467.40839908883;199093.48242322184;219930.85025161944;272.8070883575924;1587657.9808967772;592894.7449395473;105144.20908900852;0.0;0;87;100;0;0;0;0;2;36;33;669738369929.3181;246275327660.04947;468009606324.6632;31666.293272875035;16707.034176094;3284.952598759115;9063.804993278794;1306896.561290452;551755.921179038;29713.030034208583;379955.9619441931;2.5522289897969244;0.2154250971479414
3044;2019-02-09 19:44:37.873;814;201;140;140;135;46;204;-132;39;-58;447;445;37;135;247;219;268;203;209;207;202;-134;571;363;369;134;368;253;565;-2.0;110.0;677.0;407.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40597.203125;19550.9296875;0.0;3847.84326171875;516.0;80117;;;Calculated values ==>;1549737877.873;354.56000000000006;293.26000000000005;287.16;287.16;286.66;277.76000000000005;274.69669130483857;293.56;259.96000000000004;277.06;267.36;317.86;317.66;276.86;286.66;297.86;295.06;299.96000000000004;293.46000000000004;293.86;293.36;;324.76000000000005;259.76000000000005;241.2770596917726;261.54996906429363;274.69669130483857;294.06;5710000.0;3629999.9999999995;3690000.0;1340000.0;3679999.9999999995;2530000.0;5650000.0;0.0;0.018333333333333333;0.11283333333333333;0.06783333333333334;0.022166666666666668;0.022166666666666668;;19550.9296875;0.0;3847.84326171875;40597.203125;514349.60410338285;411967.3302610267;235026.20042761866;235026.20042761866;233501.4284755672;429947.3805835815;458728.7977386057;456076.197443198;463843.75504648115;501317.3298856203;501108.2312213536;455831.97230811114;467418.0137907968;464694.4733131785;461708.1977795224;430177.64931253897;412739.0944486265;459142.8446520546;458452.03428527195;;216578.99785978085;456219.0085067848;200939.14764005036;235026.20042761866;273.58218465827304;1588335.954778435;593222.5087699367;105209.7654559469;0.0;0;87;100;0;0;0;0;2;36;33;669959806829.283;246355441010.03674;468164432124.6386;28787.963786121825;17316.483895460155;319.70683917172846;4952.605983844648;1307400.4307301096;552039.4977511421;29743.073869324675;380072.78483622137;2.1957031941845373;0.21702757617533655
3045;2019-02-09 19:45:37.884;817;196;137;136;130;49;204;-135;44;-55;449;445;37;125;249;217;268;198;209;207;202;-136;560;362;369;134;367;250;554;-1.0;84.0;574.0;399.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40244.9140625;19276.19140625;0.0;3783.46948242188;508.0;80118;;;Calculated values ==>;1549737937.884;354.86;292.76000000000005;286.86;286.76000000000005;286.16;278.06;274.5913991737795;293.56;259.66;277.56;267.66;318.06;317.66;276.86;285.66;298.06;294.86;299.96000000000004;292.96000000000004;293.86;293.36;;323.96000000000004;259.56;241.2770596917726;261.13683023647616;274.5913991737795;294.06;5600000.0;3620000.0000000005;3690000.0;1340000.0;3670000.0000000005;2500000.0;5540000.0;0.0;0.014;0.09566666666666666;0.0665;0.022166666666666668;0.022166666666666668;;19276.19140625;0.0;3783.46948242188;40244.9140625;515636.77090285375;414635.1960104896;234397.28894963075;234090.121503474;232268.32528691398;430014.67791919125;458728.7977386057;457173.3793882559;464141.43589736556;501817.5908436567;501400.6067818104;456326.36211181415;466694.875025402;465104.8312706036;461592.2958648185;432933.0812395964;415339.61386950605;459142.8446520546;458452.03428527195;;213234.55432191002;456015.9008626859;200209.33547227224;234397.28894963075;273.2905344088864;1589009.762598877;593546.1274324409;105273.37138793053;0.0;0;87;100;0;0;0;0;2;36;33;670181247419.8601;246435855750.24634;468315359790.032;24582.8935346291;17011.13659846251;246.30854318126512;4966.546854940047;1307845.2694144184;552325.6137009796;29747.791528935635;380155.459597688;2.0298167330902483;0.20398590107645573
3046;2019-02-09 19:46:37.884;823;192;137;136;128;47;204;-134;48;-59;447;443;39;125;248;218;268;193;209;207;202;-138;558;359;369;135;364;248;552;-2.0;83.0;668.0;457.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40044.3828125;19177.314453125;0.0;3740.37133789062;504.0;80119;;;Calculated values ==>;1549737997.884;355.46000000000004;292.36;286.86;286.76000000000005;285.96000000000004;277.86;274.27422755570615;293.56;259.76000000000005;277.96000000000004;267.26000000000005;317.86;317.46000000000004;277.06;285.66;297.96000000000004;294.96000000000004;299.96000000000004;292.46000000000004;293.86;293.36;;323.56;259.36;241.49495122638035;260.85938512811435;274.27422755570615;294.06;5580000.0;3590000.0;3690000.0;1350000.0;3640000.0;2480000.0;5520000.0;0.0;0.013833333333333333;0.11133333333333333;0.07616666666666667;0.022166666666666668;0.022166666666666668;;19177.314453125;0.0;3740.37133789062;40044.3828125;516534.1322671573;413998.2807911148;234450.81939765735;234143.04538558066;231717.19955470308;430214.79039162316;458728.7977386057;457976.7042204709;463598.2355393913;501803.23141418275;501386.87507830904;456895.18329838145;466978.99316581;465409.4377871421;462183.0053738274;433418.2376106026;414359.1762267576;459142.8446520546;458452.03428527195;;211562.405474017;455649.90618561726;199529.29314641035;234450.81939765735;273.0090626085064;1589678.8400728353;593866.5733146024;105336.07006143313;0.0;0;87;100;0;0;0;0;2;36;33;670402647419.8601;246516555750.24634;468464759790.032;28773.81176624541;19507.853359819597;263.6503491431891;4965.360263342124;1308289.908625259;552629.9386172986;29752.041186371673;380238.2254903403;2.3349074695634413;0.23786284108108516
3047;2019-02-09 19:47:37.875;828;190;138;137;128;44;204;-138;51;-58;446;442;41;125;247;219;268;191;209;207;202;-140;554;359;369;134;364;246;549;-2.0;80.0;602.0;431.0;133.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;39861.70703125;19083.560546875;0.0;3712.23754882812;501.0;80120;;;Calculated values ==>;1549738057.875;355.96000000000004;292.16;286.96000000000004;286.86;285.96000000000004;277.56;274.27422755570615;293.56;259.36;278.26000000000005;267.36;317.76000000000005;317.36;277.26000000000005;285.66;297.86;295.06;299.96000000000004;292.26000000000005;293.86;293.36;;323.26000000000005;259.16;241.2770596917726;260.58029834229245;274.27422755570615;294.06;5540000.0;3590000.0;3690000.0;1340000.0;3640000.0;2460000.0;5490000.0;0.0;0.013333333333333334;0.10033333333333333;0.07183333333333333;0.022166666666666668;0.022166666666666668;;19083.560546875;0.0;3712.23754882812;39861.70703125;517470.4636218408;414485.982530214;234841.4839959749;234531.7053546236;231790.3477494485;430214.79039162316;458728.7977386057;458653.7746065562;463843.75504648115;501893.1085979731;501477.4450450995;457459.7496793268;467262.0392688763;465278.15030523995;462316.2933191314;434375.0075276097;414840.6948555996;459142.8446520546;458452.03428527195;;210308.32490665457;455609.2582366682;199322.39081576685;234841.4839959749;272.92712495656514;1590344.6242715558;594185.3661131741;105398.16581966286;0.0;0;87;100;0;0;0;0;2;36;33;670624014209.6278;246597243645.16168;468612937559.8765;26019.582173675866;18409.939976401412;260.457502293468;4956.700531412751;1308746.4517492037;552945.8728308607;29756.408096660914;380320.8969276339;2.1778873446480302;0.22166318753326505
3048;2019-02-09 19:48:37.845;831;188;139;138;129;42;204;-146;52;-72;445;441;41;127;247;220;268;190;209;207;202;-146;555;357;369;133;362;241;550;-1.0;84.0;547.0;474.0;133.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;39780.859375;19149.0234375;0.0;3642.45947265625;499.0;80121;;;Calculated values ==>;1549738117.845;356.26;291.96000000000004;287.06;286.96000000000004;286.06;277.36;274.0616903277293;293.56;258.56;278.36;265.96000000000004;317.66;317.26000000000005;277.26000000000005;285.86;297.86;295.16;299.96000000000004;292.16;293.86;293.36;;323.06;258.56;241.05796691057077;259.87524604437704;274.0616903277293;294.06;5550000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2410000.0;5500000.0;0.0;0.014;0.09116666666666666;0.079;0.022166666666666668;0.022166666666666668;;19149.0234375;0.0;3642.45947265625;39780.859375;517752.1658004512;413351.9237643686;235124.68729056825;234814.12801345368;232066.2768031903;430346.717906069;458728.7977386057;459560.15501476434;462599.9859516103;502273.03061954974;501859.1843272615;458261.9647981588;468190.8221536703;465568.3016696177;462751.0426575283;434137.4718364914;414083.7466353395;459142.8446520546;458452.03428527195;;209472.28574929133;455162.4263917647;198781.59043312614;235124.68729056825;272.704213246479;1591007.980481231;594503.8116774292;105459.42431696686;0.0;0;87;100;0;0;0;0;2;36;33;670845303509.7334;246677303595.1999;468758964509.94617;23774.312471026013;20254.086040732447;280.752152816126;4950.422858382599;1309161.1933968798;553267.9119477153;29760.91592208208;380403.4150095741;2.161314984072683;0.2279932270577545
3049;2019-02-09 19:49:37.875;834;181;139;138;128;41;204;-156;55;-103;445;443;43;157;246;222;268;183;209;207;202;-155;529;352;369;132;357;261;530;-1.0;79.0;244.0;530.0;133.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;31737.39453125;10411.0869140625;0.0;3956.78662109375;502.0;80122;;;Calculated values ==>;1549738177.875;356.56000000000006;291.26000000000005;287.06;286.96000000000004;285.96000000000004;277.26000000000005;273.5264737036516;293.56;257.56;278.66;262.86;317.66;317.46000000000004;277.46000000000004;288.86;297.76000000000005;295.36;299.96000000000004;291.46000000000004;293.86;293.36;;323.36;257.66;240.83765695389522;262.63441904999945;273.5264737036516;294.06;5290000.0;3520000.0000000005;3690000.0;1320000.0;3570000.0000000005;2610000.0;5300000.0;0.0;0.013166666666666667;0.04066666666666666;0.08833333333333333;0.022166666666666668;0.022166666666666668;;10411.0869140625;0.0;3956.78662109375;31737.39453125;520219.7972534514;418642.7968187563;235694.6607466709;235377.3359509942;232267.96208007037;430671.36484660726;458728.7977386057;456722.2913988086;459658.8797920967;500324.6690923995;500113.94293866894;455240.9381887029;468829.89899580705;466159.22355335305;463761.73777380685;439993.4022500047;419258.9505965859;459142.8446520546;458452.03428527195;;210726.34883551928;454411.4517133578;197327.27253452598;235694.6607466709;272.1040536203981;1591604.26392289;594750.2690973679;105522.7830312433;0.0;0;87;100;0;0;0;0;2;36;33;671066814209.6278;246756843345.162;468909639809.8743;10548.730767147492;22709.102494130144;273.0036134366805;4937.788446772323;1309447.3617697416;553626.1175319541;29765.53286078101;380485.8579712915;2.6774056179823065;0.3204043946922564
3050;2019-02-09 19:50:37.866;833;176;139;138;129;41;204;-172;57;-146;456;456;49;186;244;224;268;177;210;207;203;-171;538;351;369;133;356;267;538;186.0;84.0;253.0;495.0;133.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;31982.982421875;10520.7646484375;0.0;4046.86083984375;509.0;80123;;;Calculated values ==>;1549738237.866;356.46000000000004;290.76000000000005;287.06;286.96000000000004;286.06;277.26000000000005;273.4187578820637;293.56;255.96000000000004;278.86;258.56;318.76000000000005;318.76000000000005;278.06;291.76000000000005;297.56;295.56;299.96000000000004;290.86;293.86;293.46000000000004;;324.06;256.06;241.05796691057077;263.43189868330234;273.4187578820637;294.16;5380000.0;3510000.0;3690000.0;1330000.0;3560000.0;2670000.0;5380000.0;0.031000000000000003;0.014;0.042166666666666665;0.0825;0.022166666666666668;0.05316666666666667;;10520.7646484375;0.0;4046.86083984375;31982.982421875;519374.96530967986;413923.4218556576;235462.4230362692;235147.89705000044;232367.45294323174;430735.4089219946;458728.7977386057;455983.5742871536;455162.4263917647;500897.3623833168;500897.3623833168;454984.5902320973;471344.94764759217;466043.6885466112;464171.182377635;438037.08217149467;414282.1117345503;459142.8446520546;458590.48981361865;;213652.59903751023;452607.6978580252;199302.84002749584;214378.7790248841;272.8857088460348;1592135.1874131379;594924.6750287246;105589.4700887885;0.0;0;87;100;0;0;0;0;2;36;33;671288180999.3955;246836331420.07858;469068016049.7081;10823.370961282235;20897.650771018674;332.5695861172215;12983.922623601055;1309625.4359021646;553989.4526336741;29770.578547138834;380635.18316124915;3.0916166796194116;0.2879456695090807
3051;2019-02-09 19:51:37.876;826;182;141;140;132;43;204;-171;57;-159;468;467;53;193;244;225;268;184;209;207;203;-173;552;352;369;133;357;268;552;166.0;82.0;283.0;554.0;133.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32410.1796875;10816.9990234375;0.0;4082.94506835938;517.0;80124;;;Calculated values ==>;1549738297.876;355.76;291.36;287.26000000000005;287.16;286.36;277.46000000000004;273.5264737036516;293.56;256.06;278.86;257.26000000000005;319.96000000000004;319.86;278.46000000000004;292.46000000000004;297.56;295.66;299.96000000000004;291.56;293.86;293.46000000000004;;324.86;255.86;241.05796691057077;263.56353331371673;273.5264737036516;294.06;5520000.0;3520000.0000000005;3690000.0;1330000.0;3570000.0000000005;2680000.0;5520000.0;0.027666666666666666;0.013666666666666666;0.04716666666666667;0.09233333333333334;0.022166666666666668;0.049833333333333334;;10816.9990234375;0.0;4082.94506835938;32410.1796875;517392.1435114563;249798.2432031742;235692.7548229053;235380.60795484332;232922.26096884615;430671.36484660726;458728.7977386057;455818.0805810593;453836.98533477617;502068.03668336465;501962.43402931304;455318.1939291041;472013.57537645154;465899.65062480443;464154.13906721957;434846.84835909377;250578.01095715494;459142.8446520546;458590.48981361865;;216997.06728235667;452402.2519114501;200128.007718365;215947.7781695485;273.21543417584206;1592671.8865322447;595102.5193617449;105657.22976274318;0.0;0;87;100;0;0;0;0;2;36;33;671509617899.3604;246916144720.0659;469228542799.6826;12060.048436690415;23293.32188049486;2518.3407778264973;12091.69513026283;1309816.162846311;554357.7721153958;29794.34009309898;380844.181469745;3.353261322153672;0.315303441537453
