;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3052;2019-02-09 19:52:37.847;823;189;142;141;135;45;204;-168;56;-166;476;473;54;198;245;225;268;191;209;207;202;-172;555;357;369;134;362;270;555;-1.0;82.0;292.0;520.0;133.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32411.38671875;10845.8115234375;0.0;4116.73876953125;521.0;80125;;;Calculated values ==>;1549738357.847;355.46000000000004;292.06;287.36;287.26000000000005;286.66;277.66;274.0616903277293;293.56;256.36;278.76000000000005;256.56;320.76000000000005;320.46000000000004;278.56;292.96000000000004;297.66;295.66;299.96000000000004;292.26000000000005;293.86;293.36;;325.26000000000005;255.96000000000004;241.2770596917726;263.82572766246335;274.0616903277293;294.06;5550000.0;3570000.0000000005;3690000.0;1340000.0;3620000.0000000005;2700000.0;5550000.0;0.0;0.013666666666666666;0.048666666666666664;0.08666666666666667;0.022166666666666668;0.022166666666666668;;10845.8115234375;0.0;4116.73876953125;32411.38671875;516781.59519299096;411599.12119771366;235921.06768909429;235608.7752662074;233757.93926872968;430346.717906069;458728.7977386057;455360.3838755622;452951.4807920536;502720.1782347405;502403.18745278113;455109.19043650426;472320.53801341204;465306.4224800408;463412.3307658889;434137.4718364914;412377.0396431636;459142.8446520546;458452.03428527195;;218669.37671819705;452334.347272053;201839.27426409346;235921.06768909429;273.9078035388933;1593211.8051650373;595282.9555298499;105725.52743483796;0.0;0;87;100;0;0;0;0;2;36;33;671730910889.1985;246996206005.00732;469389864789.56464;12338.027334424813;21709.57299402316;297.3925733088126;4932.769759548605;1310019.3818742277;554732.614977416;29817.7931965264;380985.9834396283;2.625071387714093;0.3054173227978445
3053;2019-02-09 19:53:37.867;821;198;142;141;137;48;204;-163;53;-168;477;472;50;172;247;223;268;200;209;207;202;-167;585;364;369;134;369;249;580;-1.0;81.0;282.0;573.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40903.0546875;20037.826171875;0.0;3761.96118164062;525.0;80126;;;Calculated values ==>;1549738417.867;355.26;292.96000000000004;287.36;287.26000000000005;286.86;277.96000000000004;274.8017692304317;293.56;256.86;278.46000000000004;256.36;320.86;320.36;278.16;290.36;297.86;295.46000000000004;299.96000000000004;293.16;293.86;293.36;;325.66;256.46000000000004;241.2770596917726;260.9983114674233;274.8017692304317;294.06;5850000.0;3640000.0;3690000.0;1340000.0;3690000.0;2490000.0;5800000.0;0.0;0.013500000000000002;0.047;0.0955;0.022166666666666668;0.022166666666666668;;20037.826171875;0.0;3761.96118164062;40903.0546875;514040.3520837444;254640.87459571127;235241.7159985082;234937.11980331768;233728.43516874197;429879.7862731237;458728.7977386057;458415.50014327856;452745.9349077956;504823.64422639867;504305.03195801564;458056.21065356245;472162.1735628166;464547.84212666226;462092.9729319857;426427.94485412614;255467.83359256244;459142.8446520546;458452.03428527195;;220341.7376933702;452848.7283510442;204131.1194282716;235241.7159985082;274.8017692304317;1593822.9624968823;595540.4049661341;105791.20515328206;0.0;0;88;100;0;0;0;0;2;36;33;671952384690.0078;247076632805.30124;469545616690.13385;11951.365893605327;23752.53165212478;2307.9615020311103;4947.828722023263;1310221.860955738;555111.5921344763;29839.51171766159;381068.349206716;1.8050450254732473;0.2054484466937691
3054;2019-02-09 19:54:37.867;823;202;138;137;132;52;204;-161;52;-168;462;452;43;141;250;219;269;203;209;207;202;-164;562;365;369;135;370;242;556;-2.0;86.0;391.0;598.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39981.05859375;19308.91015625;0.0;3635.28149414062;517.0;80127;;;Calculated values ==>;1549738477.867;355.46000000000004;293.36;286.96000000000004;286.86;286.36;278.36;274.9066339382667;293.56;257.06;278.36;256.36;319.36;318.36;277.46000000000004;287.26000000000005;298.16;295.06;300.06;293.46000000000004;293.86;293.36;;324.86;256.76000000000005;241.49495122638035;260.01710675043796;274.9066339382667;294.06;5620000.0;3650000.0;3690000.0;1350000.0;3700000.0;2420000.0;5560000.0;0.0;0.014333333333333333;0.06516666666666666;0.09966666666666667;0.022166666666666668;0.022166666666666668;;19308.91015625;0.0;3635.28149414062;39981.05859375;516203.5540638542;415955.2917269945;234651.6799334735;234344.06911210594;232821.33623767327;429811.8947417682;458728.7977386057;459403.3981591846;452575.85347751173;503934.195919951;502900.74032060703;458339.56959291;469628.53672561777;464799.13120582135;461402.2117313213;432677.00302490307;416295.933616958;459142.8446520546;458452.03428527195;;216997.06728235667;452987.80012212653;204571.33149610064;234651.6799334735;274.9066339382667;1594496.996774226;595868.2944355352;105852.84884224691;0.0;0;88;100;0;0;0;0;2;36;33;672173784690.0078;247157332805.30124;469692916690.13385;16606.55634421097;24758.84137306058;234.7953281805463;4960.907854798199;1310459.8436410532;555515.8535763528;29860.701357913353;381150.92201152287;2.0293197341496927;0.2360974739058905
3055;2019-02-09 19:55:37.858;834;192;136;135;127;50;204;-158;53;-170;440;430;38;131;250;219;269;194;209;207;202;-161;548;360;369;135;365;238;550;-2.0;83.0;302.0;561.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;27439.857421875;6240.2880859375;0.0;3644.85278320312;510.0;80128;;;Calculated values ==>;1549738537.858;356.56000000000006;292.36;286.76000000000005;286.66;285.86;278.16;274.38016830617;293.56;257.36;278.46000000000004;256.16;317.16;316.16;276.96000000000004;286.26000000000005;298.16;295.06;300.06;292.56;293.86;293.36;;324.16;257.06;241.49495122638035;259.4470641161187;274.38016830617;294.06;5480000.0;3600000.0;3690000.0;1350000.0;3650000.0;2380000.0;5500000.0;0.0;0.013833333333333333;0.050333333333333334;0.0935;0.022166666666666668;0.022166666666666668;;6240.2880859375;0.0;3644.85278320312;27439.857421875;518684.8741858322;414798.6417306446;234196.27703581506;233888.94906767053;231466.45240704165;430148.3826014536;458728.7977386057;460145.0659297934;452369.628905784;502046.3409645863;501013.32284165814;458385.4233208961;469056.8895670752;465526.9584903107;462164.74920835934;435995.9898043417;415497.79424610164;459142.8446520546;458452.03428527195;;214070.64678622372;453296.3265193804;203621.86721722796;234196.27703581506;274.38016830617005;1595058.7534642883;596081.1724841656;105913.50752765995;0.0;0;88;100;0;0;0;0;2;36;33;672395151479.7755;247238320655.21628;469836895089.9828;12911.66766853246;23344.56194475125;283.55837188898744;4971.002619029628;1310705.7919431212;555916.6551409933;29865.02032413394;381233.6755171632;4.199311992992481;0.4949271654704792
3056;2019-02-09 19:56:37.878;842;180;136;135;125;46;204;-160;58;-175;428;423;41;168;247;221;268;181;209;207;202;-159;532;352;369;134;357;263;532;88.0;81.0;249.0;580.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31880.951171875;10423.078125;0.0;4004.41674804688;512.0;80129;;;Calculated values ==>;1549738597.878;357.36;291.16;286.76000000000005;286.66;285.66;277.76000000000005;273.5264737036516;293.56;257.16;278.96000000000004;255.66000000000003;315.96000000000004;315.46000000000004;277.26000000000005;289.96000000000004;297.86;295.26000000000005;299.96000000000004;291.26000000000005;293.86;293.36;;324.36;257.26000000000005;241.2770596917726;262.9017227912062;273.5264737036516;294.06;5320000.0;3520000.0000000005;3690000.0;1340000.0;3570000.0000000005;2630000.0;5320000.0;0.014666666666666666;0.013500000000000002;0.0415;0.09666666666666666;0.022166666666666668;0.036833333333333336;;10423.078125;0.0;4004.41674804688;31880.951171875;520930.7294600114;417606.1215576382;234689.8203502405;234376.77343666382;231306.26345570307;430671.36484660726;458728.7977386057;456764.57732692285;452025.2165551665;498330.84975176957;497801.2029488243;454656.45368821017;469820.22358353314;466288.85533692164;463630.7160577749;439348.91728109913;417925.198231511;459142.8446520546;458452.03428527195;;214906.75144652807;453669.6156993764;201960.55061574036;221657.35095369746;273.5264737036516;1595553.2583157697;596220.080156341;105977.27268837103;0.0;0;88;100;0;0;0;0;2;36;33;672616625279.7051;247319047555.1906;469987245189.935;10574.367108514074;24331.87629141815;289.2202071694399;8721.937502712994;1310901.5741385198;556314.0912273857;29869.795070009517;381347.82138741954;3.0440073967283228;0.3339712132032733
3057;2019-02-09 19:57:37.869;841;178;138;137;126;44;204;-168;60;-178;434;432;51;186;245;223;268;179;209;207;202;-168;540;351;369;134;356;269;540;228.0;108.0;197.0;541.0;133.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31976.98828125;10564.615234375;0.0;4097.72021484375;518.0;80130;;;Calculated values ==>;1549738657.869;357.26;290.96000000000004;286.96000000000004;286.86;285.76000000000005;277.56;273.4187578820637;293.56;256.36;279.16;255.36;316.56;316.36;278.26000000000005;291.76000000000005;297.66;295.46000000000004;299.96000000000004;291.06;293.86;293.36;;324.96000000000004;256.36;241.2770596917726;263.6948088759802;273.4187578820637;294.06;5400000.0;3510000.0;3690000.0;1340000.0;3560000.0;2690000.0;5400000.0;0.038;0.018000000000000002;0.03283333333333333;0.09016666666666667;0.022166666666666668;0.06016666666666667;;10564.615234375;0.0;4097.72021484375;31976.98828125;520170.87968804623;413823.3896241266;235091.42078479187;234778.7313254765;231410.10512002432;430735.4089219946;458728.7977386057;456026.9015359807;451715.702805254;498366.57288658386;498153.7940302689;454899.8186926762;471075.84060113336;466173.27820480464;464040.6454654783;437592.75200962665;414183.7078577698;459142.8446520546;458452.03428527195;;217415.1398638553;452745.9349077956;201233.7640824077;213707.6376043387;273.4187578820637;1596085.32798823;596394.9513662022;106044.78036865308;0.0;0;88;100;0;0;0;0;2;36;33;672837992069.4728;247399435495.10626;470146821249.7676;8365.70801305898;22678.01406942248;421.3627947334234;14725.45453363615;1311059.3844226068;556705.7815509521;29875.715706790408;381543.1870116108;3.1502852714580465;0.2908550549939998
3058;2019-02-09 19:58:37.869;834;183;140;139;131;45;204;-170;62;-180;444;443;57;193;244;224;268;185;209;207;202;-172;552;352;369;134;357;271;552;191.0;83.0;312.0;573.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32213.056640625;10796.302734375;0.0;4136.82666015625;525.0;80131;;;Calculated values ==>;1549738717.869;356.56000000000006;291.46000000000004;287.16;287.06;286.26000000000005;277.66;273.5264737036516;293.56;256.16;279.36;255.16000000000003;317.56;317.46000000000004;278.86;292.46000000000004;297.56;295.56;299.96000000000004;291.66;293.86;293.36;;325.66;255.96000000000004;241.2770596917726;263.95629194202945;273.5264737036516;294.06;5520000.0;3520000.0000000005;3690000.0;1340000.0;3570000.0000000005;2710000.0;5520000.0;0.03183333333333333;0.013833333333333333;0.052000000000000005;0.0955;0.022166666666666668;0.054;;10796.302734375;0.0;4136.82666015625;32213.056640625;518359.7739806435;250186.6167667283;235380.60795484332;235069.58238254042;232619.5604419751;430671.36484660726;458728.7977386057;455946.17688706075;451509.14485013887;499230.76318846084;499124.3911532576;455319.0445863537;471612.8801097861;465899.65062480443;464023.44869193796;434846.84835909377;411342.59817574464;459142.8446520546;458452.03428527195;;220341.7376933702;452334.347272053;201359.9159372941;215325.20000622634;273.5264737036516;1596620.2450292455;596572.9590159418;106113.40159261142;0.0;0;88;100;0;0;0;0;2;36;33;673059392069.4728;247479835495.10626;470308821249.7676;13238.485569387867;23968.058192469474;325.14212753632955;13128.849051068462;1311239.4193691271;557094.4988198013;29881.936581142658;381775.30620815;3.3924928661647327;0.3271369199271838
3059;2019-02-09 19:59:37.869;829;194;142;142;135;46;204;-164;61;-176;450;447;57;172;245;224;269;197;209;207;202;-168;586;360;369;134;365;248;581;-1.0;82.0;424.0;579.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40995.2265625;20077.611328125;0.0;3753.01611328125;527.0;80132;;;Calculated values ==>;1549738777.869;356.06000000000006;292.56;287.36;287.36;286.66;277.76000000000005;274.38016830617;293.56;256.76000000000005;279.26000000000005;255.56000000000003;318.16;317.86;278.86;290.36;297.66;295.56;300.06;292.86;293.86;293.36;;325.86;256.36;241.2770596917726;260.85938512811435;274.38016830617;294.06;5860000.0;3600000.0;3690000.0;1340000.0;3650000.0;2480000.0;5810000.0;0.0;0.013666666666666666;0.07066666666666667;0.0965;0.022166666666666668;0.022166666666666668;;20077.611328125;0.0;3753.01611328125;40995.2265625;514949.281640966;252975.3471902087;235215.552266475;235215.552266475;233105.45738200776;430148.3826014536;458728.7977386057;459526.9035189652;451922.08812907006;502115.3281004891;501803.23141418275;459051.3830798311;472294.9502269861;464869.23356765806;462830.7780603107;426417.78826361656;254175.61284139525;459142.8446520546;458452.03428527195;;221177.93781777218;452745.9349077956;203495.0406211668;235215.552266475;274.38016830617;1597230.3140559383;596830.2416331293;106179.15028239007;0.0;0;89;100;0;0;0;0;2;36;33;673280792069.4728;247560235495.10626;470464521249.7676;18092.91831144442;24052.711298659684;2353.9763974370244;4948.408684749999;1311500.5144014675;557494.671898894;29904.26256885077;381925.95002261514;2.074977455540012;0.22706345365792224
3060;2019-02-09 20:00:37.870;833;202;138;137;133;51;204;-160;58;-170;438;429;49;141;249;217;269;204;209;207;202;-162;563;365;369;134;370;239;559;-2.0;109.0;418.0;548.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40136.4921875;19373.9140625;0.0;3600.40698242188;520.0;80133;;;Calculated values ==>;1549738837.87;356.46000000000004;293.36;286.96000000000004;286.86;286.46000000000004;278.26000000000005;274.9066339382667;293.56;257.16;278.96000000000004;256.16;316.96000000000004;316.06;278.06;287.26000000000005;298.06;294.86;300.06;293.56;293.86;293.36;;325.16;256.96000000000004;241.2770596917726;259.59022785621676;274.9066339382667;294.06;5630000.0;3650000.0;3690000.0;1340000.0;3700000.0;2390000.0;5590000.0;0.0;0.018166666666666668;0.06966666666666667;0.09133333333333334;0.022166666666666668;0.022166666666666668;;19373.9140625;0.0;3600.40698242188;40136.4921875;517340.45015808113;414799.1197306568;234571.5201043717;234264.81404300997;233048.10242434582;429811.8947417682;458728.7977386057;460573.7595531262;452540.2242483338;501742.8720066363;500812.10059876746;459521.018635699;470038.6129579125;464666.51039494085;461132.061841229;432431.539623432;415502.1240201951;459142.8446520546;458452.03428527195;;218251.29456621417;453362.08432878787;204788.47866278357;234571.5201043717;274.9066339382667;1597906.422979666;597159.0098236992;106240.42982942233;0.0;0;89;100;0;0;0;0;2;36;33;673502195759.2053;247640636835.00916;470610623684.59106;17819.707902027203;22703.055984161725;307.55105012546994;4962.684731009956;1311799.791274083;557884.3097863034;29926.44233387692;382008.54384418746;1.9932253744424013;0.22454142550917006
3061;2019-02-09 20:01:37.870;846;190;136;135;127;50;204;-174;60;-223;420;412;42;154;249;217;269;191;209;207;202;-174;532;358;369;134;363;255;532;-1.0;82.0;328.0;550.0;133.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31480.24609375;10460.66796875;0.0;3870.25122070312;514.0;80134;;;Calculated values ==>;1549738897.87;357.76;292.16;286.76000000000005;286.66;285.86;278.16;274.1680685717883;293.56;255.76000000000002;279.16;250.86;315.16;314.36;277.36;288.56;298.06;294.86;300.06;292.26000000000005;293.86;293.36;;324.56;255.76000000000002;241.2770596917726;261.82340779136865;274.1680685717883;294.06;5320000.0;3579999.9999999995;3690000.0;1340000.0;3629999.9999999995;2550000.0;5320000.0;0.0;0.013666666666666666;0.05466666666666666;0.09166666666666666;0.022166666666666668;0.022166666666666668;;10460.66796875;0.0;3870.25122070312;31480.24609375;521406.07226334524;420676.1087404283;234689.8203502405;234376.77343666382;231912.07635958982;430280.9020939914;458728.7977386057;458300.0027415247;447023.17782844725;498288.2009330978;497445.8030357819;456113.1101176497;469314.69043555163;465685.3213544199;462201.38575610484;439552.0520915305;420969.62485585356;459142.8446520546;458452.03428527195;;215742.86842915416;452128.3024226628;205694.3938914669;234689.8203502405;274.1680685717883;1598503.2291320097;597407.6313406263;106302.68531444836;0.0;0;89;100;0;0;0;0;2;36;33;673723595759.2053;247721036835.00916;470758823684.59106;13809.106617136493;22589.774948692953;253.95983888758516;4960.062408893197;1312063.3647284093;558261.7500440772;29931.121591285362;382091.23340368667;2.9037149162236124;0.3371970426068754
3062;2019-02-09 20:02:37.890;850;179;136;136;125;47;204;-173;62;-250;415;412;49;181;246;219;269;180;209;207;202;-173;536;353;369;134;358;265;537;-2.0;108.0;387.0;521.0;133.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;31962.666015625;10498.087890625;0.0;4036.5810546875;518.0;80135;;;Calculated values ==>;1549738957.89;358.16;291.06;286.76000000000005;286.76000000000005;285.66;277.86;273.6339639331285;293.56;255.86;279.36;248.16000000000003;314.66;314.36;278.06;291.26000000000005;297.76000000000005;295.06;300.06;291.16;293.86;293.36;;324.96000000000004;255.86;241.2770596917726;263.1675429290057;273.6339639331285;294.06;5360000.0;3529999.9999999995;3690000.0;1340000.0;3579999.9999999995;2650000.0;5370000.0;0.0;0.018000000000000002;0.0645;0.08683333333333333;0.022166666666666668;0.022166666666666668;;10498.087890625;0.0;4036.5810546875;31962.666015625;521563.59592518344;415381.4211289444;234550.03635589025;234550.03635589025;231183.0138627008;430607.02586249536;458728.7977386057;456931.3067663924;444157.23453542084;496749.4055246122;496430.22476318566;455319.25216532074;471040.7368461483;466015.41043311567;463218.971569767;438684.4282987002;415723.63466153236;459142.8446520546;458452.03428527195;;217415.1398638553;452231.34592934145;205816.69015696098;234550.03635589025;273.6339639331285;1599032.0962984986;597582.3458588591;106368.59754707382;0.0;0;89;100;0;0;0;0;2;36;33;673945069560.0146;247801463635.30307;470914875685.1614;16196.892771308325;21397.005942901706;413.29428546902113;4963.160954101295;1312313.4980742254;558628.4287383496;29936.683895825674;382173.95449652325;2.9564040375091234;0.33102497333646597
3063;2019-02-09 20:03:37.881;845;181;138;137;128;47;204;-170;64;-238;418;416;55;186;244;220;268;182;209;207;202;-172;549;352;369;134;357;268;549;135.0;86.0;440.0;525.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32359.712890625;10752.923828125;0.0;4108.4130859375;524.0;80136;;;Calculated values ==>;1549739017.881;357.66;291.26000000000005;286.96000000000004;286.86;285.96000000000004;277.86;273.5264737036516;293.56;256.16;279.56;249.36;314.96000000000004;314.76000000000005;278.66;291.76000000000005;297.56;295.16;299.96000000000004;291.36;293.86;293.36;;325.56;255.96000000000004;241.2770596917726;263.56353331371673;273.5264737036516;294.06;5490000.0;3520000.0000000005;3690000.0;1340000.0;3570000.0000000005;2680000.0;5490000.0;0.022500000000000003;0.014333333333333333;0.07333333333333333;0.0875;0.022166666666666668;0.044666666666666674;;10752.923828125;0.0;4108.4130859375;32359.712890625;519927.5740011495;249563.1593714073;234841.4839959749;234531.7053546236;231790.3477494485;430671.36484660726;458728.7977386057;456688.88995733054;445436.1012213689;496763.6796116062;496550.4111894656;455568.34810058575;471210.5084343547;465899.65062480443;463499.5827140881;435546.7314669579;411488.054595783;459142.8446520546;458452.03428527195;;219923.6425635755;452334.347272053;204212.81734613067;219412.8646014638;273.52647370365156;1599568.0357191814;597759.4110592316;106436.46231693182;0.0;0;89;100;0;0;0;0;2;36;33;674166436349.7823;247881851575.21872;471074751699.99365;18514.911991487992;21710.6338685182;344.8410351535067;10677.082912543432;1312602.7197238558;558987.6051851849;29943.000742488417;382304.2703116371;3.4483754795445325;0.3327512128694118
3064;2019-02-09 20:04:37.861;839;187;140;139;131;47;204;-163;65;-199;423;421;60;191;244;221;269;189;209;207;202;-165;555;354;369;134;359;270;556;-1.0;83.0;535.0;512.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32375.49609375;10847.5595703125;0.0;4131.36279296875;528.0;80137;;;Calculated values ==>;1549739077.861;357.06000000000006;291.86;287.16;287.06;286.26000000000005;277.86;273.7412296467126;293.56;256.86;279.66;253.26000000000002;315.46000000000004;315.26000000000005;279.16;292.26000000000005;297.56;295.26000000000005;300.06;292.06;293.86;293.36;;325.96000000000004;256.66;241.2770596917726;263.82572766246335;273.7412296467126;294.06;5550000.0;3540000.0;3690000.0;1340000.0;3590000.0;2700000.0;5560000.0;0.0;0.013833333333333333;0.08916666666666666;0.08533333333333333;0.022166666666666668;0.022166666666666668;;10847.5595703125;0.0;4131.36279296875;32375.49609375;518720.2987506385;251551.24320648852;235270.102589971;234960.35179438625;232519.741032985;430542.39183029096;458728.7977386057;456485.49683021253;449537.9189844676;497093.88263433834;496880.41440302465;455861.48441687645;471516.739314192;465610.7510579218;463332.75784822745;434362.9861808463;411156.2656500391;459142.8446520546;458452.03428527195;;221596.04284303306;453054.1924212535;203166.4633451343;235270.102589971;273.7412296467126;1600107.3159741978;597939.3550862664;106505.10422767821;0.0;0;89;100;0;0;0;0;2;36;33;674387762549.8528;247962224775.24426;471236097900.045;22587.61381908614;21323.752881162167;321.02630067616644;4947.199485912504;1312945.1265987034;559346.1055349164;29948.54778732394;382434.4292642145;3.283253046787526;0.3530483925252985
3065;2019-02-09 20:05:37.862;834;193;141;140;135;48;204;-163;64;-190;428;425;60;177;245;221;269;195;209;207;202;-164;583;360;369;134;365;252;579;-1.0;85.0;578.0;521.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40832.83203125;19966.4296875;0.0;3829.98413085938;530.0;80138;;;Calculated values ==>;1549739137.862;356.56000000000006;292.46000000000004;287.26000000000005;287.16;286.66;277.96000000000004;274.38016830617;293.56;256.86;279.56;254.16000000000003;315.96000000000004;315.66;279.16;290.86;297.66;295.26000000000005;300.06;292.66;293.86;293.36;;326.16;256.76000000000005;241.2770596917726;261.41265627149306;274.38016830617;294.06;5830000.0;3600000.0;3690000.0;1340000.0;3650000.0;2520000.0;5790000.0;0.0;0.014166666666666666;0.09633333333333334;0.08683333333333333;0.022166666666666668;0.022166666666666668;;19966.4296875;0.0;3829.98413085938;40832.83203125;515816.74560631654;252688.09867291935;234963.06882945876;234659.17379046427;233154.0220806841;430148.3826014536;458728.7977386057;459255.95438704145;450473.70849754073;499427.25722929963;499112.8641355676;458777.14900429564;472325.1337286919;464869.23356765806;462431.52345146996;427246.5381593167;253482.70063520953;459142.8446520546;458452.03428527195;;222432.26289678228;453156.8634281717;204291.45618242648;234963.06882945876;274.38016830617;1600717.395542326;598196.1426094921;106571.44989103926;0.0;0;89;101;0;0;0;0;2;36;33;674609166239.5853;248042626115.14716;471392700509.85583;24561.579993711242;21609.812862505543;2461.6543649248515;4954.0054009371925;1313338.043095168;559703.89121201;29971.737179326028;382516.9406800059;2.25189614834885;0.23065693601022227
3066;2019-02-09 20:06:37.852;829;203;138;137;133;52;204;-169;60;-235;418;411;51;141;249;217;269;204;209;207;202;-170;565;366;369;134;371;240;560;-1.0;83.0;501.0;516.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40232.06640625;19477.236328125;0.0;3650.888671875;522.0;80139;;;Calculated values ==>;1549739197.852;356.06000000000006;293.46000000000004;286.96000000000004;286.86;286.46000000000004;278.36;275.0112864084945;293.56;256.26000000000005;279.16;249.66000000000003;314.96000000000004;314.26000000000005;278.26000000000005;287.26000000000005;298.06;294.86;300.06;293.56;293.86;293.36;;325.36;256.16;241.2770596917726;259.7329541166123;275.0112864084945;294.06;5650000.0;3660000.0;3690000.0;1340000.0;3710000.0;2400000.0;5600000.0;0.0;0.013833333333333333;0.08349999999999999;0.08600000000000001;0.022166666666666668;0.022166666666666668;;19477.236328125;0.0;3650.888671875;40232.06640625;516688.4554721309;414762.53354772273;234544.95481796446;234238.5472073155;233022.97828064728;429743.705733735;458728.7977386057;460652.8848901299;445754.5156890381;499573.774753605;498847.0299399213;459599.1786594903;469902.16146380553;464519.832704108;460977.98918730504;431937.00126680976;415116.5405843715;459142.8446520546;458452.03428527195;;219087.46209138638;452540.2242483338;208024.8963177242;234544.95481796446;275.0112864084945;1601392.823772609;598524.7850434717;106633.7801076375;0.0;0;89;101;0;0;0;0;2;36;33;674830529339.6205;248123012715.15994;471540275909.8793;21094.437045795876;21028.318202032424;232.6830394403962;4963.27359485865;1313718.4464927563;560059.1497513112;29994.186248897357;382599.57089765207;2.04593808975554;0.2215139802482636
3067;2019-02-09 20:07:37.852;836;193;136;135;127;51;204;-174;57;-253;398;389;40;141;249;216;269;194;209;207;202;-177;531;360;369;134;365;252;532;-1.0;81.0;472.0;487.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31885.4140625;10488.56640625;0.0;3857.77026367188;515.0;80140;;;Calculated values ==>;1549739257.852;356.76;292.46000000000004;286.76000000000005;286.66;285.86;278.26000000000005;274.38016830617;293.56;255.76000000000002;278.86;247.86;312.96000000000004;312.06;277.16;287.26000000000005;298.06;294.76000000000005;300.06;292.56;293.86;293.36;;324.66;255.46000000000004;241.2770596917726;261.41265627149306;274.38016830617;294.06;5310000.0;3600000.0;3690000.0;1340000.0;3650000.0;2520000.0;5320000.0;0.0;0.013500000000000002;0.07866666666666666;0.08116666666666666;0.022166666666666668;0.022166666666666668;;10488.56640625;0.0;3857.77026367188;31885.4140625;520297.0537832714;421550.098080319;234689.8203502405;234376.77343666382;231912.07635958982;430148.3826014536;458728.7977386057;458417.1689715234;443836.1789812497;496275.6485933856;495326.6874073441;456362.4941287204;468245.65466999344;465395.6337934009;461763.66765822354;439766.8657703853;421837.1603806566;459142.8446520546;458452.03428527195;;216160.93158060662;451818.91694565275;207073.2592318918;234689.8203502405;274.38016830617;1601993.8027765153;598774.5000662581;106696.35226543373;0.0;0;89;101;0;0;0;0;2;36;33;675051929339.6205;248203412715.15994;471687875909.8793;19772.387566184352;19865.18921776693;242.05102276133763;4960.062408893197;1314059.0033645227;560399.9289798095;29998.14236608237;382682.26536435;3.1255149831814157;0.3362064233452321
3068;2019-02-09 20:08:37.853;843;178;136;135;125;47;204;-179;54;-257;389;386;40;166;246;218;269;179;209;207;202;-177;535;352;368;134;357;263;535;-1.0;79.0;616.0;478.0;133.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31957.9375;10512.990234375;0.0;4044.44067382812;519.0;80141;;;Calculated values ==>;1549739317.853;357.46000000000004;290.96000000000004;286.76000000000005;286.66;285.66;277.86;273.5264737036516;293.56;255.26000000000002;278.56;247.46000000000004;312.06;311.76000000000005;277.16;289.76000000000005;297.76000000000005;294.96000000000004;300.06;291.06;293.86;293.36;;325.06;255.46000000000004;241.2770596917726;262.9017227912062;273.5264737036516;294.06;5350000.0;3520000.0000000005;3679999.9999999995;1340000.0;3570000.0000000005;2630000.0;5350000.0;0.0;0.013166666666666667;0.10266666666666667;0.07966666666666668;0.022166666666666668;0.022166666666666668;;10512.990234375;0.0;4044.44067382812;31957.9375;520810.05053048016;415818.55199540226;234605.69426304416;234293.64010881807;231232.11013427435;430671.36484660726;458887.9186232276;456271.17482691904;443407.2471738869;494185.30708501267;493864.99756129703;454531.51343594707;469590.202039645;466159.22355335305;463236.97874712443;438902.6077057119;416155.7196876107;459301.0106943719;458611.7995580637;;217833.21561994078;451818.91694565275;204595.7725952449;234605.69426304416;273.5264737036517;1602525.8395726923;598949.5159549348;106762.20512069597;0.0;0;89;101;0;0;0;0;2;36;33;675273033024.3534;248283814055.0628;471842378484.6926;25838.67462911855;19695.443833249163;299.50069223833276;4965.468667372933;1314439.101883894;560729.6064160354;30002.655372250767;382764.97950176493;3.489564068159421;0.3612338543954572
3069;2019-02-09 20:09:40.863;840;180;138;137;126;45;204;-181;44;-257;392;391;41;177;244;220;269;181;209;207;202;-179;546;351;369;133;356;266;546;135.0;81.0;672.0;452.0;133.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32284.224609375;10723.857421875;0.0;4083.63159179688;523.0;80142;;;Calculated values ==>;1549739380.863;357.16;291.16;286.96000000000004;286.86;285.76000000000005;277.66;273.4187578820637;293.56;255.06000000000003;277.56;247.46000000000004;312.36;312.26000000000005;277.26000000000005;290.86;297.56;295.16;300.06;291.26000000000005;293.86;293.36;;325.46000000000004;255.26000000000002;241.05796691057077;263.299902668528;273.4187578820637;294.06;5460000.0;3510000.0;3690000.0;1330000.0;3560000.0;2660000.0;5460000.0;0.022500000000000003;0.013500000000000002;0.112;0.07533333333333332;0.022166666666666668;0.044666666666666674;;10723.857421875;0.0;4083.63159179688;32284.224609375;519568.36426177184;412027.71919493406;234924.04371813397;234613.310733768;231264.01137119072;430735.4089219946;458728.7977386057;454525.8889938194;443603.17335116485;494192.8798259021;494085.8713628753;454148.83295247785;470446.11914179055;466043.6885466112;463648.37640278955;436453.45581861987;412411.8491920293;459142.8446520546;458452.03428527195;;219505.55070137876;451784.91558675154;203594.1603813186;219142.199499962;273.4187578820637;1603088.0477162893;599135.3678675205;106833.33704199869;0.0;0;89;101;0;0;0;0;2;36;33;675505224874.3182;248367932405.05008;472009039934.6674;28104.35360460009;18697.036892142612;324.5616894589731;10689.172620410513;1314911.1783017402;561065.5939452216;30008.1167848431;382901.97935556964;3.904451642897118;0.3487502380212693
3070;2019-02-09 20:10:37.844;835;185;140;139;130;46;204;-169;33;-215;398;397;35;175;244;221;269;187;209;207;202;-171;553;353;369;132;358;269;553;-1.0;84.0;814.0;446.0;133.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32404.380859375;10873.85546875;0.0;4119.43603515625;527.0;80143;;;Calculated values ==>;1549739437.844;356.66;291.66;287.16;287.06;286.16;277.76000000000005;273.6339639331285;293.56;256.26000000000005;276.46000000000004;251.66000000000003;312.96000000000004;312.86;276.66;290.66;297.56;295.26000000000005;300.06;291.86;293.86;293.36;;325.86;256.06;240.83765695389522;263.6948088759802;273.6339639331285;294.06;5530000.0;3529999.9999999995;3690000.0;1320000.0;3579999.9999999995;2690000.0;5530000.0;0.0;0.014;0.13566666666666669;0.07433333333333333;0.022166666666666668;0.022166666666666668;;10873.85546875;0.0;4119.43603515625;32404.380859375;518399.2600296105;410894.04197200795;235352.85732633783;235042.1530539478;232293.04205302676;430607.02586249536;458728.7977386057;452618.638209442;448229.15813811333;494522.93849796435;494415.7413738801;452873.9678736973;469806.2230967949;465755.3386178344;463481.8882278805;434834.76268643484;411690.63993804477;459142.8446520546;458452.03428527195;;221177.93781777218;452777.63046111906;202793.8723243355;235352.85732633783;273.6339639331284;1603599.995138537;599306.2927678284;106898.25634727218;0.0;0;89;101;0;0;0;0;2;36;33;675715484765.001;248443432230.29523;472161464110.16235;33892.89323841279;18582.12602150091;324.017718477461;4945.365089256373;1315401.8262369947;561360.6222770105;30013.24966031027;383025.7115216984;3.8513492552721464;0.37919177566151185
3071;2019-02-09 20:11:37.844;830;191;141;141;134;47;204;-156;28;-177;406;406;29;167;244;222;269;193;209;207;202;-161;584;356;369;133;362;259;579;-2.0;81.0;943.0;439.0;133.0;0;94;1;1;0;1;0;0;0;0;1;1;1;0;0;41195.5234375;20000.578125;0.0;3964.91650390625;528.0;80144;;;Calculated values ==>;1549739497.844;356.16;292.26000000000005;287.26000000000005;287.26000000000005;286.56;277.86;273.955091788801;293.56;257.56;275.96000000000004;255.46000000000004;313.76000000000005;313.76000000000005;276.06;289.86;297.56;295.36;300.06;292.46000000000004;293.86;293.36;;325.96000000000004;257.06;241.05796691057077;262.3656120759269;273.955091788801;294.06;5840000.0;3560000.0;3690000.0;1330000.0;3620000.0000000005;2590000.0;5790000.0;0.0;0.013500000000000002;0.15716666666666665;0.07316666666666666;0.022166666666666668;0.022166666666666668;;20000.578125;0.0;3964.91650390625;41195.5234375;515239.5042030552;251905.86208150676;234963.06882945876;234963.06882945876;232855.75589469384;430412.23801567365;458728.7977386057;453711.02531543287;451990.86232966173;496405.61835894303;496405.61835894303;453835.97169248824;470251.60383002437;465175.32018785755;463165.68256596546;426971.93153838126;252688.09867291935;459142.8446520546;458452.03428527195;;221596.04284303306;453632.49999962444;202493.73416444336;234963.06882945876;273.955091788801;1604213.3276743442;599563.5797144431;106965.62595176436;0.0;0;89;102;0;0;0;0;2;36;33;675936884765.001;248522932230.29523;472319864110.16235;39482.984259230514;18374.986366940746;2352.831743683736;4954.0054009371925;1316013.2918828083;561668.5982135808;30035.556739161613;383108.20627578336;2.719109652433083;0.2536290192549413
3072;2019-02-09 20:12:37.874;828;204;139;138;135;50;204;-144;32;-135;407;404;29;123;248;217;269;206;209;206;202;-145;568;367;369;134;372;249;562;-2.0;82.0;935.0;438.0;133.0;0;93;1;1;0;1;0;0;0;0;1;1;1;0;0;40610.37890625;19595.689453125;0.0;3794.0830078125;522.0;80145;;;Calculated values ==>;1549739557.874;355.96000000000004;293.56;287.06;286.96000000000004;286.66;278.16;275.1157276137837;293.56;258.76000000000005;276.36;259.66;313.86;313.56;276.06;285.46000000000004;297.96000000000004;294.86;300.06;293.76000000000005;293.76000000000005;293.36;;325.36;258.66;241.2770596917726;260.9983114674233;275.1157276137837;294.06;5680000.0;3670000.0000000005;3690000.0;1340000.0;3720000.0000000005;2490000.0;5620000.0;0.0;0.013666666666666666;0.15583333333333332;0.073;0.022166666666666668;0.022166666666666668;;19595.689453125;0.0;3794.0830078125;40610.37890625;516318.82984164957;414331.6623878134;234798.8974493224;234492.05360139068;233577.6274173871;429675.2189834977;458728.7977386057;455884.04229320394;456117.4723531126;497526.37947595015;497211.7172946236;455519.1575828171;466607.7737502608;464239.59987113625;460823.58251197264;431185.91531129525;415046.0352383186;459004.97428962355;458452.03428527195;;219087.46209138638;455100.1399323485;204516.95081024978;234798.8974493224;274.99112192165546;1604895.3843848102;599893.7135952184;107030.31661016248;0.0;0;89;102;0;0;0;0;2;36;33;676158395464.8954;248603072280.25702;472472340310.08966;39171.371756093686;18292.572805913205;220.57836099734735;4957.644533196882;1316669.0725757736;561974.3139880388;30057.012545899164;383190.8446570698;2.6781862696961998;0.2582195078139142
3073;2019-02-09 20:13:37.865;834;196;136;135;128;52;204;-156;39;-146;401;397;31;113;249;215;269;197;209;207;202;-157;558;363;368;133;368;246;552;-2.0;110.0;595.0;441.0;133.0;0;94;1;1;0;1;0;0;0;0;1;1;1;0;0;40268.015625;19306.96875;0.0;3744.70092773438;513.0;80146;;;Calculated values ==>;1549739617.865;356.56000000000006;292.76000000000005;286.76000000000005;286.66;285.96000000000004;278.36;274.69669130483857;293.56;257.56;277.06;258.56;313.26000000000005;312.86;276.26000000000005;284.46000000000004;298.06;294.66;300.06;292.86;293.86;293.36;;324.46000000000004;257.46000000000004;241.05796691057077;260.58029834229245;274.69669130483857;294.06;5580000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2460000.0;5520000.0;0.0;0.018333333333333333;0.09916666666666667;0.0735;0.022166666666666668;0.022166666666666668;;19306.96875;0.0;3744.70092773438;40268.015625;517870.8344032921;415417.76904301543;234143.04538558066;233836.31943346895;231717.19955470308;429947.3805835815;458887.9186232276;457219.9348226582;455162.4263917647;497201.2668880745;496782.4583743421;456257.19011546014;465890.31590349507;464959.0081242338;461169.71765311295;433647.1856436261;415763.05856668594;459301.0106943719;458611.7995580637;;215324.80838970217;454041.315715332;203324.7149972497;234143.04538558066;274.5123397756107;1605569.2699072037;600217.853784915;107093.13038607955;0.0;0;89;102;0;0;0;0;2;36;33;676379462299.6635;248683160265.173;472620818034.9339;25177.94263268634;18427.670152779046;327.875663077236;4975.724050823374;1317205.236425141;562280.2701120699;30061.58231052746;383273.61031180574;2.121721037266443;0.21652604416569302
3074;2019-02-09 20:14:37.885;838;190;137;136;127;48;204;-161;-3;-161;394;390;5;110;248;216;269;192;209;207;202;-161;555;359;369;132;364;241;550;-2.0;84.0;426.0;425.0;133.0;0;92;0;1;0;1;0;0;0;0;1;1;1;0;0;39991.28125;19153.771484375;0.0;3662.97924804688;508.0;80147;;;Calculated values ==>;1549739677.885;356.96000000000004;292.16;286.86;286.76000000000005;285.86;277.96000000000004;274.27422755570615;293.56;257.06;272.86;257.06;312.56;312.16;273.66;284.16;297.96000000000004;294.76000000000005;300.06;292.36;293.86;293.36;;323.96000000000004;257.06;240.83765695389522;259.87524604437704;274.27422755570615;294.06;5550000.0;3590000.0;3690000.0;1320000.0;3640000.0;2410000.0;5500000.0;0.0;0.014;0.071;0.07083333333333333;0.022166666666666668;0.022166666666666668;;19153.771484375;0.0;3662.97924804688;39991.28125;518599.4133478278;414083.7466353395;234504.66405459717;234196.27703581506;231466.45240704165;430214.79039162316;458728.7977386057;452966.6017446543;453799.92617819953;496977.0866059401;496559.8197106972;453942.650543536;466264.7165177889;465409.4377871421;461916.06316538615;434362.9861808463;414798.6417306446;459142.8446520546;458452.03428527195;;213234.55432191002;453799.92617819953;202758.08115945454;234504.66405459717;274.27422755570615;1606238.3203234407;600538.4667888224;107154.8816310808;0.0;0;89;102;0;0;0;0;2;36;33;676600635999.5931;248762686765.14774;472766966734.88745;17764.80496154918;17782.13068882777;273.9008223028233;4964.166706779958;1317563.2119403894;562582.1190351008;30066.59878617205;383356.4703455671;1.7875026842233734;0.18905795665451133
3075;2019-02-09 20:15:37.856;841;184;137;136;127;44;204;-164;-74;-163;389;386;-69;114;247;218;269;185;209;207;202;-163;529;354;369;131;359;256;529;0.0;108.0;344.0;431.0;133.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;31834.1015625;10481.1689453125;0.0;3902.81787109375;507.0;80148;;;Calculated values ==>;1549739737.856;357.26;291.56;286.86;286.76000000000005;285.86;277.56;273.7412296467126;293.56;256.76000000000005;265.76000000000005;256.86;312.06;311.76000000000005;266.26000000000005;284.56;297.86;294.96000000000004;300.06;291.66;293.86;293.36;;323.86;256.86;240.61611355647437;261.9595390733887;273.7412296467126;294.06;5290000.0;3540000.0;3690000.0;1310000.0;3590000.0;2560000.0;5290000.0;0.0;0.018000000000000002;0.05733333333333333;0.07183333333333333;0.022166666666666668;0.022166666666666668;;10481.1689453125;0.0;3902.81787109375;31834.1015625;521051.480559948;419907.0095946218;235089.96992899428;234774.72616140585;231988.54403024574;430542.39183029096;458728.7977386057;440896.27948939276;453763.26120518637;494913.1192530058;494595.1233058611;441588.09335971734;464555.065106854;466001.4536310495;462937.3989142076;440194.0441161263;420205.72512613895;459142.8446520546;458452.03428527195;;212816.51262364245;453763.26120518637;201446.94854128102;235089.96992899428;273.7412296467126;1606836.575883093;600785.3052626015;107217.89946701138;0.0;0;89;102;0;0;0;0;2;36;33;676821928989.4313;248841548630.09006;472915994669.77844;13728.42830769174;18124.721793023866;359.7897418197727;4951.1924265641555;1317825.5287030293;562881.1981807416;30071.87698850444;383439.05840142135;2.583715679349097;0.28250014263735657
3076;2019-02-09 20:16:37.856;838;176;138;137;127;42;204;-166;-71;-160;397;398;-72;134;244;220;269;177;209;207;202;-162;536;350;368;131;355;263;536;169.0;86.0;196.0;412.0;133.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;31969.05859375;10547.8134765625;0.0;3974.5673828125;513.0;80149;;;Calculated values ==>;1549739797.856;356.96000000000004;290.76000000000005;286.96000000000004;286.86;285.86;277.36;273.3108153835814;293.56;256.56;266.06;257.16;312.86;312.96000000000004;265.96000000000004;286.56;297.56;295.16;300.06;290.86;293.86;293.36;;324.46000000000004;256.96000000000004;240.61611355647437;262.9017227912062;273.3108153835814;294.06;5360000.0;3500000.0;3679999.9999999995;1310000.0;3550000.0;2630000.0;5360000.0;0.028166666666666666;0.014333333333333333;0.03266666666666666;0.06866666666666667;0.022166666666666668;0.050333333333333334;;10547.8134765625;0.0;3974.5673828125;31969.05859375;520133.7671633;414735.2835183005;235204.72230452756;234890.69165715386;231811.1207795803;430799.1582183253;458887.9186232276;439817.988088531;454068.6877402683;495038.43513613864;495144.97227142163;439675.67615368485;465877.23728541646;466187.4538382608;463796.86937508755;438684.4282987002;415084.2568427893;459301.0106943719;458611.7995580637;;215324.80838970217;453865.1077538605;200284.8642837423;215663.47725316096;273.26842447455044;1607368.2688843952;600960.5467827838;107283.54434412727;0.0;0;89;102;0;0;0;0;2;36;33;677043028989.4313;248920148630.09006;473071694669.77844;7824.748710956431;17412.510051614783;338.2691242013895;12228.39888934677;1318005.138511518;563177.3417794469;30077.69414572128;383582.22166238725;2.603149383161567;0.2317823862267193
3077;2019-02-09 20:17:37.856;828;180;140;138;129;43;204;-180;-69;-169;411;413;-70;133;243;221;269;182;209;207;202;-179;547;352;368;131;357;265;547;145.0;82.0;261.0;417.0;133.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;31970.001953125;10778.486328125;0.0;3956.2421875;520.0;80150;;;Calculated values ==>;1549739857.856;355.96000000000004;291.16;287.16;286.96000000000004;286.06;277.46000000000004;273.5264737036516;293.56;255.16000000000003;266.26000000000005;256.26000000000005;314.26000000000005;314.46000000000004;266.16;286.46000000000004;297.46000000000004;295.26000000000005;300.06;291.36;293.86;293.36;;325.16;255.26000000000002;240.61611355647437;263.1675429290057;273.5264737036516;294.06;5470000.0;3520000.0000000005;3679999.9999999995;1310000.0;3570000.0000000005;2650000.0;5470000.0;0.024166666666666666;0.013666666666666666;0.0435;0.06949999999999999;0.022166666666666668;0.04633333333333334;;10778.486328125;0.0;3956.2421875;31970.001953125;518043.0466112141;249277.62808279565;235520.62652433867;234896.44136081391;232140.6331088491;430671.36484660726;458887.9186232276;439669.1823887677;453151.37900861126;496323.7870764697;496536.640346307;439526.1359112728;465471.2297378165;465769.70841700374;463630.7160577749;436225.2126469732;412362.9831879786;459301.0106943719;458611.7995580637;;218251.29456621417;452128.4347765765;200402.16432328336;217203.44300220552;273.32321387672306;1607901.0943889525;601138.2659478228;107349.63442387986;0.0;0;89;102;0;0;0;0;2;36;33;677263828989.4313;248998748630.09006;473230094669.77844;10408.11528584857;17494.975796503873;326.1171359395926;11185.253853754763;1318157.0790448247;563468.237494848;30083.230697889125;383777.3354352464;2.6749364286047697;0.24402398357849078
3078;2019-02-09 20:18:37.877;818;187;141;140;133;45;204;-180;-68;-180;423;423;-69;127;243;222;269;189;209;207;202;-181;556;355;368;132;360;264;556;-3.0;110.0;258.0;408.0;133.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32209.73046875;10984.5146484375;0.0;3924.85473632812;524.0;80151;;;Calculated values ==>;1549739917.877;354.96000000000004;291.86;287.26000000000005;287.16;286.46000000000004;277.66;273.8482719121499;293.56;255.16000000000003;266.36;255.16000000000003;315.46000000000004;315.46000000000004;266.26000000000005;285.86;297.46000000000004;295.36;300.06;292.06;293.86;293.36;;325.56;255.06000000000003;240.83765695389522;263.0348170998261;273.8482719121499;294.06;5560000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2640000.0;5560000.0;0.0;0.018333333333333333;0.043000000000000003;0.068;0.022166666666666668;0.022166666666666668;;10984.5146484375;0.0;3924.85473632812;32209.73046875;516090.84922735876;251551.24320648852;235580.95070276302;235270.102589971;233123.89441607488;430477.46260093397;458887.9186232276;440028.2612664077;451854.13518630783;497700.4489419708;497700.4489419708;439886.03153445764;464910.6360303204;465335.1870322967;463315.15122866345;434125.48450220947;411156.2656500391;459301.0106943719;458611.7995580637;;219923.6425635755;451751.31777459657;201646.76091689817;235580.95070276302;273.82370555409926;1608436.1126846634;601319.6877651577;107415.33321827189;0.0;0;89;102;0;0;0;0;2;36;33;677484706269.9717;249077676245.28317;473388850215.16693;10250.40451502891;17007.10986632349;421.1023456231239;4943.850482959165;1318329.2936309362;563755.8555071584;30089.459706307545;383911.79168160236;2.1880514438973053;0.2418899128203017
3079;2019-02-09 20:19:37.867;811;192;141;140;135;47;204;-177;-50;-187;429;427;-59;124;245;222;269;194;209;207;202;-179;557;358;368;132;363;265;557;-1.0;83.0;153.0;416.0;133.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32163.83984375;11021.0966796875;0.0;3952.22607421875;527.0;80152;;;Calculated values ==>;1549739977.867;354.26;292.36;287.26000000000005;287.16;286.66;277.86;274.1680685717883;293.56;255.46000000000004;268.16;254.46000000000004;316.06;315.86;267.26000000000005;285.56;297.66;295.36;300.06;292.56;293.86;293.36;;325.86;255.26000000000002;240.83765695389522;263.1675429290057;274.1680685717883;294.06;5570000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2650000.0;5570000.0;0.0;0.013833333333333333;0.025500000000000002;0.06933333333333333;0.022166666666666668;0.022166666666666668;;11021.0966796875;0.0;3952.22607421875;32163.83984375;515154.0148422407;411902.9413244403;235553.20961174916;235242.68176386558;233706.05711679408;430280.9020939914;458887.9186232276;442345.7646882917;451133.5228432422;498236.3485942186;498024.182327821;441087.4168514302;464410.4523688999;465160.9749554807;462865.82500516507;433886.88899463404;412673.55452819855;459301.0106943719;458611.7995580637;;221177.93781777218;451956.9107188608;203098.40771309016;235553.20961174916;274.1680685717883;1608972.4696962829;601503.0372962388;107480.9646179802;0.0;0;89;102;0;0;0;0;2;36;33;677705469470.0067;249156863045.29578;473547523765.19214;6100.80760286764;17254.18954173343;293.4511267856908;4944.465410476639;1318465.5310219235;564041.3187504662;30095.413326143185;383994.1805802887;1.9095904196951916;0.2224578964508036
3080;2019-02-09 20:20:37.827;806;193;139;138;135;49;204;-178;-26;-191;431;429;-34;118;247;221;269;194;209;207;202;-179;555;360;368;132;365;267;555;-1.0;85.0;219.0;417.0;133.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32317.78515625;10998.4365234375;0.0;3981.60375976562;527.0;80153;;;Calculated values ==>;1549740037.827;353.76;292.46000000000004;287.06;286.96000000000004;286.66;278.06;274.38016830617;293.56;255.36;270.56;254.06000000000003;316.26000000000005;316.06;269.76000000000005;284.96000000000004;297.86;295.26000000000005;300.06;292.56;293.86;293.36;;325.86;255.26000000000002;240.83765695389522;263.43189868330234;274.38016830617;294.06;5550000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2670000.0;5550000.0;0.0;0.014166666666666666;0.0365;0.06949999999999999;0.022166666666666668;0.022166666666666668;;10998.4365234375;0.0;3981.60375976562;32317.78515625;514710.75017791084;413134.7333990844;234987.53823539513;234678.5560175466;233757.93926872968;430148.3826014536;458887.9186232276;445234.6732120748;450720.7968906129;498248.0925704012;498035.59844901075;444145.1772543768;463403.06419207226;465132.6551254336;462431.52345146996;434362.9861808463;413506.49496626557;459301.0106943719;458611.7995580637;;221177.93781777218;451956.9107188608;203829.93093700148;234987.53823539513;274.38016830617;1609509.4583382392;601686.4110749124;107547.03578954363;0.0;0;89;102;0;0;0;0;2;36;33;677926122269.2697;249236010245.03143;473707017364.6594;8811.273093040176;17244.82509483922;295.4669588732268;4957.004459319153;1318589.7155157486;564328.6188769523;30100.317705073485;384076.6378207623;2.0900190529646023;0.23608821527643292
