;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3081;2019-02-09 20:21:37.868;800;193;137;137;132;50;204;-180;-5;-247;433;430;-13;119;248;221;269;194;209;207;202;-182;576;361;368;133;366;257;571;-1.0;85.0;209.0;422.0;133.0;0;82;1;1;1;0;0;0;0;0;1;1;1;0;0;40603.06640625;19733.689453125;0.0;3813.83447265625;526.0;80154;;;Calculated values ==>;1549740097.868;353.16;292.46000000000004;286.86;286.86;286.36;278.16;274.4858918419099;293.56;255.16000000000003;272.66;248.46000000000004;316.46000000000004;316.16;271.86;285.06;297.96000000000004;295.26000000000005;300.06;292.56;293.86;293.36;;325.76000000000005;254.96000000000004;241.05796691057077;262.0952818180154;274.4858918419099;294.06;5760000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2570000.0;5710000.0;0.0;0.014166666666666666;0.034833333333333334;0.07033333333333333;0.022166666666666668;0.022166666666666668;;19733.689453125;0.0;3813.83447265625;40603.06640625;512193.0712423711;253126.09222421964;233954.47495542915;233954.47495542915;232452.57403642498;430081.6785162784;458887.9186232276;449886.71217424877;444670.30032279016;499456.4056698099;499140.7972348945;448856.88595076016;464992.8262906394;465118.6810666539;462280.22558120737;429125.1499576196;253530.27943955857;459301.0106943719;458611.7995580637;;220759.83610629753;451475.6761052186;207831.859312571;233954.47495542915;274.4858918419099;1610117.5473462923;601942.6871276466;107612.04216564211;0.0;0;90;102;0;0;0;0;2;36;33;678147073149.7399;249315564570.20074;473864324784.99426;8431.577374681776;17136.28178108288;2487.5939990058646;4979.9040286917325;1318733.504125073;564615.3238828316;30123.525727757882;384159.50197684544;1.4029227568718232;0.1481803685537843
3082;2019-02-09 20:22:37.858;794;201;136;135;130;51;204;-177;10;-252;422;414;1;79;250;219;269;203;209;207;202;-179;564;366;369;133;371;242;559;0.0;109.0;168.0;451.0;133.0;0;86;1;1;1;0;0;0;0;0;1;1;1;0;0;40110.234375;19435.185546875;0.0;3578.98876953125;519.0;80155;;;Calculated values ==>;1549740157.858;352.56000000000006;293.26000000000005;286.76000000000005;286.66;286.16;278.26000000000005;275.0112864084945;293.56;255.46000000000004;274.16;247.96000000000004;315.36;314.56;273.26000000000005;281.06;298.16;295.06;300.06;293.46000000000004;293.86;293.36;;325.06;255.26000000000002;241.05796691057077;260.01710675043796;275.0112864084945;294.06;5640000.0;3660000.0;3690000.0;1330000.0;3710000.0;2420000.0;5590000.0;0.0;0.018166666666666668;0.028;0.07516666666666666;0.022166666666666668;0.022166666666666668;;19435.185546875;0.0;3578.98876953125;40110.234375;512474.97218409675;414441.78793705173;233959.13557364847;233654.46815781266;232145.74672278808;429743.705733735;458728.7977386057;454380.91130335606;444137.48287709727;499791.2193729684;498959.5504800672;453283.9876349053;462558.74385509593;464652.7172634713;461248.72732428863;432184.8777937254;415152.5206096065;459142.8446520546;458452.03428527195;;217833.21561994078;451784.91558675154;210153.8774065259;233959.13557364847;275.0112864084946;1610790.0460844364;602269.0400181499;107673.63875819341;0.0;0;90;102;0;0;0;0;2;36;33;678368136299.775;249395351270.21344;474013999835.01807;6838.356949111245;18162.599703213626;309.42115551149305;4976.259254774321;1318860.7323695496;564909.4322023565;30146.830302639293;384242.4561762163;1.3159992900992357;0.15390792305835213
3083;2019-02-09 20:23:37.879;804;193;134;133;125;50;204;-180;15;-257;397;387;7;84;250;219;269;194;209;207;202;-180;537;360;368;133;365;243;537;-2.0;85.0;180.0;432.0;133.0;0;83;99;1;0;0;0;0;0;0;1;1;1;0;0;31680.943359375;10677.0498046875;0.0;3602.68798828125;510.0;80156;;;Calculated values ==>;1549740217.879;353.56000000000006;292.46000000000004;286.56;286.46000000000004;285.66;278.16;274.38016830617;293.56;255.16000000000003;274.66;247.46000000000004;312.86;311.86;273.86;281.56;298.16;295.06;300.06;292.56;293.86;293.36;;324.16;255.16000000000003;241.05796691057077;260.1585393101385;274.38016830617;294.06;5370000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2430000.0;5370000.0;0.0;0.014166666666666666;0.030000000000000002;0.07200000000000001;0.022166666666666668;0.022166666666666668;;10677.0498046875;0.0;3602.68798828125;31680.943359375;515972.15139626124;419883.96692778944;233928.34928667214;233619.1605260471;231183.0138627008;430148.3826014536;458887.9186232276;454819.4221774497;443603.17335116485;497087.1880532999;496041.9475762907;453846.1528188513;462988.27226091415;465526.9584903107;462164.74920835934;438465.3844350323;420184.875594744;459301.0106943719;458611.7995580637;;214070.64678622372;451681.8785402479;208722.0755055025;233928.34928667214;274.38016830617;1611388.5152889118;602520.0631397164;107733.50701097441;0.0;0;90;102;0;0;0;0;2;36;33;678589313684.4376;249475179200.09167;474159550759.796;7382.920400158417;17493.105818501674;258.97387523741793;4980.483147682513;1318979.2844926715;565206.6670770586;30151.568585707148;384325.4580699422;2.1089661223617626;0.24295108390672795
3084;2019-02-09 20:24:37.869;812;179;134;134;122;45;203;-195;20;-261;378;373;13;112;247;221;269;179;209;207;202;-190;531;352;368;132;357;256;531;-2.0;83.0;247.0;446.0;133.0;0;80;98;1;0;0;0;0;0;0;1;1;1;0;0;31752.861328125;10447.78125;0.0;3820.11083984375;510.0;80157;;;Calculated values ==>;1549740277.869;354.36;291.06;286.56;286.56;285.36;277.66;273.5264737036516;293.46000000000004;253.66000000000003;275.16;247.06000000000003;310.96000000000004;310.46000000000004;274.46000000000004;284.36;297.86;295.26000000000005;300.06;291.06;293.86;293.36;;324.16;254.16000000000003;240.83765695389522;261.9595390733887;273.5264737036516;294.06;5310000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2560000.0;5310000.0;0.0;0.013833333333333333;0.04116666666666667;0.07433333333333333;0.022166666666666668;0.022166666666666668;;10447.78125;0.0;3820.11083984375;31752.861328125;517430.6929772781;417651.91398508067;234092.4249916719;234092.4249916719;230428.82943631365;430671.36484660726;458749.9321009194;453225.9738641032;443371.2413604828;493746.1525351624;493214.8063433833;452349.03378999437;464321.31185095926;466288.85533692164;463630.7160577749;439766.8657703853;417651.91398508067;459301.0106943719;458611.7995580637;;214070.64678622372;450824.04398549395;205716.93724438635;234092.4249916719;273.5264737036516;1611917.0422255518;602696.0740584903;107795.35335844247;0.0;0;90;102;0;0;0;0;2;36;33;678810076884.4727;249554665950.1043;474309225809.8198;10189.122007511678;18219.628267755666;305.9234996967142;4976.846136221685;1319125.693773811;565504.2235934718;30156.27527925266;384408.42198436393;2.3613523076172007;0.26691411919155994
3085;2019-02-09 20:25:37.850;810;176;136;135;124;44;203;-189;31;-257;371;368;23;128;245;222;269;177;209;207;202;-189;540;350;368;131;355;259;540;154.0;84.0;225.0;436.0;133.0;0;78;98;1;0;0;0;0;0;0;1;1;1;0;0;31888.419921875;10613.107421875;0.0;3866.05004882812;512.0;80158;;;Calculated values ==>;1549740337.85;354.16;290.76000000000005;286.76000000000005;286.66;285.56;277.56;273.3108153835814;293.46000000000004;254.26000000000002;276.26000000000005;247.46000000000004;310.26000000000005;309.96000000000004;275.46000000000004;285.96000000000004;297.66;295.36;300.06;290.86;293.86;293.36;;324.36;254.26000000000002;240.61611355647437;262.3656120759269;273.3108153835814;294.06;5400000.0;3500000.0;3679999.9999999995;1310000.0;3550000.0;2590000.0;5400000.0;0.025666666666666667;0.014;0.0375;0.07266666666666667;0.022166666666666668;0.04783333333333334;;10613.107421875;0.0;3866.05004882812;31888.419921875;516447.07578351436;413089.51542064676;234467.1784638878;234156.74261900908;230810.57023856736;430799.1582183253;458749.9321009194;454085.5402716301;443992.9839294284;492684.81537608063;492364.5639454455;453084.6477965463;465752.7123686665;466316.7963488316;464057.96313179616;437802.9698286789;413458.7165377379;459301.0106943719;458611.7995580637;;214906.75144652807;451101.4032325259;204195.59773548762;218223.8912437706;273.31081538358137;1612447.2182932263;602871.525886588;107859.38441619983;0.0;0;90;102;0;0;0;0;2;36;33;679030806964.2761;249633540965.0341;474463676884.6823;9370.872845105343;17941.821866118116;340.8195460731733;11498.554947700353;1319288.642114118;565805.4735849369;30161.66309794624;384545.6735165215;2.704029518583289;0.24775226333407616
3086;2019-02-09 20:26:37.870;804;182;139;138;128;44;203;-193;39;-261;367;366;32;133;244;224;269;184;209;207;202;-194;551;351;368;131;356;257;552;146.0;84.0;420.0;465.0;133.0;0;77;98;1;0;0;0;0;0;0;1;1;1;0;0;32062.734375;10831.8212890625;0.0;3824.51904296875;516.0;80159;;;Calculated values ==>;1549740397.87;353.56000000000006;291.36;287.06;286.96000000000004;285.96000000000004;277.56;273.4187578820637;293.46000000000004;253.86;277.06;247.06000000000003;309.86;309.76000000000005;276.36;286.46000000000004;297.56;295.56;300.06;291.56;293.86;293.36;;324.76000000000005;253.76000000000002;240.61611355647437;262.0952818180154;273.4187578820637;294.06;5510000.0;3510000.0;3679999.9999999995;1310000.0;3560000.0;2570000.0;5520000.0;0.024333333333333332;0.014;0.07;0.0775;0.022166666666666668;0.0465;;10831.8212890625;0.0;3824.51904296875;32062.734375;514802.2959570426;249798.2432031742;235069.58238254042;234759.65904579524;231717.19955470308;430735.4089219946;458749.9321009194;455413.50032756815;443567.16527777805;492470.3165244163;492363.72224724595;454548.466256717;466620.2719896679;466043.6885466112;464171.182377635;435302.32504623453;250578.01095715494;459301.0106943719;458611.7995580637;;216578.99785978085;450586.2943025405;203822.54798893104;218718.08768194195;273.4187578820637;1612980.3222209595;603050.2931950354;107923.49385463636;0.0;0;90;102;0;0;0;0;2;36;33;679251680564.2059;249712167165.0091;474618528484.6331;17611.3666637046;19124.190339304732;2586.1403972471144;11155.05760223966;1319513.5690606185;566114.4599810289;30186.062561243776;384734.51654774585;3.444021758431727;0.3020268939932685
3087;2019-02-09 20:27:37.890;802;189;140;139;132;46;203;-189;45;-261;362;361;38;132;245;224;269;190;209;207;202;-192;553;356;368;132;361;255;554;0.0;109.0;396.0;488.0;133.0;0;76;98;1;0;0;0;0;0;0;1;1;1;0;0;32195.68359375;10898.591796875;0.0;3796.35717773438;519.0;80160;;;Calculated values ==>;1549740457.89;353.36;292.06;287.16;287.06;286.36;277.76000000000005;273.955091788801;293.46000000000004;254.26000000000002;277.66;247.06000000000003;309.36;309.26000000000005;276.96000000000004;286.36;297.66;295.56;300.06;292.16;293.86;293.36;;325.06;253.96000000000004;240.83765695389522;261.82340779136865;273.955091788801;294.06;5530000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2550000.0;5540000.0;0.0;0.018166666666666668;0.066;0.08133333333333333;0.022166666666666668;0.022166666666666668;;10898.591796875;0.0;3796.35717773438;32195.68359375;514390.2090375378;412035.40644734737;235325.1898844697;235014.80516416742;232871.6582264005;430412.23801567365;458749.9321009194;456479.6629458928;443371.2413604828;492150.3468113138;492043.8615769677;455623.0332369026;466789.37904378615;465451.58992337313;463429.53646658803;434834.76268643484;412420.9545810112;459301.0106943719;458611.7995580637;;217833.21561994078;450617.505717723;205972.4590453819;235325.1898844697;273.955091788801;1613515.9875349288;603231.4403336721;107987.02232580833;0.0;0;90;102;0;0;0;0;2;36;33;679472554165.0131;249791093465.29755;474772179685.19464;16533.47545743372;19897.79712935041;407.1841805818628;4949.519847764667;1319798.204259452;566439.7516055328;30211.015247607367;384868.7660952572;2.843696612171562;0.3117526007211825
3088;2019-02-09 20:28:37.861;806;191;139;139;134;48;203;-183;49;-260;355;354;42;137;247;223;269;193;209;207;202;-186;556;358;368;133;363;255;556;-2.0;86.0;774.0;463.0;133.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32206.494140625;11051.6591796875;0.0;3790.54663085938;523.0;80161;;;Calculated values ==>;1549740517.861;353.76;292.26000000000005;287.06;287.06;286.56;277.96000000000004;274.1680685717883;293.46000000000004;254.86;278.06;247.16000000000003;308.66;308.56;277.36;286.86;297.86;295.46000000000004;300.06;292.46000000000004;293.86;293.36;;325.46000000000004;254.56000000000003;241.05796691057077;261.82340779136865;274.1680685717883;294.06;5560000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2550000.0;5560000.0;0.0;0.014333333333333333;0.129;0.07716666666666666;0.022166666666666668;0.022166666666666668;;11051.6591796875;0.0;3790.54663085938;32206.494140625;514626.8230256211;411946.55931517074;234960.35179438625;234960.35179438625;233427.43088133316;430280.9020939914;458749.9321009194;456967.08645744185;443281.85702354775;491404.44163652515;491297.78604712343;456113.1101176497;467365.80389488576;465423.3653177346;462998.3561934723;434125.48450220947;412715.6717894541;459301.0106943719;458611.7995580637;;219505.55070137876;451062.7522532341;205408.75474845813;234960.35179438625;274.1680685717883;1614052.4129513293;603414.2706809433;108050.21596580448;0.0;0;90;102;0;0;0;0;2;36;33;679693247444.8516;249870555040.2394;474925105735.08276;32451.0247904589;18956.30014078521;306.87398221615996;4957.60709209485;1320206.2111292044;566763.3792535444;30216.9628562254;384951.28558265656;3.8182873037162777;0.37990791670955326
3089;2019-02-09 20:29:37.851;811;193;138;137;133;50;204;-177;53;-257;349;348;45;129;248;223;269;194;209;207;202;-179;555;359;368;133;364;259;556;-1.0;85.0;576.0;488.0;133.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32231.41796875;11003.203125;0.0;3866.70556640625;525.0;80162;;;Calculated values ==>;1549740577.851;354.26;292.46000000000004;286.96000000000004;286.86;286.46000000000004;278.16;274.27422755570615;293.56;255.46000000000004;278.46000000000004;247.46000000000004;308.06;307.96000000000004;277.66;286.06;297.96000000000004;295.46000000000004;300.06;292.56;293.86;293.36;;325.66;255.26000000000002;241.05796691057077;262.3656120759269;274.27422755570615;294.06;5550000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2590000.0;5560000.0;0.0;0.014166666666666666;0.096;0.08133333333333333;0.022166666666666668;0.022166666666666668;;11003.203125;0.0;3866.70556640625;32231.41796875;515321.0310492182;412715.6717894541;234651.6799334735;234344.06911210594;233123.89441607488;430214.79039162316;458887.9186232276;456803.55129881384;443603.17335116485;490331.09310397465;490223.81176370557;455820.7939208143;465869.23340538895;465409.4377871421;462848.23961327464;434362.9861808463;413092.82235656865;459301.0106943719;458611.7995580637;;220341.7376933702;451784.91558675154;206510.60955321987;234651.6799334735;274.27422755570615;1614589.306055226;603598.030568425;108114.01576571935;0.0;0;90;102;0;0;0;0;2;36;33;679914010644.8866;249950341740.2521;475079280035.1073;24028.122407577022;19948.97689072724;301.3273208439332;4964.449318345082;1320676.7922460027;567087.5358604182;30222.03035569434;385033.95560545614;3.3115789047146045;0.34723627654844214
3090;2019-02-09 20:30:37.881;814;192;136;136;131;51;203;-177;56;-257;347;348;47;142;249;223;269;193;209;206;202;-179;553;360;368;133;365;263;553;-2.0;110.0;510.0;476.0;133.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32379.548828125;10925.8798828125;0.0;3947.41870117188;525.0;80163;;;Calculated values ==>;1549740637.881;354.56000000000006;292.36;286.76000000000005;286.76000000000005;286.26000000000005;278.26000000000005;274.38016830617;293.46000000000004;255.46000000000004;278.76000000000005;247.46000000000004;307.86;307.96000000000004;277.86;287.36;298.06;295.46000000000004;300.06;292.46000000000004;293.76000000000005;293.36;;325.66;255.26000000000002;241.05796691057077;262.9017227912062;274.38016830617;294.06;5530000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2630000.0;5530000.0;0.0;0.018333333333333333;0.08499999999999999;0.07933333333333333;0.022166666666666668;0.022166666666666668;;10925.8798828125;0.0;3947.41870117188;32379.548828125;515853.0167994536;413590.4106133878;234116.54519281306;234116.54519281306;232594.5021737096;430148.3826014536;458749.9321009194;456518.07263439486;443603.17335116485;489680.5613719116;489788.3526813749;455403.87407028116;466811.4672134758;465395.6337934009;462697.81320866785;434834.76268643484;413956.2836987002;459163.4570647147;458611.7995580637;;220341.7376933702;451784.91558675154;206969.26667440456;234116.54519281306;274.38016830617;1615127.999990638;603780.8642979155;108179.16602676924;0.0;0;90;102;0;0;0;0;2;36;33;680134921044.7812;250030181640.21405;475235958335.03265;21211.648506599173;19422.041480379525;382.7721147751352;4976.311471763055;1321053.97883582;567415.7917259309;30227.734034736095;385116.83669850416;3.092304865246373;0.3265960714022099
3091;2019-02-09 20:31:37.862;814;191;136;135;129;50;203;-178;59;-257;349;350;50;141;249;223;269;192;209;206;202;-183;554;358;368;133;363;269;554;-1.0;84.0;582.0;451.0;133.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32387.5078125;10913.3818359375;0.0;4056.21459960938;526.0;80164;;;Calculated values ==>;1549740697.862;354.56000000000006;292.26000000000005;286.76000000000005;286.66;286.06;278.16;274.1680685717883;293.46000000000004;255.36;279.06;247.46000000000004;308.06;308.16;278.16;287.26000000000005;298.06;295.46000000000004;300.06;292.36;293.76000000000005;293.36;;325.76000000000005;254.86;241.05796691057077;263.6948088759802;274.1680685717883;294.06;5540000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2690000.0;5540000.0;0.0;0.014;0.097;0.07516666666666666;0.022166666666666668;0.022166666666666668;;10913.3818359375;0.0;4056.21459960938;32387.5078125;515769.8871020061;412801.4708678641;234090.121503474;233783.9913159303;231968.07999308215;430280.9020939914;458749.9321009194;455902.093392346;443603.17335116485;489239.97329119703;489348.44422996964;454774.0492147389;465835.3610156714;465685.3213544199;462998.3561934723;434599.40775886585;413177.15693683183;459163.4570647147;458611.7995580637;;220759.83610629753;451372.5103171178;205888.45675865005;234090.121503474;274.1680685717883;1615667.5545490969;603962.8005140247;108245.84185018406;0.0;0;90;102;0;0;0;0;2;36;33;680355651124.5847;250109956370.143;475395507794.8906;24251.322753468507;18452.21802581149;299.91151150847634;4976.897196876738;1321432.716957587;567731.3106089056;30233.421263423825;385199.7538385906;3.205186572279987;0.3289680157057329
3092;2019-02-09 20:32:37.842;810;191;135;135;128;49;203;-171;61;-244;355;357;53;147;249;225;269;192;209;206;202;-174;551;359;368;133;364;274;551;-1.0;86.0;517.0;457.0;133.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32442.38671875;10804.119140625;0.0;4120.322265625;524.0;80165;;;Calculated values ==>;1549740757.842;354.16;292.26000000000005;286.66;286.66;285.96000000000004;278.06;274.27422755570615;293.46000000000004;256.06;279.26000000000005;248.76000000000002;308.66;308.86;278.46000000000004;287.86;298.06;295.66;300.06;292.36;293.76000000000005;293.36;;325.56;255.76000000000002;241.05796691057077;264.3458800820626;274.27422755570615;294.06;5510000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2740000.0;5510000.0;0.0;0.014333333333333333;0.08616666666666667;0.07616666666666667;0.022166666666666668;0.022166666666666668;;10804.119140625;0.0;4120.322265625;32442.38671875;515532.8818340097;414040.76927589084;233862.59634759542;233862.59634759542;231741.51620549758;430214.79039162316;458749.9321009194;455321.8140548362;444989.28877188935;489343.8757977218;489561.6738502429;454308.6002973701;465824.2623297406;465540.6161959158;463113.4986451415;435302.32504623453;414400.9631372732;459163.4570647147;458611.7995580637;;219923.6425635755;452299.4670167154;206188.01078767373;233862.59634759542;274.27422755570615;1616207.623587322;604143.7193624954;108313.9569448136;0.0;0;90;102;0;0;0;0;2;36;33;680576377524.6549;250189729770.16837;475558353494.9424;21467.029381520504;18745.48924944534;299.5861873617789;4981.94067116538;1321813.576230077;568041.188176;30238.41541231128;385282.7164907454;3.0482913397643934;0.3190335618585681
3093;2019-02-09 20:33:37.853;802;199;136;135;129;49;203;-165;59;-230;358;358;51;114;250;224;269;201;209;206;202;-169;571;364;368;132;369;247;565;-2.0;84.0;604.0;457.0;133.0;0;79;0;1;1;0;0;0;0;0;1;1;1;0;0;40399.30078125;19541.9609375;0.0;3684.97192382812;519.0;80166;;;Calculated values ==>;1549740817.853;353.36;293.06;286.76000000000005;286.66;286.06;278.06;274.8017692304317;293.46000000000004;256.66;279.06;250.16000000000003;308.96000000000004;308.96000000000004;278.26000000000005;284.56;298.16;295.56;300.06;293.26000000000005;293.76000000000005;293.36;;325.06;256.26000000000005;240.83765695389522;260.72004837742526;274.8017692304317;294.06;5710000.0;3640000.0;3679999.9999999995;1320000.0;3690000.0;2470000.0;5650000.0;0.0;0.014;0.10066666666666667;0.07616666666666667;0.022166666666666668;0.022166666666666668;;19541.9609375;0.0;3684.97192382812;40399.30078125;512867.43848806596;411174.58375941555;233804.38895259946;233501.4284755672;231703.4349775791;429879.7862731237;458749.9321009194;459446.40199091076;446657.6585561401;492576.32605892443;492576.32605892443;458494.913091536;465861.2389860898;464945.2602709624;462227.06044939905;430423.27530117426;411967.3302610267;459163.4570647147;458611.7995580637;;217833.21561994078;452982.4049997951;206786.4608191676;233804.38895259946;274.8017692304317;1616814.7489349036;604396.6497248675;108379.01298772515;0.0;0;91;102;0;0;0;0;2;36;33;680797218004.353;250269244345.0597;475714682149.72876;25434.434077955477;18751.92441509113;258.3832305620661;4983.23093508779;1322204.4934133855;568353.7239104927;30243.066009907565;385365.77481191844;2.128045616431431;0.21811630541149088
3094;2019-02-09 20:34:37.853;807;195;134;133;125;48;203;-166;52;-212;347;344;40;103;251;224;269;196;209;206;202;-168;555;360;368;133;365;238;550;-1.0;110.0;579.0;464.0;133.0;0;78;0;1;1;0;0;0;0;0;1;1;1;0;0;39875.36328125;19024.255859375;0.0;3539.86328125;508.0;80167;;;Calculated values ==>;1549740877.853;353.86;292.66;286.56;286.46000000000004;285.66;277.96000000000004;274.38016830617;293.46000000000004;256.56;278.36;251.96000000000004;307.86;307.56;277.16;283.46000000000004;298.26000000000005;295.56;300.06;292.76000000000005;293.76000000000005;293.36;;323.96000000000004;256.36;241.05796691057077;259.4470641161187;274.38016830617;294.06;5550000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2380000.0;5500000.0;0.0;0.018333333333333333;0.0965;0.07733333333333332;0.022166666666666668;0.022166666666666668;;19024.255859375;0.0;3539.86328125;39875.36328125;514832.8883271323;415841.8007852276;233582.6627317789;233277.4010639255;230870.29783581037;430148.3826014536;458749.9321009194;460028.2764986752;448361.0131375355;492373.8077289409;492059.0690778745;458621.0277460199;465899.2007328459;465658.1741919227;462830.7780603107;434362.9861808463;416182.2575204337;459163.4570647147;458611.7995580637;;213234.55432191002;452915.56003640924;205045.64393321399;233582.6627317789;274.38016830617;1617483.7044687578;604718.0348648415;108439.21994776746;0.0;0;91;102;0;0;0;0;2;36;33;681018018004.353;250348744345.0597;475860182149.72876;24605.824042567005;19168.606845313763;333.31335877423095;4988.145866315979;1322621.4955643897;568669.7283376628;30247.9968148187;385448.8696185968;2.1758389860908647;0.22486465019461396
3095;2019-02-09 20:35:37.854;817;182;134;133;123;45;203;-172;17;-224;335;334;18;117;249;225;269;183;209;206;202;-169;528;354;368;131;359;255;528;-2.0;83.0;250.0;456.0;133.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;31635.640625;10459.76953125;0.0;3817.00756835938;504.0;80168;;;Calculated values ==>;1549740937.854;354.86;291.36;286.56;286.46000000000004;285.46000000000004;277.66;273.7412296467126;293.46000000000004;255.96000000000004;274.86;250.76000000000002;306.66;306.56;274.96000000000004;284.86;298.06;295.66;300.06;291.46000000000004;293.76000000000005;293.36;;323.56;256.26000000000005;240.61611355647437;261.82340779136865;273.7412296467126;294.06;5280000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2550000.0;5280000.0;0.0;0.013833333333333333;0.041666666666666664;0.076;0.022166666666666668;0.022166666666666668;;10459.76953125;0.0;3817.00756835938;31635.640625;518274.8813710968;419648.98583751195;234175.5825659678;233863.51016809407;230801.97975986643;430542.39183029096;458749.9321009194;453023.6800612557;447471.7131418761;489266.53003901936;489159.36252006027;453148.51209923427;465050.8018704278;466261.3989570346;463858.3109733812;440406.42581469845;419949.5066037348;459163.4570647147;458611.7995580637;;211562.405474017;453151.37900861126;205115.40128240176;234175.5825659678;273.7412296467126;1618079.639435042;604963.7391721131;108500.52822680472;0.0;0;91;102;0;0;0;0;2;36;33;681238821684.9636;250427945665.27875;476008084615.1378;10329.511615785581;18850.73430719192;282.98738241833047;4975.002809991459;1322912.6282144778;568986.5614619406;30253.132739940167;385531.8972415663;2.412185598690165;0.27505509250490207
3096;2019-02-09 20:36:37.854;818;176;135;134;124;43;203;-189;-60;-259;339;342;-34;134;246;227;269;177;209;207;202;-186;538;350;368;131;355;260;538;175.0;85.0;337.0;456.0;133.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;31977.140625;10638.12109375;0.0;3861.93188476562;508.0;80169;;;Calculated values ==>;1549740997.854;354.96000000000004;290.76000000000005;286.66;286.56;285.56;277.46000000000004;273.3108153835814;293.46000000000004;254.26000000000002;267.16;247.26000000000002;307.06;307.36;269.76000000000005;286.56;297.76000000000005;295.86;300.06;290.86;293.86;293.36;;323.96000000000004;254.56000000000003;240.61611355647437;262.5002047102346;273.3108153835814;294.06;5380000.0;3500000.0;3679999.9999999995;1310000.0;3550000.0;2600000.0;5380000.0;0.029166666666666667;0.014166666666666666;0.05616666666666667;0.076;0.022166666666666668;0.051333333333333335;;10638.12109375;0.0;3861.93188476562;31977.140625;517575.6618687855;413923.4218556576;234211.2558743401;233901.28790056822;230858.73759841814;430799.1582183253;458749.9321009194;441996.40279996156;443780.1929895956;489147.3084305769;489470.1594831512;445528.80168566765;466307.87724080024;466446.0373839678;464708.80337326357;438245.4665739521;414282.1117345503;459301.0106943719;458611.7995580637;;213234.55432191002;451409.95325916307;203986.99604779857;217038.38097289603;273.3108153835814;1618609.7459454585;605139.5549273215;108564.5193889141;0.0;0;91;102;0;0;0;0;2;36;33;681459621684.9636;250506545665.27875;476162584615.1378;13368.195012579823;18804.1447480637;339.48086022485944;12400.768820705272;1323110.1091030475;569300.3521207344;30258.319975295526;385676.69533848873;3.097408644514579;0.2776006638948021
3097;2019-02-09 20:37:37.854;811;181;137;136;127;43;203;-189;-66;-258;346;348;-62;132;245;228;269;182;209;207;202;-190;548;352;368;131;357;260;548;150.0;86.0;259.0;465.0;133.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32323.861328125;10875.4560546875;0.0;3844.501953125;510.0;80170;;;Calculated values ==>;1549741057.854;354.26;291.26000000000005;286.86;286.76000000000005;285.86;277.46000000000004;273.5264737036516;293.46000000000004;254.26000000000002;266.56;247.36;307.76000000000005;307.96000000000004;266.96000000000004;286.36;297.66;295.96000000000004;300.06;291.36;293.86;293.36;;324.16;254.16000000000003;240.61611355647437;262.5002047102346;273.5264737036516;294.06;5480000.0;3520000.0000000005;3679999.9999999995;1310000.0;3570000.0000000005;2600000.0;5480000.0;0.025;0.014333333333333333;0.043166666666666666;0.0775;0.022166666666666668;0.04716666666666667;;10875.4560546875;0.0;3844.501953125;32323.861328125;515904.1248511545;249613.81447620134;234558.82658747348;234249.82000437225;231514.88779765682;430671.36484660726;458749.9321009194;441163.40865202865;443886.61792070844;489900.24717830814;490115.12982449186;441719.5318150295;466074.9798858542;466029.4888257932;464545.5568033712;435995.9898043417;411928.78642337635;459301.0106943719;458611.7995580637;;214070.64678622372;450998.4678676201;204704.2371999781;218734.83927961372;273.5264737036517;1619145.5876284014;605318.8347368918;108628.73967089651;0.0;0;91;102;0;0;0;0;2;36;33;681680421684.9636;250585145665.27875;476318584615.1378;10207.154234346848;19087.80287674226;344.96324846050317;11314.19662646689;1323306.570346772;569616.1183509411;30264.02367620124;385874.3200505485;2.7822169712903;0.2615629827859651
3098;2019-02-09 20:38:37.855;805;187;139;138;131;45;203;-185;-43;-254;351;351;-50;116;246;229;269;189;209;206;202;-187;555;354;368;132;359;258;556;-1.0;83.0;366.0;463.0;133.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32287.072265625;11044.615234375;0.0;3808.56787109375;513.0;80171;;;Calculated values ==>;1549741117.855;353.66;291.86;287.06;286.96000000000004;286.26000000000005;277.66;273.7412296467126;293.46000000000004;254.66000000000003;268.86;247.76000000000002;308.26000000000005;308.26000000000005;268.16;284.76000000000005;297.76000000000005;296.06;300.06;292.06;293.76000000000005;293.36;;324.46000000000004;254.46000000000004;240.83765695389522;262.23063862743834;273.7412296467126;294.06;5550000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2580000.0;5560000.0;0.0;0.013833333333333333;0.061000000000000006;0.07716666666666666;0.022166666666666668;0.022166666666666668;;11044.615234375;0.0;3808.56787109375;32287.072265625;514588.5707762163;251551.24320648852;234960.35179438625;234651.6799334735;232519.741032985;430542.39183029096;458749.9321009194;444716.73418984865;444118.16865191347;490653.77977088274;490653.77977088274;443773.2622842108;464496.003374605;465871.32459077286;464382.07984468475;434362.9861808463;411156.2656500391;459163.4570647147;458611.7995580637;;215324.80838970217;451133.5228432422;205365.05347564194;234960.35179438625;273.7412296467126;1619684.0210481063;605501.5050418676;108692.51631561432;0.0;0;91;102;0;0;0;0;2;36;33;681901225364.6969;250664046980.18344;476473987204.9501;14600.452523566611;18965.133552866486;321.02630067616644;4957.60709209485;1323513.3038483392;569933.2314392682;30269.573681602556;386009.92067467875;2.6152117827795562;0.2877295519493685
3099;2019-02-09 20:39:37.865;802;192;138;138;132;47;203;-184;-13;-257;352;352;-23;111;247;229;269;193;209;206;202;-186;557;357;368;131;362;257;557;-1.0;83.0;362.0;470.0;133.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;32280.220703125;11114.2421875;0.0;3781.65087890625;515.0;80172;;;Calculated values ==>;1549741177.865;353.36;292.36;286.96000000000004;286.96000000000004;286.36;277.86;274.0616903277293;293.46000000000004;254.76000000000002;271.86;247.46000000000004;308.36;308.36;270.86;284.26000000000005;297.86;296.06;300.06;292.46000000000004;293.76000000000005;293.36;;324.66;254.56000000000003;240.61611355647437;262.0952818180154;274.0616903277293;294.06;5570000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2570000.0;5570000.0;0.0;0.013833333333333333;0.060333333333333336;0.07833333333333334;0.022166666666666668;0.022166666666666668;;11114.2421875;0.0;3781.65087890625;32280.220703125;514053.16652733396;411902.9413244403;234624.88221888838;234624.88221888838;232796.27958045618;430346.717906069;458749.9321009194;448856.88595076016;443992.9839294284;490868.8283174148;490868.8283174148;447557.3954387919;464057.06631217676;465568.3016696177;463939.2883609972;433886.88899463404;412290.7944217916;459163.4570647147;458611.7995580637;;216160.93158060662;451409.95325916307;206424.3574233942;234624.88221888838;274.0616903277293;1620222.1714995562;605686.1929632114;108755.77868049142;0.0;0;91;102;0;0;0;0;2;36;33;682122062164.6617;250742960130.1709;476628512954.92554;14626.762554484414;19190.538340468564;298.74597492432;4965.04333435172;1323756.9045673052;570251.2483656509;30274.7393113599;386092.6232096783;2.6236151152538874;0.28961618822523666
3100;2019-02-09 20:40:37.845;802;192;136;136;132;49;203;-186;8;-259;352;350;0;116;249;227;269;193;209;207;202;-188;554;360;368;132;365;258;554;-1.0;86.0;343.0;483.0;133.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;32087.609375;11005.0322265625;0.0;3796.63989257812;517.0;80173;;;Calculated values ==>;1549741237.845;353.36;292.36;286.76000000000005;286.76000000000005;286.36;278.06;274.38016830617;293.46000000000004;254.56000000000003;273.96000000000004;247.26000000000002;308.36;308.16;273.16;284.76000000000005;298.06;295.86;300.06;292.46000000000004;293.86;293.36;;324.86;254.36;240.83765695389522;262.23063862743834;274.38016830617;294.06;5540000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2580000.0;5540000.0;0.0;0.014333333333333333;0.05716666666666667;0.0805;0.022166666666666668;0.022166666666666668;;11005.0322265625;0.0;3796.63989257812;32087.609375;514306.0203363141;413177.15693683183;234090.121503474;234090.121503474;232871.6582264005;430148.3826014536;458749.9321009194;451365.84958602267;443584.949795068;490760.863882182;490546.66989057796;450346.3118233077;464496.003374605;465395.6337934009;463228.9603270487;434599.40775886585;413548.20129128615;459301.0106943719;458611.7995580637;;216997.06728235667;451030.40675864165;207373.15948881768;234090.121503474;274.38016830617;1620758.3912841831;605870.458807625;108818.9100527995;0.0;0;91;102;0;0;0;0;2;36;33;682342788564.7319;250821833830.19598;476782961454.9747;13948.24878389022;19614.40840522083;301.7339593686424;4976.897196876738;1323994.950286836;570574.515130449;30279.741642814115;386175.44509763;2.624114899500391;0.29282973853732425
3101;2019-02-09 20:41:37.876;801;192;136;135;131;51;203;-155;17;-210;349;349;13;121;250;227;269;193;209;206;202;-161;555;358;368;133;363;268;555;-3.0;80.0;790.0;474.0;133.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32301.94921875;10984.123046875;0.0;3966.724609375;518.0;80174;;;Calculated values ==>;1549741297.876;353.26;292.36;286.76000000000005;286.66;286.26000000000005;278.26000000000005;274.1680685717883;293.46000000000004;257.66;274.86;252.16000000000003;308.06;308.06;274.46000000000004;285.26000000000005;298.16;295.86;300.06;292.46000000000004;293.76000000000005;293.36;;324.96000000000004;257.06;241.05796691057077;263.56353331371673;274.1680685717883;294.06;5550000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2680000.0;5550000.0;0.0;0.013333333333333334;0.13166666666666668;0.079;0.022166666666666668;0.022166666666666668;;10984.123046875;0.0;3966.724609375;32301.94921875;514099.43796751567;412758.3114497388;234063.7738840372;233757.93926872968;232544.5928384478;430280.9020939914;458749.9321009194;450737.53174156;448569.97890585125;489349.63989543915;489349.63989543915;450218.68216352165;463611.7429010521;465816.1379094171;463527.3134515757;434362.9861808463;413134.7333990844;459163.4570647147;458611.7995580637;;217415.1398638553;453632.49999962444;204394.868314367;234063.7738840372;274.1680685717883;1621295.2481710487;606053.7964434578;108883.6381824706;0.0;0;91;102;0;0;0;0;2;36;33;682563702644.3599;250901374905.06204;476940842984.7088;32435.117351247078;19689.772903135337;283.0433704234916;4977.481235774254;1324381.6780434705;570902.2192004697;30284.61730501212;386258.44111022505;3.8382716605764466;0.38542464251157177
3102;2019-02-09 20:42:37.856;797;192;135;134;129;50;203;-144;33;-155;355;358;31;129;250;228;269;193;209;206;202;-147;570;359;368;134;364;267;565;0.0;85.0;820.0;472.0;133.0;0;74;1;1;1;0;0;0;0;0;1;1;1;0;0;40680.6171875;19544.94921875;0.0;3952.8583984375;516.0;80175;;;Calculated values ==>;1549741357.856;352.86;292.36;286.66;286.56;286.06;278.16;274.27422755570615;293.46000000000004;258.76000000000005;276.46000000000004;257.66;308.66;308.96000000000004;276.26000000000005;286.06;298.16;295.96000000000004;300.06;292.46000000000004;293.76000000000005;293.36;;324.76000000000005;258.46000000000004;241.2770596917726;263.43189868330234;274.27422755570615;294.06;5700000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2670000.0;5650000.0;0.0;0.014166666666666666;0.13666666666666666;0.07866666666666666;0.022166666666666668;0.022166666666666668;;19544.94921875;0.0;3952.8583984375;40680.6171875;512333.4416804474;253060.78858263494;233501.4284755672;233199.43370951447;231703.4349775791;430214.79039162316;458749.9321009194;452965.6386944178;454079.1053184949;490108.106148031;490432.191126251;452711.2032532543;464708.58411495807;465671.6860993213;463510.5090081324;430678.8027593919;253468.26565489045;459163.4570647147;458611.7995580637;;216578.99785978085;454896.2346991914;203056.5990137028;233501.4284755672;274.27422755570615;1621903.2334952764;606308.1205761071;108949.612708715;0.0;0;92;102;0;0;0;0;2;36;33;682784429044.43;250981448205.0875;477101289484.7598;34154.235423031045;19811.384673925102;2510.482608980437;4989.946558995339;1324936.4043463415;571231.2857882788;30307.888928386834;386341.47532124177;2.615820601917453;0.25173723874653214
3103;2019-02-09 20:43:37.877;790;201;135;134;130;51;203;-137;49;-117;364;365;43;104;252;226;269;203;209;206;201;-140;570;365;368;134;370;254;563;-1.0;85.0;909.0;444.0;133.0;0;75;1;1;1;0;0;0;0;0;1;1;1;0;0;40387.67578125;19471.001953125;0.0;3757.55883789062;511.0;80176;;;Calculated values ==>;1549741417.877;352.16;293.26000000000005;286.66;286.56;286.16;278.26000000000005;274.9066339382667;293.46000000000004;259.46000000000004;278.06;261.46000000000004;309.56;309.66;277.46000000000004;283.56;298.36;295.76000000000005;300.06;293.46000000000004;293.76000000000005;293.26000000000005;;324.26000000000005;259.16;241.2770596917726;261.6868853414304;274.9066339382667;294.06;5700000.0;3650000.0;3679999.9999999995;1340000.0;3700000.0;2540000.0;5630000.0;0.0;0.014166666666666666;0.1515;0.07400000000000001;0.022166666666666668;0.022166666666666668;;19471.001953125;0.0;3757.55883789062;40387.67578125;511464.9109062784;412814.00481140555;233552.15697655582;233249.60852716392;232048.86929072853;429811.8947417682;458749.9321009194;457129.607875444;457939.8720002259;492469.4667556771;492575.76635159005;456399.65931981895;463680.43295369466;465064.03014052816;462343.71219919814;430678.8027593919;413563.87031855906;459163.4570647147;458473.52012050984;;214488.6975840042;455609.2582366682;203557.43409260278;233552.15697655582;274.6117265710302;1622579.0390541907;606633.3672998594;109013.8886745586;0.0;0;92;102;0;0;0;0;2;36;33;683005306324.9705;251061876345.2843;477257644190.1424;38416.18432810044;18651.834986660844;242.46154291179855;4985.756883024314;1325541.3695094723;571551.924803959;30330.8381591292;386424.6352792638;2.681881081706639;0.26014503210406004
3104;2019-02-09 20:44:37.857;795;195;133;132;125;50;203;-133;59;-95;364;364;47;102;252;225;269;196;209;206;202;-137;557;361;368;134;366;251;551;-1.0;86.0;1110.0;431.0;133.0;0;78;1;1;1;0;0;0;0;0;1;1;1;0;0;39943.625;19172.15625;0.0;3720.23901367188;501.0;80177;;;Calculated values ==>;1549741477.857;352.66;292.66;286.46000000000004;286.36;285.66;278.16;274.4858918419099;293.46000000000004;259.86;279.06;263.66;309.56;309.56;277.86;283.36;298.36;295.66;300.06;292.76000000000005;293.76000000000005;293.36;;323.26000000000005;259.46000000000004;241.2770596917726;261.27494424493943;274.4858918419099;294.06;5570000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2510000.0;5510000.0;0.0;0.014333333333333333;0.185;0.07183333333333333;0.022166666666666668;0.022166666666666668;;19172.15625;0.0;3720.23901367188;39943.625;513194.593308534;415457.5489980088;233251.63598009013;232947.6685808663;230846.69031404497;430081.6785162784;458749.9321009194;458815.81058686663;460153.0218106556;492787.4515629571;492787.4515629571;457373.54784065706;463890.6525500096;465644.78589503816;462813.44064817444;433886.88899463404;415802.19974565186;459163.4570647147;458611.7995580637;;210308.32490665457;455914.29387125943;202095.0385196937;233251.63598009013;274.0256006614817;1623248.2434184118;606955.286276215;109076.18288501407;0.0;0;92;102;0;0;0;0;2;36;33;683226032725.0406;251142249545.30988;477409093690.19055;47493.34283242699;18232.68317608747;259.2138792354112;4995.483625978414;1326257.0435984621;571859.1933317514;30335.017394105584;386507.78455786384;3.1006245828005667;0.2911835631437488
3105;2019-02-09 20:45:37.877;802;189;134;133;125;47;203;-134;62;-69;366;367;49;104;251;226;269;190;208;206;201;-134;555;358;368;133;363;247;549;-2.0;86.0;764.0;453.0;133.0;0;73;1;1;1;0;0;0;0;0;1;1;1;0;0;39879.4765625;19011.380859375;0.0;3633.52905273438;494.0;80178;;;Calculated values ==>;1549741537.877;353.36;292.06;286.56;286.46000000000004;285.66;277.86;274.1680685717883;293.46000000000004;259.76000000000005;279.36;266.26000000000005;309.76000000000005;309.86;278.06;283.56;298.26000000000005;295.76000000000005;300.06;292.16;293.76000000000005;293.26000000000005;;322.56;259.76000000000005;241.05796691057077;260.72004837742526;274.1680685717883;293.96000000000004;5550000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2470000.0;5490000.0;0.0;0.014333333333333333;0.12733333333333333;0.0755;0.022166666666666668;0.022166666666666668;;19011.380859375;0.0;3633.52905273438;39879.4765625;514221.7837190752;414127.2103214636;233608.79371650863;233303.23934187752;230893.96798110125;430280.9020939914;458749.9321009194;459801.89894618175;462898.1595319388;493420.86076982756;493526.3291398546;458256.2283559787;464709.9871696698;465946.8475650451;463395.24800137134;434362.9861808463;414485.982530214;459163.4570647147;458473.52012050984;;207382.2378540181;456380.4301685361;200070.34944354353;233608.79371650863;273.2185615222334;1623913.657662059;607273.5884840728;109137.4847126815;0.0;0;92;102;0;0;0;0;2;36;33;683446906324.9705;251222376245.28442;477558543490.14307;33072.4839700026;19351.411094736937;284.903718992396;4984.501435288694;1326928.6492822324;572172.4985175038;30339.55321886048;386590.9788221954;2.5477381205287597;0.2531211093524059
3106;2019-02-09 20:46:37.868;806;188;136;135;126;44;203;-152;40;-86;371;372;36;107;250;228;269;190;209;206;202;-150;556;357;368;132;362;244;550;-1.0;83.0;527.0;443.0;133.0;0;71;1;1;1;0;0;0;0;0;1;1;1;0;0;39935.21484375;19181.583984375;0.0;3605.69458007812;490.0;80179;;;Calculated values ==>;1549741597.868;353.76;291.96000000000004;286.76000000000005;286.66;285.76000000000005;277.56;274.0616903277293;293.46000000000004;257.96000000000004;277.16;264.56;310.26000000000005;310.36;276.76000000000005;283.86;298.16;295.96000000000004;300.06;292.16;293.76000000000005;293.36;;322.16;258.16;240.83765695389522;260.2995467637923;274.0616903277293;294.06;5560000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2440000.0;5500000.0;0.0;0.013833333333333333;0.08783333333333333;0.07383333333333333;0.022166666666666668;0.022166666666666668;;19181.583984375;0.0;3605.69458007812;39935.21484375;514626.8230256211;413351.9237643686;234196.27703581506;233888.94906767053;231167.9233631617;430346.717906069;458749.9321009194;457662.48839631473;461356.2020992916;494261.3131853691;494366.3468397848;457184.4154580674;465490.85078703193;465960.3153875682;463807.71923720936;434125.48450220947;414083.7466353395;459163.4570647147;458611.7995580637;;205710.24989127388;454920.0293587784;199295.07619639992;234196.27703581506;272.9079125515479;1624578.6803213824;607591.8154495641;109197.80252719544;0.0;0;92;102;0;0;0;0;2;36;33;683667673204.7388;251301864320.20102;477705821394.9885;22693.271038225852;18873.64237515561;277.244040491701;4974.544082576512;1327393.2941996197;572490.992848102;30344.237080833234;386673.9584192836;2.0545982006593904;0.21403532829851107
3107;2019-02-09 20:47:37.898;812;188;136;135;126;42;203;-163;-38;-129;374;374;-25;93;249;229;269;190;209;206;202;-164;544;358;368;132;363;242;549;-1.0;109.0;589.0;430.0;133.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;27783.837890625;6465.1123046875;0.0;3589.8779296875;488.0;80180;;;Calculated values ==>;1549741657.898;354.36;291.96000000000004;286.76000000000005;286.66;285.76000000000005;277.36;274.1680685717883;293.46000000000004;256.86;269.36;260.26000000000005;310.56;310.56;270.66;282.46000000000004;298.06;296.06;300.06;292.16;293.76000000000005;293.36;;321.96000000000004;256.76000000000005;240.83765695389522;260.01710675043796;274.1680685717883;294.06;5440000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2420000.0;5490000.0;0.0;0.018166666666666668;0.09816666666666667;0.07166666666666667;0.022166666666666668;0.022166666666666668;;6465.1123046875;0.0;3589.8779296875;27783.837890625;516357.2817268691;413764.2266525931;234223.00938080327;233915.3780254382;231191.84880649296;430280.9020939914;458749.9321009194;448431.17757956084;457046.3501627843;494784.0485727746;494784.0485727746;450067.97204692004;464175.1809363981;465685.3213544199;463791.1003516643;436907.04885875847;414485.982530214;459163.4570647147;458611.7995580637;;204874.27233412856;453493.64822356275;200997.2454421164;234223.00938080327;273.58304108704067;1625143.2879232862;607805.6447797723;109257.79561296702;0.0;0;92;102;0;0;0;0;2;36;33;683888583604.6334;251381103920.16327;477851694294.919;24289.76433815913;18095.575532670322;407.31603830189107;4973.95151559594;1327785.0152568836;572799.2237022616;30349.944600487455;386756.9040012939;4.750537425827383;0.4839995104457351
3108;2019-02-09 20:48:37.859;813;179;136;135;125;41;203;-173;-66;-160;379;381;-43;110;248;230;269;180;209;206;202;-169;531;351;368;131;356;263;531;184.0;83.0;578.0;444.0;133.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;31817.77734375;10480.7578125;0.0;3855.11254882812;492.0;80181;;;Calculated values ==>;1549741717.859;354.46000000000004;291.06;286.76000000000005;286.66;285.66;277.26000000000005;273.4187578820637;293.46000000000004;255.86;266.56;257.16;311.06;311.26000000000005;268.86;284.16;297.96000000000004;296.16;300.06;291.16;293.76000000000005;293.36;;322.36;256.26000000000005;240.61611355647437;262.9017227912062;273.4187578820637;294.06;5310000.0;3510000.0;3679999.9999999995;1310000.0;3560000.0;2630000.0;5310000.0;0.03066666666666667;0.013833333333333333;0.09633333333333334;0.07400000000000001;0.022166666666666668;0.052833333333333336;;10480.7578125;0.0;3855.11254882812;31817.77734375;517550.52805058;417651.91398508067;234718.03493774188;234404.65337116705;231331.11840867848;430735.4089219946;458749.9321009194;440526.23733111104;454068.6877402683;493116.77052312583;493330.67059207737;443718.1012675623;463048.4039308203;466561.43444993236;464952.13982784736;439766.8657703853;417970.31944174564;459163.4570647147;458611.7995580637;;206546.2383541025;453151.37900861126;200319.07579281915;214751.44666434824;273.2862178721604;1625639.6452078726;607946.7685738716;109319.79687322072;0.0;0;92;102;0;0;0;0;2;36;33;684109240084.5071;251459952635.11813;478003095819.83234;23139.95656152212;18709.590437968618;301.5188908795154;12883.955311217966;1328180.0060198333;573105.7340571923;30355.84771870472;386905.6231611035;3.838973136228166;0.3312584269670438
3109;2019-02-09 20:49:37.839;803;178;137;136;126;41;203;-179;-65;-178;394;396;-63;120;246;232;269;179;209;206;202;-178;543;350;368;132;355;265;543;245.0;83.0;535.0;441.0;133.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;31994.33984375;10724.416015625;0.0;3866.01440429688;498.0;80182;;;Calculated values ==>;1549741777.839;353.46000000000004;290.96000000000004;286.86;286.76000000000005;285.76000000000005;277.26000000000005;273.3108153835814;293.46000000000004;255.26000000000002;266.66;255.36;312.56;312.76000000000005;266.86;285.16;297.76000000000005;296.36;300.06;291.06;293.76000000000005;293.36;;322.96000000000004;255.36;240.83765695389522;263.1675429290057;273.3108153835814;294.06;5430000.0;3500000.0;3679999.9999999995;1320000.0;3550000.0;2650000.0;5430000.0;0.04083333333333334;0.013833333333333333;0.08916666666666666;0.0735;0.022166666666666668;0.063;;10724.416015625;0.0;3866.01440429688;31994.33984375;515350.71283995046;412561.4825829053;234695.64833269312;234385.06335486672;231336.76037333044;430799.1582183253;458749.9321009194;440239.1098534483;452059.64456660027;494510.88476742484;494724.5134623743;440522.7431245294;463937.1590749226;466446.0373839678;465356.9937963372;437132.4210441528;412938.0032251868;459163.4570647147;458611.7995580637;;209054.2704885073;452059.64456660027;200392.8114580023;212462.32813613428;273.3108153835814;1626171.2355953897;608123.4194525682;109384.11815027568;0.0;0;92;102;0;0;0;0;2;36;33;684329966484.5773;251538826335.14322;478161443019.8827;21386.2949402606;18497.51223348195;334.68944649569676;15507.416699581552;1328550.9344317676;573415.6898931566;30361.14768760582;387142.13906301314;3.8193467715476874;0.31073590248270194
