;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3110;2019-02-09 20:50:37.849;789;184;139;138;130;43;203;-175;-48;-181;406;407;-53;118;246;233;269;186;209;206;202;-178;552;353;368;133;358;267;552;130.0;82.0;707.0;467.0;133.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32274.451171875;10899.771484375;0.0;3889.22436523438;502.0;80183;;;Calculated values ==>;1549741837.849;352.06000000000006;291.56;287.06;286.96000000000004;286.16;277.46000000000004;273.6339639331285;293.46000000000004;255.66000000000003;268.36;255.06000000000003;313.76000000000005;313.86;267.86;284.96000000000004;297.76000000000005;296.46000000000004;300.06;291.76000000000005;293.76000000000005;293.36;;323.36;255.36;241.05796691057077;263.43189868330234;273.6339639331285;294.06;5520000.0;3529999.9999999995;3679999.9999999995;1330000.0;3579999.9999999995;2670000.0;5520000.0;0.021666666666666667;0.013666666666666666;0.11783333333333333;0.07783333333333334;0.022166666666666668;0.043833333333333335;;10899.771484375;0.0;3889.22436523438;32274.451171875;512884.08492775715;250578.01095715494;235069.58238254042;234759.65904579524;232317.82666911863;430607.02586249536;458749.9321009194;442210.23381074244;451578.79877950967;495585.66350671067;495692.42873797513;441509.8569589921;463403.06419207226;466015.41043311567;465050.0807944103;435069.064143297;411737.20685016055;459163.4570647147;458611.7995580637;;210726.34883551928;451887.91011740494;201294.55920106484;218374.70400386426;273.6339639331285;1626706.8981159779;608303.6510486333;109448.75591117646;0.0;0;92;102;0;0;0;0;2;36;33;684550803284.5421;251618339585.13058;478321069619.8573;28387.896991507012;19504.515812988473;318.86871633953103;10530.392688459075;1328965.7884952885;573732.4262407548;30366.59491334825;387359.1569715031;3.971985306280658;0.36016521607942514
3111;2019-02-09 20:51:37.850;780;190;139;139;133;45;203;-165;-23;-168;414;414;-30;117;247;233;269;192;209;206;202;-168;558;356;368;134;361;269;558;-1.0;110.0;566.0;474.0;133.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32407.548828125;10995.134765625;0.0;3942.67724609375;506.0;80184;;;Calculated values ==>;1549741897.85;351.16;292.16;287.06;287.06;286.46000000000004;277.66;273.955091788801;293.46000000000004;256.66;270.86;256.36;314.56;314.56;270.16;284.86;297.86;296.46000000000004;300.06;292.36;293.76000000000005;293.36;;323.76000000000005;256.36;241.2770596917726;263.6948088759802;273.955091788801;294.06;5580000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2690000.0;5580000.0;0.0;0.018333333333333333;0.09433333333333334;0.079;0.022166666666666668;0.022166666666666668;;10995.134765625;0.0;3942.67724609375;32407.548828125;511261.1948632383;410661.08281804813;234906.2185051253;234906.2185051253;233073.29624275456;430412.23801567365;458749.9321009194;445248.94612898334;452745.9349077956;496234.85841827566;496234.85841827566;444293.3321624611;462985.2082288914;465712.960854355;464611.2859323508;433647.1856436261;411465.9254258662;459163.4570647147;458611.7995580637;;212398.47392691602;452745.9349077956;201972.2588119733;234906.2185051253;273.955091788801;1627245.9237656046;608486.1116414554;109514.02284562279;0.0;0;92;102;0;0;0;0;2;36;33;684771606964.2754;251698440920.0338;478481872299.6631;22949.100836904614;19811.120411569966;406.6564373255977;4958.807046673468;1329393.603940147;574060.0620027353;30372.641057055538;387488.2357870844;3.221735866987677;0.3385600286497567
3112;2019-02-09 20:52:37.860;773;196;138;137;134;47;203;-163;0;-171;420;419;-8;103;249;231;269;198;209;206;202;-166;583;363;368;133;368;253;577;-1.0;85.0;600.0;485.0;133.0;0;71;0;1;0;1;0;0;0;0;1;1;1;0;0;40877.453125;19962.7109375;0.0;3682.30224609375;508.0;80185;;;Calculated values ==>;1549741957.86;350.46000000000004;292.76000000000005;286.96000000000004;286.86;286.56;277.86;274.69669130483857;293.46000000000004;256.86;273.16;256.06;315.16;315.06;272.36;283.46000000000004;298.06;296.26000000000005;300.06;292.96000000000004;293.76000000000005;293.36;;323.96000000000004;256.56;241.05796691057077;261.54996906429363;274.69669130483857;294.06;5830000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2530000.0;5770000.0;0.0;0.014166666666666666;0.1;0.08083333333333333;0.022166666666666668;0.022166666666666668;;19962.7109375;0.0;3682.30224609375;40877.453125;508200.6296484133;253998.90528574798;234104.7225952942;233803.16278123393;232904.06378000695;429947.3805835815;458749.9321009194;451240.1647536638;452607.6978580252;498488.49989908014;498383.47148939734;450227.26030813594;463711.57995154866;464959.0081242338;463311.6885489323;427246.5381593167;254818.3210958024;459163.4570647147;458611.7995580637;;213234.55432191002;453120.5992023326;204031.2138064535;234104.7225952942;274.69669130483857;1627856.7338998418;608744.1366859484;109577.57493163021;0.0;0;92;103;0;0;0;0;2;36;33;684992443764.2402;251778554270.0211;478638498399.6382;24720.895094721032;20134.725319500227;2442.7330750664523;4976.57353934139;1329790.9201145084;574392.9995307826;30396.389927140466;387571.04442442773;2.2108224944827017;0.22197446659894782
3113;2019-02-09 20:53:37.841;772;202;134;133;129;52;203;-160;12;-165;413;407;7;82;252;225;269;204;208;206;201;-162;564;366;368;134;371;244;558;-1.0;84.0;542.0;500.0;133.0;0;73;0;1;0;1;0;0;0;0;1;1;1;0;0;40244.859375;19409.201171875;0.0;3551.39599609375;500.0;80186;;;Calculated values ==>;1549742017.841;350.36;293.36;286.56;286.46000000000004;286.06;278.36;275.0112864084945;293.46000000000004;257.16;274.36;256.66;314.46000000000004;313.86;273.86;281.36;298.36;295.66;300.06;293.56;293.76000000000005;293.26000000000005;;323.16;256.96000000000004;241.2770596917726;260.2995467637923;275.0112864084945;293.96000000000004;5640000.0;3660000.0;3679999.9999999995;1340000.0;3710000.0;2440000.0;5580000.0;0.0;0.014;0.09033333333333333;0.08333333333333333;0.022166666666666668;0.022166666666666668;;19409.201171875;0.0;3551.39599609375;40244.859375;509747.0379512599;415188.9828978095;233376.26916327997;233073.29624275456;231870.94239972098;429743.705733735;458749.9321009194;454286.27478383254;453054.1924212535;498655.8981466984;498030.1212276565;453675.69765124307;462606.4828718353;464918.14033758733;462057.83816926007;432184.8777937254;415883.3332611013;459163.4570647147;458473.52012050984;;209890.3038832737;453362.08432878787;204729.74077810463;233376.26916327997;275.0112864084945;1628532.5390999906;609072.1320564367;109637.83666157507;0.0;0;92;103;0;0;0;0;2;36;33;685213173844.921;251858628905.26807;478787551185.09796;22543.273571850754;20719.361962556934;228.22162345673786;4989.655729551929;1330184.6634630547;574733.3424497859;30418.640834677448;387654.07003548625;2.111465678908789;0.22485406014661707
3114;2019-02-09 20:54:37.831;785;194;133;131;123;51;203;-172;-7;-180;397;391;-4;81;252;225;269;195;209;206;202;-172;555;361;368;134;366;237;550;-1.0;86.0;453.0;531.0;133.0;0;73;0;1;0;1;0;0;0;0;1;1;1;0;0;39816.99609375;19129.41796875;0.0;3457.86743164062;493.0;80187;;;Calculated values ==>;1549742077.831;351.66;292.56;286.46000000000004;286.26000000000005;285.46000000000004;278.26000000000005;274.4858918419099;293.46000000000004;255.96000000000004;272.46000000000004;255.16000000000003;312.86;312.26000000000005;272.76000000000005;281.26000000000005;298.36;295.66;300.06;292.66;293.76000000000005;293.36;;322.46000000000004;255.96000000000004;241.2770596917726;259.30345971252746;274.4858918419099;294.06;5550000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2370000.0;5500000.0;0.0;0.014333333333333333;0.0755;0.0885;0.022166666666666668;0.022166666666666668;;19129.41796875;0.0;3457.86743164062;39816.99609375;512136.110120467;415497.79424610164;233277.4010639255;232669.8860504643;230277.70356738323;430081.6785162784;458749.9321009194;453167.43111313094;451509.14485013887;497693.97498128103;497070.74782387353;453531.54429689277;463535.42876950087;465644.78589503816;462813.44064817444;434362.9861808463;415841.8007852276;459163.4570647147;458611.7995580637;;206964.23671620517;452334.347272053;203725.8694426187;233277.4010639255;274.4858918419099;1629199.6100319815;609393.2336901331;109696.23745506072;0.0;0;92;103;0;0;0;0;2;36;33;685433937044.956;251939015505.28085;478931827135.1209;18832.837906123674;22001.850287904934;265.4703240038676;4994.912499953397;1330529.406925271;575089.2932169127;30422.754248557012;387737.2609032895;2.040753025469307;0.22649371524614056
3115;2019-02-09 20:55:37.861;797;180;133;132;122;47;203;-175;-39;-220;385;381;-19;113;250;226;269;181;209;206;202;-173;530;354;368;136;359;259;530;-1.0;83.0;210.0;520.0;133.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;31825.0078125;10463.224609375;0.0;3848.31665039062;491.0;80188;;;Calculated values ==>;1549742137.861;352.86;291.16;286.46000000000004;286.36;285.36;277.86;273.7412296467126;293.46000000000004;255.66000000000003;269.26000000000005;251.16000000000003;311.66;311.26000000000005;271.26000000000005;284.46000000000004;298.16;295.76000000000005;300.06;291.26000000000005;293.76000000000005;293.36;;322.26000000000005;255.86;241.71165711629368;262.3656120759269;273.7412296467126;294.06;5300000.0;3540000.0;3679999.9999999995;1360000.0;3590000.0;2590000.0;5300000.0;0.0;0.013833333333333333;0.035;0.08666666666666667;0.022166666666666668;0.022166666666666668;;10463.224609375;0.0;3848.31665039062;31825.0078125;515712.31400299235;418330.7067180729;233808.64086714957;233498.3412243376;230452.94216137732;430542.39183029096;458749.9321009194;445055.7528265822;446969.35235072946;494176.4836578202;493750.762173217;447703.92459680926;463996.902462962;466391.21630984533;463989.4189834076;439980.8602490103;418642.7968187563;459163.4570647147;458611.7995580637;;206128.24275125185;451888.1310138475;204950.7360821322;233808.64086714957;273.7412296467126;1629796.9252392652;609639.9623475106;109757.15276481562;0.0;0;92;103;0;0;0;0;2;36;33;685654847444.8507;252020056005.24222;479080701535.0499;8403.67558605575;21401.24089408199;295.1765441185136;4983.136684315263;1330756.4913564038;575451.16648947;30427.428641817754;387820.4528883237;2.451394232932958;0.29452485913045934
3116;2019-02-09 20:56:37.872;795;177;134;134;123;45;203;-171;-44;-233;384;381;-28;130;247;228;269;178;209;206;202;-170;541;350;368;137;355;264;541;176.0;82.0;513.0;537.0;133.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32089.875;10680.1396484375;0.0;3965.96484375;496.0;80189;;;Calculated values ==>;1549742197.872;352.66;290.86;286.56;286.56;285.46000000000004;277.66;273.3108153835814;293.46000000000004;256.06;268.76000000000005;249.86;311.56;311.26000000000005;270.36;286.16;297.86;295.96000000000004;300.06;290.96000000000004;293.76000000000005;293.36;;322.76000000000005;256.16;241.92719264551067;263.0348170998261;273.3108153835814;294.06;5410000.0;3500000.0;3679999.9999999995;1370000.0;3550000.0;2640000.0;5410000.0;0.029333333333333333;0.013666666666666666;0.08549999999999999;0.0895;0.022166666666666668;0.051500000000000004;;10680.1396484375;0.0;3965.96484375;32089.875;514548.1946440543;413038.52484422596;233820.5820451181;233820.5820451181;230488.45928096917;430799.1582183253;458749.9321009194;443378.97226412984;445398.7182448285;493546.3794724381;493225.3729307846;445552.18018869543;465263.5446437968;466575.1774593809;464838.65123271244;437580.3709819213;413408.5767822079;459163.4570647147;458611.7995580637;;208218.24852204052;452027.04236736975;203296.0823012361;216434.4592136513;273.3108153835814;1630329.6469097123;609816.1893517802;109822.28371566339;0.0;0;92;103;0;0;0;0;2;36;33;685875687924.5488;252101971020.13028;479237630299.83545;20527.087091827412;22261.42092591896;330.3478540627504;12472.133027737238;1330997.6252448328;575815.0887109837;30432.64230079108;387965.9401368318;3.795616023987785;0.35249781397189067
3117;2019-02-09 20:57:37.862;788;183;137;136;126;45;203;-169;-23;-208;385;383;-22;133;246;229;269;184;209;206;202;-170;550;352;368;137;357;266;550;148.0;86.0;393.0;549.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32394.326171875;10814.5703125;0.0;4039.79858398438;502.0;80190;;;Calculated values ==>;1549742257.862;351.96000000000004;291.46000000000004;286.86;286.76000000000005;285.76000000000005;277.66;273.5264737036516;293.46000000000004;256.26000000000005;270.86;252.36;311.66;311.46000000000004;270.96000000000004;286.46000000000004;297.76000000000005;296.06;300.06;291.56;293.76000000000005;293.36;;323.36;256.16;241.92719264551067;263.299902668528;273.5264737036516;294.06;5500000.0;3520000.0000000005;3679999.9999999995;1370000.0;3570000.0000000005;2660000.0;5500000.0;0.024666666666666667;0.014333333333333333;0.0655;0.0915;0.022166666666666668;0.04683333333333334;;10814.5703125;0.0;4039.79858398438;32394.326171875;512932.13048804743;411439.0319898053;234504.66405459717;234196.27703581506;231167.9233631617;430671.36484660726;458749.9321009194;445835.05454635347;448053.554619964;493443.3110666289;493228.92804613063;445969.49950302934;465326.3377012715;466159.22355335305;464675.8134892198;435534.55805626675;411831.94049012626;459163.4570647147;458611.7995580637;;210726.34883551928;452027.04236736975;202921.79812023774;217870.27203222993;273.5264737036516;1630866.9256915061;609995.2820810527;109888.98729178924;0.0;0;92;103;0;0;0;0;2;36;33;686096451124.5839;252184157320.14334;479396603799.8607;15910.81829591058;22793.129848612578;339.73751844801365;11274.728205793215;1331301.2238482437;576190.4807250663;30438.225414888762;388163.79766539094;3.387448784894077;0.3312533480827996
3118;2019-02-09 20:58:37.873;782;189;138;138;131;47;203;-167;1;-202;387;386;-4;134;246;229;269;191;208;206;201;-169;557;355;368;138;360;267;557;-1.0;85.0;323.0;575.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32459.197265625;10976.494140625;0.0;4051.65014648438;507.0;80191;;;Calculated values ==>;1549742317.873;351.36;292.06;286.96000000000004;286.96000000000004;286.26000000000005;277.86;273.8482719121499;293.46000000000004;256.46000000000004;273.26000000000005;252.96000000000004;311.86;311.76000000000005;272.76000000000005;286.56;297.76000000000005;296.06;300.06;292.26000000000005;293.76000000000005;293.26000000000005;;323.86;256.26000000000005;242.14157278889297;263.43189868330234;273.8482719121499;293.96000000000004;5570000.0;3550000.0;3679999.9999999995;1380000.0;3600000.0;2670000.0;5570000.0;0.0;0.014166666666666666;0.05383333333333333;0.09583333333333334;0.022166666666666668;0.022166666666666668;;10976.494140625;0.0;4051.65014648438;32459.197265625;511594.45126323536;410706.54676073755;234624.88221888838;234624.88221888838;232494.95731534608;430477.46260093397;458749.9321009194;448834.0654710837;448504.7616604316;493552.6459286057;493445.40317982924;448175.9612861504;465299.12867026875;465726.964571486;464234.7764519513;433886.88899463404;411509.7758049635;459163.4570647147;458473.52012050984;;212816.51262364245;451958.96133797773;203921.51298704522;234624.88221888838;273.8482719121499;1631407.4708011851;610176.9075764845;109956.4283930532;0.0;0;92;103;0;0;0;0;2;36;33;686317291604.282;252266672445.03058;479556533114.64215;13184.459075390736;23770.25546696437;317.00910352033276;4961.97814015261;1331543.7289437912;576578.5800740044;30443.69930676058;388299.12835750135;2.8103071795933348;0.33073679325162836
3119;2019-02-09 20:59:37.863;779;193;137;137;132;48;203;-162;14;-228;388;386;9;140;248;229;269;194;208;206;201;-165;557;358;368;140;363;268;557;-1.0;85.0;431.0;570.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32528.927734375;10961.80078125;0.0;4050.29370117188;507.0;80192;;;Calculated values ==>;1549742377.863;351.06000000000006;292.46000000000004;286.86;286.86;286.36;277.96000000000004;274.1680685717883;293.46000000000004;256.96000000000004;274.56;250.36;311.96000000000004;311.76000000000005;274.06;287.16;297.96000000000004;296.06;300.06;292.56;293.76000000000005;293.26000000000005;;323.86;256.66;242.56692532238324;263.56353331371673;274.1680685717883;293.96000000000004;5570000.0;3579999.9999999995;3679999.9999999995;1400000.0;3629999.9999999995;2680000.0;5570000.0;0.0;0.014166666666666666;0.07183333333333333;0.095;0.022166666666666668;0.022166666666666668;;10961.80078125;0.0;4050.29370117188;32528.927734375;511224.1182936286;412290.7944217916;234317.57456609746;234317.57456609746;232796.27958045618;430280.9020939914;458749.9321009194;450348.5946956786;445363.94119015365;493554.91798893694;493340.23110432306;449697.6756173371;465861.6003986138;465554.39734395995;463791.1003516643;433886.88899463404;412673.55452819855;459163.4570647147;458473.52012050984;;212816.51262364245;452031.4091765612;206293.0829963622;234317.57456609746;274.1680685717883;1631948.9482483198;610359.6962310084;110023.93333909461;0.0;0;92;103;0;0;0;0;2;36;33;686538054804.317;252350058545.04382;479717006364.66766;17531.320923734227;23345.140987118906;300.5222382745026;4968.7901264561415;1331799.6511163525;576971.1429398002;30448.844543593936;388381.8709670025;3.0739064645254714;0.34831481324963987
3120;2019-02-09 21:00:37.843;778;195;136;136;132;50;203;-159;23;-229;386;382;22;130;250;227;269;197;208;206;201;-163;582;364;368;141;369;252;577;0.0;86.0;432.0;593.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40983.46484375;20031.146484375;0.0;3743.75927734375;507.0;80193;;;Calculated values ==>;1549742437.843;350.96000000000004;292.66;286.76000000000005;286.76000000000005;286.36;278.16;274.8017692304317;293.46000000000004;257.26000000000005;275.46000000000004;250.26000000000002;311.76000000000005;311.36;275.36;286.16;298.16;295.86;300.06;292.86;293.76000000000005;293.26000000000005;;323.86;256.86;242.77792619122317;261.41265627149306;274.8017692304317;293.96000000000004;5820000.0;3640000.0;3679999.9999999995;1410000.0;3690000.0;2520000.0;5770000.0;0.0;0.014333333333333333;0.07200000000000001;0.09883333333333333;0.022166666666666668;0.022166666666666668;;20031.146484375;0.0;3743.75927734375;40983.46484375;508919.6757374902;253594.50903460867;233502.54247542922;233502.54247542922;232309.17663057486;429879.7862731237;458749.9321009194;454280.97009589704;445065.20715403586;495009.9914332294;494587.432206139;454157.6373402291;466985.03896808106;464945.2602709624;462628.5810937282;427519.536732921;254406.80044678904;459163.4570647147;458473.52012050984;;212816.51262364245;452068.24002901337;208113.74051405198;233502.54247542922;274.8017692304317;1632561.3473189084;610617.8847001172;110088.86213045573;0.0;0;92;104;0;0;0;0;2;36;33;686758781204.3872;252434330445.07062;479872954364.7173;17724.040529892845;24110.836368728684;2481.2825534345584;4986.856671132621;1332093.3478636665;577366.477595732;30472.018522963346;388464.8070357677;2.073741810685708;0.22608837255294828
3121;2019-02-09 21:01:37.844;785;201;133;132;128;53;203;-159;37;-234;369;361;30;102;253;223;269;203;208;206;201;-161;562;366;368;142;371;243;557;-2.0;83.0;467.0;572.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40180.36328125;19437.5390625;0.0;3597.96142578125;499.0;80194;;;Calculated values ==>;1549742497.844;351.66;293.26000000000005;286.46000000000004;286.36;285.96000000000004;278.46000000000004;275.0112864084945;293.46000000000004;257.26000000000005;276.86;249.76000000000002;310.06;309.26000000000005;276.16;283.36;298.46000000000004;295.46000000000004;300.06;293.46000000000004;293.76000000000005;293.26000000000005;;323.06;257.06;242.98782864720522;260.1585393101385;275.0112864084945;293.96000000000004;5620000.0;3660000.0;3679999.9999999995;1420000.0;3710000.0;2430000.0;5570000.0;0.0;0.013833333333333333;0.07783333333333334;0.09533333333333333;0.022000000000000002;0.022000000000000002;;19437.5390625;0.0;3597.96142578125;40180.36328125;511534.15739290585;415225.9254312048;233098.56011313005;232796.27958045618;231596.59381429022;429743.705733735;458749.9321009194;457465.60803426674;444331.06277814653;494155.6276010428;493315.1539912973;456628.26628617605;465062.597645163;465050.680074861;461788.64601299;432677.00302490307;415919.07912039774;459163.4570647147;458473.52012050984;;209472.28574929133;452105.4756853064;208862.0424639987;233098.56011313005;275.0112864084945;1633237.7238279078;610946.7958956793;110150.04415616774;0.0;0;92;104;0;0;0;0;2;36;33;686979584884.9978;252519231860.30542;480021456840.128;19349.644186885864;23189.207300431335;231.817947345657;4958.249120162356;1332402.3003862835;577760.651196849;30494.628070685223;388547.6842988557;2.071972283784593;0.2318605135776587
3122;2019-02-09 21:02:37.864;800;193;132;131;123;51;203;-155;44;-216;344;335;31;97;252;223;269;194;208;206;201;-158;553;361;368;141;366;238;549;0.0;110.0;730.0;543.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39782.92578125;19111.615234375;0.0;3507.728515625;492.0;80195;;;Calculated values ==>;1549742557.864;353.16;292.46000000000004;286.36;286.26000000000005;285.46000000000004;278.26000000000005;274.4858918419099;293.46000000000004;257.66;277.56;251.56000000000003;307.56;306.66;276.26000000000005;282.86;298.36;295.46000000000004;300.06;292.56;293.76000000000005;293.26000000000005;;322.36;257.36;242.77792619122317;259.4470641161187;274.4858918419099;293.96000000000004;5530000.0;3610000.0;3679999.9999999995;1410000.0;3660000.0;2380000.0;5490000.0;0.0;0.018333333333333333;0.12166666666666666;0.0905;0.022166666666666668;0.022166666666666668;;19111.615234375;0.0;3507.728515625;39782.92578125;514145.83446657;415538.5025391026;232998.6982329298;232695.1541489444;230300.87547058638;430081.6785162784;458749.9321009194;459091.3132656544;446463.7468144425;492059.0690778745;491113.69322807086;457558.3300836991;465216.92690491496;465644.78589503816;462547.07517204626;434834.76268643484;415881.8595038191;459163.4570647147;458473.52012050984;;206546.2383541025;452589.7558059966;205893.6200761415;232998.6982329298;274.4858918419099;1633904.3066901308;611268.1459290353;110209.27797702159;0.0;0;92;104;0;0;0;0;2;36;33;687200458484.9276;252604160160.27844;480165804940.0821;30805.7193380574;22326.000283551886;347.4698916812889;4998.025218508024;1332820.4010693128;578140.0710243938;30499.457078475134;388630.6809079692;2.5852745940871342;0.26817987455663966
3123;2019-02-09 21:03:40.859;810;179;133;132;122;47;203;-159;51;-193;331;328;33;127;249;225;269;180;208;206;201;-156;530;352;368;140;357;263;530;-2.0;82.0;481.0;549.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31980.068359375;10475.787109375;0.0;3979.2568359375;491.0;80196;;;Calculated values ==>;1549742620.859;354.16;291.06;286.46000000000004;286.36;285.36;277.86;273.5264737036516;293.46000000000004;257.26000000000005;278.26000000000005;253.86;306.26000000000005;305.96000000000004;276.46000000000004;285.86;298.06;295.66;300.06;291.16;293.76000000000005;293.26000000000005;;322.26000000000005;257.56;242.56692532238324;262.9017227912062;273.5264737036516;293.96000000000004;5300000.0;3520000.0000000005;3679999.9999999995;1400000.0;3570000.0000000005;2630000.0;5300000.0;0.0;0.013666666666666666;0.08016666666666666;0.0915;0.022166666666666668;0.022166666666666668;;10475.787109375;0.0;3979.2568359375;31980.068359375;517273.3353005515;418015.8375766676;233808.64086714957;233498.3412243376;230452.94216137732;430671.36484660726;458749.9321009194;455900.0816055211;449093.89921619144;487952.08532283275;487627.17634307;453653.8914306736;465056.3082106452;466547.812170346;464154.13906721957;439980.8602490103;418330.7067180729;459163.4570647147;458473.52012050984;;206128.24275125185;452967.78287443117;202985.29024048508;233808.64086714957;273.5264737036516;1634532.1830523082;611527.0151522657;110274.78389943337;0.0;0;92;104;0;0;0;0;2;36;33;687432280084.5065;252692668135.11765;480323607414.7954;20275.335774430387;22873.398076006066;295.8854315894784;4980.071490116153;1333267.3248277802;578535.5343708504;30505.085990768996;388717.98232477723;3.3500203081599973;0.3706234496671375
3124;2019-02-09 21:04:37.865;805;177;134;133;123;44;203;-173;54;-194;342;344;43;145;247;226;269;178;208;206;201;-170;542;350;368;139;355;268;542;265.0;84.0;510.0;544.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31557.595703125;10667.962890625;0.0;4060.62329101562;497.0;80197;;;Calculated values ==>;1549742677.865;353.66;290.86;286.56;286.46000000000004;285.46000000000004;277.56;273.3108153835814;293.46000000000004;255.86;278.56;253.76000000000002;307.36;307.56;277.46000000000004;287.66;297.86;295.76000000000005;300.06;290.96000000000004;293.76000000000005;293.26000000000005;;322.86;256.16;242.35481222062532;263.56353331371673;273.3108153835814;293.96000000000004;5420000.0;3500000.0;3679999.9999999995;1390000.0;3550000.0;2680000.0;5420000.0;0.04416666666666667;0.014;0.08499999999999999;0.09066666666666667;0.022166666666666668;0.06633333333333333;;10667.962890625;0.0;4060.62329101562;31557.595703125;515676.47938861576;412612.3614601752;233793.83798212628;233486.1915526816;230464.79366194105;430799.1582183253;458749.9321009194;455443.32401979016;449167.9206840284;488590.3967362159;488807.4691890119;454060.9296701385;466449.47765752365;466575.1774593809;464578.8495294238;437356.85820348747;412988.0197166831;459163.4570647147;458473.52012050984;;208636.25808486674;451682.5692606178;201429.9371787488;212245.00955776693;273.3108153835814;1635035.2425078934;611694.4207930139;110338.43965038538;0.0;0;92;104;0;0;0;0;2;36;33;687642062164.6609;252772191505.17618;480474958344.9068;21591.137881488514;22689.571975422787;341.1637388152615;16333.157867328611;1333598.802633195;578896.2791864981;30510.12982757939;388886.729818339;4.1385527919194605;0.3550477575877192
3125;2019-02-09 21:05:37.845;794;183;136;135;127;45;203;-176;54;-211;357;359;48;153;246;227;269;185;208;206;201;-179;552;353;368;138;358;268;552;132.0;78.0;679.0;547.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32478.50390625;10896.8369140625;0.0;4074.24829101562;500.0;80198;;;Calculated values ==>;1549742737.845;352.56000000000006;291.46000000000004;286.76000000000005;286.66;285.86;277.66;273.6339639331285;293.46000000000004;255.56000000000003;278.56;252.06000000000003;308.86;309.06;277.96000000000004;288.46000000000004;297.76000000000005;295.86;300.06;291.66;293.76000000000005;293.26000000000005;;323.16;255.26000000000002;242.14157278889297;263.56353331371673;273.6339639331285;293.96000000000004;5520000.0;3529999.9999999995;3679999.9999999995;1380000.0;3579999.9999999995;2680000.0;5520000.0;0.022000000000000002;0.013000000000000001;0.11316666666666667;0.09116666666666666;0.022166666666666668;0.044166666666666674;;10896.8369140625;0.0;4074.24829101562;32478.50390625;513496.5680406325;250186.6167667283;234143.04538558066;233836.31943346895;231418.27721477897;430607.02586249536;458749.9321009194;455443.32401979016;447553.1975282786;490215.62432897015;490431.83943707636;454690.93240954535;467386.6291785277;466015.41043311567;464267.95083290053;435069.064143297;411342.59817574464;459163.4570647147;458473.52012050984;;209890.3038832737;450917.73641625926;202539.08783585095;218400.69671930018;273.6339639331285;1635568.6987934199;611874.0675558884;110406.20765005835;0.0;0;92;104;0;0;0;0;2;36;33;687862788564.7311;252855263805.2026;480635704744.9579;28620.329394815788;22643.85346224722;308.4440575781803;10603.216366886762;1334017.0920509992;579273.9318057504;30515.541421418286;389111.1247804337;4.153061880940882;0.3911852498096594
3126;2019-02-09 21:06:37.876;787;189;138;137;130;47;203;-160;53;-186;369;369;49;159;247;228;269;191;208;206;201;-164;557;354;368;138;360;271;557;0.0;84.0;824.0;540.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32572.07421875;10980.2333984375;0.0;4117.46142578125;503.0;80199;;;Calculated values ==>;1549742797.876;351.86;292.06;286.96000000000004;286.86;286.16;277.86;273.7412296467126;293.46000000000004;257.16;278.46000000000004;254.56000000000003;310.06;310.06;278.06;289.06;297.86;295.96000000000004;300.06;292.26000000000005;293.76000000000005;293.26000000000005;;323.46000000000004;256.76000000000005;242.14157278889297;263.95629194202945;273.7412296467126;293.96000000000004;5570000.0;3540000.0;3679999.9999999995;1380000.0;3600000.0;2710000.0;5570000.0;0.0;0.014;0.13733333333333334;0.09000000000000001;0.022166666666666668;0.022166666666666668;;10980.2333984375;0.0;4117.46142578125;32572.07421875;512210.77388003195;410706.54676073755;234624.88221888838;234317.57456609746;232194.5785064578;430542.39183029096;458749.9321009194;454815.3912725971;450186.1034661022;491189.1665647814;491189.1665647814;454309.9641204512;467665.8001393483;465857.34435233945;464251.3028343667;433886.88899463404;411509.7758049635;459163.4570647147;458473.52012050984;;211144.3756859795;452477.8835794128;202354.25151869137;234624.88221888838;273.7412296467126;1636111.0670224263;612056.4706677938;110474.5071674446;0.0;0;92;104;0;0;0;0;2;36;33;688083702644.359;252938106585.0631;480797488289.6854;34671.32985953638;22511.126885464935;313.2795846553877;4961.97814015261;1334544.795049652;579650.4177252905;30520.725128627186;389240.9017512502;4.136904023892354;0.4234232150736833
3127;2019-02-09 21:07:37.876;784;203;136;136;132;49;203;-150;49;-165;373;369;45;125;250;224;269;205;208;206;201;-154;574;367;368;137;372;244;568;-1.0;110.0;892.0;526.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40692.453125;19753.298828125;0.0;3689.88134765625;502.0;80200;;;Calculated values ==>;1549742857.876;351.56000000000006;293.46000000000004;286.76000000000005;286.76000000000005;286.36;278.06;275.1157276137837;293.46000000000004;258.16;278.06;256.66;310.46000000000004;310.06;277.66;285.66;298.16;295.56;300.06;293.66;293.76000000000005;293.26000000000005;;323.36;257.76000000000005;241.92719264551067;260.2995467637923;275.1157276137837;293.96000000000004;5740000.0;3670000.0000000005;3679999.9999999995;1370000.0;3720000.0000000005;2440000.0;5680000.0;0.0;0.018333333333333333;0.14866666666666667;0.08766666666666666;0.022166666666666668;0.022166666666666668;;19753.298828125;0.0;3689.88134765625;40692.453125;510371.49943348585;411459.4196383005;233727.9869971067;233727.9869971067;232525.13468888676;429675.2189834977;458749.9321009194;458733.3067217822;452544.87690438;494471.3599666814;494051.18398710457;458258.2030467605;467544.02486728615;464506.01688324887;461770.94730187;429648.5781094031;412245.45999216073;459163.4570647147;458473.52012050984;;210726.34883551928;453680.3588024769;205262.69080958187;233727.9869971067;275.1157276137837;1636721.604750291;612312.5834363485;110539.56835722324;0.0;0;93;104;0;0;0;0;2;36;33;688304502644.359;253020606585.0631;480951988289.6854;37682.63156561378;21777.948894043795;319.0571654827765;4981.85931756877;1335147.744728195;580019.4933567864;30525.994601545004;389323.76706339786;2.7624877024838606;0.2771302992856389
3128;2019-02-09 21:08:37.826;796;198;133;132;126;52;203;-148;43;-164;361;355;35;112;251;219;269;199;208;206;201;-151;558;363;368;138;368;239;553;-1.0;113.0;720.0;540.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40036.3984375;19155.345703125;0.0;3593.69946289062;494.0;80201;;;Calculated values ==>;1549742917.826;352.76;292.96000000000004;286.46000000000004;286.36;285.76000000000005;278.36;274.69669130483857;293.46000000000004;258.36;277.46000000000004;256.76000000000005;309.26000000000005;308.66;276.66;284.36;298.26000000000005;295.06;300.06;293.06;293.76000000000005;293.26000000000005;;322.56;258.06;242.14157278889297;259.59022785621676;274.69669130483857;293.96000000000004;5580000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2390000.0;5530000.0;0.0;0.01883333333333333;0.12000000000000001;0.09000000000000001;0.022166666666666668;0.022166666666666668;;19155.345703125;0.0;3593.69946289062;40036.3984375;513232.45012197;415724.3794036379;233200.32377744868;232896.92431263;231096.52864347468;429947.3805835815;458749.9321009194;458815.84367008455;452477.8835794128;493735.34169804177;493106.75782538526;457871.28073658946;466776.8417167474;465223.0916647954;461708.1977795224;433647.1856436261;416066.7103180982;459163.4570647147;458473.52012050984;;207382.2378540181;453822.0327630495;204378.0084777917;233200.32377744868;274.69669130483857;1637393.7845634883;612636.5519421129;110600.21428360374;0.0;0;93;104;0;0;0;0;2;36;33;688525118644.5344;253103037835.12866;481096767539.8006;30532.540223075142;22449.9621856732;331.0989519641086;4993.555852271189;1335715.7307770818;580387.7521444723;30531.40805422166;389406.82624949614;2.563059538871883;0.2666677880428847
3129;2019-02-09 21:09:37.877;811;186;132;131;122;50;203;-164;9;-182;350;346;13;128;250;220;269;187;208;206;201;-163;530;356;368;137;361;258;531;-2.0;85.0;602.0;500.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31903.947265625;10472.173828125;0.0;3935.37915039062;491.0;80202;;;Calculated values ==>;1549742977.877;354.26;291.76000000000005;286.36;286.26000000000005;285.36;278.16;273.955091788801;293.46000000000004;256.76000000000005;274.06;254.96000000000004;308.16;307.76000000000005;274.46000000000004;285.96000000000004;298.16;295.16;300.06;291.86;293.76000000000005;293.26000000000005;;322.26000000000005;256.86;241.92719264551067;262.23063862743834;273.955091788801;293.96000000000004;5300000.0;3560000.0;3679999.9999999995;1370000.0;3610000.0;2580000.0;5310000.0;0.0;0.014166666666666666;0.10033333333333333;0.08333333333333333;0.022166666666666668;0.022166666666666668;;10472.173828125;0.0;3935.37915039062;31903.947265625;517393.1582586426;419823.13641182106;233471.3478777561;233162.46056052332;230428.82943631365;430412.23801567365;458749.9321009194;451492.7415474736;450779.6942423719;490546.66989057796;490117.9707512841;451999.11770714255;465896.73731832474;466104.2199880029;462901.36609670473;439980.8602490103;420123.02712339454;459163.4570647147;458473.52012050984;;206128.24275125185;452751.7079183823;202867.00185916497;233471.3478777561;273.955091788801;1637993.797022978;612883.6578002899;110663.00993647825;0.0;0;93;104;0;0;0;0;2;36;33;688746106324.9696;253185607960.29126;481245994275.0945;24945.44921539363;20823.725504934777;281.3193026128902;4987.548151381041;1336178.4403257389;580748.672731226;30536.515877649166;389490.07281584386;3.542450425164474;0.3722807121584557
3130;2019-02-09 21:10:37.877;813;177;133;132;122;47;203;-166;-20;-189;358;359;-3;147;247;222;269;178;208;206;201;-165;538;352;368;136;357;266;538;135.0;109.0;717.0;483.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32122.88671875;10589.2021484375;0.0;4072.24536132812;497.0;80203;;;Calculated values ==>;1549743037.877;354.46000000000004;290.86;286.46000000000004;286.36;285.36;277.86;273.5264737036516;293.46000000000004;256.56;271.16;254.26000000000002;308.96000000000004;309.06;272.86;287.86;297.86;295.36;300.06;290.96000000000004;293.76000000000005;293.26000000000005;;322.86;256.66;241.71165711629368;263.299902668528;273.5264737036516;293.96000000000004;5380000.0;3520000.0000000005;3679999.9999999995;1360000.0;3570000.0000000005;2660000.0;5380000.0;0.022500000000000003;0.018166666666666668;0.1195;0.0805;0.022166666666666668;0.044666666666666674;;10589.2021484375;0.0;4072.24536132812;32122.88671875;516974.08477621694;414282.1117345503;233592.41091324;233284.6065552467;230261.84835359582;430671.36484660726;458749.9321009194;446237.8982442888;450225.65801902005;490540.51625611534;490648.36932616576;448493.9866542453;466968.6081188226;466288.85533692164;463761.73777380685;438245.4665739521;414636.6513242617;459163.4570647147;458473.52012050984;;208636.25808486674;452715.10516232083;201821.14902230533;217588.23048310497;273.5264737036516;1638527.3539728478;613059.1692667613;110729.74014074258;0.0;0;93;104;0;0;0;0;2;36;33;688966906324.9696;253267507960.29126;481403194275.0945;29207.801532027024;20196.96346927125;428.89347703604295;10759.54293713742;1336629.7174153007;581090.511806011;30542.434317479572;389621.29857491486;4.132825314493139;0.3738719001947828
3131;2019-02-09 21:11:37.888;805;181;135;134;125;47;203;-163;-9;-177;372;374;-7;147;246;224;269;183;208;206;201;-163;551;352;368;136;357;270;551;171.0;83.0;700.0;497.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32476.171875;10860.916015625;0.0;4135.43359375;501.0;80204;;;Calculated values ==>;1549743097.888;353.66;291.26000000000005;286.66;286.56;285.66;277.86;273.5264737036516;293.46000000000004;256.86;272.26000000000005;255.46000000000004;310.36;310.56;272.46000000000004;287.86;297.76000000000005;295.56;300.06;291.46000000000004;293.76000000000005;293.26000000000005;;323.26000000000005;256.86;241.71165711629368;263.82572766246335;273.5264737036516;293.96000000000004;5510000.0;3520000.0000000005;3679999.9999999995;1360000.0;3570000.0000000005;2700000.0;5510000.0;0.0285;0.013833333333333333;0.11666666666666667;0.08283333333333333;0.022166666666666668;0.050666666666666665;;10860.916015625;0.0;4135.43359375;32476.171875;514924.1613277339;249462.6530864694;233862.59634759542;233556.60644053924;230846.69031404497;430671.36484660726;458749.9321009194;446944.6323002796;451473.5982788219;491620.6627759865;491836.5357065154;447212.35320599953;466398.6269684335;466159.22355335305;464023.44869193796;435302.32504623453;250238.32788882943;459163.4570647147;458473.52012050984;;210308.32490665457;452921.4223978162;201446.47306931837;215628.52700356458;273.5264737036516;1639065.7781533995;613237.9530222313;110798.15000478426;0.0;0;93;104;0;0;0;0;2;36;33;689187746804.6677;253349122920.17972;481564023754.8747;28641.451910278814;20830.50830271057;2560.0519606774374;12304.146317925226;1337111.8829074649;581432.4700845032;30567.346762537556;389813.5312213029;4.290121274004719;0.368151341302077
3132;2019-02-09 21:12:37.878;796;188;137;136;129;47;203;-160;4;-164;387;388;0;144;246;225;269;190;208;206;201;-161;571;355;368;136;361;263;566;-2.0;86.0;527.0;484.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40978.78125;19562.3515625;0.0;4018.32470703125;504.0;80205;;;Calculated values ==>;1549743157.878;352.76;291.96000000000004;286.86;286.76000000000005;286.06;277.86;273.8482719121499;293.46000000000004;257.16;273.56;256.76000000000005;311.86;311.96000000000004;273.16;287.56;297.76000000000005;295.66;300.06;292.16;293.76000000000005;293.26000000000005;;323.56;257.06;241.71165711629368;262.9017227912062;273.8482719121499;293.96000000000004;5710000.0;3550000.0;3679999.9999999995;1360000.0;3610000.0;2630000.0;5660000.0;0.0;0.014333333333333333;0.08783333333333333;0.08066666666666666;0.022166666666666668;0.022166666666666668;;19562.3515625;0.0;4018.32470703125;40978.78125;512123.9361340831;251412.36279694637;234082.50772038603;233778.85059719827;231679.75810509745;430477.46260093397;458749.9321009194;449957.11133362807;452818.28479797405;493971.7911151344;494078.5609273136;449438.8768022122;467044.3796461551;465582.3289076539;463709.95100614504;430423.27530117426;252201.70699163104;459163.4570647147;458473.52012050984;;211562.405474017;453127.5722712281;201857.81456669126;234082.50772038603;273.8482719121499;1639677.8007421035;613491.437997551;110866.0866659706;0.0;0;93;105;0;0;0;0;2;36;33;689408510004.7028;253430709320.1927;481723897104.9001;21791.38823269595;20269.093788165974;2554.5091457701196;4974.0007748694115;1337532.0865297785;581774.9096858676;30609.961001540967;389957.49178300594;2.10295037235958;0.2133324853766941
3133;2019-02-09 21:13:37.868;791;202;136;136;132;50;203;-151;18;-158;392;388;15;104;249;220;269;205;208;206;201;-154;574;366;368;136;371;245;568;-1.0;85.0;788.0;507.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40735.30078125;19764.138671875;0.0;3725.353515625;503.0;80206;;;Calculated values ==>;1549743217.868;352.26;293.36;286.76000000000005;286.76000000000005;286.36;278.16;275.0112864084945;293.46000000000004;258.06;274.96000000000004;257.36;312.36;311.96000000000004;274.66;283.56;298.06;295.16;300.06;293.66;293.76000000000005;293.26000000000005;;323.46000000000004;257.76000000000005;241.71165711629368;260.44013211722256;275.0112864084945;293.96000000000004;5740000.0;3660000.0;3679999.9999999995;1360000.0;3710000.0;2450000.0;5680000.0;0.0;0.014166666666666666;0.13133333333333333;0.0845;0.022166666666666668;0.022166666666666668;;19764.138671875;0.0;3725.353515625;40735.30078125;511244.66785779846;411058.23188159784;233727.9869971067;233727.9869971067;232525.13468888676;429743.705733735;458749.9321009194;454848.27689210913;453436.4866706037;496360.71364892693;495941.63051689864;454483.0395584016;465001.48693471594;464519.832704108;461383.9005954645;429648.5781094031;412245.45999216073;459163.4570647147;458473.52012050984;;211144.3756859795;453847.8011401521;204743.0319365148;233727.9869971067;275.0112864084945;1640358.637934025;613819.104129431;110930.60656272767;0.0;0;93;105;0;0;0;0;2;36;33;689629273204.7378;253512295720.20566;481876271704.9243;32847.155504168055;21049.352997707352;246.5441733276;4981.85931756877;1337987.3318407917;582119.172689073;30633.299222185327;390040.443456206;2.5170791910195174;0.2556114558198701
3134;2019-02-09 21:14:37.869;801;197;132;131;125;52;203;-156;33;-164;380;373;26;98;250;218;269;199;208;206;201;-157;557;363;368;136;368;238;552;-3.0;80.0;375.0;495.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39872.125;19187.71484375;0.0;3593.89233398438;494.0;80207;;;Calculated values ==>;1549743277.869;353.26;292.86;286.36;286.26000000000005;285.66;278.36;274.69669130483857;293.46000000000004;257.56;276.46000000000004;256.76000000000005;311.16;310.46000000000004;275.76000000000005;282.96000000000004;298.16;294.96000000000004;300.06;293.06;293.76000000000005;293.26000000000005;;322.56;257.46000000000004;241.71165711629368;259.4470641161187;274.69669130483857;293.96000000000004;5570000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2380000.0;5520000.0;0.0;0.013333333333333334;0.0625;0.0825;0.022166666666666668;0.022166666666666668;;19187.71484375;0.0;3593.89233398438;39872.125;513930.6408920534;415763.05856668594;232922.26096884615;232619.5604419751;230823.145097764;429947.3805835815;458749.9321009194;457795.04043451906;452818.28479797405;495823.86752662325;495093.81904697104;456965.1322991065;465330.7841418239;465091.1060056729;461573.7689881714;433886.88899463404;416443.0190306947;459163.4570647147;458473.52012050984;;207382.2378540181;453539.37612904905;204212.22064411078;232922.26096884615;274.69669130483857;1641030.3776768663;614143.7083183153;110991.60129462932;0.0;0;93;105;0;0;0;0;2;36;33;689850076884.4711;253593897080.1071;482021174119.74927;15848.926236900517;20569.490327507407;232.58493285252482;4999.719577861879;1338393.1392848217;582466.0021634258;30637.292031277713;390123.6246665645;1.828260875107604;0.20310484132605722
3135;2019-02-09 21:15:37.869;813;184;132;130;122;49;203;-161;46;-169;369;365;29;126;249;219;269;185;208;206;201;-159;529;356;368;135;361;260;530;-1.0;86.0;591.0;469.0;133.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31879.169921875;10466.1787109375;0.0;3971.4970703125;493.0;80208;;;Calculated values ==>;1549743337.869;354.46000000000004;291.56;286.36;286.16;285.36;278.06;273.955091788801;293.46000000000004;257.06;277.76000000000005;256.26000000000005;310.06;309.66;276.06;285.76000000000005;298.06;295.06;300.06;291.66;293.76000000000005;293.26000000000005;;322.46000000000004;257.26000000000005;241.49495122638035;262.5002047102346;273.955091788801;293.96000000000004;5290000.0;3560000.0;3679999.9999999995;1350000.0;3610000.0;2600000.0;5300000.0;0.0;0.014333333333333333;0.0985;0.07816666666666668;0.022166666666666668;0.022166666666666668;;10466.1787109375;0.0;3971.4970703125;31879.169921875;517714.8198835272;419563.1608175952;233498.3412243376;232881.0243608257;230452.94216137732;430412.23801567365;458749.9321009194;455778.51535834384;452472.76229202404;492365.1218847107;491937.4149342438;453665.16875313333;465374.72544359986;465973.9058467576;462769.0328275246;440194.0441161263;419864.88552941586;459163.4570647147;458473.52012050984;;206964.23671620517;453501.8071816641;202427.56263578575;233498.3412243376;273.955091788801;1641628.3051345486;614390.8240979377;111054.64620633179;0.0;0;93;105;0;0;0;0;2;36;33;690070876884.4711;253675197080.1071;482170574119.74927;24955.068843171972;19625.636782002828;291.38460640951655;4986.949798865151;1338733.1725771555;582800.9615560051;30641.658444104898;390206.8469113706;3.4533979558677084;0.35741088957952133
3136;2019-02-09 21:16:37.849;812;177;133;132;122;47;203;-147;50;-152;378;379;40;151;246;221;269;178;208;206;201;-151;540;350;368;135;355;270;540;284.0;82.0;685.0;480.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32140.208984375;10587.65234375;0.0;4139.00390625;498.0;80209;;;Calculated values ==>;1549743397.849;354.36;290.86;286.46000000000004;286.36;285.36;277.86;273.3108153835814;293.46000000000004;258.46000000000004;278.16;257.96000000000004;310.96000000000004;311.06;277.16;288.26000000000005;297.76000000000005;295.26000000000005;300.06;290.96000000000004;293.76000000000005;293.26000000000005;;322.96000000000004;258.06;241.49495122638035;263.82572766246335;273.3108153835814;293.96000000000004;5400000.0;3500000.0;3679999.9999999995;1350000.0;3550000.0;2700000.0;5400000.0;0.04733333333333333;0.013666666666666666;0.11416666666666667;0.08;0.022166666666666668;0.0695;;10587.65234375;0.0;4139.00390625;32140.208984375;516688.3821856892;413458.7165377379;233539.14631439303;233231.94929259614;230214.71064086084;430799.1582183253;458749.9321009194;454605.4929423079;454219.73043200147;492267.9617866037;492375.7522566643;453338.36804366286;466868.9351747991;466446.0373839678;463927.47094490804;437802.9698286789;413823.3896241266;459163.4570647147;458473.52012050984;;209054.2704885073;454322.133476552;200426.73379160083;210987.76704227555;273.3108153835814;1642161.6221273288;614566.2142072518;111122.21118532191;0.0;0;93;105;0;0;0;0;2;36;33;690291603284.5413;253756170080.13284;482329521119.7998;29018.741669705723;20311.63197479609;327.7209294622144;17200.259838937283;1339182.8044043211;583133.6611922266;30646.81593716787;390391.6786939398;4.539954846362447;0.3649734975906653
3137;2019-02-09 21:17:37.860;803;183;135;134;126;47;203;-136;47;-106;397;400;44;160;244;222;269;185;208;205;201;-137;571;353;368;134;358;265;566;3.0;84.0;544.0;463.0;132.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40686.80859375;19431.2578125;0.0;4047.87231445312;504.0;80210;;;Calculated values ==>;1549743457.86;353.46000000000004;291.46000000000004;286.66;286.56;285.76000000000005;277.86;273.6339639331285;293.46000000000004;259.56;277.86;262.56;312.86;313.16;277.56;289.16;297.56;295.36;300.06;291.66;293.66;293.26000000000005;;323.56;259.46000000000004;241.2770596917726;263.1675429290057;273.6339639331285;293.96000000000004;5710000.0;3529999.9999999995;3679999.9999999995;1340000.0;3579999.9999999995;2650000.0;5660000.0;0.0005;0.014;0.09066666666666667;0.07716666666666666;0.022000000000000002;0.022500000000000003;;19431.2578125;0.0;4047.87231445312;40686.80859375;512991.19683979347;249490.63358108685;233476.1696512805;233174.44968446932;230793.57935249544;430607.02586249536;458749.9321009194;455069.7027408463;459048.3168198923;494831.2926086221;495151.49027180823;454694.582168557;468621.31269520824;465755.3386178344;463613.17710080923;430423.27530117426;250250.92658919303;459025.7599915035;458473.52012050984;;211562.405474017;455914.29387125943;199747.17175039664;232726.6363645942;273.0696864993461;1642768.6252031494;614816.4176537691;111190.44766146207;0.0;0;94;105;0;0;0;0;2;36;33;690512443764.2394;253836884875.02252;482490050544.5804;23149.242809800773;19767.562923659912;2522.412881967737;5079.304884508103;1339617.6173088101;583467.7157146938;30670.571406601754;390577.37577127194;2.1516352278291277;0.21494136144641682
