;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3138;2019-02-09 21:18:37.860;795;201;136;136;132;49;203;-131;35;-73;411;410;34;123;247;218;269;204;208;205;201;-133;574;364;368;135;369;251;568;-1.0;85.0;665.0;503.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40683.578125;19637.626953125;0.0;3800.84130859375;502.0;80211;;;Calculated values ==>;1549743517.86;352.66;293.26000000000005;286.76000000000005;286.76000000000005;286.36;278.06;274.8017692304317;293.46000000000004;260.06;276.66;265.86;314.26000000000005;314.16;276.56;285.46000000000004;297.86;294.96000000000004;300.06;293.56;293.66;293.26000000000005;;323.36;259.86;241.49495122638035;261.27494424493943;274.8017692304317;293.96000000000004;5740000.0;3640000.0;3679999.9999999995;1350000.0;3690000.0;2510000.0;5680000.0;0.0;0.014166666666666666;0.11083333333333334;0.08383333333333334;0.022166666666666668;0.022166666666666668;;19637.626953125;0.0;3800.84130859375;40683.578125;511742.5742231642;410651.275527576;233727.9869971067;233727.9869971067;232525.13468888676;429879.7862731237;458749.9321009194;455918.5686477417;462203.0314703883;497744.30253911536;497639.3058163123;455796.72062643693;466322.2672470897;464547.84212666226;461420.64936624526;429648.5781094031;411855.0857304485;459025.7599915035;458473.52012050984;;210726.34883551928;456158.92323713773;201459.33043690817;233727.9869971067;273.79065217132387;1643446.711759139;615141.9916934827;111255.85360832079;0.0;0;94;105;0;0;0;0;2;36;33;690733243764.2394;253917584875.02252;482644850544.5804;28202.565568367383;21352.315863085914;252.0744753685235;4981.85931756877;1340045.5490452948;583810.38137125;30693.692134579556;390661.21880628925;2.3375595458119287;0.24327440616047188
3139;2019-02-09 21:19:37.861;803;198;133;132;127;51;203;-142;32;-82;411;408;28;114;249;215;269;199;208;205;201;-142;560;363;368;135;368;246;555;0.0;83.0;165.0;484.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40053.6640625;19193.875;0.0;3727.48120117188;494.0;80212;;;Calculated values ==>;1549743577.861;353.46000000000004;292.96000000000004;286.46000000000004;286.36;285.86;278.26000000000005;274.69669130483857;293.46000000000004;258.96000000000004;276.36;264.96000000000004;314.26000000000005;313.96000000000004;275.96000000000004;284.56;298.06;294.66;300.06;293.06;293.66;293.26000000000005;;322.56;258.96000000000004;241.49495122638035;260.58029834229245;274.69669130483857;293.96000000000004;5600000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;2460000.0;5550000.0;0.0;0.013833333333333333;0.0275;0.08066666666666666;0.022166666666666668;0.022166666666666668;;19193.875;0.0;3727.48120117188;40053.6640625;513922.6339555475;414950.327482342;233149.29953558047;232846.462327757;231346.4964314633;429947.3805835815;458749.9321009194;456377.84301490715;461303.33348606294;498246.97922502924;497933.45919836144;455894.68991019035;466004.94942824973;464959.0081242338;461169.71765311295;433164.39787227457;415301.24301022134;459025.7599915035;458473.52012050984;;207382.2378540181;455242.0359307814;199281.65483970355;233149.29953558047;272.9276946254075;1644119.5333260682;615465.5929372512;111318.59067500936;0.0;0;94;105;0;0;0;0;2;36;33;690954047444.85;253998586225.24655;482793953029.99274;7070.145174818099;20647.470741346944;247.1069755917363;4994.686889632601;1340339.4932012884;584160.3854272253;30697.852049346486;390744.3580772106;1.4379345398290306;0.1732720348006099
3140;2019-02-09 21:20:37.861;814;192;133;132;124;50;203;-158;-24;-127;407;402;-16;105;249;216;269;193;208;206;201;-158;556;361;368;134;366;243;551;-2.0;86.0;66.0;489.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40021.92578125;19053.0;0.0;3676.95971679688;488.0;80213;;;Calculated values ==>;1549743637.861;354.56000000000006;292.36;286.46000000000004;286.36;285.56;278.16;274.4858918419099;293.46000000000004;257.36;270.76000000000005;260.46000000000004;313.86;313.36;271.56;283.66;298.06;294.76000000000005;300.06;292.46000000000004;293.76000000000005;293.26000000000005;;321.96000000000004;257.36;241.2770596917726;260.1585393101385;274.4858918419099;293.96000000000004;5560000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2430000.0;5510000.0;0.0;0.014333333333333333;0.011000000000000001;0.08149999999999999;0.022166666666666668;0.022166666666666668;;19053.0;0.0;3676.95971679688;40021.92578125;515603.48964038194;414400.9631372732;233251.63598009013;232947.6685808663;230550.20476347918;430081.6785162784;458749.9321009194;450012.6226942604;456928.7857859651;498130.5789550536;497609.11040426086;451011.93833077274;465406.3554751566;465250.37265374704;461610.94820493297;434125.48450220947;414757.0629070427;459163.4570647147;458473.52012050984;;204874.27233412856;453772.0469026814;200499.2191301359;233251.63598009013;273.40046971912005;1644786.8299080995;615784.3168955846;111380.29434932576;0.0;0;94;105;0;0;0;0;2;36;33;691174847444.85;254079286225.24655;482940653029.99274;2744.6474392053697;20641.735463462457;277.6140428640573;4992.418431779304;1340421.2831397385;584504.4621455987;30702.224724500284;390827.58395488904;1.260733223215297;0.16019264504020572
3141;2019-02-09 21:21:37.872;820;189;134;133;124;46;203;-147;-77;-125;400;395;-60;80;248;217;269;191;208;205;201;-149;557;358;368;135;363;241;551;-1.0;83.0;249.0;485.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40089.0859375;19156.9140625;0.0;3634.97998046875;486.0;80214;;;Calculated values ==>;1549743697.872;355.16;292.06;286.56;286.46000000000004;285.56;277.76000000000005;274.1680685717883;293.46000000000004;258.46000000000004;265.46000000000004;260.66;313.16;312.66;267.16;281.16;297.96000000000004;294.86;300.06;292.26000000000005;293.66;293.26000000000005;;321.76000000000005;258.26000000000005;241.49495122638035;259.87524604437704;274.1680685717883;293.96000000000004;5570000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2410000.0;5510000.0;0.0;0.013833333333333333;0.0415;0.08083333333333333;0.022166666666666668;0.022166666666666668;;19156.9140625;0.0;3634.97998046875;40089.0859375;516251.5432153176;413307.47646805906;233556.60644053924;233251.63598009013;230550.20476347918;430280.9020939914;458749.9321009194;443587.4842335963;456971.50277052436;497602.4397192497;497081.3574429136;445805.8244330968;462824.4825639496;465554.39734395995;462201.38575610484;433886.88899463404;414040.76927589084;459025.7599915035;458473.52012050984;;204038.30555042345;454526.82332085253;200881.06931688482;233556.60644053924;273.5374726359282;1645454.5440633334;616102.7912219277;111441.238351072;0.0;0;94;105;0;0;0;0;2;36;33;691395687924.5481;254160001020.13623;483085879649.79425;10072.316219043527;20503.03178198739;274.5379894426142;4985.658253239349;1340528.1107515502;584847.3980655698;30706.82683499549;390910.74983810104;1.5722933853655778;0.18321886922257002
3142;2019-02-09 21:22:37.832;821;181;134;133;124;43;203;-152;-64;-111;401;400;-47;108;246;219;269;181;208;206;201;-150;530;353;368;135;358;265;530;-1.0;83.0;244.0;496.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31913.59375;10416.3583984375;0.0;4051.25415039062;489.0;80215;;;Calculated values ==>;1549743757.832;355.26;291.26000000000005;286.56;286.46000000000004;285.56;277.46000000000004;273.6339639331285;293.46000000000004;257.96000000000004;266.76000000000005;262.06;313.26000000000005;313.16;268.46000000000004;283.96000000000004;297.76000000000005;295.06;300.06;291.26000000000005;293.76000000000005;293.26000000000005;;322.06;258.16;241.49495122638035;263.1675429290057;273.6339639331285;293.96000000000004;5300000.0;3529999.9999999995;3679999.9999999995;1350000.0;3579999.9999999995;2650000.0;5300000.0;0.0;0.013833333333333333;0.04066666666666666;0.08266666666666667;0.022166666666666668;0.022166666666666668;;10416.3583984375;0.0;4051.25415039062;31913.59375;518589.4297958562;418642.7968187563;234120.0600713703;233808.64086714957;231054.0500129181;430607.02586249536;458749.9321009194;440381.0359214502;458388.2674527581;495258.1765183635;495151.49027180823;442761.6172395747;462510.2184060477;466015.41043311567;463218.971569767;439980.8602490103;418642.7968187563;459163.4570647147;458473.52012050984;;205292.2597576877;454424.4977128195;198527.06050306046;234120.0600713703;272.58655135754765;1646054.166379557;616349.0708633008;111505.24760090248;0.0;0;94;105;0;0;0;0;2;36;33;691616340724.6885;254240947020.18774;483237578449.89075;9835.395000347848;21154.18814267341;295.1765441185136;4973.168364422593;1340693.8977467548;585194.3101361631;30711.571291030774;390993.6847331531;2.5061445300108804;0.29507830705532284
3143;2019-02-09 21:23:37.872;810;177;135;134;126;43;203;-161;-41;-130;416;418;-36;129;244;221;269;179;208;205;201;-159;542;350;368;135;355;270;542;289.0;85.0;8.0;469.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32242.021484375;10678.6533203125;0.0;4123.62890625;495.0;80216;;;Calculated values ==>;1549743817.872;354.16;290.86;286.66;286.56;285.76000000000005;277.46000000000004;273.3108153835814;293.46000000000004;257.06;269.06;260.16;314.76000000000005;314.96000000000004;269.56;286.06;297.56;295.26000000000005;300.06;291.06;293.66;293.26000000000005;;322.66;257.26000000000005;241.49495122638035;263.82572766246335;273.3108153835814;293.96000000000004;5420000.0;3500000.0;3679999.9999999995;1350000.0;3550000.0;2700000.0;5420000.0;0.04816666666666667;0.014166666666666666;0.0013333333333333333;0.07816666666666668;0.022000000000000002;0.07016666666666667;;10678.6533203125;0.0;4123.62890625;32242.021484375;516281.27411120274;412612.3614601752;234102.55251245902;233793.83798212628;231361.14196182488;430799.1582183253;458749.9321009194;442567.8146100256;456463.90377742366;496346.3488862224;496560.04320926586;443264.0744199623;464268.55696776125;466187.4538382608;463927.47094490804;437356.85820348747;413358.91634138394;459025.7599915035;458473.52012050984;;207800.24178383037;453501.8071816641;198579.20401229573;209717.16601234698;272.59486102067825;1646589.1529262548;616524.9798220216;111573.41704234816;0.0;0;94;105;0;0;0;0;2;36;33;691837287924.5481;254322001020.13623;483398185449.7887;325.31814746363983;19926.450147738964;339.97084304646665;17454.40417992276;1340778.6268046724;585536.8770141338;30716.867714517044;391180.70576852903;2.570289009210926;0.2106949362881447
3144;2019-02-09 21:24:37.843;794;184;137;136;129;44;203;-170;-37;-159;432;432;-31;135;243;222;269;186;208;205;201;-170;553;352;368;135;357;272;553;136.0;85.0;256.0;497.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32506.123046875;10913.3681640625;0.0;4153.4423828125;501.0;80217;;;Calculated values ==>;1549743877.843;352.56000000000006;291.56;286.86;286.76000000000005;286.06;277.56;273.5264737036516;293.46000000000004;256.16;269.46000000000004;257.26000000000005;316.36;316.36;270.06;286.66;297.46000000000004;295.36;300.06;291.76000000000005;293.66;293.26000000000005;;323.26000000000005;256.16;241.49495122638035;264.08650396036035;273.5264737036516;293.96000000000004;5530000.0;3520000.0000000005;3679999.9999999995;1350000.0;3570000.0000000005;2720000.0;5530000.0;0.02266666666666667;0.014166666666666666;0.042666666666666665;0.08283333333333333;0.022000000000000002;0.044666666666666674;;10913.3681640625;0.0;4153.4423828125;32506.123046875;513411.70661265106;250525.61461375855;234424.01512401755;234116.54519281306;231992.5290231695;430671.36484660726;458749.9321009194;442715.67551521736;453501.8071816641;497852.3069750768;497852.3069750768;443552.0645246002;464689.08959113713;465769.70841700374;463761.73777380685;434834.76268643484;411295.1934201282;459025.7599915035;458473.52012050984;;210308.32490665457;452369.628905784;200287.52258037834;217101.0189078424;273.27816688752046;1647128.4600058163;616704.8263663955;111642.35929816944;0.0;0;94;105;0;0;0;0;2;36;33;692057981204.3866;254402961870.077;483560706859.6698;10343.601191886464;20880.8011406211;333.47723127267744;10781.305054165814;1340867.4914937324;585876.7730787483;30722.477069299744;391415.88961814553;2.810096037659915;0.2761337219326982
3145;2019-02-09 21:25:37.873;783;198;138;138;133;47;203;-163;-43;-169;437;433;-41;94;246;219;269;200;208;205;201;-166;581;364;368;135;369;245;576;-1.0;83.0;168.0;525.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41014.9375;20050.353515625;0.0;3691.75341796875;503.0;80218;;;Calculated values ==>;1549743937.873;351.46000000000004;292.96000000000004;286.96000000000004;286.96000000000004;286.46000000000004;277.86;274.8017692304317;293.46000000000004;256.86;268.86;256.26000000000005;316.86;316.46000000000004;269.06;282.56;297.76000000000005;295.06;300.06;293.16;293.66;293.26000000000005;;323.46000000000004;256.56;241.49495122638035;260.44013211722256;274.8017692304317;293.96000000000004;5810000.0;3640000.0;3679999.9999999995;1350000.0;3690000.0;2450000.0;5760000.0;0.0;0.013833333333333333;0.028;0.0875;0.022000000000000002;0.022000000000000002;;20050.353515625;0.0;3691.75341796875;41014.9375;509636.3834114117;254878.21037268479;234130.04204625817;234130.04204625817;232630.17226522032;429879.7862731237;458749.9321009194;447231.38559844904;452472.76229202404;501055.19633622706;500639.32957615756;447488.2008621153;463848.413566668;464415.139943259;461555.367892846;427790.9528747416;255715.24585315416;459025.7599915035;458473.52012050984;;211144.3756859795;452781.91003012506;204296.4326192524;234130.04204625817;274.8017692304318;1647741.4418478338;616962.9863957769;111707.76861812727;0.0;0;94;106;0;0;0;0;2;36;33;692278891604.2812;254484002370.03836;483715884409.5958;6802.178683417506;21742.479273451358;2380.3806137986257;4935.556517633538;1341010.4444333746;586232.1446790312;30745.103859072242;391546.92895143793;1.510421766214872;0.17438508810662356
3146;2019-02-09 21:26:37.854;790;200;134;133;128;51;203;-164;-16;-174;421;412;-19;73;248;215;269;202;208;205;201;-165;550;364;368;135;369;239;551;-2.0;83.0;281.0;498.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;28545.625;7201.20849609375;0.0;3618.26416015625;495.0;80219;;;Calculated values ==>;1549743997.854;352.16;293.16;286.56;286.46000000000004;285.96000000000004;278.26000000000005;274.8017692304317;293.46000000000004;256.76000000000005;271.56;255.76000000000002;315.26000000000005;314.36;271.26000000000005;280.46000000000004;297.96000000000004;294.66;300.06;293.36;293.66;293.26000000000005;;322.66;256.66;241.49495122638035;259.59022785621676;274.8017692304317;293.96000000000004;5500000.0;3640000.0;3679999.9999999995;1350000.0;3690000.0;2390000.0;5510000.0;0.0;0.013833333333333333;0.04683333333333333;0.083;0.022166666666666668;0.022166666666666668;;7201.20849609375;0.0;3618.26416015625;28545.625;513176.97079455515;417146.2822774479;233556.60644053924;233251.63598009013;231741.51620549758;429879.7862731237;458749.9321009194;451719.19148154865;451956.6693963439;499983.6841680441;499050.4787274602;451349.4534050832;462315.5810535634;464680.42916884983;461015.7208579768;435534.55805626675;417799.0808329543;459025.7599915035;458473.52012050984;;207800.24178383037;452884.8757868745;204655.6146172476;233556.60644053924;274.8017692304317;1648320.9296411923;617190.0108327306;111768.66614114199;0.0;0;94;106;0;0;0;0;2;36;33;692499621684.962;254564976720.28812;483861038430.0436;11570.810849811432;20603.028677079034;245.34076825582187;4985.658253239349;1341163.504195679;586584.91216795;30766.977941669855;391629.57956046675;3.4571776034554027;0.3980872797517262
3147;2019-02-09 21:27:37.854;803;183;132;132;123;49;203;-174;2;-188;405;399;-2;119;247;216;269;184;208;205;201;-172;530;356;368;134;361;257;531;-2.0;83.0;501.0;446.0;133.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31977.35546875;10538.544921875;0.0;3924.599609375;495.0;80220;;;Calculated values ==>;1549744057.854;353.46000000000004;291.46000000000004;286.36;286.36;285.46000000000004;278.06;273.955091788801;293.46000000000004;255.76000000000002;273.36;254.36;313.66;313.06;272.96000000000004;285.06;297.86;294.76000000000005;300.06;291.56;293.66;293.26000000000005;;322.66;255.96000000000004;241.2770596917726;262.0952818180154;273.955091788801;293.96000000000004;5300000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2570000.0;5310000.0;0.0;0.013833333333333333;0.08349999999999999;0.07433333333333333;0.022166666666666668;0.022166666666666668;;10538.544921875;0.0;3924.599609375;31977.35546875;516433.5586919518;418908.6097195663;233471.3478777561;233471.3478777561;230728.64299883673;430412.23801567365;458749.9321009194;450781.04685447155;450681.15416112397;496503.8745464997;495869.114655242;450270.75423733005;464992.8262906394;465712.960854355;462371.3252196394;439980.8602490103;419215.99506693694;459025.7599915035;458473.52012050984;;207800.24178383037;452334.347272053;202750.84817572657;233471.3478777561;273.955091788801;1648825.2878117652;617337.8421112136;111831.52333922141;0.0;0;94;106;0;0;0;0;2;36;33;692720421684.962;254645676720.28812;484009838430.0436;20710.521589675205;18552.37343282693;287.2473016853484;4987.548151381041;1341432.5152993414;586911.2071855325;30771.41617558603;391712.68961383856;3.0793919247185513;0.3217732859107579
3148;2019-02-09 21:28:37.854;803;178;133;133;124;48;202;-177;12;-248;405;403;7;141;244;218;269;179;208;205;201;-174;543;352;368;134;357;262;543;-1.0;83.0;492.0;435.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32187.505859375;10727.525390625;0.0;4002.93896484375;499.0;80221;;;Calculated values ==>;1549744117.854;353.46000000000004;290.96000000000004;286.46000000000004;286.46000000000004;285.56;277.96000000000004;273.5264737036516;293.36;255.46000000000004;274.36;248.36;313.66;313.46000000000004;273.86;287.26000000000005;297.56;294.96000000000004;300.06;291.06;293.66;293.26000000000005;;323.06;255.76000000000002;241.2770596917726;262.7682575881327;273.5264737036516;293.96000000000004;5430000.0;3520000.0000000005;3679999.9999999995;1340000.0;3570000.0000000005;2620000.0;5430000.0;0.0;0.013833333333333333;0.082;0.0725;0.022166666666666668;0.022166666666666668;;10727.525390625;0.0;4002.93896484375;32187.505859375;515350.71283995046;412561.4825829053;233459.82925209776;233459.82925209776;230738.80357558327;430671.36484660726;458611.7995580637;451165.38839771587;444370.9694513009;495992.6482178249;495780.0820588544;450524.34938830417;466837.2173990542;465899.65062480443;463236.97874712443;437132.4210441528;412938.0032251868;459025.7599915035;458473.52012050984;;209472.28574929133;452128.3024226628;204560.64507004945;233459.82925209776;273.5264737036516;1649359.9949894997;617515.0593638178;111897.58616067324;0.0;0;94;106;0;0;0;0;2;36;33;692941221684.962;254726076720.28812;484165538430.0436;20221.58895286865;17948.655158064466;334.68944649569676;4987.803480916468;1341773.6162205292;587215.3824237899;30776.598981820873;391795.81754410773;2.9525706718266767;0.30642095517841283
3149;2019-02-09 21:29:37.865;798;184;136;135;126;47;202;-171;18;-223;408;405;16;149;243;219;269;186;208;205;201;-171;553;353;368;133;358;265;553;-1.0;84.0;607.0;439.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32488.94140625;10906.060546875;0.0;4049.45458984375;504.0;80222;;;Calculated values ==>;1549744177.865;352.96000000000004;291.56;286.76000000000005;286.66;285.76000000000005;277.86;273.6339639331285;293.36;256.06;274.96000000000004;250.86;313.96000000000004;313.66;274.76000000000005;288.06;297.46000000000004;295.06;300.06;291.76000000000005;293.66;293.26000000000005;;323.56;256.06;241.05796691057077;263.1675429290057;273.6339639331285;293.96000000000004;5530000.0;3529999.9999999995;3679999.9999999995;1330000.0;3579999.9999999995;2650000.0;5530000.0;0.0;0.014;0.10116666666666667;0.07316666666666666;0.022000000000000002;0.022000000000000002;;10906.060546875;0.0;4049.45458984375;32488.94140625;513901.29326318257;250525.61461375855;234116.54519281306;233810.11789752508;231096.52864347468;430607.02586249536;458611.7995580637;451401.0518682116;447208.106515036;496004.34058229876;495684.69221798406;451144.3531467388;467343.5597306182;465625.14543771395;463218.971569767;434834.76268643484;411295.1934201282;459025.7599915035;458473.52012050984;;211562.405474017;452607.6978580252;203450.03399936488;234116.54519281306;273.6339639331285;1649899.064193882;617695.3722976957;111964.70174247184;0.0;0;94;106;0;0;0;0;2;36;33;693162062164.6602;254806191405.17862;484323667414.82745;25084.377974398325;18230.035738991977;329.553969728293;4935.85344840933;1342151.2351618565;587516.9267871866;30782.135358431504;391878.5298462149;3.248288052094899;0.32984866417423236
3150;2019-02-09 21:30:37.855;795;189;137;136;129;48;202;-166;29;-201;412;410;29;154;244;220;269;191;208;205;201;-168;556;356;368;133;361;268;556;-1.0;82.0;340.0;500.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32580.546875;10987.4423828125;0.0;4103.291015625;507.0;80223;;;Calculated values ==>;1549744237.855;352.66;292.06;286.86;286.76000000000005;286.06;277.96000000000004;273.955091788801;293.36;256.56;276.06;253.06000000000003;314.36;314.16;276.06;288.56;297.56;295.16;300.06;292.26000000000005;293.66;293.26000000000005;;323.86;256.36;241.05796691057077;263.56353331371673;273.955091788801;293.96000000000004;5560000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2680000.0;5560000.0;0.0;0.013666666666666666;0.056666666666666664;0.08333333333333333;0.022000000000000002;0.022000000000000002;;10987.4423828125;0.0;4103.291015625;32580.546875;513279.560367971;411156.2656500391;234344.06911210594;234037.50190497388;231919.3801787696;430412.23801567365;458611.7995580637;452281.65346051415;449507.91965914815;496123.6042999983;495910.0645099992;452281.65346051415;467503.480835966;465320.7433433528;462901.36609670473;434125.48450220947;411946.55931517074;459025.7599915035;458473.52012050984;;212816.51262364245;452915.56003640924;204000.6161793906;234344.06911210594;273.955091788801;1650441.219555356;617877.7877478291;112032.62996593709;0.0;0;94;106;0;0;0;0;2;36;33;693382825364.6952;254885978105.1913;484483540764.85284;14069.258779263666;20742.911988084885;303.1119775561959;4930.847922184887;1342477.461088138;587841.6472225365;30787.40669595701;391960.7386538977;2.6536901560553723;0.2996720805046045
3151;2019-02-09 21:31:37.895;794;192;136;135;131;49;202;-180;40;-249;416;414;36;159;245;220;269;194;208;205;201;-181;556;359;368;133;364;267;556;0.0;85.0;458.0;457.0;132.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32466.3046875;10938.3525390625;0.0;4087.0234375;509.0;80224;;;Calculated values ==>;1549744297.895;352.56000000000006;292.36;286.76000000000005;286.66;286.26000000000005;278.06;274.27422755570615;293.36;255.16000000000003;277.16;248.26000000000002;314.76000000000005;314.56;276.76000000000005;289.06;297.66;295.16;300.06;292.56;293.66;293.26000000000005;;324.06;255.06000000000003;241.05796691057077;263.43189868330234;274.27422755570615;293.96000000000004;5560000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2670000.0;5560000.0;0.0;0.014166666666666666;0.07633333333333334;0.07616666666666667;0.022000000000000002;0.022000000000000002;;10938.3525390625;0.0;4087.0234375;32466.3046875;513156.8269692622;412333.65201211494;234037.50190497388;233731.9613397987;232519.741032985;430214.79039162316;458611.7995580637;453852.4841310001;444457.3502013234;496652.29220441775;496439.1468934393;453346.4092352501;468226.5987929361;465015.24582933175;462449.46005367924;434125.48450220947;413092.82235656865;459025.7599915035;458473.52012050984;;213652.59903751023;451578.79877950967;206314.9139465924;234037.50190497388;274.27422755570615;1650983.6380227632;618060.624515367;112100.92808808337;0.0;0;94;106;0;0;0;0;2;36;33;693603772564.5548;254965831305.14056;484644147764.7508;18895.36785740979;18680.932561440535;297.96271372991157;4937.592400741792;1342752.3494467502;588170.3982815989;30792.41899101838;392043.030481205;2.849303445058718;0.30204587807686206
3152;2019-02-09 21:32:37.846;794;192;135;134;129;50;202;-183;45;-257;416;412;40;163;246;220;269;193;208;205;201;-184;552;361;368;133;366;267;552;-2.0;78.0;513.0;490.0;132.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32400.478515625;10850.3173828125;0.0;4085.59521484375;510.0;80225;;;Calculated values ==>;1549744357.846;352.56000000000006;292.36;286.66;286.56;286.06;278.16;274.4858918419099;293.36;254.86;277.66;247.46000000000004;314.76000000000005;314.36;277.16;289.46000000000004;297.76000000000005;295.16;300.06;292.46000000000004;293.66;293.26000000000005;;324.16;254.76000000000002;241.05796691057077;263.43189868330234;274.4858918419099;293.96000000000004;5520000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2670000.0;5520000.0;0.0;0.013000000000000001;0.08549999999999999;0.08166666666666668;0.022000000000000002;0.022000000000000002;;10850.3173828125;0.0;4085.59521484375;32400.478515625;513496.5680406325;413998.2807911148;233836.31943346895;233530.62442456593;232017.04459964583;430081.6785162784;458611.7995580637;454482.53466479125;443603.17335116485;496652.29220441775;496225.9120282201;453852.4841310001;468691.28990224673;464854.9636409364;462146.61757077737;435069.064143297;414359.1762267576;459025.7599915035;458473.52012050984;;214070.64678622372;451269.30121400836;207025.72918944946;233836.31943346895;274.4858918419099;1651523.7530947358;618242.0484806373;112168.97762428115;0.0;0;94;106;0;0;0;0;2;36;33;693824392244.4635;255045566135.10757;484804216934.6846;21157.55686814172;19946.558382005645;269.2285429150121;4942.018415114901;1343085.8512369208;588492.0311577923;30797.141724770194;392125.2933350628;3.1009395579514245;0.3298316268837025
3153;2019-02-09 21:33:37.866;794;197;135;134;129;50;202;-183;48;-259;407;401;40;132;247;220;269;199;208;205;201;-186;577;365;368;132;370;243;572;-2.0;113.0;618.0;460.0;132.0;0;94;0;1;0;1;0;0;0;0;1;1;1;0;0;40795.359375;19858.279296875;0.0;3684.81225585938;509.0;80226;;;Calculated values ==>;1549744417.866;352.56000000000006;292.86;286.66;286.56;286.06;278.16;274.9066339382667;293.36;254.86;277.96000000000004;247.26000000000002;313.86;313.26000000000005;277.16;286.36;297.86;295.16;300.06;293.06;293.66;293.26000000000005;;324.06;254.56000000000003;240.83765695389522;260.1585393101385;274.9066339382667;293.96000000000004;5770000.0;3650000.0;3679999.9999999995;1320000.0;3700000.0;2430000.0;5720000.0;0.0;0.01883333333333333;0.103;0.07666666666666666;0.022000000000000002;0.022000000000000002;;19858.279296875;0.0;3684.81225585938;40795.359375;511360.147555282;254703.87863885745;233326.06912397567;233025.97006028038;231538.99286630744;429811.8947417682;458611.7995580637;458773.19568723004;443584.949795068;498130.5789550536;497504.7625096129;457823.20386865665;468476.73775061214;464400.92303500493;461537.0928964145;428861.28399022867;255543.36869745434;459025.7599915035;458473.52012050984;;213652.59903751023;451236.5956625094;207587.32827529396;233326.06912397567;274.9066339382667;1652133.921732069;618498.0387545441;112233.75260431496;0.0;0;94;107;0;0;0;0;2;36;33;694045265844.3933;255125092635.0823;484957267934.6359;25872.144343429416;18679.777166353182;3264.154071347249;4953.243921923752;1343477.8960516183;588814.0245826362;30826.59639483139;392207.78134135174;2.2413929532090178;0.21540619537865083
3154;2019-02-09 21:34:37.887;803;198;133;132;125;50;202;-175;49;-255;381;372;33;109;249;219;269;199;208;205;201;-176;541;362;368;131;367;240;542;-2.0;108.0;723.0;487.0;132.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;31427.306640625;10234.2021484375;0.0;3643.02856445312;500.0;80227;;;Calculated values ==>;1549744477.887;353.46000000000004;292.96000000000004;286.46000000000004;286.36;285.66;278.16;274.5913991737795;293.36;255.66000000000003;278.06;247.66000000000003;311.26000000000005;310.36;276.46000000000004;284.06;298.06;295.06;300.06;293.06;293.66;293.26000000000005;;323.16;255.56000000000003;240.61611355647437;259.7329541166123;274.5913991737795;293.96000000000004;5410000.0;3620000.0000000005;3679999.9999999995;1310000.0;3670000.0000000005;2400000.0;5420000.0;0.0;0.018000000000000002;0.12050000000000001;0.08116666666666666;0.022000000000000002;0.022000000000000002;;10234.2021484375;0.0;3643.02856445312;31427.306640625;515517.82071048;419695.32558364753;233486.1915526816;233179.59550786455;231061.43974028542;430014.67791919125;458611.7995580637;459364.20646407525;444205.54025574325;495722.7159569279;494782.17509578983;457473.2609016057;466294.0241793694;465104.8312706036;461860.70334265823;437580.3709819213;419998.966097155;459025.7599915035;458473.52012050984;;209890.3038832737;452435.73860089504;206853.87419585994;233486.1915526816;274.5913991737795;1652735.9879331149;618748.8972036064;112294.83931750276;0.0;0;94;107;0;0;0;0;2;36;33;694266143124.9337;255204020250.27542;485102218649.9906;30427.495038319947;19933.061327542015;316.4652879257938;4949.7212284922225;1343947.2239215628;589135.9108583186;30856.44533303817;392290.3349347889;4.008490168763142;0.40571243722883266
3155;2019-02-09 21:35:37.857;814;180;131;131;121;47;202;-177;53;-259;364;360;32;139;247;220;269;181;208;205;201;-175;531;353;368;132;358;258;531;-1.0;112.0;884.0;526.0;132.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;31812.642578125;10533.392578125;0.0;3922.20629882812;499.0;80228;;;Calculated values ==>;1549744537.857;354.56000000000006;291.16;286.26000000000005;286.26000000000005;285.26000000000005;277.86;273.6339639331285;293.36;255.46000000000004;278.46000000000004;247.26000000000002;309.56;309.16;276.36;287.06;297.86;295.16;300.06;291.26000000000005;293.66;293.26000000000005;;323.06;255.66000000000003;240.83765695389522;262.23063862743834;273.6339639331285;293.96000000000004;5310000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2580000.0;5310000.0;0.0;0.018666666666666668;0.14733333333333334;0.08766666666666666;0.022000000000000002;0.022000000000000002;;10533.392578125;0.0;3922.20629882812;31812.642578125;517670.32723446446;417970.31944174564;233162.46056052332;233162.46056052332;230129.9456911676;430607.02586249536;458611.7995580637;456966.5238690893;443584.949795068;492043.8976852651;491616.62049157434;454379.5404932804;467172.5809679604;466145.29014520516;463350.48658631596;439766.8657703853;418285.8491938322;459025.7599915035;458473.52012050984;;209472.28574929133;452367.5979307808;204460.22129055168;233162.46056052332;273.6339639331285;1653262.7240104007;618921.8739614323;112357.85141958157;0.0;0;94;107;0;0;0;0;2;36;33;694486832725.039;255282880800.31305;485251543950.0618;37202.59524657122;21733.21335212675;400.97897609565814;4956.843310319704;1344510.526215496;589482.9562046702;30862.4210458901;392372.8483619661;4.447662904344841;0.4464087163175674
3156;2019-02-09 21:36:37.857;814;177;133;132;122;45;202;-167;56;-223;365;365;44;152;244;222;269;178;208;205;201;-168;543;350;368;132;355;268;543;274.0;86.0;817.0;474.0;132.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32232.494140625;10660.3681640625;0.0;4093.8525390625;502.0;80229;;;Calculated values ==>;1549744597.857;354.56000000000006;290.86;286.46000000000004;286.36;285.36;277.66;273.3108153835814;293.36;256.46000000000004;278.76000000000005;250.86;309.66;309.66;277.56;288.36;297.56;295.36;300.06;290.96000000000004;293.66;293.26000000000005;;323.36;256.36;240.83765695389522;263.56353331371673;273.3108153835814;293.96000000000004;5430000.0;3500000.0;3679999.9999999995;1320000.0;3550000.0;2680000.0;5430000.0;0.04566666666666667;0.014333333333333333;0.13616666666666666;0.079;0.022000000000000002;0.06766666666666667;;10660.3681640625;0.0;4093.8525390625;32232.494140625;516681.7939552734;248325.42440860948;233459.82925209776;233153.53134624576;230144.47034346024;430799.1582183253;458611.7995580637;455693.2667597771;447392.4551209969;491079.823601028;491079.823601028;454187.15326228563;467269.7132734388;466187.4538382608;464057.96313179616;437132.4210441528;412561.4825829053;459025.7599915035;458473.52012050984;;210726.34883551928;453084.7324903462;202116.86223951768;212307.1864899132;273.3108153835814;1653796.433483057;619098.4886342838;112424.65190989732;0.0;0;94;107;0;0;0;0;2;36;33;694707632725.039;255362080800.31305;485409343950.0618;34528.653748841985;19826.46174981545;352.18345127788143;16657.25524233704;1345108.286623791;589829.2868305198;30868.697399451547;392552.96584990487;4.83689078726856;0.3877771457089547
3157;2019-02-09 21:37:37.888;807;184;136;134;126;46;202;-160;57;-180;377;379;51;157;243;223;269;186;208;205;201;-162;552;353;368;132;359;271;553;-1.0;84.0;868.0;532.0;132.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32363.265625;10868.091796875;0.0;4111.62841796875;507.0;80230;;;Calculated values ==>;1549744657.888;353.86;291.56;286.76000000000005;286.56;285.76000000000005;277.76000000000005;273.6339639331285;293.36;257.16;278.86;255.16000000000003;310.86;311.06;278.26000000000005;288.86;297.46000000000004;295.46000000000004;300.06;291.76000000000005;293.66;293.26000000000005;;323.86;256.96000000000004;240.83765695389522;263.95629194202945;273.6339639331285;293.96000000000004;5520000.0;3529999.9999999995;3679999.9999999995;1320000.0;3590000.0;2710000.0;5530000.0;0.0;0.014;0.14466666666666667;0.08866666666666667;0.022000000000000002;0.022000000000000002;;10868.091796875;0.0;4111.62841796875;32363.265625;515084.1204508254;250525.61461375855;234116.54519281306;233504.71626944956;231096.52864347468;430607.02586249536;458611.7995580637;455319.0445863537;451854.13518630783;492053.602227516;492269.4423436592;454562.9019473556;467431.4022179774;465480.30547409743;463744.35380676674;435069.064143297;411295.1934201282;459025.7599915035;458473.52012050984;;212816.51262364245;453697.87210335315;201884.47754641547;234116.54519281306;273.6339639331285;1654335.0096008293;619277.9851589698;112493.06624691149;0.0;0;94;107;0;0;0;0;2;36;33;694928546804.6669;255441321720.17963;485571127494.78937;36663.53403177773;22327.45431738181;332.8341901243628;4935.85344840933;1345701.8613762164;590180.7509598488;30874.40882916846;392733.0013923537;4.289778117752616;0.4348311419314556
3158;2019-02-09 21:38:37.858;800;193;138;137;131;48;202;-160;54;-176;391;392;51;144;245;222;269;196;207;205;201;-162;587;360;368;133;365;253;581;-3.0;84.0;950.0;499.0;132.0;0;87;0;1;0;1;0;0;0;0;1;1;1;0;0;41178.06640625;20141.93359375;0.0;3821.70190429688;508.0;80231;;;Calculated values ==>;1549744717.858;353.16;292.46000000000004;286.96000000000004;286.86;286.26000000000005;277.96000000000004;274.38016830617;293.36;257.16;278.56;255.56000000000003;312.26000000000005;312.36;278.26000000000005;287.56;297.66;295.36;300.06;292.76000000000005;293.66;293.26000000000005;;323.96000000000004;256.96000000000004;241.05796691057077;261.54996906429363;274.38016830617;293.86;5870000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2530000.0;5810000.0;0.0;0.014;0.15833333333333333;0.08316666666666667;0.022000000000000002;0.022000000000000002;;20141.93359375;0.0;3821.70190429688;41178.06640625;511249.9396314238;252581.63990204173;234004.1385222633;233703.6611056364;231919.67948815622;430148.3826014536;458611.7995580637;457896.1039097325;452093.7724200494;495434.6923735377;495540.28068828845;457533.7450994209;468449.191335225;464869.23356765806;462564.72855843324;426138.19687292073;253772.22685945037;459025.7599915035;458473.52012050984;;213234.55432191002;453530.1987722743;203514.13002253848;234004.1385222633;274.38016830617;1654947.5476124985;619536.2728289091;112559.14427741889;0.0;0;94;108;0;0;0;0;2;36;33;695149236404.7721;255520781970.21753;485728248894.8643;40277.14586547238;20793.003051019696;2413.123580188585;4938.326395161424;1346342.713122833;590539.9084361844;30897.280369107935;392815.2450820067;2.855226157041935;0.27144638931262693
3159;2019-02-09 21:39:37.879;804;203;134;134;129;52;202;-163;22;-181;389;385;25;115;249;216;269;205;207;205;201;-163;564;366;368;132;371;242;558;-1.0;84.0;700.0;532.0;132.0;0;82;0;1;0;1;0;0;0;0;1;1;1;0;0;40307.28515625;19450.798828125;0.0;3631.17822265625;501.0;80232;;;Calculated values ==>;1549744777.879;353.56000000000006;293.46000000000004;286.56;286.56;286.06;278.36;275.0112864084945;293.36;256.86;275.36;255.06000000000003;312.06;311.66;275.66;284.66;298.06;294.76000000000005;300.06;293.66;293.66;293.26000000000005;;323.26000000000005;256.86;240.83765695389522;260.01710675043796;275.0112864084945;293.86;5640000.0;3660000.0;3679999.9999999995;1320000.0;3710000.0;2420000.0;5580000.0;0.0;0.014;0.11666666666666667;0.08866666666666667;0.022000000000000002;0.022000000000000002;;19450.798828125;0.0;3631.17822265625;40307.28515625;513707.6794418224;415537.9873604725;233376.26916327997;233376.26916327997;231870.94239972098;429743.705733735;458611.7995580637;455831.5201098877;451751.31777459657;496353.3525722244;495935.2959842003;456192.1278643392;466690.75282545487;464519.832704108;460842.422834568;432184.8777937254;416225.1394201484;459025.7599915035;458473.52012050984;;210308.32490665457;453595.7795116107;205378.47205326712;233376.26916327997;275.01128640849447;1655626.8298734252;619866.3277440575;112621.27334928243;0.0;0;94;108;0;0;0;0;2;36;33;695370113684.4352;255600309795.09622;485876800869.6377;29219.522273272403;22008.601261306463;223.43633723007818;4952.139521059058;1346922.054721721;590896.7133095887;30919.25939168599;392897.694478375;2.4436251395960435;0.2543448314357741
3160;2019-02-09 21:40:37.869;817;192;132;131;124;52;202;-165;-2;-198;377;371;0;109;249;215;269;193;207;205;201;-166;531;360;368;132;365;249;532;-2.0;81.0;486.0;560.0;132.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;31789.607421875;10554.5078125;0.0;3749.45581054688;493.0;80233;;;Calculated values ==>;1549744837.869;354.86;292.36;286.36;286.26000000000005;285.56;278.36;274.38016830617;293.36;256.66;272.96000000000004;253.36;310.86;310.26000000000005;273.16;284.06;298.06;294.66;300.06;292.46000000000004;293.66;293.26000000000005;;322.46000000000004;256.56;240.83765695389522;260.9983114674233;274.38016830617;293.86;5310000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2490000.0;5320000.0;0.0;0.013500000000000002;0.081;0.09333333333333332;0.022000000000000002;0.022000000000000002;;10554.5078125;0.0;3749.45581054688;31789.607421875;518029.51057934435;421260.93675219174;233444.4344611236;233135.85743173878;231004.8198263121;430148.3826014536;458611.7995580637;451696.14235015557;449996.8214644008;494371.72346117406;493738.5603478939;451945.8565117083;464995.9387750392;465395.6337934009;461629.7256903882;439766.8657703853;421550.098080319;459025.7599915035;458473.52012050984;;206964.23671620517;453289.2688366659;204782.1470076166;233444.4344611236;274.38016830617;1656227.5371770987;620116.3302920655;112682.76838202163;0.0;0;94;108;0;0;0;0;2;36;33;695590876884.4702;255679496595.10883;486024076319.66113;20000.033622745657;23193.998037377933;245.92636381589517;4950.639884506498;1347332.149327092;591273.3388557497;30923.170095636022;392980.2038862409;3.383020202210101;0.37565828047519007
3161;2019-02-09 21:41:37.850;823;178;132;131;122;49;202;-134;0;-184;372;372;4;137;246;217;269;179;207;205;201;-142;535;350;368;133;355;267;535;154.0;84.0;1347.0;513.0;132.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;31936.02734375;10502.91015625;0.0;4046.94897460938;496.0;80234;;;Calculated values ==>;1549744897.85;355.46000000000004;290.96000000000004;286.36;286.26000000000005;285.36;278.06;273.3108153835814;293.36;259.76000000000005;273.16;254.76000000000002;310.36;310.36;273.56;286.86;297.76000000000005;294.86;300.06;291.06;293.66;293.26000000000005;;322.76000000000005;258.96000000000004;241.05796691057077;263.43189868330234;273.3108153835814;293.86;5350000.0;3500000.0;3679999.9999999995;1330000.0;3550000.0;2670000.0;5350000.0;0.025666666666666667;0.014;0.2245;0.08549999999999999;0.022000000000000002;0.04766666666666667;;10502.91015625;0.0;4046.94897460938;31936.02734375;518421.12970848917;415818.55199540226;233364.16912655692;233056.5130745862;230333.02760728958;430799.1582183253;458611.7995580637;448702.7348185148;451269.30121400836;491941.3577123149;491941.3577123149;449227.20155030396;465652.61921843624;466446.0373839678;463404.40252878325;438902.6077057119;416155.7196876107;459025.7599915035;458473.52012050984;;208218.24852204052;455568.9969168983;201488.016967229;216200.08719461111;273.3108153835814;1656758.4159681366;620291.7532067959;112747.71784799415;0.0;0;94;108;0;0;0;0;2;36;33;695811606964.2737;255758971420.03806;486178827299.5233;55499.70415761366;21723.923785696723;318.4564322534171;11548.36696946784;1347961.1145726158;591647.536337204;30927.87179625559;393117.6520708558;6.12311435758688;0.5291020738077832
3162;2019-02-09 21:42:37.860;815;180;134;133;125;48;202;-117;11;-111;386;390;11;146;243;219;269;182;207;205;200;-118;548;351;368;133;356;276;548;155.0;81.0;1062.0;522.0;132.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32265.462890625;10699.1513671875;0.0;4175.1591796875;501.0;80235;;;Calculated values ==>;1549744957.86;354.66;291.16;286.56;286.46000000000004;285.66;277.96000000000004;273.4187578820637;293.36;261.46000000000004;274.26000000000005;262.06;311.76000000000005;312.16;274.26000000000005;287.76000000000005;297.46000000000004;295.06;300.06;291.36;293.66;293.16;;323.26000000000005;261.36;241.05796691057077;264.60387354146746;273.4187578820637;293.86;5480000.0;3510000.0;3679999.9999999995;1330000.0;3560000.0;2760000.0;5480000.0;0.025833333333333333;0.013500000000000002;0.177;0.087;0.022000000000000002;0.04783333333333334;;10699.1513671875;0.0;4175.1591796875;32265.462890625;516389.1829583417;249227.62101289647;233634.999816814;233329.15122289144;230917.70107062737;430735.4089219946;458611.7995580637;448488.55590065056;458701.2796122521;492494.86749307514;492927.8028552554;448488.55590065056;465416.31778977555;465913.9958927326;463517.398655582;435995.9898043417;411928.78642337635;459025.7599915035;458335.0929063802;;210308.32490665457;457996.75340490526;200445.3120431797;215710.25554882333;273.3357933697262;1657293.5175554077;620468.4665001042;112816.24683553039;0.0;0;94;108;0;0;0;0;2;36;33;696032443764.2385;255838784720.02536;486341754449.49744;43903.65416277234;22406.975398470124;324.90724564303207;11605.554720269804;1348789.6139520407;592015.3551232625;30933.23405379787;393310.63357646414;5.260149119556555;0.46619379718183335
3163;2019-02-09 21:43:37.850;799;196;137;136;131;51;202;-117;28;-81;406;408;23;115;245;218;269;200;207;205;200;-119;583;361;368;134;366;253;577;-2.0;85.0;1156.0;516.0;132.0;0;88;1;1;1;0;0;0;0;0;1;1;1;0;0;41043.3125;20073.732421875;0.0;3818.2841796875;504.0;80236;;;Calculated values ==>;1549745017.85;353.06000000000006;292.76000000000005;286.86;286.76000000000005;286.26000000000005;278.26000000000005;274.4858918419099;293.36;261.46000000000004;275.96000000000004;265.06;313.76000000000005;313.96000000000004;275.46000000000004;284.66;297.66;294.96000000000004;300.06;293.16;293.66;293.16;;323.56;261.26000000000005;241.2770596917726;261.54996906429363;274.4858918419099;293.86;5830000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2530000.0;5770000.0;0.0;0.014166666666666666;0.19266666666666668;0.08600000000000001;0.022000000000000002;0.022000000000000002;;20073.732421875;0.0;3818.2841796875;41043.3125;511468.5718636182;253998.90528574798;233803.16278123393;233502.54247542922;232013.04695362938;430081.6785162784;458611.7995580637;454728.16715069703;461553.8918033226;497016.3459089704;497226.88837480586;454111.45327785914;465109.14786145877;464722.9366227796;461879.0317285414;427246.5381593167;255652.78559656738;459025.7599915035;458335.0929063802;;211562.405474017;457737.91971582995;202102.90558048684;233803.16278123393;274.0286668054475;1657904.3221993498;620724.8644582707;112882.8477615311;0.0;0;95;108;0;0;0;0;2;36;33;696253206964.2736;255918871370.0381;486500427999.52264;48672.46706252717;21984.61121563951;2430.9114946389486;4939.702462753218;1349560.9530510947;592385.2233567908;30956.195382444508;393448.487740154;3.2658478996057605;0.3073831704214888
3164;2019-02-09 21:44:37.841;796;201;133;132;128;53;202;-131;29;-69;410;408;27;105;247;213;269;202;207;205;200;-128;562;364;368;134;369;248;556;0.0;109.0;343.0;526.0;132.0;0;90;1;1;1;0;0;0;0;0;1;1;1;0;0;40265.765625;19398.92578125;0.0;3734.35571289062;495.0;80237;;;Calculated values ==>;1549745077.841;352.76;293.26000000000005;286.46000000000004;286.36;285.96000000000004;278.46000000000004;274.8017692304317;293.36;260.06;276.06;266.26000000000005;314.16;313.96000000000004;275.86;283.66;297.86;294.46000000000004;300.06;293.36;293.66;293.16;;322.66;260.36;241.2770596917726;260.85938512811435;274.8017692304317;293.86;5620000.0;3640000.0;3679999.9999999995;1340000.0;3690000.0;2480000.0;5560000.0;0.0;0.018166666666666668;0.05716666666666667;0.08766666666666666;0.022000000000000002;0.022000000000000002;;19398.92578125;0.0;3734.35571289062;40265.765625;512892.25878343085;415611.13515833655;233123.89441607488;232821.33623767327;231620.58575183383;429879.7862731237;458611.7995580637;455685.066950743;462750.32648157695;497941.5070524006;497732.0693682064;455441.93910913606;464679.4275861111;464547.84212666226;460745.1170826767;432677.00302490307;415955.2917269945;459025.7599915035;458335.0929063802;;207800.24178383037;456827.49245621765;200477.17720123686;233123.89441607488;273.40474601441264;1658581.7962160255;621053.7539367693;112945.77698668679;0.0;0;95;108;0;0;0;0;2;36;33;696473973844.9193;255999259310.27322;486650705454.9622;14589.384364013436;22473.377637353315;303.77775524533894;4954.646366786717;1350088.0560705434;592755.65102583;30978.981041231964;393530.928279372;1.829450185617559;0.20924876925065486
3165;2019-02-09 21:45:37.831;803;193;132;131;124;52;202;-157;-71;-122;408;404;-81;89;248;212;269;194;207;205;200;-156;556;362;368;133;367;244;551;-3.0;83.0;125.0;514.0;132.0;0;88;1;1;1;0;0;0;0;0;1;1;1;0;0;40191.66015625;19251.30078125;0.0;3662.67895507812;488.0;80238;;;Calculated values ==>;1549745137.831;353.46000000000004;292.46000000000004;286.36;286.26000000000005;285.56;278.36;274.5913991737795;293.36;257.46000000000004;266.06;260.96000000000004;313.96000000000004;313.56;265.06;282.06;297.96000000000004;294.36;300.06;292.56;293.66;293.16;;321.96000000000004;257.56;241.05796691057077;260.2995467637923;274.5913991737795;293.86;5560000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2440000.0;5510000.0;0.0;0.013833333333333333;0.020833333333333332;0.08566666666666665;0.022000000000000002;0.022000000000000002;;19251.30078125;0.0;3662.67895507812;40191.66015625;514259.89275389636;414757.0629070427;232947.6685808663;232644.68827507718;230550.20476347918;430014.67791919125;458611.7995580637;443776.68593990867;457593.4655240329;498134.46203153237;497716.9904477296;442446.0970166361;463418.1628619959;464972.8808765168;460919.05237078964;434125.48450220947;415109.2128557288;459025.7599915035;458335.0929063802;;204874.27233412856;454143.42324623466;200766.23802897127;232947.6685808663;273.5098637244818;1659252.1630178844;621375.7854773045;113007.40866860373;0.0;0;95;108;0;0;0;0;2;36;33;696694737044.9543;256079345960.28595;486798280854.98566;5062.717664811195;21705.97886694556;263.0584244429824;4958.523335161306;1350251.79629289;593123.7509698736;30983.70388879098;393613.5242586101;1.3961031064648817;0.17402896333253914
