;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3166;2019-02-09 21:46:37.872;808;190;134;133;124;48;202;-166;-94;-152;403;399;-97;53;247;214;269;191;207;205;200;-165;556;359;368;132;364;241;551;-2.0;83.0;267.0;514.0;132.0;0;85;0;1;1;0;0;0;0;0;1;1;1;0;0;40016.46484375;19193.3515625;0.0;3613.73657226562;485.0;80239;;;Calculated values ==>;1549745197.872;353.96000000000004;292.16;286.56;286.46000000000004;285.56;277.96000000000004;274.27422755570615;293.36;256.56;263.76000000000005;257.96000000000004;313.46000000000004;313.06;263.46000000000004;278.46000000000004;297.86;294.56;300.06;292.26000000000005;293.66;293.16;;321.66;256.66;240.83765695389522;259.87524604437704;274.27422755570615;293.86;5560000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2410000.0;5510000.0;0.0;0.013833333333333333;0.0445;0.08566666666666665;0.022000000000000002;0.022000000000000002;;19193.3515625;0.0;3613.73657226562;40016.46484375;514871.2357283135;413676.3280692049;233556.60644053924;233251.63598009013;230550.20476347918;430214.79039162316;458611.7995580637;441323.2077346064;454716.7087785905;497914.87398663914;497498.2592927933;440918.44786016544;459677.7111525693;465278.15030523995;461648.628002798;434125.48450220947;414040.76927589084;459025.7599915035;458335.0929063802;;203620.32615720207;453391.4780589513;201885.9062684244;233556.60644053924;273.93501861713645;1659921.0207990305;621696.3765005154;113068.08689969711;0.0;0;95;108;0;0;0;0;2;36;33;696915687924.5472;256158900285.13937;486943880279.7174;10654.959915245097;21545.64398338847;277.83856063074103;4945.126702248502;1350382.866442591;593484.427453592;30988.214443766115;393696.1110712213;1.6408744921920475;0.19225077895437884
3167;2019-02-09 21:47:37.832;809;183;134;133;123;44;202;-174;-81;-174;399;397;-77;68;246;215;269;184;207;205;201;-172;528;355;368;132;360;259;528;-2.0;82.0;32.0;484.0;132.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;31713.830078125;10426.3056640625;0.0;3892.03515625;483.0;80240;;;Calculated values ==>;1549745257.832;354.06000000000006;291.46000000000004;286.56;286.46000000000004;285.46000000000004;277.56;273.8482719121499;293.36;255.76000000000002;265.06;255.76000000000002;313.06;312.86;265.46000000000004;279.96000000000004;297.76000000000005;294.66;300.06;291.56;293.66;293.26000000000005;;321.46000000000004;255.96000000000004;240.83765695389522;262.3656120759269;273.8482719121499;293.86;5280000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2590000.0;5280000.0;0.0;0.013666666666666666;0.005333333333333333;0.08066666666666666;0.022000000000000002;0.022000000000000002;;10426.3056640625;0.0;3892.03515625;31713.830078125;517318.34953495214;419949.5066037348;234175.5825659678;233863.51016809407;230801.97975986643;430477.46260093397;458611.7995580637;439267.3422220538;452470.1669646005;495663.6512152069;495451.46556018724;439833.8270324677;458630.05528713466;465726.964571486;462389.91602610215;440406.42581469845;420247.6300489035;459025.7599915035;458473.52012050984;;202784.37528459195;452675.18304126273;201902.05006147403;234175.5825659678;273.8482719121499;1660518.3747554545;621943.0424239091;113130.59329874268;0.0;0;95;108;0;0;0;0;2;36;33;697136340724.6876;256238047485.18973;487093780279.81274;1265.9482248564254;20229.032727036287;275.5035421325307;4934.554626199925;1350482.1411165542;593832.3176781962;30992.822553835947;393778.38686189224;1.8650931316246129;0.24088673168426925
3168;2019-02-09 21:48:37.842;801;176;134;133;123;43;202;-184;-73;-216;407;407;-64;86;243;217;269;177;207;205;201;-180;537;350;368;131;355;260;537;143.0;85.0;268.0;444.0;132.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;31892.07421875;10649.01953125;0.0;3883.96240234375;490.0;80241;;;Calculated values ==>;1549745317.842;353.26;290.76000000000005;286.56;286.46000000000004;285.46000000000004;277.46000000000004;273.3108153835814;293.36;254.76000000000002;265.86;251.56000000000003;313.86;313.86;266.76000000000005;281.76000000000005;297.46000000000004;294.86;300.06;290.86;293.66;293.26000000000005;;322.16;255.16000000000003;240.61611355647437;262.5002047102346;273.3108153835814;293.86;5370000.0;3500000.0;3679999.9999999995;1310000.0;3550000.0;2600000.0;5370000.0;0.02383333333333333;0.014166666666666666;0.04466666666666667;0.07400000000000001;0.022000000000000002;0.04583333333333334;;10649.01953125;0.0;3883.96240234375;31892.07421875;515609.99825771427;414332.0034719807;233928.34928667214;233619.1605260471;230583.756448734;430799.1582183253;458611.7995580637;440182.30069123267;448306.4491779751;496409.4949334195;496409.4949334195;441441.8710399307;460641.63815180265;466058.0093327334;463404.40252878325;438465.3844350323;414685.7420490697;459025.7599915035;458473.52012050984;;205710.24989127388;452025.91868924437;202324.32544981933;217494.25689150864;273.3108153835814;1661048.512299378;622118.6994051271;113195.40407838393;0.0;0;95;108;0;0;0;0;2;36;33;697357177524.6525;256316960635.1772;487249506229.788;10624.322894116463;18477.917899717457;336.87826713447004;11044.882897995889;1350581.243223462;594154.9293596882;30997.92658610932;393911.5710349026;2.7856638193007988;0.2582305966043383
3169;2019-02-09 21:49:37.853;789;181;136;135;126;43;202;-189;-60;-252;414;413;-64;101;242;219;269;182;207;205;201;-188;549;351;368;132;356;259;549;154.0;84.0;62.0;422.0;132.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32077.75390625;10914.728515625;0.0;3842.22900390625;496.0;80242;;;Calculated values ==>;1549745377.853;352.06000000000006;291.26000000000005;286.76000000000005;286.66;285.76000000000005;277.46000000000004;273.4187578820637;293.36;254.26000000000002;267.16;247.96000000000004;314.56;314.46000000000004;266.76000000000005;283.26000000000005;297.36;295.06;300.06;291.36;293.66;293.26000000000005;;322.76000000000005;254.36;240.83765695389522;262.3656120759269;273.4187578820637;293.86;5490000.0;3510000.0;3679999.9999999995;1320000.0;3560000.0;2590000.0;5490000.0;0.025666666666666667;0.014;0.010333333333333333;0.07033333333333333;0.022000000000000002;0.04766666666666667;;10914.728515625;0.0;3842.22900390625;32077.75390625;513139.7405782796;249563.1593714073;234223.00938080327;233915.3780254382;231191.84880649296;430735.4089219946;458611.7995580637;442203.8376228121;444331.0410573635;497252.3072934904;497146.54419824487;441651.42691000237;462580.9682035419;465784.1997128528;463517.398655582;435765.7755856008;411488.054595783;459025.7599915035;458473.52012050984;;208218.24852204052;451030.40675864165;205088.03333545712;218534.9453563861;273.4187578820637;1661581.6919313727;622298.4302498872;113259.80081058487;0.0;0;95;108;0;0;0;0;2;36;33;697578018004.3506;256395875100.06934;487405234774.5752;2450.1966443026677;17297.946930763977;339.88809385744935;11437.072063756566;1350690.2175277604;594453.1162237726;31003.56733972515;394098.955006759;2.1362874895422244;0.19824613828213022
3170;2019-02-09 21:50:37.853;782;186;137;136;129;45;202;-187;-38;-258;414;410;-48;94;243;220;269;188;207;205;200;-189;554;354;368;132;359;257;554;-2.0;108.0;295.0;407.0;132.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32117.080078125;11031.822265625;0.0;3815.98266601562;500.0;80243;;;Calculated values ==>;1549745437.853;351.36;291.76000000000005;286.86;286.76000000000005;286.06;277.66;273.7412296467126;293.36;254.46000000000004;269.36;247.36;314.56;314.16;268.36;282.56;297.46000000000004;295.16;300.06;291.96000000000004;293.66;293.16;;323.16;254.26000000000002;240.83765695389522;262.0952818180154;273.7412296467126;293.86;5540000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2570000.0;5540000.0;0.0;0.018000000000000002;0.04916666666666667;0.06783333333333334;0.022000000000000002;0.022000000000000002;;11031.822265625;0.0;3815.98266601562;32117.080078125;511852.81448934495;410846.3285738816;234397.28894963075;234090.121503474;231968.07999308215;430542.39183029096;458611.7995580637;445580.87858218857;443691.7132699362;497454.609488605;497032.2659582238;444243.5677364133;462053.69626495446;465480.30547409743;463201.08628054545;434599.40775886585;411644.6103821836;459025.7599915035;458335.0929063802;;209890.3038832737;450927.24720695685;205641.90910020893;234397.28894963075;273.7412296467126;1662116.6488812426;622481.3181730643;113323.61924116756;0.0;0;95;108;0;0;0;0;2;36;33;697798818004.3506;256475075100.06934;487560034774.5752;11796.999332864;16638.522101574403;413.18635278028114;4926.631687048488;1350808.9441609036;594735.9201323754;31009.842960113798;394235.31920468237;2.274769882132007;0.2449678854702676
3171;2019-02-09 21:51:37.863;781;191;136;136;131;47;202;-168;-15;-245;405;400;-28;113;244;220;269;193;207;205;200;-172;558;356;368;138;361;262;558;-2.0;85.0;236.0;516.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32402.06640625;11075.2509765625;0.0;3959.72607421875;504.0;80244;;;Calculated values ==>;1549745497.863;351.26;292.26000000000005;286.76000000000005;286.76000000000005;286.26000000000005;277.86;273.955091788801;293.36;256.36;271.66;248.66000000000003;313.66;313.16;270.36;284.46000000000004;297.56;295.16;300.06;292.46000000000004;293.66;293.16;;323.56;255.96000000000004;242.14157278889297;262.7682575881327;273.955091788801;293.86;5580000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2620000.0;5580000.0;0.0;0.014166666666666666;0.03933333333333333;0.08600000000000001;0.022000000000000002;0.022000000000000002;;11075.2509765625;0.0;3959.72607421875;32402.06640625;511384.7337654106;411066.4166422016;233985.18316954013;233985.18316954013;232470.24132427512;430412.23801567365;458611.7995580637;447664.2611896084;443916.98062271986;495992.6482178249;495461.06642190466;445941.2745769235;463552.87359138834;465320.7433433528;462901.36609670473;433647.1856436261;411859.8641199572;459025.7599915035;458335.0929063802;;211562.405474017;451647.07303448964;207276.41796685787;233985.18316954013;273.955091788801;1662654.3980451194;622665.574487655;113388.42761358802;0.0;0;95;108;0;0;0;0;2;36;33;698019654804.3154;256556088600.05646;487715760724.5505;9455.25516676152;21015.876335816334;308.6537215853092;4935.698014210482;1350986.0757987257;595049.7590837461;31015.859296621547;394317.51898319327;2.375493033194739;0.2796030802587141
3172;2019-02-09 21:52:37.844;782;193;134;134;131;49;202;-155;3;-237;393;388;-8;118;245;220;269;195;207;205;200;-159;555;360;368;141;365;266;555;-2.0;85.0;223.0;515.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32372.52734375;10992.126953125;0.0;3996.77685546875;506.0;80245;;;Calculated values ==>;1549745557.844;351.36;292.46000000000004;286.56;286.56;286.26000000000005;278.06;274.38016830617;293.36;257.66;273.46000000000004;249.46000000000004;312.46000000000004;311.96000000000004;272.36;284.96000000000004;297.66;295.16;300.06;292.66;293.66;293.16;;323.76000000000005;257.26000000000005;242.77792619122317;263.299902668528;274.38016830617;293.86;5550000.0;3600000.0;3679999.9999999995;1410000.0;3650000.0;2660000.0;5550000.0;0.0;0.014166666666666666;0.03716666666666667;0.08583333333333334;0.022000000000000002;0.022000000000000002;;10992.126953125;0.0;3996.77685546875;32372.52734375;511766.74482214334;413134.7333990844;233453.11990292554;233453.11990292554;232544.5928384478;430148.3826014536;458611.7995580637;449280.015766297;444199.3321241462;494299.8642630504;493764.70093280124;447834.988111151;463551.72443210566;464869.23356765806;462298.19722436205;434362.9861808463;413873.7736063451;459025.7599915035;458335.0929063802;;212398.47392691602;452485.54343244946;208801.84330796346;233453.11990292554;274.38016830617;1663194.015395078;622849.4110709443;113454.71080854602;0.0;0;95;108;0;0;0;0;2;36;33;698240384884.9962;256639762095.31454;487874110565.03894;8937.772076368063;20916.18426068505;290.2638448054333;4947.403406076003;1351139.3024890693;595399.082269079;31020.848695879948;394399.85208154307;2.341173446440766;0.2766988360904319
3173;2019-02-09 21:53:37.874;781;192;133;132;130;51;202;-154;12;-239;384;379;5;128;247;219;269;194;207;205;200;-156;555;361;368;143;366;271;554;-1.0;82.0;-1.0;518.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32399.193359375;10919.2333984375;0.0;4061.99462890625;507.0;80246;;;Calculated values ==>;1549745617.874;351.26;292.36;286.46000000000004;286.36;286.16;278.26000000000005;274.4858918419099;293.36;257.76000000000005;274.36;249.26000000000002;311.56;311.06;273.66;285.96000000000004;297.86;295.06;300.06;292.56;293.66;293.16;;323.86;257.56;243.1966462407574;263.95629194202945;274.4858918419099;293.86;5550000.0;3610000.0;3679999.9999999995;1430000.0;3660000.0;2710000.0;5540000.0;0.0;0.013666666666666666;0.0;0.08633333333333333;0.022000000000000002;0.022000000000000002;;10919.2333984375;0.0;4061.99462890625;32399.193359375;511643.53402562736;413177.15693683183;233174.77585907196;232871.6582264005;232268.32528691398;430081.6785162784;458611.7995580637;449542.8824012491;443591.17967610323;492808.58083451213;492269.4423436592;448620.460883256;464002.034648025;464986.8782582178;462012.88651447376;434362.9861808463;413914.7804853892;459025.7599915035;458335.0929063802;;212816.51262364245;452457.19469507295;212146.57705707988;233174.77585907196;274.4858918419099;1663734.049616183;623032.0970377884;113521.90081576498;0.0;0;95;108;0;0;0;0;2;36;33;698461295284.8909;256725004695.27393;488035291114.9621;0.0;20746.816656080067;279.45881117124725;4953.5269750407815;1351213.8211637205;595746.447539057;31025.59875852189;394482.4010885563;1.7341570660878896;0.22967655038432042
3174;2019-02-09 21:54:37.865;777;197;133;132;128;51;202;-162;8;-238;373;367;6;103;248;219;269;199;207;205;200;-165;580;366;368;144;371;253;574;-1.0;83.0;121.0;521.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40890.23046875;19894.005859375;0.0;3737.07153320312;506.0;80247;;;Calculated values ==>;1549745677.865;350.86;292.86;286.46000000000004;286.36;285.96000000000004;278.26000000000005;275.0112864084945;293.36;256.96000000000004;273.96000000000004;249.36;310.46000000000004;309.86;273.76000000000005;283.46000000000004;297.96000000000004;295.06;300.06;293.06;293.66;293.16;;323.76000000000005;256.66;243.40439225979637;261.54996906429363;275.0112864084945;293.86;5800000.0;3660000.0;3679999.9999999995;1440000.0;3710000.0;2530000.0;5740000.0;0.0;0.013833333333333333;0.020166666666666666;0.08683333333333333;0.022000000000000002;0.022000000000000002;;19894.005859375;0.0;3737.07153320312;40890.23046875;508969.5530729189;254583.9325906361;232678.3524779817;232380.59094041708;231198.25459416583;429743.705733735;458611.7995580637;452245.5307163364;443504.2685458894;493530.41985674424;492894.0630500871;451994.87677527976;463711.57995154866;464386.83197356726;461248.72732428863;428060.81154377345;255418.2423654602;459025.7599915035;458335.0929063802;;212398.47392691602;451340.1490752305;210941.02448128033;232678.3524779817;275.0112864084945;1664344.70320233;623288.835514785;113586.88328488168;0.0;0;95;109;0;0;0;0;2;36;33;698682062164.6592;256811091780.1836;488192467534.7972;4866.307542406964;20874.657318908008;2388.2222069666664;4964.448289424767;1351254.367643647;596093.2411283089;31047.826099048445;394565.03848487104;1.4004285461863968;0.16221952880709015
3175;2019-02-09 21:55:37.855;779;198;131;130;124;53;202;-160;-4;-234;348;339;-2;77;250;216;269;199;207;205;200;-163;558;364;368;144;369;244;553;-1.0;79.0;306.0;517.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39976.6796875;19225.685546875;0.0;3581.42626953125;496.0;80248;;;Calculated values ==>;1549745737.855;351.06000000000006;292.96000000000004;286.26000000000005;286.16;285.56;278.46000000000004;274.8017692304317;293.36;257.16;272.76000000000005;249.76000000000002;307.96000000000004;307.06;272.96000000000004;280.86;298.16;294.76000000000005;300.06;293.06;293.66;293.16;;322.76000000000005;256.86;243.40439225979637;260.2995467637923;274.8017692304317;293.86;5580000.0;3640000.0;3679999.9999999995;1440000.0;3690000.0;2440000.0;5530000.0;0.0;0.013166666666666667;0.051000000000000004;0.08616666666666667;0.022000000000000002;0.022000000000000002;;19225.685546875;0.0;3581.42626953125;39976.6796875;511137.6103932437;415724.3794036379;232594.5021737096;232293.04205302676;230503.67282818444;429879.7862731237;458611.7995580637;452323.5558171465;443942.1459772113;491839.69348078215;490888.92508605146;452570.33104781294;462024.6856398868;464945.2602709624;461150.82657720096;433647.1856436261;416066.7103180982;459025.7599915035;458335.0929063802;;208218.24852204052;451550.69266924914;208841.83931321863;232594.5021737096;274.8017692304317;1665018.4818052528;623614.7786103175;113647.86060200055;0.0;0;95;109;0;0;0;0;2;36;33;698902825364.6942;256897477380.19733;488341542684.82086;12417.567541700322;20913.412864177964;231.47625845278392;4966.292996118754;1351398.3759306553;596441.4170075703;31069.653281126986;394647.7808695675;1.689330502283689;0.19337757928444535
3176;2019-02-09 21:56:37.855;790;190;131;130;121;48;202;-159;-2;-217;321;313;-6;70;249;217;269;191;207;205;200;-161;534;358;368;143;363;245;534;-2.0;109.0;312.0;535.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31820.712890625;10698.7470703125;0.0;3644.01782226562;489.0;80249;;;Calculated values ==>;1549745797.855;352.16;292.16;286.26000000000005;286.16;285.26000000000005;277.96000000000004;274.1680685717883;293.36;257.26000000000005;272.96000000000004;251.46000000000004;305.26000000000005;304.46000000000004;272.56;280.16;298.06;294.86;300.06;292.26000000000005;293.66;293.16;;322.06;257.06;243.1966462407574;260.44013211722256;274.1680685717883;293.86;5340000.0;3579999.9999999995;3679999.9999999995;1430000.0;3629999.9999999995;2450000.0;5340000.0;0.0;0.018166666666666668;0.052000000000000005;0.08916666666666666;0.022000000000000002;0.022000000000000002;;10698.7470703125;0.0;3644.01782226562;31820.712890625;514532.2830981815;420001.7888529814;233082.88413584497;232775.98186722244;230058.7743627015;430280.9020939914;458611.7995580637;452396.48552033125;445980.2632788247;488871.59785431443;488020.4012822866;451901.1720250398;461054.0038914918;465685.3213544199;462201.38575610484;439119.93202834093;420301.01857206906;459025.7599915035;458335.0929063802;;205292.2597576877;451933.49648534623;206256.7295930911;233082.88413584497;274.1680685717883;1665616.7934100705;623864.1488821274;113708.07263609886;0.0;0;95;109;0;0;0;0;2;36;33;699123625364.6942;256983577380.19733;488488242684.82086;12799.26730821649;21906.17838122608;341.876927788939;4955.548592951775;1351608.5162210714;596798.2469346153;31074.431224345666;394730.46288280975;2.7890627441633216;0.32130837773911963
3177;2019-02-09 21:57:37.866;796;177;131;130;120;44;202;-167;8;-227;309;307;2;95;246;219;269;178;207;205;200;-164;529;352;368;142;357;259;529;-2.0;85.0;472.0;513.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31630.7734375;10496.93359375;0.0;3842.93774414062;490.0;80250;;;Calculated values ==>;1549745857.866;352.76;290.86;286.26000000000005;286.16;285.16;277.56;273.5264737036516;293.36;256.46000000000004;273.96000000000004;250.46000000000004;304.06;303.86;273.36;282.66;297.76000000000005;295.06;300.06;290.96000000000004;293.66;293.16;;322.16;256.76000000000005;242.98782864720522;262.3656120759269;273.5264737036516;293.86;5290000.0;3520000.0000000005;3679999.9999999995;1420000.0;3570000.0000000005;2590000.0;5290000.0;0.0;0.014166666666666666;0.07866666666666666;0.08549999999999999;0.022000000000000002;0.022000000000000002;;10496.93359375;0.0;3842.93774414062;31630.7734375;515675.5471343506;417744.6980619352;233215.90204724073;232907.47657599318;229879.22919704352;430671.36484660726;458611.7995580637;451188.37761051406;445089.94821074826;486018.2924004767;485801.43082184176;450422.2969990097;461869.03401907557;466159.22355335305;463368.3371447518;440194.0441161263;418061.75031188386;459025.7599915035;458335.0929063802;;205710.24989127388;451791.49455244653;204410.71961808298;233215.90204724073;273.5264737036516;1666145.6527351863;624040.8119363764;113770.47537080463;0.0;0;95;109;0;0;0;0;2;36;33;699344465844.3923;257069093055.08044;488639470404.6142;19413.175762071245;21151.05625688808;313.5408288934347;4952.622198901068;1351877.002459745;597157.123004662;31079.894040309904;394813.04611011216;3.1960115936085822;0.3473895096049122
3178;2019-02-09 21:58:37.866;791;176;133;132;122;44;202;-170;14;-203;316;317;10;117;243;221;269;178;207;205;200;-169;543;349;368;141;354;262;544;207.0;109.0;351.0;531.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32112.79296875;10744.220703125;0.0;3934.20092773438;497.0;80251;;;Calculated values ==>;1549745917.866;352.26;290.76000000000005;286.46000000000004;286.36;285.36;277.56;273.20264511476705;293.36;256.16;274.56;252.86;304.76000000000005;304.86;274.16;284.86;297.46000000000004;295.26000000000005;300.06;290.96000000000004;293.66;293.16;;322.86;256.26000000000005;242.77792619122317;262.7682575881327;273.20264511476705;293.86;5430000.0;3490000.0;3679999.9999999995;1410000.0;3540000.0;2620000.0;5440000.0;0.034499999999999996;0.018166666666666668;0.058499999999999996;0.0885;0.022000000000000002;0.056499999999999995;;10744.220703125;0.0;3934.20092773438;32112.79296875;513893.19410173496;247898.52580026214;233433.5430886884;233127.5417738606;230121.17999148925;430862.6128555636;458611.7995580637;451420.9266542574;447852.30009632127;486437.92941724835;486546.49338537257;450909.3518193919;464025.37317356496;466201.75019206293;464075.4014005335;437132.4210441528;412128.71280242736;459025.7599915035;458335.0929063802;;208636.25808486674;451440.8995300102;201878.3431369314;214165.32364911996;273.20264511476705;1666676.849121905;624217.821555517;113835.28485973693;0.0;0;95;109;0;0;0;0;2;36;33;699565265844.3923;257153993055.08044;488795770404.6142;14598.24113576357;22086.28624078747;454.23403305801247;13795.591963035202;1352160.4309338937;597517.4341921426;31086.2921641595;394969.2812281283;3.4700156906217847;0.3146976193278096
3179;2019-02-09 21:59:37.877;783;184;135;134;126;45;202;-170;21;-185;327;329;20;108;243;223;269;186;207;205;200;-172;554;353;368;140;358;262;554;-1.0;85.0;597.0;516.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32370.8984375;10960.2646484375;0.0;3965.64672851562;501.0;80252;;;Calculated values ==>;1549745977.877;351.46000000000004;291.56;286.66;286.56;285.76000000000005;277.66;273.6339639331285;293.36;256.16;275.26000000000005;254.66000000000003;305.86;306.06;275.16;283.96000000000004;297.46000000000004;295.46000000000004;300.06;291.76000000000005;293.66;293.16;;323.26000000000005;255.96000000000004;242.56692532238324;262.7682575881327;273.6339639331285;293.86;5540000.0;3529999.9999999995;3679999.9999999995;1400000.0;3579999.9999999995;2620000.0;5540000.0;0.0;0.014166666666666666;0.09949999999999999;0.08600000000000001;0.022000000000000002;0.022000000000000002;;10960.2646484375;0.0;3965.64672851562;32370.8984375;511975.8870183549;250473.50590275877;233783.9913159303;233478.8815645451;231072.85652437375;430607.02586249536;458611.7995580637;452311.47088057286;449937.1212580592;487630.4741465073;487846.9142342383;452184.6102227861;462960.61521108815;465625.14543771395;463744.35380676674;434599.40775886585;410846.3285738816;459025.7599915035;458335.0929063802;;210308.32490665457;451300.57283547474;201815.96983954328;233783.9913159303;273.6339639331284;1667214.3117351085;624398.7254268819;113901.12899292231;0.0;0;95;109;0;0;0;0;2;36;33;699786106324.9679;257238308510.3002;488952999225.024;24924.30235358244;21455.67585765011;336.5019551206104;4940.1242349898985;1352489.8458454937;597880.3503996842;31092.8828388137;395125.440820863;3.460867688193919;0.3652317245228357
3180;2019-02-09 22:00:37.887;780;190;136;136;130;48;202;-163;34;-175;339;341;32;129;245;221;269;192;207;205;200;-167;557;356;368;139;361;267;557;-2.0;86.0;843.0;495.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32345.798828125;11016.271484375;0.0;4039.0849609375;505.0;80253;;;Calculated values ==>;1549746037.887;351.16;292.16;286.76000000000005;286.76000000000005;286.16;277.96000000000004;273.955091788801;293.36;256.86;276.56;255.66000000000003;307.06;307.26000000000005;276.36;286.06;297.66;295.26000000000005;300.06;292.36;293.66;293.16;;323.66;256.46000000000004;242.35481222062532;263.43189868330234;273.955091788801;293.86;5570000.0;3560000.0;3679999.9999999995;1390000.0;3610000.0;2670000.0;5570000.0;0.0;0.014333333333333333;0.14049999999999999;0.0825;0.022000000000000002;0.022000000000000002;;11016.271484375;0.0;4039.0849609375;32345.798828125;511347.60791418067;411111.06218014384;234011.30514070267;234011.30514070267;232194.5785064578;430412.23801567365;458611.7995580637;453092.67920619925;451160.96090426954;488375.3549219162;488592.35314108024;452838.48027354735;464708.58411495807;465451.58992337313;463033.5824654418;433886.88899463404;411902.9413244403;459025.7599915035;458335.0929063802;;211980.4382156667;451994.98299329315;202280.80958481834;234011.30514070267;273.9550917888009;1667753.7074298714;624581.8937509265;113967.84620800673;0.0;0;95;109;0;0;0;0;2;36;33;700006943124.9327;257322022460.2869;489111725674.9988;35239.067681804016;20601.419306199172;315.1032499394436;4935.123330844906;1352991.2908226117;598230.8846052927;31098.313787195566;395207.74826618686;4.057739435841002;0.4043921168910012
3181;2019-02-09 22:01:37.877;779;193;135;134;131;50;202;-161;44;-175;352;354;40;125;246;221;269;195;207;205;200;-163;559;359;368;139;364;272;558;-2.0;112.0;530.0;517.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32427.3515625;11008.85546875;0.0;4108.54833984375;505.0;80254;;;Calculated values ==>;1549746097.877;351.06000000000006;292.46000000000004;286.66;286.56;286.26000000000005;278.16;274.27422755570615;293.36;257.06;277.56;255.66000000000003;308.36;308.56;277.16;285.66;297.76000000000005;295.26000000000005;300.06;292.66;293.66;293.16;;323.66;256.86;242.35481222062532;264.08650396036035;274.27422755570615;293.86;5590000.0;3590000.0;3679999.9999999995;1390000.0;3640000.0;2720000.0;5580000.0;0.0;0.018666666666666668;0.08833333333333333;0.08616666666666667;0.022000000000000002;0.022000000000000002;;11008.85546875;0.0;4108.54833984375;32427.3515625;511051.0503797635;411859.8641199572;233680.22619110625;233376.26916327997;232470.24132427512;430214.79039162316;458611.7995580637;453504.1853489216;451160.96090426954;489236.6660002798;489454.1460231467;452993.2620111009;463495.3037743792;465146.75317812245;462582.5062421609;433406.3601402043;412631.9622702012;459025.7599915035;458335.0929063802;;211980.4382156667;452410.90341275337;203375.29250318534;233680.22619110625;274.27422755570615;1668293.3937205037;624765.405885111;114035.73183603333;0.0;0;95;109;0;0;0;0;2;36;33;700227706324.9678;257405408560.30014;489273398725.0245;22094.718868040032;21458.568473374446;387.7887602400584;4942.407067736027;1353468.9927470104;598581.3260868618;31104.170244375757;395290.0473007292;3.2335898272163575;0.3464471756500706
3182;2019-02-09 22:02:37.869;778;201;133;133;129;52;202;-165;50;-187;361;361;43;113;249;218;269;204;207;205;200;-168;577;368;368;138;373;249;572;-2.0;85.0;571.0;477.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40769.49609375;19827.06640625;0.0;3736.14453125;504.0;80255;;;Calculated values ==>;1549746157.869;350.96000000000004;293.26000000000005;286.46000000000004;286.46000000000004;286.06;278.36;275.2199585193972;293.36;256.66;278.16;254.46000000000004;309.26000000000005;309.26000000000005;277.46000000000004;284.46000000000004;298.06;294.96000000000004;300.06;293.56;293.66;293.16;;323.56;256.36;242.14157278889297;260.9983114674233;275.2199585193972;293.86;5770000.0;3679999.9999999995;3679999.9999999995;1380000.0;3729999.9999999995;2490000.0;5720000.0;0.0;0.014166666666666666;0.09516666666666666;0.07949999999999999;0.022000000000000002;0.022000000000000002;;19827.06640625;0.0;3736.14453125;40769.49609375;509358.516045972;408798.784684045;232726.79025813614;232726.79025813614;231538.99286630744;429606.4342157736;458611.7995580637;458056.21065356245;450081.3925878403;492681.53904392675;492681.53904392675;457214.88426619134;465457.6944732439;464225.61179506104;460804.8696675609;428861.28399022867;410085.76223018457;459025.7599915035;458335.0929063802;;211562.405474017;452062.8343904408;206002.5769489355;232726.79025813614;275.2199585193972;1668903.286119765;625022.3376380205;114101.09556015281;0.0;0;95;110;0;0;0;0;2;36;33;700448476884.4694;257488497480.11258;489429677884.6717;23987.104140890333;19561.79046659967;265.98655826729134;4963.382658261369;1353852.9567358592;598923.1168324135;31109.61764560067;395372.5845418265;2.0701025829374475;0.2146485098491136
3183;2019-02-09 22:03:37.858;787;198;130;129;123;54;202;-171;52;-235;353;348;36;95;250;215;269;199;207;205;200;-174;557;364;368;138;369;238;552;-1.0;86.0;564.0;497.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39865.49609375;19194.013671875;0.0;3541.92407226562;494.0;80256;;;Calculated values ==>;1549746217.858;351.86;292.96000000000004;286.16;286.06;285.46000000000004;278.56;274.8017692304317;293.36;256.06;278.36;249.66000000000003;308.46000000000004;307.96000000000004;276.76000000000005;282.66;298.16;294.66;300.06;293.06;293.66;293.16;;322.56;255.76000000000002;242.14157278889297;259.4470641161187;274.8017692304317;293.86;5570000.0;3640000.0;3679999.9999999995;1380000.0;3690000.0;2380000.0;5520000.0;0.0;0.014333333333333333;0.094;0.08283333333333333;0.022000000000000002;0.022000000000000002;;19194.013671875;0.0;3541.92407226562;39865.49609375;512210.77388003195;416104.77006364113;232317.82666911863;232017.04459964583;230231.5404395455;429879.7862731237;458611.7995580637;460028.2764986752;444993.61202586035;493002.71802093345;492478.678349047;458149.5069349324;464989.0363557022;464945.2602709624;461015.7208579768;433886.88899463404;416443.0190306947;459025.7599915035;458335.0929063802;;207382.2378540181;451438.9211017699;207081.38022159616;232317.82666911863;274.8017692304317;1669575.1211965634;625347.4536902437;114161.7350126602;0.0;0;95;110;0;0;0;0;2;36;33;700669236404.7711;257571282300.22577;489575751099.8714;23777.008250045426;20240.949636241057;250.02880281646415;4972.379857219755;1354250.9180333782;599254.7455239821;31113.916985258777;395455.3673832649;2.1657504124285643;0.22683032991604285
3184;2019-02-09 22:04:37.849;800;184;129;128;119;49;202;-175;54;-246;336;332;30;118;248;216;269;185;207;205;200;-175;527;355;368;137;360;252;528;-1.0;83.0;506.0;439.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31673.927734375;10472.40234375;0.0;3821.03393554688;489.0;80257;;;Calculated values ==>;1549746277.849;353.16;291.56;286.06;285.96000000000004;285.06;278.06;273.8482719121499;293.36;255.66000000000003;278.56;248.56000000000003;306.76000000000005;306.36;276.16;284.96000000000004;297.96000000000004;294.76000000000005;300.06;291.66;293.66;293.16;;322.06;255.66000000000003;241.92719264551067;261.41265627149306;273.8482719121499;293.86;5270000.0;3550000.0;3679999.9999999995;1370000.0;3600000.0;2520000.0;5280000.0;0.0;0.013833333333333333;0.08433333333333333;0.07316666666666666;0.022000000000000002;0.022000000000000002;;10472.40234375;0.0;3821.03393554688;31673.927734375;516322.64087348885;420247.6300489035;232626.34608210612;232319.74262586454;229605.12150831282;430477.46260093397;458611.7995580637;458056.425068471;444003.84879473323;489701.849302091;489274.58456427377;455141.4794920139;465601.5953587099;465987.6186816921;462522.44405874936;440618.01364533557;420543.41800218297;459025.7599915035;458335.0929063802;;205292.2597576877;451508.1059844913;205195.85282286402;232626.34608210612;273.8482719121499;1670171.1936368926;625594.6367404278;114223.08379229676;0.0;0;95;110;0;0;0;0;2;36;33;700890003284.5394;257653769925.13922;489722729049.71716;21324.57492604619;18021.846522992393;277.6985730636109;4965.59243013403;1354626.7081824723;599573.5543298126;31118.314053727277;395538.1713964406;3.1195936079290836;0.3214084019793331
3185;2019-02-09 22:05:37.849;803;175;130;130;119;47;202;-176;57;-245;335;334;39;133;245;218;269;176;207;205;200;-176;535;350;368;137;355;259;535;133.0;83.0;592.0;413.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32117.01953125;10599.1806640625;0.0;3957.93676757812;495.0;80258;;;Calculated values ==>;1549746337.849;353.46000000000004;290.66;286.16;286.16;285.06;277.86;273.3108153835814;293.36;255.56000000000003;278.86;248.66000000000003;306.66;306.56;277.06;286.46000000000004;297.66;294.96000000000004;300.06;290.76000000000005;293.66;293.16;;322.66;255.56000000000003;241.92719264551067;262.3656120759269;273.3108153835814;293.86;5350000.0;3500000.0;3679999.9999999995;1370000.0;3550000.0;2590000.0;5350000.0;0.022166666666666668;0.013833333333333333;0.09866666666666667;0.06883333333333333;0.022000000000000002;0.044166666666666674;;10599.1806640625;0.0;3957.93676757812;32117.01953125;516018.0160135357;414785.272829361;232749.91065111427;232749.91065111427;229442.15797420748;430799.1582183253;458611.7995580637;457292.63687564747;444111.5155794449;488826.7222198167;488719.06317817944;455079.5801925144;466334.6720577683;466316.7963488316;463535.3357554476;438902.6077057119;415133.45553454565;459025.7599915035;458335.0929063802;;207800.24178383037;451404.18420562986;203039.44778718895;217838.62174204987;273.3108153835814;1670702.7848641062;625770.233265493;114287.90854815613;0.0;0;95;110;0;0;0;0;2;36;33;701110803284.5394;257735969925.13922;489876029049.71716;25086.314656727907;17095.772690136015;328.80660503446666;10621.927476424591;1355013.4655956621;599866.2011565887;31123.368263544762;395668.0673956619;3.649954853894092;0.31749303119854805
3186;2019-02-09 22:06:37.869;798;179;133;132;122;46;202;-171;58;-206;341;342;48;136;243;220;269;181;207;205;200;-171;550;350;368;135;355;262;550;302.0;84.0;621.0;408.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32399.46875;10891.125;0.0;4031.43505859375;499.0;80259;;;Calculated values ==>;1549746397.869;352.96000000000004;291.06;286.46000000000004;286.36;285.36;277.76000000000005;273.3108153835814;293.36;256.06;278.96000000000004;252.56000000000003;307.26000000000005;307.36;277.96000000000004;286.76000000000005;297.46000000000004;295.16;300.06;291.26000000000005;293.66;293.16;;323.06;256.06;241.49495122638035;262.7682575881327;273.3108153835814;293.86;5500000.0;3500000.0;3679999.9999999995;1350000.0;3550000.0;2620000.0;5500000.0;0.050333333333333334;0.014;0.1035;0.068;0.022000000000000002;0.07233333333333333;;10891.125;0.0;4031.43505859375;32399.46875;514154.64646091027;248746.81474579297;233277.4010639255;232973.14753796702;229982.70873861105;430799.1582183253;458611.7995580637;456927.7039580028;448626.9868336659;489143.1362597373;489250.9710962347;455694.20905127644;466254.57223260845;466058.0093327334;463796.86937508755;435534.55805626675;249512.77325641108;459025.7599915035;458335.0929063802;;209472.28574929133;452266.45312164933;201508.44049293638;211170.88933019576;273.3108153835814;1671240.6014787464;625949.3788412634;114354.50883938592;0.0;0;95;110;0;0;0;0;2;36;33;701331676884.4692;257817597125.11328;490032381149.6675;26435.89376863437;17051.54485875248;2604.3049871979792;17878.210725344008;1355442.9604496493;600150.8569897322;31147.81900767113;395905.64771431836;4.286794899048786;0.3076223747394036
3187;2019-02-09 22:07:37.860;794;187;135;134;127;48;202;-169;57;-191;353;354;53;145;244;221;269;189;207;204;200;-171;555;355;368;135;361;264;556;-1.0;83.0;590.0;409.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32492.6875;10964.091796875;0.0;4056.890625;502.0;80260;;;Calculated values ==>;1549746457.86;352.56000000000006;291.86;286.66;286.56;285.86;277.96000000000004;273.8482719121499;293.36;256.26000000000005;278.86;254.06000000000003;308.46000000000004;308.56;278.46000000000004;287.66;297.56;295.26000000000005;300.06;292.06;293.56;293.16;;323.36;256.06;241.49495122638035;263.0348170998261;273.8482719121499;293.86;5550000.0;3550000.0;3679999.9999999995;1350000.0;3610000.0;2640000.0;5560000.0;0.0;0.013833333333333333;0.09833333333333334;0.06816666666666667;0.022000000000000002;0.022000000000000002;;10964.091796875;0.0;4056.890625;32492.6875;513241.8361323655;251551.24320648852;233731.9613397987;233427.43088133316;231322.69671989238;430477.46260093397;458611.7995580637;456477.544166604;450193.72182827763;490218.33457813825;490326.0831132841;455982.54772463517;467019.02616562176;465320.7433433528;463183.32317938417;434362.9861808463;411156.2656500391;458887.9186232276;458335.0929063802;;210726.34883551928;452266.45312164933;202558.34385479242;233731.9613397987;273.8482719121499;1671781.2883317338;626131.4783286919;114421.90144293805;0.0;0;95;110;0;0;0;0;2;36;33;701552443764.2375;257898584975.02832;490190157479.50195;24968.72136399481;17021.769448357412;321.02630067616644;4941.268894464793;1355871.2679862028;600434.758683684;31172.193111713732;396095.7815199344;3.1457853208508606;0.31294415067562437
3188;2019-02-09 22:08:37.820;794;192;134;134;130;50;202;-174;56;-199;364;366;53;146;246;219;269;193;207;204;200;-176;558;358;368;134;363;267;558;-2.0;82.0;711.0;432.0;132.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32380.853515625;10975.7939453125;0.0;4074.958984375;505.0;80261;;;Calculated values ==>;1549746517.82;352.56000000000006;292.36;286.56;286.56;286.16;278.16;274.1680685717883;293.36;255.76000000000002;278.76000000000005;253.26000000000002;309.56;309.76000000000005;278.46000000000004;287.76000000000005;297.76000000000005;295.06;300.06;292.46000000000004;293.56;293.16;;323.66;255.56000000000003;241.2770596917726;263.43189868330234;274.1680685717883;293.86;5580000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2670000.0;5580000.0;0.0;0.013666666666666666;0.11850000000000001;0.07200000000000001;0.022000000000000002;0.022000000000000002;;10975.7939453125;0.0;4074.958984375;32380.853515625;512986.6605198209;411465.9254258662;233376.26916327997;233376.26916327997;232170.1295736554;430280.9020939914;458611.7995580637;455859.0675481126;449537.9189844676;491079.6210019027;491295.21464032197;455484.92409539985;466709.4277195316;465292.22471119097;462467.52072328096;433647.1856436261;411859.8641199572;458887.9186232276;458335.0929063802;;211980.4382156667;451922.08812907006;203397.52620294943;233376.26916327997;274.1680685717883;1672321.5407653132;626314.1888217389;114489.62167945031;0.0;0;95;110;0;0;0;0;2;36;33;701773096564.3779;257979231175.07962;490349351279.6032;29916.692649401837;17893.768458680686;297.76006082347476;4949.094122348205;1356328.3415176386;600725.5275245504;31177.346227027498;396178.1462653324;3.525226647405728;0.34709282878547665
3189;2019-02-09 22:09:37.841;794;194;133;132;129;52;202;-171;39;-242;375;375;42;157;247;219;269;195;207;204;200;-175;557;360;368;135;365;271;557;-1.0;97.0;625.0;421.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32389.1328125;10940.126953125;0.0;4126.14990234375;506.0;80262;;;Calculated values ==>;1549746577.841;352.56000000000006;292.56;286.46000000000004;286.36;286.06;278.36;274.38016830617;293.36;256.06;277.06;248.96000000000004;310.66;310.66;277.36;288.86;297.86;295.06;300.06;292.66;293.56;293.16;;323.76000000000005;255.66000000000003;241.49495122638035;263.95629194202945;274.38016830617;293.86;5570000.0;3600000.0;3679999.9999999995;1350000.0;3650000.0;2710000.0;5570000.0;0.0;0.016166666666666666;0.10416666666666667;0.07016666666666667;0.022000000000000002;0.022000000000000002;;10940.126953125;0.0;4126.14990234375;32389.1328125;513071.76845024887;412673.55452819855;233098.56011313005;232796.27958045618;231895.12870531544;430148.3826014536;458611.7995580637;453038.3644007936;444819.19585044106;491837.65538500727;491837.65538500727;453421.07473185885;467431.4022179774;465132.6551254336;462164.74920835934;433886.88899463404;413051.426362488;458887.9186232276;458335.0929063802;;212398.47392691602;451853.32203036355;205850.5949935429;233098.56011313005;274.38016830617;1672861.4795651622;626496.8854177756;114557.98817357451;0.0;0;95;110;0;0;0;0;2;36;33;701993973844.9183;258059959420.27716;490510807769.9983;25748.72597992195;17261.191347083583;336.83997921969404;4955.203721451504;1356792.3823648228;601018.5880589483;31182.63641162425;396260.7109684348;3.205965315189606;0.31861571625276824
3190;2019-02-09 22:10:37.871;791;200;133;132;128;53;202;-167;10;-237;380;377;16;124;249;217;269;202;207;204;200;-172;578;366;368;135;371;248;573;-1.0;83.0;469.0;438.0;132.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40631.6015625;19827.0625;0.0;3753.96728515625;505.0;80263;;;Calculated values ==>;1549746637.871;352.26;293.16;286.46000000000004;286.36;285.96000000000004;278.46000000000004;275.0112864084945;293.36;256.46000000000004;274.16;249.46000000000004;311.16;310.86;274.76000000000005;285.56;298.06;294.86;300.06;293.36;293.56;293.16;;323.66;255.96000000000004;241.49495122638035;260.85938512811435;275.0112864084945;293.86;5780000.0;3660000.0;3679999.9999999995;1350000.0;3710000.0;2480000.0;5730000.0;0.0;0.013833333333333333;0.07816666666666668;0.073;0.022000000000000002;0.022000000000000002;;19827.0625;0.0;3753.96728515625;40631.6015625;510899.39578207897;407864.0060693561;232702.5390066673;232404.5216786884;231221.2023033013;429743.705733735;458611.7995580637;453359.6852396347;445352.3719695214;494791.80142963084;494475.8338942764;454097.8763767822;466864.58500947576;464519.832704108;460977.98918730504;428595.95315398794;408760.0528001595;458887.9186232276;458335.0929063802;;211980.4382156667;452163.23474153894;207871.03841160022;232702.5390066673;275.0112864084945;1673470.2899377237;626753.4068597187;114623.68865059398;0.0;0;96;110;0;0;0;0;2;36;33;702214884244.813;258140999920.23853;490666585619.9241;19189.029227058032;17833.330332085527;274.3966215612935;4963.916185793684;1357167.0508986823;601311.1886333089;31187.732596780836;396343.41163062205;1.7921470246011362;0.18659418397858568
3191;2019-02-09 22:11:37.861;791;198;131;130;123;53;201;-148;13;-200;366;360;10;97;250;215;269;199;207;204;200;-156;558;362;368;135;368;243;553;-2.0;81.0;876.0;429.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39943.328125;19168.37890625;0.0;3664.23681640625;494.0;80264;;;Calculated values ==>;1549746697.861;352.26;292.96000000000004;286.26000000000005;286.16;285.46000000000004;278.46000000000004;274.5913991737795;293.26000000000005;258.36;274.46000000000004;253.16000000000003;309.76000000000005;309.16;274.16;282.86;298.16;294.66;300.06;293.06;293.56;293.16;;322.56;257.56;241.49495122638035;260.1585393101385;274.5913991737795;293.86;5580000.0;3620000.0000000005;3679999.9999999995;1350000.0;3679999.9999999995;2430000.0;5530000.0;0.0;0.013500000000000002;0.146;0.0715;0.022000000000000002;0.022000000000000002;;19168.37890625;0.0;3664.23681640625;39943.328125;512617.64939366834;415724.3794036379;232594.5021737096;232293.04205302676;230208.5486171172;430014.67791919125;458473.52012050984;454576.6798005715;449254.99154846685;493840.60609674884;493210.00042786053;454211.85146746744;464488.4469162287;465091.1060056729;461323.382721853;433647.1856436261;416066.7103180982;458887.9186232276;458335.0929063802;;207382.2378540181;453809.7265396699;205038.69309412;232594.5021737096;274.59139917377945;1674141.6357756017;627078.3147111539;114685.49671505557;0.0;0;96;110;0;0;0;0;2;36;33;702435647444.848;258221986420.2514;490813861069.9475;36432.54605914192;17787.128891356817;237.33641689462658;4966.292996118754;1357630.486773953;601607.9763206914;31191.996328028315;396426.14958186063;2.602562276933861;0.249622572236539
3192;2019-02-09 22:12:37.852;799;190;131;130;122;49;201;-137;27;-145;352;347;18;90;249;217;269;191;206;204;200;-143;553;358;368;136;363;241;548;-1.0;85.0;1017.0;436.0;132.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;39836.32421875;18977.30859375;0.0;3608.69165039062;487.0;80265;;;Calculated values ==>;1549746757.852;353.06000000000006;292.16;286.26000000000005;286.16;285.36;278.06;274.1680685717883;293.26000000000005;259.46000000000004;275.86;258.66;308.36;307.86;274.96000000000004;282.16;298.06;294.86;300.06;292.26000000000005;293.56;293.16;;321.86;258.86;241.71165711629368;259.87524604437704;274.1680685717883;293.76000000000005;5530000.0;3579999.9999999995;3679999.9999999995;1360000.0;3629999.9999999995;2410000.0;5480000.0;0.0;0.014166666666666666;0.1695;0.07266666666666667;0.022000000000000002;0.022000000000000002;;18977.30859375;0.0;3608.69165039062;39836.32421875;514023.5847614927;414883.2198629546;232720.49295472782;232417.65093918797;230028.62576736129;430280.9020939914;458473.52012050984;456595.6620896033;454770.9295086514;492580.3210992667;492054.4941219341;455515.6497885153;463977.41557783686;465685.3213544199;462201.38575610484;434834.76268643484;415233.3291099176;458887.9186232276;458335.0929063802;;204456.2876039246;454975.64125938516;202557.8505183245;232720.49295472782;274.1680685717883;1674806.3664865368;627396.1477578777;114746.09536105471;0.0;0;96;110;0;0;0;0;2;36;33;702656414324.6163;258303274225.1661;490959039289.79517;43059.40906133176;18342.359460517077;277.6869756673272;4963.521198936352;1358292.8203676515;601909.0102281141;31196.287545849256;396508.8856211316;2.9506320719066395;0.27768782341065684
3193;2019-02-09 22:13:37.872;806;182;132;131;122;45;201;-128;33;-101;348;347;24;115;247;219;269;183;206;204;199;-129;529;352;368;136;357;263;529;-3.0;82.0;844.0;464.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31755.701171875;10407.0146484375;0.0;3988.41333007812;484.0;80266;;;Calculated values ==>;1549746817.872;353.76;291.36;286.36;286.26000000000005;285.36;277.66;273.5264737036516;293.26000000000005;260.36;276.46000000000004;263.06;307.96000000000004;307.86;275.56;284.66;297.86;295.06;300.06;291.46000000000004;293.56;293.06;;321.56;260.26000000000005;241.71165711629368;262.9017227912062;273.5264737036516;293.76000000000005;5290000.0;3520000.0000000005;3679999.9999999995;1360000.0;3570000.0000000005;2630000.0;5290000.0;0.0;0.013666666666666666;0.14066666666666666;0.07733333333333332;0.022000000000000002;0.022000000000000002;;10407.0146484375;0.0;3988.41333007812;31755.701171875;516876.39507268876;419302.28733343096;233525.4149740876;233215.90204724073;230477.12047854968;430671.36484660726;458473.52012050984;453653.8914306736;459241.4411475646;489788.3526813749;489680.5613719116;452517.445056214;463641.11937272194;466288.85533692164;463368.3371447518;440194.0441161263;419605.8853330434;458887.9186232276;458196.5170259769;;203202.34940748036;456404.4320559113;199914.07186143188;233525.4149740876;273.1312019440887;1675403.1655646728;627641.0987412715;114809.42567227455;0.0;0;96;110;0;0;0;0;2;36;33;702877287924.5461;258384901425.14017;491110289689.7471;35692.73461940667;19835.254521706403;281.3715033687997;4942.764245141566;1358949.3069874037;602227.2630601259;31200.94791944663;396591.46551726555;4.220237493480057;0.41469291665821617
3194;2019-02-09 22:14:37.863;803;176;133;132;123;44;201;-151;33;-96;366;371;30;144;244;221;269;177;207;204;200;-146;538;349;368;135;354;272;538;387.0;109.0;289.0;444.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32209.564453125;10523.5986328125;0.0;4152.0576171875;488.0;80267;;;Calculated values ==>;1549746877.863;353.46000000000004;290.76000000000005;286.46000000000004;286.36;285.46000000000004;277.56;273.20264511476705;293.26000000000005;258.06;276.46000000000004;263.56;309.76000000000005;310.26000000000005;276.16;287.56;297.56;295.26000000000005;300.06;290.86;293.56;293.16;;321.96000000000004;258.56;241.49495122638035;264.08650396036035;273.20264511476705;293.86;5380000.0;3490000.0;3679999.9999999995;1350000.0;3540000.0;2720000.0;5380000.0;0.0645;0.018166666666666668;0.04816666666666667;0.07400000000000001;0.022000000000000002;0.08650000000000001;;10523.5986328125;0.0;4152.0576171875;32209.564453125;515768.1295345705;413923.4218556576;233592.41091324;233284.6065552467;230559.83629529687;430862.6128555636;458473.52012050984;452094.4563871022;459899.2253471605;490756.5916392107;491298.07416831685;451707.3755910236;465757.22694529657;466330.9479421416;464075.4014005335;438245.4665739521;414282.1117345503;458887.9186232276;458335.0929063802;;204874.27233412856;454833.57016313786;198120.35974197424;207142.1531034522;272.40838652850783;1675936.1294877399;627815.4943551657;114877.25275450858;0.0;0;96;110;0;0;0;0;2;36;33;703098054804.3145;258466189230.05487;491270765614.5787;12233.085655073664;18996.77757116611;435.3342795824669;21728.189292953273;1359348.62891533;602550.8147871869;31206.919571749397;396813.69012449123;3.638228225656043;0.25717767907959044
