;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3195;2019-02-09 22:15:37.853;793;182;135;134;127;45;201;-175;32;-148;391;395;31;148;244;222;268;183;207;204;200;-174;575;353;368;134;358;262;571;-3.0;84.0;190.0;477.0;132.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40961.43359375;19735.099609375;0.0;3994.50512695312;493.0;80268;;;Calculated values ==>;1549746937.853;352.46000000000004;291.36;286.66;286.56;285.86;277.66;273.6339639331285;293.26000000000005;255.66000000000003;276.36;258.36;312.26000000000005;312.66;276.26000000000005;287.96000000000004;297.56;295.36;299.96000000000004;291.46000000000004;293.56;293.16;;322.46000000000004;255.76000000000002;241.2770596917726;262.7682575881327;273.6339639331285;293.86;5750000.0;3529999.9999999995;3679999.9999999995;1340000.0;3579999.9999999995;2620000.0;5710000.0;0.0;0.014;0.03166666666666666;0.07949999999999999;0.022000000000000002;0.022000000000000002;;19735.099609375;0.0;3994.50512695312;40961.43359375;511407.664019442;248881.54970092364;233350.91480810617;233050.54886001608;230973.09414635613;430607.02586249536;458473.52012050984;453699.29166053823;454794.22612831404;494502.8006859888;494928.92449433065;453573.69324096834;467650.262812302;465755.3386178344;463613.17710080923;429136.13088453334;249253.79981639943;458887.9186232276;458335.0929063802;;206964.23671620517;452128.3024226628;199277.3423641217;233350.91480810617;272.884066329577;1676545.7861785078;628067.6081479209;114945.12946271672;0.0;0;96;111;0;0;0;0;2;36;33;703318818004.3495;258546875780.0677;491430938914.6041;8056.695061053189;20101.651324654013;2518.3526349538747;4949.651918162029;1359517.6822410736;602876.5807246637;31231.529527031507;397035.9684153953;1.5013461595625324;0.16621637996016764
3196;2019-02-09 22:16:37.893;786;202;135;135;131;49;201;-172;-15;-168;400;397;-3;108;247;217;269;204;206;204;200;-176;573;366;368;133;371;245;567;0.0;83.0;287.0;482.0;132.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40734.453125;19752.015625;0.0;3701.4326171875;490.0;80269;;;Calculated values ==>;1549746997.893;351.76;293.36;286.66;286.66;286.26000000000005;278.06;275.0112864084945;293.26000000000005;255.96000000000004;271.66;256.36;313.16;312.86;272.86;283.96000000000004;297.86;294.86;300.06;293.56;293.56;293.16;;322.16;255.56000000000003;241.05796691057077;260.44013211722256;275.0112864084945;293.76000000000005;5730000.0;3660000.0;3679999.9999999995;1330000.0;3710000.0;2450000.0;5670000.0;0.0;0.013833333333333333;0.04783333333333333;0.08033333333333334;0.022000000000000002;0.022000000000000002;;19752.015625;0.0;3701.4326171875;40734.453125;510707.8858268637;411496.94470127276;233450.98060730015;233450.98060730015;232250.78700857877;429743.705733735;458473.52012050984;450780.29079187446;452915.56003640924;497197.9597024664;496884.13461448107;452272.81815592037;465460.97018130205;464253.7144485734;460977.98918730504;429908.18271810864;412281.6676071861;458887.9186232276;458335.0929063802;;205710.24989127388;452093.7724200494;204066.91329315148;233450.98060730015;274.81311493095154;1677227.039100102;628396.8868141939;115009.30503242015;0.0;0;96;111;0;0;0;0;2;36;33;703539765204.2091;258627029180.01675;491583140314.50745;11801.123223688915;19924.824349860803;243.83345903442887;4947.450470579762;1359683.2743812206;603210.3570577152;31254.563089945073;397118.49925248453;1.5740641257500925;0.17831276871525206
3197;2019-02-09 22:17:37.884;796;198;131;131;125;51;201;-176;-66;-182;390;383;-47;80;248;214;269;199;206;204;200;-178;557;364;368;133;369;237;552;-3.0;85.0;257.0;518.0;132.0;0;97;1;1;0;1;0;0;0;0;1;1;1;0;0;40185.453125;19282.267578125;0.0;3576.49169921875;482.0;80270;;;Calculated values ==>;1549747057.884;352.76;292.96000000000004;286.26000000000005;286.26000000000005;285.66;278.26000000000005;274.8017692304317;293.26000000000005;255.56000000000003;266.56;254.96000000000004;312.16;311.46000000000004;268.46000000000004;281.16;297.96000000000004;294.56;300.06;293.06;293.56;293.16;;321.36;255.36;241.05796691057077;259.30345971252746;274.8017692304317;293.76000000000005;5570000.0;3640000.0;3679999.9999999995;1330000.0;3690000.0;2370000.0;5520000.0;0.0;0.014166666666666666;0.04283333333333333;0.08633333333333333;0.022000000000000002;0.022000000000000002;;19282.267578125;0.0;3576.49169921875;40185.453125;513317.3750016708;416104.77006364113;232619.5604419751;232619.5604419751;230823.145097764;429879.7862731237;458473.52012050984;445807.2265318805;451475.6761052186;496966.8151831207;496238.7864063905;448222.4400597308;463420.76529514254;464680.42916884983;460880.48460767657;433886.88899463404;416443.0190306947;458887.9186232276;458335.0929063802;;202366.40377179522;451887.91011740494;204337.7616819545;232619.5604419751;274.8017692304317;1677901.2705042746;628722.1237156506;115069.94530449552;0.0;0;96;111;0;0;0;0;2;36;33;703760532084.8549;258706817210.25012;491727718624.93036;10342.942077738497;21371.82948159389;247.12149115580758;4965.741714216912;1359867.7805791905;603554.4442198331;31258.653767514937;397201.0967961092;1.6154697775441205;0.18886406228698538
3198;2019-02-09 22:18:37.874;806;183;130;129;121;49;201;-185;-69;-207;379;374;-45;102;247;215;269;183;207;204;200;-183;529;355;368;132;360;253;530;-1.0;110.0;184.0;544.0;132.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;31839.119140625;10491.5927734375;0.0;3841.15893554688;481.0;80271;;;Calculated values ==>;1549747117.874;353.76;291.46000000000004;286.16;286.06;285.26000000000005;278.06;273.8482719121499;293.26000000000005;254.66000000000003;266.26000000000005;252.46000000000004;311.06;310.56;268.66;283.36;297.86;294.66;300.06;291.46000000000004;293.56;293.16;;321.26000000000005;254.86;240.83765695389522;261.54996906429363;273.8482719121499;293.86;5290000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2530000.0;5300000.0;0.0;0.018333333333333333;0.03066666666666667;0.09066666666666667;0.022000000000000002;0.022000000000000002;;10491.5927734375;0.0;3841.15893554688;31839.119140625;516876.39507268876;419258.9505965859;232881.0243608257;232573.97029946314;230153.79702400853;430477.46260093397;458473.52012050984;442212.0838161265;449062.7066891717;494165.9651972207;493636.3999454826;445433.2443217691;463594.67937499494;465857.34435233945;462389.91602610215;440194.0441161263;419258.9505965859;458887.9186232276;458335.0929063802;;201948.4348523538;451545.55653175333;203565.06452599386;232881.0243608257;273.8482719121499;1678501.3752391222;628970.197866036;115131.7487575025;0.0;0;96;111;0;0;0;0;2;36;33;703981295284.8899;258786303960.26276;491874694124.95374;7318.508591564068;22483.564608522192;383.8100478582404;4959.9895080022;1360014.9348049988;603919.8449270392;31263.910654047086;397283.7974372364;2.452137138042779;0.29938813989640645
3199;2019-02-09 22:19:37.885;807;177;131;131;120;46;201;-193;-60;-256;378;376;-43;123;244;217;268;178;207;204;200;-191;539;351;368;132;356;254;539;-2.0;85.0;261.0;523.0;132.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32090.693359375;10768.2666015625;0.0;3867.326171875;488.0;80272;;;Calculated values ==>;1549747177.885;353.86;290.86;286.26000000000005;286.26000000000005;285.16;277.76000000000005;273.4187578820637;293.26000000000005;253.86;267.16;247.56000000000003;310.96000000000004;310.76000000000005;268.86;285.46000000000004;297.56;294.86;299.96000000000004;290.96000000000004;293.56;293.16;;321.96000000000004;254.06000000000003;240.83765695389522;261.6868853414304;273.4187578820637;293.86;5390000.0;3510000.0;3679999.9999999995;1320000.0;3560000.0;2540000.0;5390000.0;0.0;0.014166666666666666;0.0435;0.08716666666666667;0.022000000000000002;0.022000000000000002;;10768.2666015625;0.0;3867.326171875;32090.693359375;516167.92161482066;413873.17205893324;232951.78917015585;232951.78917015585;229645.4567416564;430735.4089219946;458473.52012050984;443228.88432612095;443905.060115822;493955.55712714704;493743.5322062688;445502.6643908067;465891.94230050733;466043.6885466112;463255.1075124623;437815.36934264464;414232.6788787524;458887.9186232276;458335.0929063802;;204874.27233412856;450720.7968906129;205203.51380906548;232951.78917015585;273.4187578820637;1679034.2213464407;629147.3958409262;115195.99791016213;0.0;0;96;111;0;0;0;0;2;36;33;704202135764.588;258865518480.15448;492026822009.74585;10354.103617491912;21400.923175274886;334.08811490514006;4958.432682196936;1360162.2335730304;604285.6160371496;31269.894235517462;397366.4661085201;2.5313322229836417;0.2963377791815963
3200;2019-02-09 22:20:37.885;803;181;134;132;123;47;201;-180;-42;-245;374;371;-37;126;243;219;268;182;206;204;200;-186;549;352;368;133;357;256;550;-2.0;83.0;555.0;525.0;132.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32253.974609375;10890.60546875;0.0;3900.36303710938;494.0;80273;;;Calculated values ==>;1549747237.885;353.46000000000004;291.26000000000005;286.56;286.36;285.46000000000004;277.86;273.5264737036516;293.26000000000005;255.16000000000003;268.96000000000004;248.66000000000003;310.56;310.26000000000005;269.46000000000004;285.76000000000005;297.46000000000004;295.06;299.96000000000004;291.36;293.56;293.16;;322.56;254.56000000000003;241.05796691057077;261.9595390733887;273.5264737036516;293.76000000000005;5490000.0;3520000.0000000005;3679999.9999999995;1330000.0;3570000.0000000005;2560000.0;5500000.0;0.0;0.013833333333333333;0.0925;0.0875;0.022000000000000002;0.022000000000000002;;10890.60546875;0.0;3900.36303710938;32253.974609375;514848.2551547684;249512.77325641108;233582.6627317789;232973.14753796702;230277.70356738323;430671.36484660726;458473.52012050984;445244.2943410042;444883.0171619709;493321.1217627011;493002.10563338664;445907.85314267076;465952.0268607452;465769.70841700374;463368.3371447518;435546.7314669579;249900.0529853814;458887.9186232276;458335.0929063802;;207382.2378540181;451062.7522532341;203924.51053170863;233582.6627317789;273.5264737036516;1679570.426912847;629327.8864415121;115260.72865357033;0.0;0;96;111;0;0;0;0;2;36;33;704422935764.588;258945018480.15448;492179822009.74585;22322.080002359842;21624.59615063348;2568.1123856618083;4944.553463841229;1360434.5351031958;604644.1620315321;31294.079239688854;397448.9909930704;3.479105643562891;0.35612299104695355
3201;2019-02-09 22:21:37.885;801;187;135;134;127;48;201;-168;-21;-206;372;370;-25;125;243;220;268;190;206;204;199;-171;557;355;368;132;360;259;557;-2.0;81.0;688.0;531.0;132.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32441.359375;11073.9765625;0.0;3938.8017578125;496.0;80274;;;Calculated values ==>;1549747297.885;353.26;291.86;286.66;286.56;285.86;277.96000000000004;273.8482719121499;293.26000000000005;256.36;271.06;252.56000000000003;310.36;310.16;270.66;285.66;297.46000000000004;295.16;299.96000000000004;292.16;293.56;293.06;;322.76000000000005;256.06;240.83765695389522;262.3656120759269;273.8482719121499;293.76000000000005;5570000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2590000.0;5570000.0;0.0;0.013500000000000002;0.11466666666666667;0.0885;0.022000000000000002;0.022000000000000002;;11073.9765625;0.0;3938.8017578125;32441.359375;513930.6408920534;251497.0071206313;233706.05711679408;233401.81410013582;231298.9600750844;430477.46260093397;458473.52012050984;447441.83700349653;449166.684240971;492791.51738331566;492578.0891937845;446915.8975898997;465402.7570864703;465335.1870322967;463051.38004137354;433659.1010769378;411111.06218014384;458887.9186232276;458196.5170259769;;208218.24852204052;452777.63046111906;203282.6869975973;233706.05711679408;273.8482719121499;1680109.55469605;629510.9246251059;115326.05502686134;0.0;0;96;111;0;0;0;0;2;36;33;704643735764.588;259024518480.15448;492334322009.74585;27996.915867343112;22080.302496521672;304.3985251067186;4938.790118002023;1360853.8600687766;605008.3695202584;31318.016830611923;397531.3521895858;3.684888021834322;0.38433958805552304
3202;2019-02-09 22:22:37.846;800;192;135;134;130;50;201;-168;-3;-191;376;376;-8;126;245;219;268;194;206;204;199;-169;556;359;368;133;364;264;556;-1.0;82.0;584.0;541.0;132.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32488.2734375;10972.642578125;0.0;4023.37915039062;500.0;80275;;;Calculated values ==>;1549747357.846;353.16;292.36;286.66;286.56;286.16;278.16;274.27422755570615;293.26000000000005;256.36;272.86;254.06000000000003;310.76000000000005;310.76000000000005;272.36;285.76000000000005;297.66;295.06;299.96000000000004;292.56;293.56;293.06;;323.16;256.26000000000005;241.05796691057077;263.0348170998261;274.27422755570615;293.76000000000005;5560000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2640000.0;5560000.0;0.0;0.013666666666666666;0.09733333333333333;0.09016666666666667;0.022000000000000002;0.022000000000000002;;10972.642578125;0.0;4023.37915039062;32488.2734375;513892.5857837995;412333.65201211494;233731.9613397987;233427.43088133316;232219.0938687368;430214.79039162316;458473.52012050984;448864.43206564797;450545.60757164663;492689.8704336999;492689.8704336999;448209.4842250309;464792.86151438614;465015.24582933175;462316.2933191314;433898.84103662695;413092.82235656865;458887.9186232276;458196.5170259769;;209890.3038832737;452812.9799559104;203848.4353460205;233731.9613397987;274.27422755570615;1680650.2832670002;629694.5270319857;115392.36340591182;0.0;0;96;111;0;0;0;0;2;36;33;704864392244.4617;259103966805.10898;492491120024.65607;23848.223680710405;22448.303105658408;284.3489219607968;4938.220225095921;1361285.6220702573;605379.2000367839;31322.91987028601;397613.6071085918;3.435517556997108;0.3680570870265307
3203;2019-02-09 22:23:37.886;798;193;133;133;130;52;201;-164;7;-189;384;385;3;131;246;218;268;194;206;204;199;-165;557;360;368;133;365;271;556;-2.0;84.0;493.0;530.0;132.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32512.947265625;10944.3662109375;0.0;4154.74365234375;500.0;80276;;;Calculated values ==>;1549747417.886;352.96000000000004;292.46000000000004;286.46000000000004;286.46000000000004;286.16;278.36;274.38016830617;293.26000000000005;256.76000000000005;273.86;254.26000000000002;311.56;311.66;273.46000000000004;286.26000000000005;297.76000000000005;294.96000000000004;299.96000000000004;292.56;293.56;293.06;;323.16;256.66;241.05796691057077;263.95629194202945;274.38016830617;293.76000000000005;5570000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2710000.0;5560000.0;0.0;0.014;0.08216666666666667;0.08833333333333333;0.022000000000000002;0.022000000000000002;;10944.3662109375;0.0;4154.74365234375;32512.947265625;513562.8094544673;412715.6717894541;233123.89441607488;233123.89441607488;232219.0938687368;430148.3826014536;458473.52012050984;448884.73605369567;450752.59886493086;492808.58083451213;492916.33014067414;448355.5935306646;464359.57159636443;465000.999999308;462031.17872931756;433659.1010769378;413092.82235656865;458887.9186232276;458196.5170259769;;209890.3038832737;453223.05866181996;204299.36593554026;233123.89441607488;274.38016830617;1681192.3212237414;629877.2905329383;115460.55986324018;0.0;0;96;111;0;0;0;0;2;36;33;705085339444.3213;259183820005.05823;492651727024.554;20096.76457804177;21988.259524154706;287.92790208516817;4951.597697417845;1361652.0744443377;605749.7515949226;31327.692023132382;397696.0772013266;3.1342609021466648;0.3416125862719957
3204;2019-02-09 22:24:37.866;792;195;133;132;128;52;201;-167;-7;-195;395;396;-1;123;247;218;268;196;206;204;199;-169;583;363;368;134;368;260;577;-1.0;82.0;475.0;557.0;132.0;0;96;1;1;1;0;0;0;0;0;1;1;1;0;0;41210.46875;20010.53125;0.0;3981.62036132812;498.0;80277;;;Calculated values ==>;1549747477.866;352.36;292.66;286.46000000000004;286.36;285.96000000000004;278.36;274.69669130483857;293.26000000000005;256.46000000000004;272.46000000000004;253.66000000000003;312.66;312.76000000000005;273.06;285.46000000000004;297.86;294.96000000000004;299.96000000000004;292.76000000000005;293.56;293.06;;322.96000000000004;256.26000000000005;241.2770596917726;262.5002047102346;274.69669130483857;293.76000000000005;5830000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2600000.0;5770000.0;0.0;0.013666666666666666;0.07916666666666666;0.09283333333333334;0.022000000000000002;0.022000000000000002;;20010.53125;0.0;3981.62036132812;41210.46875;510592.0659912787;253594.50903460867;232606.17792614936;232309.17663057486;231129.76266978332;429947.3805835815;458473.52012050984;449080.9686038006;449954.2918889216;495135.874164954;495242.1302541207;449856.25088968576;465023.7040816976;464694.4733131785;461573.7689881714;426982.2756771281;253998.90528574798;458887.9186232276;458196.5170259769;;209054.2704885073;452643.1002709737;205253.17154660152;232606.17792614936;274.6966913048385;1681806.4782368003;630135.1620260351;115528.34029569785;0.0;0;97;111;0;0;0;0;2;36;33;705306065844.3915;259263893305.08368;492810973924.6047;19303.033933694926;22966.03171657922;2364.106062015528;4962.9874601962065;1361980.2966548218;606124.2458156833;31349.78493941257;397778.67120381864;2.067182634385679;0.21951313736346773
3205;2019-02-09 22:25:37.847;785;201;131;130;125;54;201;-160;-20;-189;396;392;-14;82;250;215;268;202;206;204;199;-163;563;366;368;134;371;251;556;-2.0;108.0;339.0;522.0;132.0;0;97;1;1;1;0;0;0;0;0;1;1;1;0;0;40418.29296875;19394.482421875;0.0;3837.955078125;489.0;80278;;;Calculated values ==>;1549747537.847;351.66;293.26000000000005;286.26000000000005;286.16;285.66;278.56;275.0112864084945;293.26000000000005;257.16;271.16;254.26000000000002;312.76000000000005;312.36;271.76000000000005;281.36;298.16;294.66;299.96000000000004;293.36;293.56;293.06;;322.06;256.86;241.2770596917726;261.27494424493943;275.0112864084945;293.76000000000005;5630000.0;3660000.0;3679999.9999999995;1340000.0;3710000.0;2510000.0;5560000.0;0.0;0.018000000000000002;0.0565;0.087;0.022000000000000002;0.022000000000000002;;19394.482421875;0.0;3837.955078125;40418.29296875;511447.95953671285;415611.13515833655;232519.741032985;232219.0938687368;230729.5810182014;429743.705733735;458473.52012050984;449061.5355360073;450577.45404321037;496167.29860011936;495746.00447715627;449826.42710104544;461547.357052399;464652.7172634713;460706.7239573471;432196.5437169397;415955.2917269945;458887.9186232276;458196.5170259769;;205292.2597576877;453259.4940014377;206208.0450710253;232519.741032985;275.0112864084945;1682486.502507952;630463.4331542224;115593.48278931122;0.0;0;97;111;0;0;0;0;2;36;33;705526795924.195;259344267845.01212;492964225379.4682;13721.222211271484;21493.476056945878;292.3425358190134;4964.889071845822;1362255.4116417756;606494.6243897651;31371.9150009688;397861.3773096156;1.7420440655821068;0.19768969539392756
3206;2019-02-09 22:26:37.867;787;192;131;130;121;51;201;-164;-3;-198;385;379;-6;74;249;215;268;193;206;204;199;-168;554;360;368;133;365;241;549;-2.0;84.0;296.0;566.0;132.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40105.23828125;19136.40234375;0.0;3679.36791992188;480.0;80279;;;Calculated values ==>;1549747597.867;351.86;292.36;286.26000000000005;286.16;285.26000000000005;278.26000000000005;274.38016830617;293.26000000000005;256.76000000000005;272.86;253.36;311.66;311.06;272.56;280.56;298.06;294.66;299.96000000000004;292.46000000000004;293.56;293.06;;321.16;256.36;241.05796691057077;259.87524604437704;274.38016830617;293.76000000000005;5540000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2410000.0;5490000.0;0.0;0.014;0.04933333333333333;0.09433333333333334;0.022000000000000002;0.022000000000000002;;19136.40234375;0.0;3679.36791992188;40105.23828125;512467.7360801984;415191.4900061728;232695.1541489444;232392.59126218566;229711.25469212318;430148.3826014536;458473.52012050984;452966.6017446543;449819.71074751863;496037.8179213926;495410.7908748592;452598.93149010616;462129.5797876267;465395.6337934009;461629.7256903882;434375.0075276097;415538.5025391026;458887.9186232276;458196.5170259769;;201530.46850934727;452915.56003640924;205052.23350890292;232695.1541489444;274.38016830617;1683157.7556139643;630784.6308920119;115656.14802931006;0.0;0;97;111;0;0;0;0;2;36;33;705747669525.0021;259424394545.30493;493111874580.0078;12230.442166297067;23381.7738024281;263.7110698390991;4961.029983294716;1362471.7476003359;606868.7094600988;31376.55032562624;397944.1208740415;1.7898566013737045;0.21041274898826037
3207;2019-02-09 22:27:37.878;794;185;132;130;120;45;201;-166;10;-192;370;365;2;92;247;217;268;186;206;204;199;-165;526;355;368;132;360;252;527;0.0;83.0;251.0;533.0;132.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;31595.166015625;10451.2568359375;0.0;3854.04345703125;476.0;80280;;;Calculated values ==>;1549747657.878;352.56000000000006;291.66;286.36;286.16;285.16;277.66;273.8482719121499;293.26000000000005;256.56;274.16;253.96000000000004;310.16;309.66;273.36;282.36;297.86;294.86;299.96000000000004;291.76000000000005;293.56;293.06;;320.76000000000005;256.66;240.83765695389522;261.41265627149306;273.8482719121499;293.76000000000005;5260000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2520000.0;5270000.0;0.0;0.013833333333333333;0.04183333333333333;0.08883333333333333;0.022000000000000002;0.022000000000000002;;10451.2568359375;0.0;3854.04345703125;31595.166015625;515685.8799832765;420878.04538730544;233579.80559908028;232960.61403294763;229926.73463458405;430477.46260093397;458473.52012050984;452669.49075455044;450617.505717723;493317.66299558966;492787.64222407097;451668.69110215094;462572.34133497067;465857.34435233945;462654.8538357037;440630.58504436375;421168.7746743227;458887.9186232276;458196.5170259769;;199858.6285646581;453391.4780589513;203595.6247645407;233579.80559908028;273.8482719121499;1683755.3685245726;631031.2399215405;115718.93796674402;0.0;0;97;111;0;0;0;0;2;36;33;705968510004.7002;259503909120.19626;493259801694.80566;10419.590060582072;22190.19830098681;269.2217101189013;4941.567651391726;1362660.532472851;607248.5455176211;31380.992246322676;398026.65764985303;2.6438157150513533;0.3119326634390171
3208;2019-02-09 22:28:37.858;796;174;132;131;121;43;201;-172;14;-194;370;370;11;127;244;219;268;175;206;204;199;-168;533;349;368;132;354;260;533;227.0;83.0;264.0;474.0;132.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32010.669921875;10508.556640625;0.0;3982.47778320312;481.0;80281;;;Calculated values ==>;1549747717.858;352.76;290.56;286.36;286.26000000000005;285.26000000000005;277.46000000000004;273.20264511476705;293.26000000000005;255.96000000000004;274.56;253.76000000000002;310.16;310.16;274.26000000000005;285.86;297.56;295.06;299.96000000000004;290.66;293.56;293.06;;321.26000000000005;256.36;240.83765695389522;262.5002047102346;273.20264511476705;293.76000000000005;5330000.0;3490000.0;3679999.9999999995;1320000.0;3540000.0;2600000.0;5330000.0;0.03783333333333334;0.013833333333333333;0.044000000000000004;0.079;0.022000000000000002;0.059833333333333336;;10508.556640625;0.0;3982.47778320312;32010.669921875;515340.9756842476;415233.17035312374;233417.6005057672;233109.3321065766;230082.43469073946;430862.6128555636;458473.52012050984;451774.1883073968;450410.79031477834;492471.9868782671;492471.9868782671;451392.83422320004;465491.5990571317;466330.9479421416;463814.61642210756;439132.42573804565;415575.99726857606;458887.9186232276;458196.5170259769;;201948.4348523538;453084.7324903462;201441.9484191687;213199.01269613527;273.20264511476705;1684285.240474676;631205.8468121965;115784.22054231884;0.0;0;97;111;0;0;0;0;2;36;33;706189236404.7704;259583082720.22144;493413350494.8545;11014.618555082036;19879.77994162302;325.86392716099607;14659.017342402192;1362839.09133857;607599.0118087037;31385.949640285926;398189.94141211716;3.166045875291506;0.27190546139667965
3209;2019-02-09 22:29:37.878;791;178;134;133;124;43;201;-174;21;-190;381;381;20;139;242;221;268;180;206;204;199;-174;547;350;368;132;355;262;548;372.0;84.0;289.0;535.0;132.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32286.66796875;10810.7099609375;0.0;4008.58984375;487.0;80282;;;Calculated values ==>;1549747777.878;352.26;290.96000000000004;286.56;286.46000000000004;285.56;277.46000000000004;273.3108153835814;293.26000000000005;255.76000000000002;275.26000000000005;254.16000000000003;311.26000000000005;311.26000000000005;275.16;287.06;297.36;295.26000000000005;299.96000000000004;291.16;293.56;293.06;;321.86;255.76000000000002;240.83765695389522;262.7682575881327;273.3108153835814;293.76000000000005;5470000.0;3500000.0;3679999.9999999995;1320000.0;3550000.0;2620000.0;5480000.0;0.062000000000000006;0.014;0.04816666666666667;0.08916666666666666;0.022000000000000002;0.084;;10810.7099609375;0.0;4008.58984375;32286.66796875;513554.1376690648;248463.74891948173;233634.999816814;233329.15122289144;230620.46207402542;430799.1582183253;458473.52012050984;452311.47088057286;450824.04398549395;493435.8580341363;493435.8580341363;452184.6102227861;466604.35183117;465928.4623088799;463927.47094490804;436008.21623521904;249227.62101289647;458887.9186232276;458196.5170259769;;204456.2876039246;452470.1669646005;201129.16245618125;209642.5960506327;273.3108153835814;1684821.2302273107;631383.5665873381;115850.83496993236;0.0;0;97;111;0;0;0;0;2;36;33;706410110004.7002;259662309120.19626;493570002694.8047;12098.61452244153;22411.23956866738;2614.9283331125157;20878.529361928915;1363031.76581758;607951.5544462316;31410.46441131447;398486.1863499666;3.914038621973441;0.29302613203639427
3210;2019-02-09 22:30:37.849;787;186;136;135;128;46;201;-173;31;-187;390;389;29;148;243;221;268;188;206;204;199;-175;555;354;368;132;359;263;555;-1.0;83.0;267.0;469.0;132.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32105.5546875;10947.6875;0.0;3976.20532226562;493.0;80283;;;Calculated values ==>;1549747837.849;351.86;291.76000000000005;286.76000000000005;286.66;285.96000000000004;277.76000000000005;273.7412296467126;293.26000000000005;255.86;276.26000000000005;254.46000000000004;312.16;312.06;276.06;287.96000000000004;297.46000000000004;295.26000000000005;299.96000000000004;291.96000000000004;293.56;293.06;;322.46000000000004;255.66000000000003;240.83765695389522;262.9017227912062;273.7412296467126;293.76000000000005;5550000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2630000.0;5550000.0;0.0;0.013833333333333333;0.0445;0.07816666666666668;0.022000000000000002;0.022000000000000002;;10947.6875;0.0;3976.20532226562;32105.5546875;512382.1325377061;251207.8992395357;234063.7738840372;233757.93926872968;231644.6419601253;430542.39183029096;458473.52012050984;453402.1464048377;451133.5228432422;494292.0296750732;494185.30708501267;453149.9494180667;467509.44710203307;465480.30547409743;463332.75784822745;434137.4718364914;411202.0240501036;458887.9186232276;458196.5170259769;;206964.23671620517;452367.5979307808;202233.3360630957;234063.7738840372;273.7412296467126;1685357.5727248236;631564.798928057;115917.34276861997;0.0;0;97;111;0;0;0;0;2;36;33;706630803284.5387;259741470840.13837;493727426569.6895;11177.01206020752;19552.161469324055;317.2736943783639;4930.920349122674;1363225.6356232422;608301.0804353716;31434.887617934197;398701.16114267346;2.4107227250624836;0.27285961073023945
3211;2019-02-09 22:31:37.859;788;192;136;136;131;48;201;-181;38;-231;397;396;35;152;245;220;268;193;206;204;199;-183;558;357;368;131;362;263;558;-2.0;83.0;211.0;520.0;132.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32316.330078125;11060.056640625;0.0;3977.93725585938;494.0;80284;;;Calculated values ==>;1549747897.859;351.96000000000004;292.36;286.76000000000005;286.76000000000005;286.26000000000005;277.96000000000004;274.0616903277293;293.26000000000005;255.06000000000003;276.96000000000004;250.06000000000003;312.86;312.76000000000005;276.66;288.36;297.66;295.16;299.96000000000004;292.46000000000004;293.56;293.06;;322.56;254.86;240.61611355647437;262.9017227912062;274.0616903277293;293.76000000000005;5580000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2630000.0;5580000.0;0.0;0.013833333333333333;0.035166666666666666;0.08666666666666667;0.022000000000000002;0.022000000000000002;;11060.056640625;0.0;3977.93725585938;32316.330078125;512248.24275911984;411465.9254258662;233985.18316954013;233985.18316954013;232470.24132427512;430346.717906069;458473.52012050984;454281.31025820156;446738.67865193536;495038.43513613864;494931.87511600077;453905.18964537716;467973.52010364406;465306.4224800408;462751.0426575283;433418.2376106026;411859.8641199572;458887.9186232276;458196.5170259769;;207382.2378540181;451718.123324114;205776.63234702754;233985.18316954013;274.0616903277293;1685894.5112392919;631748.2273621777;115983.63833751406;0.0;0;97;111;0;0;0;0;2;36;33;706851640084.5035;259820383990.12582;493885252869.6644;8739.081173209619;21314.929218014164;298.22416662059436;4932.6493448416095;1363391.6307280683;608641.6962842268;31440.01762163318;398783.3712561791;2.34638237956294;0.27844088120659266
3212;2019-02-09 22:32:37.840;792;194;134;134;130;50;201;-182;43;-253;401;399;38;155;246;219;268;195;206;204;199;-185;555;361;368;131;366;265;555;-1.0;110.0;363.0;492.0;132.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32398.330078125;10950.5703125;0.0;3984.14526367188;496.0;80285;;;Calculated values ==>;1549747957.84;352.36;292.56;286.56;286.56;286.16;278.16;274.4858918419099;293.26000000000005;254.96000000000004;277.46000000000004;247.86;313.26000000000005;313.06;276.96000000000004;288.66;297.76000000000005;295.06;299.96000000000004;292.66;293.56;293.06;;322.76000000000005;254.66000000000003;240.61611355647437;263.1675429290057;274.4858918419099;293.76000000000005;5550000.0;3610000.0;3679999.9999999995;1310000.0;3660000.0;2650000.0;5550000.0;0.0;0.018333333333333333;0.0605;0.082;0.022000000000000002;0.022000000000000002;;10950.5703125;0.0;3984.14526367188;32398.330078125;512996.423102794;413506.49496626557;233453.11990292554;233453.11990292554;232243.67601103132;430081.6785162784;458473.52012050984;454569.3272039516;444417.86411000974;495258.1765183635;495044.78092797205;453941.4140832149;468041.4406666567;464854.9636409364;462012.88651447376;434137.4718364914;413873.7736063451;458887.9186232276;458196.5170259769;;208218.24852204052;451512.71857075306;207363.21513130981;233453.11990292554;274.4858918419099;1686433.6292986497;631931.5911696915;116049.96801406666;0.0;0;97;111;0;0;0;0;2;36;33;707072370164.307;259898959100.05585;494043602709.52344;14955.969780394827;20020.259282034345;371.50113421934805;4944.3547367071305;1363589.0269572325;608986.0471091176;31445.596898471224;398865.6535591358;2.697880969199111;0.2970601316960609
3213;2019-02-09 22:33:37.850;794;192;133;132;128;52;201;-183;47;-257;402;399;41;158;248;218;268;193;206;204;199;-186;554;360;368;132;365;268;554;-1.0;87.0;496.0;449.0;132.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32278.263671875;10915.5751953125;0.0;4046.98657226562;498.0;80286;;;Calculated values ==>;1549748017.85;352.56000000000006;292.36;286.46000000000004;286.36;285.96000000000004;278.36;274.38016830617;293.26000000000005;254.86;277.86;247.46000000000004;313.36;313.06;277.26000000000005;288.96000000000004;297.96000000000004;294.96000000000004;299.96000000000004;292.46000000000004;293.56;293.06;;322.96000000000004;254.56000000000003;240.83765695389522;263.56353331371673;274.38016830617;293.76000000000005;5540000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2680000.0;5540000.0;0.0;0.0145;0.08266666666666667;0.07483333333333334;0.022000000000000002;0.022000000000000002;;10915.5751953125;0.0;4046.98657226562;32278.263671875;513326.79599502165;413177.15693683183;233174.77585907196;232871.6582264005;231668.76277226704;430148.3826014536;458473.52012050984;454565.1536419974;443798.4166184821;495054.98071360437;494733.93677777087;453808.1434416201;467970.2509041353;465264.19953021937;462031.17872931756;434375.0075276097;413548.20129128615;458887.9186232276;458196.5170259769;;209054.2704885073;451236.5956625094;206553.57900994434;233174.77585907196;274.38016830617;1686972.6907417497;632113.8394185408;116116.9052670386;0.0;0;97;111;0;0;0;0;2;36;33;707293206964.2719;259977872250.0433;494203529359.49805;20502.290169583055;18310.44574616695;301.9886904266915;4950.47830567191;1363884.561704352;609305.5228880588;31451.21024907825;398948.1242439662;2.9450306435714793;0.3050752074135933
3214;2019-02-09 22:34:37.870;794;193;132;132;126;51;201;-186;49;-259;401;398;43;146;248;219;268;195;206;204;199;-187;580;362;368;132;367;252;575;0.0;110.0;452.0;487.0;132.0;0;83;0;1;0;1;0;0;0;0;1;1;1;0;0;40714.6015625;19921.693359375;0.0;3766.66870117188;499.0;80287;;;Calculated values ==>;1549748077.87;352.56000000000006;292.46000000000004;286.36;286.36;285.76000000000005;278.26000000000005;274.5913991737795;293.26000000000005;254.56000000000003;278.06;247.26000000000002;313.26000000000005;312.96000000000004;277.46000000000004;287.76000000000005;297.96000000000004;295.06;299.96000000000004;292.66;293.56;293.06;;323.06;254.46000000000004;240.83765695389522;261.41265627149306;274.5913991737795;293.76000000000005;5800000.0;3620000.0000000005;3679999.9999999995;1320000.0;3670000.0000000005;2520000.0;5750000.0;0.0;0.018333333333333333;0.07533333333333332;0.08116666666666666;0.022000000000000002;0.022000000000000002;;19921.693359375;0.0;3766.66870117188;40714.6015625;511101.672110516;252904.60211153075;232356.72339883752;232356.72339883752;230589.71607240563;430014.67791919125;458473.52012050984;457453.4550644065;443584.949795068;496591.60029142624;496275.6485933856;456726.9655403573;468816.3772125288;464972.8808765168;461860.70334265823;427801.5559037842;253707.63404286117;458887.9186232276;458196.5170259769;;209472.28574929133;451133.5228432422;207456.35753777294;232356.72339883752;274.5913991737795;1687581.1673764684;632370.9023154941;116182.04076556119;0.0;0;97;112;0;0;0;0;2;36;33;707514080564.2017;260057098650.01813;494359581359.4485;18833.114680339724;19778.463250627254;3191.7219007835884;4968.475459797067;1364212.4660096774;609623.0362654561;31480.33420874739;399030.80974463484;1.97446219253151;0.19804377164603593
3215;2019-02-09 22:35:37.851;792;199;131;130;125;52;201;-184;49;-259;387;379;37;113;250;217;268;201;206;204;199;-185;560;364;368;132;369;239;555;-1.0;83.0;725.0;448.0;132.0;0;81;0;1;0;1;0;0;0;0;1;1;1;0;0;39966.9140625;19326.107421875;0.0;3556.07934570312;490.0;80288;;;Calculated values ==>;1549748137.851;352.36;293.06;286.26000000000005;286.16;285.66;278.36;274.8017692304317;293.26000000000005;254.76000000000002;278.06;247.26000000000002;311.86;311.06;276.86;284.46000000000004;298.16;294.86;299.96000000000004;293.26000000000005;293.56;293.06;;322.16;254.66000000000003;240.83765695389522;259.59022785621676;274.8017692304317;293.76000000000005;5600000.0;3640000.0;3679999.9999999995;1320000.0;3690000.0;2390000.0;5550000.0;0.0;0.013833333333333333;0.12083333333333333;0.07466666666666667;0.022000000000000002;0.022000000000000002;;19326.107421875;0.0;3556.07934570312;39966.9140625;512569.96373631025;415301.24301022134;232544.5928384478;232243.67601103132;230752.88014073388;429879.7862731237;458473.52012050984;459521.018635699;443584.949795068;496450.99515547;495616.7883092311;458107.89483816596;466890.0578676009;464945.2602709624;461285.8025028249;432933.0812395964;415991.9691235561;458887.9186232276;458196.5170259769;;205710.24989127388;451339.6254172543;207023.94733104008;232544.5928384478;274.8017692304317;1688253.3004325281;632697.8637524276;116243.04434222153;0.0;0;97;112;0;0;0;0;2;36;33;707734810644.8824;260136273570.26233;494506834714.9027;30510.062782646288;18242.237297103995;234.35205093855765;4964.3423321256405;1364623.5289453075;609939.77510526;31508.875784071293;399113.55701488693;2.3577726644228734;0.23196698564752397
3216;2019-02-09 22:36:37.871;803;188;130;129;120;48;201;-173;52;-242;363;355;32;119;249;218;268;189;206;204;199;-175;529;356;368;132;361;252;529;-2.0;82.0;481.0;471.0;132.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;31647.62109375;10524.4140625;0.0;3782.39819335938;483.0;80289;;;Calculated values ==>;1549748197.871;353.46000000000004;291.96000000000004;286.16;286.06;285.16;277.96000000000004;273.955091788801;293.26000000000005;255.86;278.36;248.96000000000004;309.46000000000004;308.66;276.36;285.06;298.06;294.96000000000004;299.96000000000004;292.06;293.56;293.06;;321.46000000000004;255.66000000000003;240.83765695389522;261.41265627149306;273.955091788801;293.76000000000005;5290000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2520000.0;5290000.0;0.0;0.013666666666666666;0.08016666666666666;0.0785;0.022000000000000002;0.022000000000000002;;10524.4140625;0.0;3782.39819335938;31647.62109375;516516.52746984723;421088.0288021817;232907.47657599318;232600.12022955486;229879.22919704352;430412.23801567365;458473.52012050984;457815.4988515172;445391.9361681244;492575.4736939462;491725.86685237073;455386.4494005837;465717.2214284506;465973.9058467576;462636.5820206667;439993.4022500047;421377.7064318808;458887.9186232276;458196.5170259769;;202784.37528459195;452367.5979307808;205423.45281429595;232907.47657599318;273.955091788801;1688850.2871545714;632946.701016167;116304.2187063541;0.0;0;97;112;0;0;0;0;2;36;33;707955684244.8123;260215499970.23715;494654183814.8559;20233.429023983903;19385.11539164406;254.4145095143596;4956.358889899642;1365046.532331039;610253.4408979906;31512.95019642533;399196.2570825476;3.13342462411094;0.3303726303109137
3217;2019-02-09 22:37:37.852;809;176;130;129;119;45;201;-181;55;-251;356;355;40;142;246;220;268;177;206;204;199;-177;533;351;368;131;356;260;533;-1.0;79.0;568.0;462.0;132.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;31740.64453125;10551.5419921875;0.0;3879.6962890625;486.0;80290;;;Calculated values ==>;1549748257.852;354.06000000000006;290.76000000000005;286.16;286.06;285.06;277.66;273.4187578820637;293.26000000000005;255.06000000000003;278.66;248.06000000000003;308.76000000000005;308.66;277.16;287.36;297.76000000000005;295.16;299.96000000000004;290.86;293.56;293.06;;321.76000000000005;255.46000000000004;240.61611355647437;262.5002047102346;273.4187578820637;293.76000000000005;5330000.0;3510000.0;3679999.9999999995;1310000.0;3560000.0;2600000.0;5330000.0;0.0;0.013166666666666667;0.09466666666666666;0.077;0.022000000000000002;0.022000000000000002;;10551.5419921875;0.0;3879.6962890625;31740.64453125;516905.82425145083;415915.19278355275;232802.12841344706;232495.97173422587;229488.41251652944;430735.4089219946;458473.52012050984;456885.48860860226;444629.95761662675;490973.6042388243;490866.38632497896;455036.06532937;467236.92674319074;466302.76539371355;463648.37640278955;439132.42573804565;416250.8784684541;458887.9186232276;458196.5170259769;;204038.30555042345;452333.34454334324;204112.09703764186;232802.12841344706;273.4187578820637;1689378.3554263865;633122.2783660267;116368.0492742348;0.0;0;97;112;0;0;0;0;2;36;33;708176414324.6157;260294374985.16693;494807735174.7192;23929.21440205092;19113.036057939007;301.2737057162886;4958.676549475657;1365414.4378189526;610574.1572341075;31517.579465148672;399278.85621312534;3.3470586358441063;0.3436501343983815
3218;2019-02-09 22:38:37.872;806;178;132;131;122;45;201;-186;55;-255;362;362;47;151;244;222;268;180;206;204;199;-184;546;350;368;132;355;262;547;193.0;84.0;853.0;462.0;132.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32046.66015625;10833.1865234375;0.0;3880.98754882812;491.0;80291;;;Calculated values ==>;1549748317.872;353.76;290.96000000000004;286.36;286.26000000000005;285.36;277.66;273.3108153835814;293.26000000000005;254.56000000000003;278.66;247.66000000000003;309.36;309.36;277.86;288.26000000000005;297.56;295.36;299.96000000000004;291.16;293.56;293.06;;322.26000000000005;254.76000000000002;240.83765695389522;262.7682575881327;273.3108153835814;293.76000000000005;5460000.0;3500000.0;3679999.9999999995;1320000.0;3550000.0;2620000.0;5470000.0;0.03216666666666666;0.014;0.14216666666666666;0.077;0.022000000000000002;0.05416666666666667;;10833.1865234375;0.0;3880.98754882812;32046.66015625;515463.9712686418;248512.00600797567;233050.0164253445;232745.90285546856;230051.67385338433;430799.1582183253;458473.52012050984;456558.6872258107;444011.6440359856;491401.9723546948;491401.9723546948;455570.3112013108;467997.7833448212;466187.4538382608;464057.96313179616;436237.4640336388;249277.62808279565;458887.9186232276;458196.5170259769;;206128.24275125185;451442.61230735405;202669.40783822263;215008.60886437676;273.3108153835815;1689910.0934855707;633300.5438389572;116432.7431969851;0.0;0;97;112;0;0;0;0;2;36;33;708397287924.5455;260373301285.14185;494964387374.6694;36094.59255293544;19155.53674412312;2617.4377033118044;13172.678358753343;1365914.8029428823;610893.1683089477;31541.910167747865;399430.00120218727;4.828014471639676;0.3900657821662733
3219;2019-02-09 22:39:37.862;802;186;135;134;126;47;201;-172;37;-210;368;367;40;156;244;223;268;188;206;204;199;-174;555;353;368;132;359;262;555;-2.0;85.0;841.0;469.0;132.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32198.513671875;11004.419921875;0.0;3894.60302734375;495.0;80292;;;Calculated values ==>;1549748377.862;353.36;291.76000000000005;286.66;286.56;285.76000000000005;277.86;273.6339639331285;293.26000000000005;255.96000000000004;276.86;252.16000000000003;309.96000000000004;309.86;277.16;288.76000000000005;297.56;295.46000000000004;299.96000000000004;291.96000000000004;293.56;293.06;;322.66;255.76000000000002;240.83765695389522;262.7682575881327;273.6339639331285;293.76000000000005;5550000.0;3529999.9999999995;3679999.9999999995;1320000.0;3590000.0;2620000.0;5550000.0;0.0;0.014166666666666666;0.14016666666666666;0.07816666666666668;0.022000000000000002;0.022000000000000002;;11004.419921875;0.0;3894.60302734375;32198.513671875;514221.7837190752;251207.8992395357;233757.93926872968;233453.11990292554;231049.24693110693;430607.02586249536;458473.52012050984;454325.6337369566;448750.48824464745;492045.22680264956;491938.08129382913;454700.1411767046;468575.77565643284;465610.7510579218;463744.35380676674;434137.4718364914;411202.0240501036;458887.9186232276;458196.5170259769;;207800.24178383037;452470.1669646005;202515.55928866952;233757.93926872968;273.6339639331285;1690445.3807048155;633482.4935626881;116497.52898569881;0.0;0;97;112;0;0;0;0;2;36;33;708618051124.5806;260452488085.15442;495121561174.69434;35295.37876850157;19538.11850000194;324.91884364049315;4937.6487106594395;1366509.6202179175;611215.5616948454;31566.425719036717;399580.89544122433;4.033557437130779;0.3952902324007809
3220;2019-02-09 22:40:37.863;803;190;135;135;130;49;201;-165;16;-186;373;372;22;154;246;221;268;192;206;204;199;-168;556;357;368;133;362;264;556;-2.0;84.0;1035.0;486.0;132.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32312.04296875;10970.8388671875;0.0;3929.90454101562;499.0;80293;;;Calculated values ==>;1549748437.863;353.46000000000004;292.16;286.66;286.66;286.16;278.06;274.0616903277293;293.26000000000005;256.66;274.76000000000005;254.56000000000003;310.46000000000004;310.36;275.36;288.56;297.76000000000005;295.26000000000005;299.96000000000004;292.36;293.56;293.06;;323.06;256.36;241.05796691057077;263.0348170998261;274.0616903277293;293.76000000000005;5560000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2640000.0;5560000.0;0.0;0.014;0.1725;0.081;0.022000000000000002;0.022000000000000002;;10970.8388671875;0.0;3929.90454101562;32312.04296875;514259.89275389636;411554.17536023696;233731.9613397987;233731.9613397987;232219.0938687368;430346.717906069;458473.52012050984;451322.07754363207;451062.7522532341;492368.2699654038;492261.019427121;452088.5383488873;468065.3645975265;465437.41611875535;462883.5339337955;433898.84103662695;412333.65201211494;458887.9186232276;458196.5170259769;;209472.28574929133;452915.56003640924;202826.5043440649;233731.9613397987;274.0616903277293;1690982.9776359708;633665.6237711617;116562.73430209354;0.0;0;97;112;0;0;0;0;2;36;33;708838854804.3138;260531989410.05838;495279363804.5037;42865.486376925335;20257.21351107989;301.9126463431682;4938.220225095921;1367160.971615685;611547.1949883333;31571.6494018402;399663.1957205713;4.587880677269389;0.4417622867599313
3221;2019-02-09 22:41:37.873;804;193;134;134;130;51;201;-168;16;-185;379;379;18;152;247;221;268;195;206;203;199;-168;558;359;368;133;364;267;557;-1.0;82.0;811.0;488.0;132.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32478.61328125;10996.0673828125;0.0;3977.68286132812;502.0;80294;;;Calculated values ==>;1549748497.873;353.56000000000006;292.46000000000004;286.56;286.56;286.16;278.26000000000005;274.27422755570615;293.26000000000005;256.36;274.76000000000005;254.66000000000003;311.06;311.06;274.96000000000004;288.36;297.86;295.26000000000005;299.96000000000004;292.66;293.46000000000004;293.06;;323.36;256.36;241.05796691057077;263.43189868330234;274.27422755570615;293.76000000000005;5580000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2670000.0;5570000.0;0.0;0.013666666666666666;0.13516666666666666;0.08133333333333333;0.022000000000000002;0.022000000000000002;;10996.0673828125;0.0;3977.68286132812;32478.61328125;514213.8904470114;412290.7944217916;233401.81410013582;233401.81410013582;232194.5785064578;430214.79039162316;458473.52012050984;450787.3282578322;451166.0485937454;492694.0041549774;492694.0041549774;451045.4844883073;467410.99893964635;465278.15030523995;462582.5062421609;433418.2376106026;413051.426362488;458749.9321009194;458196.5170259769;;210726.34883551928;452915.56003640924;203415.32641274165;233401.81410013582;274.27422755570615;1691522.989758324;633848.7118328079;116628.64184652954;0.0;0;97;112;0;0;0;0;2;36;33;709059691604.2787;260611802710.0457;495438690354.4784;33436.4489160614;20292.685668058297;278.346420390899;4945.483464368504;1367796.927051269;611885.1671340768;31576.485699977588;399745.57364533667;3.937087470251349;0.3924863745543841
3222;2019-02-09 22:42:37.854;804;193;133;132;128;52;201;-180;27;-214;387;388;25;151;248;221;268;195;206;203;199;-182;565;362;368;133;367;268;557;-2.0;110.0;868.0;504.0;132.0;0;78;1;1;0;1;0;0;0;0;1;1;1;0;0;43920.72265625;22744.3984375;0.0;3963.35864257812;503.0;80295;;;Calculated values ==>;1549748557.854;353.56000000000006;292.46000000000004;286.46000000000004;286.36;285.96000000000004;278.36;274.5913991737795;293.26000000000005;255.16000000000003;275.86;251.76000000000002;311.86;311.96000000000004;275.66;288.26000000000005;297.96000000000004;295.26000000000005;299.96000000000004;292.66;293.46000000000004;293.06;;323.46000000000004;254.96000000000004;241.05796691057077;263.56353331371673;274.5913991737795;293.76000000000005;5650000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2680000.0;5570000.0;0.0;0.018333333333333333;0.14466666666666667;0.084;0.022000000000000002;0.022000000000000002;;22744.3984375;0.0;3963.35864257812;43920.72265625;513623.14286601124;412290.7944217916;233098.56011313005;232796.27958045618;231596.59381429022;430014.67791919125;458473.52012050984;452025.55824310443;448151.8490599563;493447.5870292307;493554.91798893694;451768.9676974297;467152.7328217582;464972.8808765168;462128.61077188735;431699.46375523135;413051.426362488;458749.9321009194;458196.5170259769;;211144.3756859795;451475.6761052186;204762.38709745306;233098.56011313005;274.5913991737795;1692159.449283741;634129.7933448371;116694.79623707329;0.0;0;97;113;0;0;0;0;2;36;33;709280421684.9595;260691577440.29175;495599139529.9733;35770.7387590709;20723.916276652308;341.8806855336279;4952.155052082631;1368373.470986928;612226.8639130816;31581.652622499143;399828.0278477931;2.3135110368151786;0.22938087387024464
