;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3223;2019-02-09 22:43:37.834;800;201;132;132;127;54;201;-173;35;-234;388;384;29;114;250;219;268;203;206;203;199;-176;570;367;368;134;372;247;565;-1.0;84.0;747.0;502.0;132.0;0;79;1;1;0;1;0;0;0;0;1;1;1;0;0;40581.86328125;19637.630859375;0.0;3665.84301757812;498.0;80296;;;Calculated values ==>;1549748617.834;353.16;293.26000000000005;286.36;286.36;285.86;278.56;275.1157276137837;293.26000000000005;255.86;276.66;249.76000000000002;311.96000000000004;311.56;276.06;284.56;298.16;295.06;299.96000000000004;293.46000000000004;293.46000000000004;293.06;;322.96000000000004;255.56000000000003;241.2770596917726;260.72004837742526;275.1157276137837;293.76000000000005;5700000.0;3670000.0000000005;3679999.9999999995;1340000.0;3720000.0000000005;2470000.0;5650000.0;0.0;0.014;0.1245;0.08366666666666665;0.022000000000000002;0.022000000000000002;;19637.630859375;0.0;3665.84301757812;40581.86328125;512704.9816997558;411967.3302610267;232598.28189089437;232598.28189089437;231111.29938086116;429675.2189834977;458473.52012050984;456575.9506117076;445860.5409331535;495736.29398102954;495316.0493960952;455850.5513890282;465861.2389860898;464506.01688324887;461094.9126814693;430434.5758473321;412739.0944486265;458749.9321009194;458196.5170259769;;209054.2704885073;451922.08812907006;207277.75585187363;232598.28189089437;275.1157276137837;1692863.4027707053;634482.8591945642;116758.35172536796;0.0;0;97;113;0;0;0;0;2;36;33;709501148085.0297;260771650740.3172;495753588030.02246;31037.625247599328;20468.575800525432;247.73673958187794;4963.161172971816;1368930.0217750384;612570.0202569114;31586.564463217153;399910.6279404831;2.4338473851647944;0.2456919842848817
3224;2019-02-09 22:44:37.844;806;195;130;129;122;52;201;-173;33;-235;374;366;23;100;251;218;268;196;206;203;199;-175;555;361;368;133;366;238;550;0.0;81.0;830.0;500.0;132.0;0;79;1;1;0;1;0;0;0;0;1;1;1;0;0;39948.8984375;19167.51953125;0.0;3513.10913085938;488.0;80297;;;Calculated values ==>;1549748677.844;353.76;292.66;286.16;286.06;285.36;278.36;274.4858918419099;293.26000000000005;255.86;276.46000000000004;249.66000000000003;310.56;309.76000000000005;275.46000000000004;283.16;298.26000000000005;294.96000000000004;299.96000000000004;292.76000000000005;293.46000000000004;293.06;;321.96000000000004;255.66000000000003;241.05796691057077;259.4470641161187;274.4858918419099;293.76000000000005;5550000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2380000.0;5500000.0;0.0;0.013500000000000002;0.13833333333333334;0.08333333333333333;0.022000000000000002;0.022000000000000002;;19167.51953125;0.0;3513.10913085938;39948.8984375;514710.75017791084;415841.8007852276;232367.60090600746;232066.2768031903;229982.70873861105;430081.6785162784;458473.52012050984;457795.04043451906;445943.1765862879;495198.16847767413;494362.8336247518;456608.22164328315;465558.3238942031;465513.42449155;461879.0317285414;434137.4718364914;416182.2575204337;458749.9321009194;458196.5170259769;;204874.27233412856;452196.640584172;205631.48835310419;232367.60090600746;274.48589184190985;1693534.6042998685;634806.2893438102;116818.1862973623;0.0;0;97;113;0;0;0;0;2;36;33;709721984884.9945;260851764090.30447;495899112279.9993;34882.62470459573;20547.09601925565;242.39539326677874;4968.236154639329;1369479.4487471222;612911.8744882328;31590.649578395984;399993.4033784741;2.6736627619614546;0.2658134807418862
3225;2019-02-09 22:45:37.885;815;182;130;129;119;47;200;-179;33;-250;358;352;20;120;249;220;268;183;206;204;199;-177;527;354;368;133;359;255;527;-2.0;85.0;453.0;493.0;132.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;31630.169921875;10450.7607421875;0.0;3775.19067382812;485.0;80298;;;Calculated values ==>;1549748737.885;354.66;291.36;286.16;286.06;285.06;277.86;273.7412296467126;293.16;255.26000000000002;276.46000000000004;248.16000000000003;308.96000000000004;308.36;275.16;285.16;298.06;295.16;299.96000000000004;291.46000000000004;293.56;293.06;;321.66;255.46000000000004;241.05796691057077;261.82340779136865;273.7412296467126;293.76000000000005;5270000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2550000.0;5270000.0;0.0;0.014166666666666666;0.0755;0.08216666666666667;0.022000000000000002;0.022000000000000002;;10450.7607421875;0.0;3775.19067382812;31630.169921875;518117.82730931137;419992.37454020354;232960.61403294763;232652.64829418564;229628.64970340725;430542.39183029096;458335.0929063802;455008.2366141777;444350.78698432044;491724.2611185321;491084.4006757652;453397.849445459;465399.66337417334;466261.3989570346;463201.08628054545;440418.9880319431;420289.9029666323;458887.9186232276;458196.5170259769;;203620.32615720207;451990.86232966173;205428.51000560794;232960.61403294763;273.7412296467126;1694131.5041381249;635053.2770052853;116878.96363177439;0.0;0;97;113;0;0;0;0;2;36;33;709942935764.5874;260931618620.15735;496047113344.7266;18843.26935894702;20259.206615959753;285.16203842523663;4955.189865846644;1369927.4704692785;613252.1593787892;31595.04889446513;400076.1551035572;3.1170377700894836;0.3353060221323679
3226;2019-02-09 22:46:37.855;815;175;131;130;120;45;200;-183;35;-251;357;355;27;140;245;222;268;176;206;204;199;-184;536;350;368;133;355;260;537;179.0;79.0;655.0;491.0;132.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;31799.482421875;10597.1279296875;0.0;3861.13110351562;491.0;80299;;;Calculated values ==>;1549748797.855;354.66;290.66;286.26000000000005;286.16;285.16;277.66;273.3108153835814;293.16;254.86;276.66;248.06000000000003;308.86;308.66;275.86;287.16;297.66;295.36;299.96000000000004;290.76000000000005;293.56;293.06;;322.26000000000005;254.76000000000002;241.05796691057077;262.5002047102346;273.3108153835814;293.76000000000005;5360000.0;3500000.0;3679999.9999999995;1330000.0;3550000.0;2600000.0;5370000.0;0.029833333333333333;0.013166666666666667;0.10916666666666666;0.08183333333333334;0.022000000000000002;0.051833333333333335;;10597.1279296875;0.0;3861.13110351562;31799.482421875;517379.41225726705;413974.1359631494;233003.99992147885;232697.99250610895;229691.7190802145;430799.1582183253;458335.0929063802;454414.5248921489;444244.1646339988;491080.7963319312;490866.38632497896;453414.51204216573;467005.0406544485;466316.7963488316;464057.96313179616;438477.8345079075;414332.0034719807;458887.9186232276;458196.5170259769;;206128.24275125185;451269.30121400836;202996.08848500962;215732.56536479722;273.3108153835814;1694659.8202843568;635228.5883780984;116942.56782860852;0.0;0;97;113;0;0;0;0;2;36;33;710163625364.6926;261011378720.1954;496201536094.8003;27446.512641112706;20317.024574989733;317.92010863970313;12567.714827771148;1370313.0257787046;613590.1255712451;31600.072066184122;400222.1062973041;4.194776979249964;0.3660109130337908
3227;2019-02-09 22:47:37.886;810;180;134;132;123;45;200;-184;37;-248;360;360;33;146;244;223;268;182;206;203;199;-184;547;351;368;132;356;260;548;168.0;87.0;382.0;486.0;132.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;31967.486328125;10845.8173828125;0.0;3843.88916015625;497.0;80300;;;Calculated values ==>;1549748857.886;354.16;291.16;286.56;286.36;285.46000000000004;277.66;273.4187578820637;293.16;254.76000000000002;276.86;248.36;309.16;309.16;276.46000000000004;287.76000000000005;297.56;295.46000000000004;299.96000000000004;291.36;293.46000000000004;293.06;;322.86;254.76000000000002;240.83765695389522;262.5002047102346;273.4187578820637;293.76000000000005;5470000.0;3510000.0;3679999.9999999995;1320000.0;3560000.0;2600000.0;5480000.0;0.028;0.0145;0.06366666666666666;0.081;0.022000000000000002;0.05;;10845.8173828125;0.0;3843.88916015625;31967.486328125;515865.96333473845;249227.62101289647;233634.999816814;233024.3210620819;230324.10800259875;430735.4089219946;458335.0929063802;454663.4551903566;444756.0861054208;491402.2186419902;491402.2186419902;454165.1702643625;467699.96015118796;466043.6885466112;464040.6454654783;436008.21623521904;411928.78642337635;458749.9321009194;458196.5170259769;;208636.25808486674;451442.61230735405;203793.5209183777;216923.77163368964;273.4187578820637;1695191.486241938;635407.3719125272;117006.80950509041;0.0;0;97;113;0;0;0;0;2;36;33;710384539444.3206;261090919795.06146;496357616694.5375;15972.052481982655;20059.576402507086;349.1517322717189;12063.637269614364;1370675.034095165;613926.7710891893;31605.63387029722;400427.47361609136;3.297847900818946;0.29895374535050234
3228;2019-02-09 22:48:37.866;806;186;136;135;127;47;200;-186;41;-256;364;363;37;148;244;224;268;188;206;203;199;-187;555;354;368;131;360;258;555;-1.0;87.0;237.0;491.0;132.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32084.443359375;11046.0341796875;0.0;3799.6044921875;502.0;80301;;;Calculated values ==>;1549748917.866;353.76;291.76000000000005;286.76000000000005;286.66;285.86;277.86;273.7412296467126;293.16;254.56000000000003;277.26000000000005;247.56000000000003;309.56;309.46000000000004;276.86;287.96000000000004;297.56;295.56;299.96000000000004;291.96000000000004;293.46000000000004;293.06;;323.36;254.46000000000004;240.61611355647437;262.23063862743834;273.7412296467126;293.76000000000005;5550000.0;3540000.0;3679999.9999999995;1310000.0;3600000.0;2580000.0;5550000.0;0.0;0.0145;0.0395;0.08183333333333334;0.022000000000000002;0.022000000000000002;;11046.0341796875;0.0;3799.6044921875;32084.443359375;514710.75017791084;251207.8992395357;234063.7738840372;233757.93926872968;231346.4964314633;430542.39183029096;458335.0929063802;455493.6157926646;444099.2912850345;492043.8976852651;491937.11544726044;454999.4946030382;468210.92727366457;465465.8864643596;463727.09145321214;434137.4718364914;411202.0240501036;458749.9321009194;458196.5170259769;;210726.34883551928;451307.1457302167;206308.28993219373;234063.7738840372;273.74122964671255;1695725.07440081;635589.7431982406;117070.48405362005;0.0;0;97;113;0;0;0;0;2;36;33;710605265844.3907;261169793495.08655;496512964894.58685;9842.820371488599;20049.07303280488;332.56399290262243;4930.920349122674;1370890.086327699;614260.8984216747;31611.312941020686;400569.04772252135;2.3680609856765873;0.2731970593774656
3229;2019-02-09 22:49:37.896;807;191;136;135;130;49;200;-187;45;-258;365;363;41;152;246;223;268;193;206;203;199;-189;557;357;368;132;362;258;557;0.0;85.0;313.0;466.0;132.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32158.455078125;11047.7109375;0.0;3802.181640625;504.0;80302;;;Calculated values ==>;1549748977.896;353.86;292.26000000000005;286.76000000000005;286.66;286.16;278.06;274.0616903277293;293.16;254.46000000000004;277.66;247.36;309.66;309.46000000000004;277.26000000000005;288.36;297.76000000000005;295.46000000000004;299.96000000000004;292.46000000000004;293.46000000000004;293.06;;323.56;254.26000000000002;240.83765695389522;262.23063862743834;274.0616903277293;293.76000000000005;5570000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2580000.0;5570000.0;0.0;0.014166666666666666;0.05216666666666667;0.07766666666666668;0.022000000000000002;0.022000000000000002;;11047.7109375;0.0;3802.181640625;32158.455078125;514665.1645346832;411509.7758049635;234011.30514070267;233706.05711679408;232194.5785064578;430346.717906069;458335.0929063802;455986.13821575354;443691.7132699362;492150.65536856116;491937.11544726044;455493.6157926646;468670.87592245877;465437.41611875535;463148.1647397199;433659.1010769378;412290.7944217916;458749.9321009194;458196.5170259769;;211562.405474017;450927.24720695685;206562.7997574615;234011.30514070267;274.0616903277293;1696260.6995662774;635773.9497980674;117133.86394547217;0.0;0;97;113;0;0;0;0;2;36;33;710826176244.2854;261248732945.04892;496667842294.51306;13011.584156240902;18978.972085244142;302.7176776145709;4932.074661476034;1371080.6349253582;614586.2947476914;31616.6096019461;400651.28044338303;2.5067756136775943;0.2769895109387899
3230;2019-02-09 22:50:37.867;810;192;134;134;130;51;200;-179;50;-252;364;361;44;153;248;222;268;194;206;203;199;-185;555;360;368;133;365;262;555;-1.0;86.0;397.0;490.0;132.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32214.884765625;10972.5791015625;0.0;3846.29541015625;505.0;80303;;;Calculated values ==>;1549749037.867;354.16;292.36;286.56;286.56;286.16;278.26000000000005;274.38016830617;293.16;255.26000000000002;278.16;247.96000000000004;309.56;309.26000000000005;277.56;288.46000000000004;297.96000000000004;295.36;299.96000000000004;292.56;293.46000000000004;293.06;;323.66;254.66000000000003;241.05796691057077;262.7682575881327;274.38016830617;293.76000000000005;5550000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2620000.0;5550000.0;0.0;0.014333333333333333;0.06616666666666667;0.08166666666666668;0.022000000000000002;0.022000000000000002;;10972.5791015625;0.0;3846.29541015625;32214.884765625;515199.0565862731;412758.3114497388;233453.11990292554;233453.11990292554;232243.67601103132;430148.3826014536;458335.0929063802;455941.70128254674;444137.48287709727;491616.49258642236;491294.67362598295;455198.0039910322;468229.16017649975;465264.19953021937;462564.72855843324;434137.4718364914;413506.49496626557;458749.9321009194;458196.5170259769;;211980.4382156667;451166.0485937454;206902.2077680583;233453.11990292554;274.38016830617;1696796.884785207;635957.3635228197;117197.57044806945;0.0;0;97;113;0;0;0;0;2;36;33;711046869525.0013;261328194520.3067;496823766895.0189;16478.11315420865;19948.213667431115;295.71066847323647;4944.3547367071305;1371326.2636257946;614910.5311732951;31621.594094509943;400733.5442419052;2.8117109834400984;0.3063009416948673
3231;2019-02-09 22:51:37.897;812;192;133;132;128;52;200;-174;54;-239;364;363;48;155;249;222;268;194;206;203;199;-177;556;360;368;133;365;268;556;-3.0;82.0;443.0;459.0;132.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32310.197265625;10951.00390625;0.0;3951.56372070312;507.0;80304;;;Calculated values ==>;1549749097.897;354.36;292.36;286.46000000000004;286.36;285.96000000000004;278.36;274.38016830617;293.16;255.76000000000002;278.56;249.26000000000002;309.56;309.46000000000004;277.96000000000004;288.66;298.06;295.36;299.96000000000004;292.56;293.46000000000004;293.06;;323.86;255.46000000000004;241.05796691057077;263.56353331371673;274.38016830617;293.76000000000005;5560000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2680000.0;5560000.0;0.0;0.013666666666666666;0.07383333333333333;0.0765;0.022000000000000002;0.022000000000000002;;10951.00390625;0.0;3951.56372070312;32310.197265625;515359.5679817459;412333.65201211494;233123.89441607488;232821.33623767327;231620.58575183383;430148.3826014536;458335.0929063802;455443.32401979016;445519.789350994;490971.89451723045;490863.9382576191;454690.93240954535;467620.268542861;465395.6337934009;462564.72855843324;433898.84103662695;413092.82235656865;458749.9321009194;458196.5170259769;;212816.51262364245;451990.86232966173;206312.38967570657;233123.89441607488;274.38016830617005;1697334.862656386;636140.1513960602;117262.58509854201;0.0;0;97;113;0;0;0;0;2;36;33;711267779924.896;261408034420.26865;496982846394.9431;18394.167319071505;18794.40315802757;284.3489219607968;4951.597697417845;1371617.011264102;615233.5477409235;31626.430341342882;400816.0517452854;2.846792456069635;0.3011364820262224
3232;2019-02-09 22:52:37.868;811;192;132;131;126;52;200;-174;57;-245;369;370;50;156;249;222;268;193;206;203;199;-178;564;360;368;133;366;267;559;-2.0;84.0;330.0;492.0;132.0;0;72;1;1;1;0;0;0;0;0;1;1;1;0;0;42321.8046875;21161.5;0.0;3933.12060546875;508.0;80305;;;Calculated values ==>;1549749157.868;354.26;292.36;286.36;286.26000000000005;285.76000000000005;278.36;274.38016830617;293.16;255.76000000000002;278.86;248.66000000000003;310.06;310.16;278.16;288.76000000000005;298.06;295.36;299.96000000000004;292.46000000000004;293.46000000000004;293.06;;323.96000000000004;255.36;241.05796691057077;263.43189868330234;274.38016830617;293.76000000000005;5640000.0;3600000.0;3679999.9999999995;1330000.0;3660000.0;2670000.0;5590000.0;0.0;0.014;0.055;0.082;0.022000000000000002;0.022000000000000002;;21161.5;0.0;3933.12060546875;42321.8046875;514567.9869590144;411022.3319942386;232746.37307827212;232445.59270163625;230955.42752046805;430148.3826014536;458335.0929063802;455983.5742871536;444883.0171619709;491618.4050358434;491726.0822111673;455109.83360149694;467877.4325338388;465250.37265374704;462564.72855843324;431948.62022981344;411422.6270748474;458749.9321009194;458196.5170259769;;213234.55432191002;451887.91011740494;207212.16973007203;232746.37307827212;274.38016830617005;1697956.4954044218;636407.6262530537;117328.25904345575;0.0;0;98;113;0;0;0;0;2;36;33;711488473204.7345;261487795850.2103;497143268819.82574;13682.427250639486;20063.4107117613;287.3639041695246;4959.903166849505;1371884.1870212595;615557.2063456291;31631.19231215827;400898.6076644376;1.553843178044391;0.1732381346121078
3233;2019-02-09 22:53:37.878;799;200;132;132;126;52;200;-176;44;-249;371;367;41;121;251;222;268;202;206;203;199;-177;571;365;368;132;371;248;564;0.0;109.0;236.0;509.0;132.0;0;71;1;1;1;0;0;0;0;0;1;1;1;0;0;40426.703125;19582.013671875;0.0;3640.67407226562;503.0;80306;;;Calculated values ==>;1549749217.878;353.06000000000006;293.16;286.36;286.36;285.76000000000005;278.36;274.9066339382667;293.16;255.56000000000003;277.56;248.26000000000002;310.26000000000005;309.86;277.26000000000005;285.26000000000005;298.26000000000005;295.36;299.96000000000004;293.36;293.46000000000004;293.06;;323.46000000000004;255.46000000000004;240.83765695389522;260.85938512811435;274.9066339382667;293.76000000000005;5710000.0;3650000.0;3679999.9999999995;1320000.0;3710000.0;2480000.0;5640000.0;0.0;0.018166666666666668;0.03933333333333333;0.08483333333333333;0.022000000000000002;0.022000000000000002;;19582.013671875;0.0;3640.67407226562;40426.703125;512495.8922585081;412005.8538529186;232622.7962233533;232622.7962233533;230839.52284026163;429811.8947417682;458335.0929063802;457496.8920631568;444649.911644414;493843.3283354302;493421.22851999704;457136.12912228703;466521.0093041069;464785.48627008667;461806.47128588706;430177.64931253897;412776.28256325866;458749.9321009194;458196.5170259769;;211144.3756859795;452162.33692296245;209454.897769408;232622.7962233533;274.9066339382667;1698646.1812312328;636747.212121812;117391.38451825277;0.0;0;98;113;0;0;0;0;2;36;33;711709310004.6993;261567309100.19766;497297794569.8012;9756.318442220785;20589.6810881932;316.12482927859224;4962.621857657719;1372079.5424558157;615896.0385732023;31636.222223115;400981.3091542468;1.534049228489449;0.17829048835626377
3234;2019-02-09 22:54:37.868;798;194;130;129;122;50;200;-184;7;-258;358;351;9;101;251;221;268;195;206;203;199;-187;554;361;368;132;366;236;549;-1.0;77.0;172.0;501.0;132.0;0;69;1;1;1;0;0;0;0;0;1;1;1;0;0;39818.24609375;19149.814453125;0.0;3457.69091796875;492.0;80307;;;Calculated values ==>;1549749277.868;352.96000000000004;292.56;286.16;286.06;285.36;278.16;274.4858918419099;293.16;254.76000000000002;273.86;247.36;308.96000000000004;308.26000000000005;274.06;283.26000000000005;298.26000000000005;295.26000000000005;299.96000000000004;292.66;293.46000000000004;293.06;;322.36;254.46000000000004;240.83765695389522;259.15941142434775;274.4858918419099;293.76000000000005;5540000.0;3610000.0;3679999.9999999995;1320000.0;3660000.0;2360000.0;5490000.0;0.0;0.012833333333333334;0.028666666666666667;0.08349999999999999;0.022000000000000002;0.022000000000000002;;19149.814453125;0.0;3457.69091796875;39818.24609375;513816.7452269998;415881.8595038191;232392.59126218566;232090.99414364924;230005.63749457302;430081.6785162784;458335.0929063802;455026.6440880716;443691.7132699362;493736.11299153866;493004.57721210027;455266.2699758597;465959.6708458608;465513.42449155;462280.22558120737;434375.0075276097;416221.6810214252;458749.9321009194;458196.5170259769;;206546.2383541025;451133.5228432422;208820.45296860987;232392.59126218566;274.4858918419099;1699314.777690177;637069.9235620326;117450.5277010072;0.0;0;98;113;0;0;0;0;2;36;33;711930073204.7344;261646495900.21027;497442970369.8243;7057.910812091236;20233.1413345318;232.96769016270147;4967.686366803408;1372219.6376798612;616236.172061748;31640.797231482575;401064.0479307024;1.4372088238065162;0.1714514410321325
3235;2019-02-09 22:55:37.879;806;181;130;129;119;46;200;-188;0;-259;340;334;1;112;249;223;268;181;206;203;199;-187;526;353;368;132;358;252;526;-2.0;82.0;236.0;495.0;132.0;0;66;98;1;0;0;0;0;0;0;1;1;1;0;0;31291.546875;10375.9599609375;0.0;3708.39282226562;487.0;80308;;;Calculated values ==>;1549749337.879;353.76;291.26000000000005;286.16;286.06;285.06;277.76000000000005;273.6339639331285;293.16;254.36;273.16;247.26000000000002;307.16;306.56;273.26000000000005;284.36;298.06;295.46000000000004;299.96000000000004;291.26000000000005;293.46000000000004;293.06;;321.86;254.46000000000004;240.83765695389522;261.41265627149306;273.6339639331285;293.76000000000005;5260000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2520000.0;5260000.0;0.0;0.013666666666666666;0.03933333333333333;0.0825;0.022000000000000002;0.022000000000000002;;10375.9599609375;0.0;3708.39282226562;31291.546875;517124.2590384616;420035.61137499765;232987.30018220615;232679.02730700473;229652.2407786435;430607.02586249536;458335.0929063802;451417.3569068676;443584.949795068;490128.7045082999;489488.26850892545;451543.0817118079;464906.507516796;466404.73984073254;463744.35380676674;440630.58504436375;420035.61137499765;458749.9321009194;458196.5170259769;;204456.2876039246;451133.5228432422;206295.40835083323;232987.30018220615;273.6339639331285;1699907.4679374015;637316.0167906355;117510.25601361101;0.0;0;98;113;0;0;0;0;2;36;33;712150913684.4325;261725710420.102;497589397209.62415;9641.463309870684;20199.144445623744;281.4646401480033;4954.602770562958;1372358.82464362;616573.1695476698;31645.08495350092;401146.7488324536;2.4904712134190174;0.2886578095309303
3236;2019-02-09 22:56:37.859;809;174;131;130;120;44;200;-197;7;-260;336;335;7;128;245;225;268;175;206;203;199;-192;536;350;368;131;355;255;536;268.0;112.0;161.0;478.0;132.0;0;62;98;1;0;0;0;0;0;0;1;1;1;0;0;31605.232421875;10554.419921875;0.0;3723.82470703125;492.0;80309;;;Calculated values ==>;1549749397.859;354.06000000000006;290.56;286.26000000000005;286.16;285.16;277.56;273.3108153835814;293.16;253.46000000000004;273.86;247.16000000000003;306.76000000000005;306.66;273.86;285.96000000000004;297.66;295.66;299.96000000000004;290.66;293.46000000000004;293.06;;322.36;253.96000000000004;240.61611355647437;261.82340779136865;273.3108153835814;293.76000000000005;5360000.0;3500000.0;3679999.9999999995;1310000.0;3550000.0;2550000.0;5360000.0;0.04466666666666667;0.018666666666666668;0.026833333333333334;0.07966666666666668;0.022000000000000002;0.06666666666666667;;10554.419921875;0.0;3723.82470703125;31605.232421875;516657.76043176174;414025.3113076653;233030.21848201647;232723.91433835097;229714.94143616466;430799.1582183253;458335.0929063802;451769.2184452878;443673.7088657508;489373.6710426688;489266.53003901936;451769.2184452878;466327.141866699;466316.7963488316;464448.7891454485;438477.8345079075;414382.3511157764;458749.9321009194;458196.5170259769;;206546.2383541025;450792.4679083579;204144.48380901245;213676.7762511038;273.3108153835814;1700431.4330517664;637490.3784831036;117572.17051465948;0.0;0;98;113;0;0;0;0;2;36;33;712371640084.5027;261804584120.12708;497741446509.6725;6644.597046073388;19649.622733247856;449.78235665311405;16301.316051658208;1372494.4965742396;616905.1319165793;31651.17664723454;401323.82244514284;3.014748612759267;0.2480686879943855
3237;2019-02-09 22:57:37.850;807;179;134;133;123;44;200;-197;17;-259;338;337;14;132;244;226;268;181;206;203;199;-198;547;351;368;131;356;255;548;237.0;86.0;350.0;498.0;132.0;0;59;99;1;0;0;0;0;0;0;1;1;1;0;0;31822.505859375;10776.6640625;0.0;3704.68115234375;498.0;80310;;;Calculated values ==>;1549749457.85;353.86;291.06;286.56;286.46000000000004;285.46000000000004;277.56;273.4187578820637;293.16;253.46000000000004;274.86;247.26000000000002;306.96000000000004;306.86;274.56;286.36;297.56;295.76000000000005;299.96000000000004;291.26000000000005;293.46000000000004;293.06;;322.96000000000004;253.36;240.61611355647437;261.82340779136865;273.4187578820637;293.76000000000005;5470000.0;3510000.0;3679999.9999999995;1310000.0;3560000.0;2550000.0;5480000.0;0.0395;0.014333333333333333;0.058333333333333334;0.083;0.022000000000000002;0.0615;;10776.6640625;0.0;3704.68115234375;31822.505859375;515501.90117549617;248844.29484205059;233634.999816814;233329.15122289144;230324.10800259875;430735.4089219946;458335.0929063802;453023.6800612557;443780.1929895956;489587.8739002422;489480.78563016385;452648.5229838137;466789.37904378615;466043.6885466112;464431.93050373014;436008.21623521904;249613.81447620134;458749.9321009194;458196.5170259769;;209054.2704885073;450173.4196487423;203591.19409619633;214338.5717523523;273.4187578820637;1700959.9182522162;637668.1108522653;117634.06544445701;0.0;0;98;113;0;0;0;0;2;36;33;712592406964.271;261883172330.04462;497894423559.51196;14550.228347961796;20466.324720861317;2671.6530918792537;14997.263634327914;1372671.0936254729;617239.3813334119;31677.184707484044;401584.6048190278;3.638161304312139;0.29717492076717683
3238;2019-02-09 22:58:37.840;806;186;136;135;127;46;200;-192;29;-258;339;338;24;134;245;226;268;188;206;203;199;-195;555;355;368;131;360;252;555;-1.0;87.0;476.0;512.0;132.0;0;56;98;1;0;0;0;0;0;0;1;1;1;0;0;31961.544921875;10950.21875;0.0;3642.06909179688;503.0;80311;;;Calculated values ==>;1549749517.84;353.76;291.76000000000005;286.76000000000005;286.66;285.86;277.76000000000005;273.8482719121499;293.16;253.96000000000004;276.06;247.36;307.06;306.96000000000004;275.56;286.56;297.66;295.76000000000005;299.96000000000004;291.96000000000004;293.46000000000004;293.06;;323.46000000000004;253.66000000000003;240.61611355647437;261.41265627149306;273.8482719121499;293.76000000000005;5550000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2520000.0;5550000.0;0.0;0.0145;0.07933333333333333;0.08533333333333333;0.022000000000000002;0.022000000000000002;;10950.21875;0.0;3642.06909179688;31961.544921875;514710.75017791084;251207.8992395357;234063.7738840372;233757.93926872968;231346.4964314633;430477.46260093397;458335.0929063802;455018.8478433849;443886.61792070844;490022.0287658301;489915.3277139563;454404.201025719;467444.2589136211;465596.4787924315;463841.32483867806;434137.4718364914;411202.0240501036;458749.9321009194;458196.5170259769;;211144.3756859795;450483.14187593275;205128.18972394962;234063.7738840372;273.84827191215;1701491.3634198518;637849.1380328387;117695.27815934813;0.0;0;98;113;0;0;0;0;2;36;33;712813170164.306;261961759230.0571;498046498209.53613;19824.658877475198;20936.955916969226;332.56399290262243;4930.920349122674;1372957.5032761649;617584.3511675589;31702.215677337477;401750.645340883;3.1540701249491137;0.33987698474517525
3239;2019-02-09 22:59:37.860;810;191;136;135;130;49;200;-190;39;-259;337;336;33;137;247;225;268;193;206;203;199;-193;557;357;368;131;362;253;557;-1.0;82.0;478.0;500.0;132.0;0;53;98;1;0;0;0;0;0;0;1;1;1;0;0;32142.40234375;11009.2392578125;0.0;3640.52270507812;507.0;80312;;;Calculated values ==>;1549749577.86;354.16;292.26000000000005;286.76000000000005;286.66;286.16;278.06;274.0616903277293;293.16;254.16000000000003;277.06;247.26000000000002;306.86;306.76000000000005;276.46000000000004;286.86;297.86;295.66;299.96000000000004;292.46000000000004;293.46000000000004;293.06;;323.86;253.86;240.61611355647437;261.54996906429363;274.0616903277293;293.76000000000005;5570000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2530000.0;5570000.0;0.0;0.013666666666666666;0.07966666666666668;0.08333333333333333;0.022000000000000002;0.022000000000000002;;11009.2392578125;0.0;3640.52270507812;32142.40234375;515031.8640715476;411509.7758049635;234011.30514070267;233706.05711679408;232194.5785064578;430346.717906069;458335.0929063802;456076.197443198;443780.1929895956;489699.452937936;489592.580512588;455342.3708884602;467647.5693822956;465568.3016696177;463412.3307658889;433659.1010769378;412290.7944217916;458749.9321009194;458196.5170259769;;212816.51262364245;450689.40291228204;205766.79883361585;234011.30514070267;274.0616903277293;1702025.741046749;638032.1945146734;117755.98665372445;0.0;0;98;113;0;0;0;0;2;36;33;713034043764.2358;262040385430.0321;498198048709.488;19941.31542256338;20410.217006555515;292.0335242869978;4932.074661476034;1373288.9968562662;617929.0257950702;31707.42239163884;401832.8643631536;3.1110157782993197;0.33303913510231514
3240;2019-02-09 23:00:37.881;815;192;134;134;130;51;200;-189;46;-260;335;334;39;139;248;224;268;194;206;203;199;-192;555;360;368;132;365;255;556;-3.0;83.0;495.0;518.0;132.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;32156.591796875;11070.61328125;0.0;3668.91870117188;510.0;80313;;;Calculated values ==>;1549749637.881;354.66;292.36;286.56;286.56;286.16;278.26000000000005;274.38016830617;293.16;254.26000000000002;277.76000000000005;247.16000000000003;306.66;306.56;277.06;287.06;297.96000000000004;295.56;299.96000000000004;292.56;293.46000000000004;293.06;;324.16;253.96000000000004;240.83765695389522;261.82340779136865;274.38016830617;293.76000000000005;5550000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2550000.0;5560000.0;0.0;0.013833333333333333;0.0825;0.08633333333333333;0.022000000000000002;0.022000000000000002;;11070.61328125;0.0;3668.91870117188;32156.591796875;515808.5242670453;412333.65201211494;233427.43088133316;233427.43088133316;232219.0938687368;430148.3826014536;458335.0929063802;456601.6585608984;443478.1259176772;489266.53003901936;489159.36252006027;455745.6975636472;467595.9542614334;465264.19953021937;462830.7780603107;434137.4718364914;413092.82235656865;458749.9321009194;458196.5170259769;;214070.64678622372;450617.505717723;206670.19920567726;233427.43088133316;274.38016830617;1702561.7535379655;638216.2576858526;117816.9199847964;0.0;0;98;113;0;0;0;0;2;36;33;713254921044.7762;262119313045.22522;498350502049.861;20619.345396805744;21060.78412887328;291.11765113893097;4944.919895182163;1373627.120665849;618274.7384291313;31712.28368563688;401915.201459228;3.18301606373605;0.3419542606340968
3241;2019-02-09 23:01:37.851;819;193;133;132;128;52;200;-199;52;-262;333;332;43;141;249;224;268;194;206;203;199;-201;555;360;368;132;365;258;555;-1.0;83.0;422.0;490.0;132.0;0;51;100;1;0;0;0;0;0;0;1;1;1;0;0;32058.75;11064.2802734375;0.0;3691.65063476562;512.0;80314;;;Calculated values ==>;1549749697.851;355.06000000000006;292.46000000000004;286.46000000000004;286.36;285.96000000000004;278.36;274.38016830617;293.16;253.26000000000002;278.36;246.96000000000004;306.46000000000004;306.36;277.46000000000004;287.26000000000005;298.06;295.56;299.96000000000004;292.56;293.46000000000004;293.06;;324.36;253.06000000000003;240.83765695389522;262.23063862743834;274.38016830617;293.76000000000005;5550000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2580000.0;5550000.0;0.0;0.013833333333333333;0.07033333333333333;0.08166666666666668;0.022000000000000002;0.022000000000000002;;11064.2802734375;0.0;3691.65063476562;32058.75;516295.37626457744;413134.7333990844;233149.29953558047;232846.462327757;231644.6419601253;430148.3826014536;458335.0929063802;456844.3087148479;443264.2958451262;488721.76457514433;488614.1740243876;455740.0746669138;467403.74581439473;465395.6337934009;462830.7780603107;434137.4718364914;413506.49496626557;458749.9321009194;458196.5170259769;;214906.75144652807;449685.86741848243;206469.6465592133;233149.29953558047;274.38016830617;1703096.6138226038;638400.6229035065;117878.22739358623;0.0;0;98;113;0;0;0;0;2;36;33;713475610644.8815;262198473445.263;498504325099.9344;17609.68457161297;19862.658036840316;285.39518003812356;4951.038784788722;1373945.536628113;618615.5965996658;31717.085557095517;401997.62654843926;2.8943464725453185;0.3124009131935229
3242;2019-02-09 23:02:37.872;820;192;132;131;125;52;200;-200;55;-262;331;331;46;141;250;224;268;193;206;203;199;-202;551;361;368;132;366;260;551;-1.0;80.0;623.0;524.0;132.0;0;49;100;1;0;0;0;0;0;0;1;1;1;0;0;31983.484375;10894.4560546875;0.0;3713.974609375;513.0;80315;;;Calculated values ==>;1549749757.872;355.16;292.36;286.36;286.26000000000005;285.66;278.36;274.4858918419099;293.16;253.16000000000003;278.66;246.96000000000004;306.26000000000005;306.26000000000005;277.76000000000005;287.26000000000005;298.16;295.56;299.96000000000004;292.46000000000004;293.46000000000004;293.06;;324.46000000000004;252.96000000000004;240.83765695389522;262.5002047102346;274.4858918419099;293.76000000000005;5510000.0;3610000.0;3679999.9999999995;1320000.0;3660000.0;2600000.0;5510000.0;0.0;0.013333333333333334;0.10383333333333335;0.08733333333333333;0.022000000000000002;0.022000000000000002;;10894.4560546875;0.0;3713.974609375;31983.484375;516747.34243222076;414400.9631372732;232947.6685808663;232644.68827507718;230846.69031404497;430081.6785162784;458335.0929063802;456885.48860860226;443264.2958451262;488285.15422182;488285.15422182;455778.51535834384;467121.01471798844;465381.95360251743;462680.31809272245;435081.1801966965;414757.0629070427;458749.9321009194;458196.5170259769;;215324.80838970217;449582.1240012018;206166.82354969135;232947.6685808663;274.4858918419099;1703630.485898098;638583.6764189426;117939.96253693353;0.0;0;98;113;0;0;0;0;2;36;33;713696487924.5446;262277701165.14215;498659779489.69727;26032.954721950253;21258.269572765246;270.9882305287174;4955.474665792433;1374309.352579369;618958.3909319285;31721.72370829478;402080.2097210657;3.595025940755765;0.37526327388711817
3243;2019-02-09 23:03:37.862;818;189;131;131;125;51;200;-203;58;-262;329;330;47;142;250;225;268;191;206;203;199;-204;552;358;368;132;363;261;552;-1.0;83.0;645.0;519.0;132.0;0;49;100;1;0;0;0;0;0;0;1;1;1;0;0;31931.9140625;10928.9453125;0.0;3736.38940429688;513.0;80316;;;Calculated values ==>;1549749817.862;354.96000000000004;292.06;286.26000000000005;286.26000000000005;285.66;278.26000000000005;274.1680685717883;293.16;252.86;278.96000000000004;246.96000000000004;306.06;306.16;277.86;287.36;298.16;295.66;299.96000000000004;292.26000000000005;293.46000000000004;293.06;;324.46000000000004;252.76000000000002;240.83765695389522;262.63441904999945;274.1680685717883;293.76000000000005;5520000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2610000.0;5520000.0;0.0;0.013833333333333333;0.1075;0.08650000000000001;0.022000000000000002;0.022000000000000002;;10928.9453125;0.0;3736.38940429688;31931.9140625;516422.0716048941;412889.33823237545;232619.5604419751;232619.5604419751;230823.145097764;430280.9020939914;458335.0929063802;457090.42718842515;443264.2958451262;487958.18927786115;488066.2392820206;455736.3202760886;467095.37418831757;465816.1379094171;463263.0670591279;434846.84835909377;413633.1203958097;458749.9321009194;458196.5170259769;;215324.80838970217;449374.4977733895;205220.817062938;232619.5604419751;274.1680685717883;1704163.0254471083;638765.5077867517;118002.0385559962;0.0;0;98;113;0;0;0;0;2;36;33;713917251124.5796;262356887965.15472;498816053439.7221;27075.98308848987;21119.293381454056;293.4565701587629;4962.69304484804;1374751.8532987793;619311.4784322102;31726.42663101681;402162.8473434346;3.6447464116676698;0.37755894319337785
3244;2019-02-09 23:04:37.842;815;189;131;131;123;49;200;-204;60;-262;326;328;49;142;249;226;268;190;206;203;199;-206;550;357;368;132;362;261;550;-1.0;85.0;649.0;510.0;132.0;0;47;100;1;0;0;0;0;0;0;1;1;1;0;0;31984.005859375;10880.6591796875;0.0;3728.6865234375;510.0;80317;;;Calculated values ==>;1549749877.842;354.66;292.06;286.26000000000005;286.26000000000005;285.46000000000004;278.06;274.0616903277293;293.16;252.76000000000002;279.16;246.96000000000004;305.76000000000005;305.96000000000004;278.06;287.36;298.06;295.76000000000005;299.96000000000004;292.16;293.46000000000004;293.06;;324.16;252.56000000000003;240.83765695389522;262.63441904999945;274.0616903277293;293.76000000000005;5500000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2610000.0;5500000.0;0.0;0.014166666666666666;0.10816666666666667;0.08499999999999999;0.022000000000000002;0.022000000000000002;;10880.6591796875;0.0;3728.6865234375;31984.005859375;516223.5090196764;413720.03103230504;232669.8860504643;232669.8860504643;230277.70356738323;430346.717906069;458335.0929063802;457335.37642303173;443264.2958451262;487633.8656912287;487850.110417331;455983.40564438805;467095.37418831757;465829.7507489795;463544.24104893836;435314.47033530864;414083.7466353395;458749.9321009194;458196.5170259769;;214070.64678622372;449166.684240971;204831.7375226368;232669.8860504643;274.0616903277293;1704695.4805690714;638947.1939086764;118064.22678575841;0.0;0;98;113;0;0;0;0;2;36;33;714137977524.6498;262436061565.1799;498972601239.7719;27312.476941059387;20768.470471058405;300.7685857495626;4961.585881461278;1375204.9393867806;619660.4267761925;31731.376856692186;402245.5221004053;3.6513135470480567;0.37615521950004277
3245;2019-02-09 23:05:37.863;811;187;132;131;123;48;200;-195;62;-259;323;325;51;142;248;227;268;188;206;203;199;-200;549;356;368;133;361;263;549;-3.0;84.0;839.0;516.0;132.0;0;49;100;1;0;0;0;0;0;0;1;1;1;0;0;32075.51171875;10856.34765625;0.0;3776.09155273438;509.0;80318;;;Calculated values ==>;1549749937.863;354.26;291.86;286.36;286.26000000000005;285.46000000000004;277.96000000000004;273.955091788801;293.16;253.66000000000003;279.36;247.26000000000002;305.46000000000004;305.66;278.26000000000005;287.36;297.96000000000004;295.86;299.96000000000004;291.96000000000004;293.46000000000004;293.06;;324.06;253.16000000000003;241.05796691057077;262.9017227912062;273.955091788801;293.76000000000005;5490000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2630000.0;5490000.0;0.0;0.014;0.13983333333333334;0.08600000000000001;0.022000000000000002;0.022000000000000002;;10856.34765625;0.0;3776.09155273438;32075.51171875;515820.9646711541;413396.8702782222;232998.6982329298;232695.1541489444;230300.87547058638;430412.23801567365;458335.0929063802;457256.42423688935;443389.02400500124;487085.06862882344;487302.00129905913;455900.0816055211;466811.4672134758;465843.48631744814;463824.4608297027;435546.7314669579;413764.2266525931;458749.9321009194;458196.5170259769;;213652.59903751023;449611.8968326472;204342.00226515805;232998.6982329298;273.955091788801;1705229.4967216675;639128.3990316361;118126.78849190047;0.0;0;98;113;0;0;0;0;2;36;33;714358854804.3129;262515589390.0586;499129856259.53204;35365.86667238043;21093.210932804068;304.9550674011068;4954.352013447036;1375727.4417279311;620009.3962172632;31736.426320488063;402328.18383755564;4.217914990423284;0.42086391517940086
3246;2019-02-09 23:06:37.873;806;187;132;131;124;47;200;-187;63;-259;321;323;54;142;248;228;268;189;206;203;198;-190;551;355;368;133;361;265;551;-2.0;83.0;841.0;500.0;132.0;0;49;100;1;0;0;0;0;0;0;1;1;1;0;0;31989.974609375;10827.7255859375;0.0;3798.71264648438;508.0;80319;;;Calculated values ==>;1549749997.873;353.76;291.86;286.36;286.26000000000005;285.56;277.86;273.8482719121499;293.16;254.46000000000004;279.46000000000004;247.26000000000002;305.26000000000005;305.46000000000004;278.56;287.36;297.96000000000004;295.96000000000004;299.96000000000004;292.06;293.46000000000004;292.96000000000004;;323.96000000000004;254.16000000000003;241.05796691057077;263.1675429290057;273.8482719121499;293.76000000000005;5510000.0;3550000.0;3679999.9999999995;1330000.0;3610000.0;2650000.0;5510000.0;0.0;0.013833333333333333;0.14016666666666666;0.08333333333333333;0.022000000000000002;0.022000000000000002;;10827.7255859375;0.0;3798.71264648438;31989.974609375;515045.98610177607;412555.8353376608;232947.6685808663;232644.68827507718;230550.20476347918;430477.46260093397;458335.0929063802;457054.6125532047;443389.02400500124;486642.7517560485;486860.3235442252;455941.3015012075;466526.4813903868;465843.48631744814;464103.7369688208;435081.1801966965;413307.47646805906;458749.9321009194;458057.79158168816;;213234.55432191002;450649.1255933427;204416.72116098172;232947.6685808663;273.8482719121499;1705763.464754159;639309.1297587273;118189.92238077865;0.0;0;98;113;0;0;0;0;2;36;33;714579691604.2777;262595402690.0459;499288282659.50684;35411.41111014326;20519.367036030082;301.2029015794844;4952.422706018081;1376317.3506778;620356.2254955289;31741.4784787815;402410.7540529474;4.183137602027109;0.4146172639438288
3247;2019-02-09 23:07:37.874;801;188;132;131;125;47;200;-185;63;-258;321;324;56;143;248;229;268;189;206;203;198;-188;549;357;368;133;362;266;549;-3.0;111.0;716.0;507.0;132.0;0;49;100;1;0;0;0;0;0;0;1;1;1;0;0;32086.626953125;10830.7197265625;0.0;3812.68896484375;509.0;80320;;;Calculated values ==>;1549750057.874;353.26;291.96000000000004;286.36;286.26000000000005;285.66;277.86;274.0616903277293;293.16;254.66000000000003;279.46000000000004;247.36;305.26000000000005;305.56;278.76000000000005;287.46000000000004;297.96000000000004;296.06;299.96000000000004;292.06;293.46000000000004;292.96000000000004;;324.06;254.36;241.05796691057077;263.299902668528;274.0616903277293;293.76000000000005;5490000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2660000.0;5490000.0;0.0;0.018500000000000003;0.11933333333333333;0.0845;0.022000000000000002;0.022000000000000002;;10830.7197265625;0.0;3812.68896484375;32086.626953125;514604.67570262944;413764.2266525931;232998.6982329298;232695.1541489444;230893.96798110125;430346.717906069;458335.0929063802;456891.7448795973;443496.1293534738;486529.91706202546;486856.6191492221;456024.44544099725;466500.7168163019;465699.07969398145;463939.2883609972;435546.7314669579;414127.2103214636;458749.9321009194;458057.79158168816;;213652.59903751023;450856.02759431396;205285.56093375586;232998.6982329298;274.0616903277293;1706297.4453348513;639489.6198116146;118253.35178485425;0.0;0;98;113;0;0;0;0;2;36;33;714800495284.8883;262675204020.2666;499447585314.9474;30025.004617537077;20750.70443281716;396.2611411916447;4951.300053672684;1376862.6632320965;620700.1484906748;31747.29077602401;402493.28645169013;3.832664335740047;0.389072517071675
3248;2019-02-09 23:08:37.864;797;188;132;132;126;48;200;-197;58;-261;322;325;54;143;248;230;268;189;206;203;198;-198;551;358;368;133;363;265;551;0.0;83.0;577.0;493.0;132.0;0;46;100;1;0;0;0;0;0;0;1;1;1;0;0;32148.1484375;10909.9150390625;0.0;3794.78662109375;509.0;80321;;;Calculated values ==>;1549750117.864;352.86;291.96000000000004;286.36;286.36;285.76000000000005;277.96000000000004;274.1680685717883;293.16;253.46000000000004;278.96000000000004;247.06000000000003;305.36;305.66;278.56;287.46000000000004;297.96000000000004;296.16;299.96000000000004;292.06;293.46000000000004;292.96000000000004;;324.06;253.36;241.05796691057077;263.1675429290057;274.1680685717883;293.76000000000005;5510000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2650000.0;5510000.0;0.0;0.013833333333333333;0.09616666666666666;0.08216666666666667;0.022000000000000002;0.022000000000000002;;10909.9150390625;0.0;3794.78662109375;32148.1484375;513948.0905793548;412934.04071806197;232947.6685808663;232947.6685808663;231144.06173944077;430280.9020939914;458335.0929063802;456437.10219499015;443174.6281258087;486751.5530800283;487077.7723593423;455941.3015012075;466643.40056904283;465554.39734395995;463922.8230274349;435081.1801966965;413307.47646805906;458749.9321009194;458057.79158168816;;213652.59903751023;449819.71074751863;205558.1291962609;232947.6685808663;274.1680685717883;1706832.6459148924;639670.7615726975;118316.73684880883;0.0;0;98;113;0;0;0;0;2;36;33;715021258484.9233;262754990720.2793;499606858764.9727;24126.19457004446;20070.15995079501;301.2029015794844;4952.422706018081;1377313.8480153992;621040.2656649473;31753.1020076813;402575.8037195302;3.362868643736331;0.3493207586253133
3249;2019-02-09 23:09:37.834;794;189;132;132;125;48;200;-189;35;-254;321;324;40;142;248;230;267;190;206;203;198;-197;553;357;368;134;362;267;553;-3.0;80.0;778.0;493.0;132.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;32248.48828125;10933.91796875;0.0;3842.42065429688;508.0;80322;;;Calculated values ==>;1549750177.834;352.56000000000006;292.06;286.36;286.36;285.66;277.96000000000004;274.0616903277293;293.16;254.26000000000002;276.66;247.76000000000002;305.26000000000005;305.56;277.16;287.36;297.96000000000004;296.16;299.86;292.16;293.46000000000004;292.96000000000004;;323.96000000000004;253.46000000000004;241.2770596917726;263.43189868330234;274.0616903277293;293.76000000000005;5530000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2670000.0;5530000.0;0.0;0.013333333333333334;0.12966666666666668;0.08216666666666667;0.022000000000000002;0.022000000000000002;;10933.91796875;0.0;3842.42065429688;32248.48828125;513411.70661265106;412465.3940541978;232896.92431263;232896.92431263;230799.66187155823;430346.717906069;458335.0929063802;453219.60249349655;443729.03849487903;486416.94653850136;486744.0406014999;453852.4841310001;466240.40490193845;465699.07969398145;464070.7449757509;434387.30464413547;412845.1473663945;458749.9321009194;458057.79158168816;;213234.55432191002;449746.1997450831;204568.44082651037;232896.92431263;274.06169032772925;1707369.0162351516;639852.7024985453;118380.34842110379;0.0;0;98;113;0;0;0;0;2;36;33;715241948085.0286;262835050670.3175;499766378965.0488;32241.767296152546;20145.439191142726;287.2287637032126;4953.53907991928;1377783.346164667;621375.2280929602;31758.003153095724;402658.31212627824;3.9000171694112735;0.3899298455436394
3250;2019-02-09 23:10:37.845;792;190;132;132;126;48;200;-181;15;-253;320;322;23;134;248;231;268;191;205;203;198;-184;576;359;368;134;364;254;571;-1.0;85.0;886.0;529.0;132.0;0;52;0;1;1;0;0;0;0;0;1;1;1;0;0;40542.75390625;19743.16015625;0.0;3634.11840820312;509.0;80323;;;Calculated values ==>;1549750237.845;352.36;292.16;286.36;286.36;285.76000000000005;277.96000000000004;274.27422755570615;293.16;255.06000000000003;274.66;247.86;305.16;305.36;275.46000000000004;286.56;297.96000000000004;296.26000000000005;299.96000000000004;292.26000000000005;293.46000000000004;292.96000000000004;;324.06;254.76000000000002;241.2770596917726;261.6868853414304;274.27422755570615;293.66;5760000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2540000.0;5710000.0;0.0;0.014166666666666666;0.14766666666666667;0.08816666666666667;0.022000000000000002;0.022000000000000002;;19743.16015625;0.0;3634.11840820312;40542.75390625;511196.8718663055;251933.42396495308;232452.57403642498;232452.57403642498;230679.7462401287;430214.79039162316;458335.0929063802;452946.7398629683;443836.1789812497;487767.67219924007;487982.4916705429;453941.4803918199;467161.77210984955;465409.4377871421;463906.4806118374;428872.1932377146;252327.77500386347;458749.9321009194;458057.79158168816;;213652.59903751023;451095.504565671;205471.99157228766;232452.57403642498;274.2742275557062;1707975.7211280605;640108.3916836624;118442.66433569636;0.0;0;99;113;0;0;0;0;2;36;33;715462788564.7267;262915465410.2076;499922707619.8352;36543.771164257174;21655.806395583302;2501.045924979557;4963.314785995791;1378356.664073404;621723.6356687208;31781.24303533376;402740.96772579686;2.8088786335746834;0.2704562829615317
