;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3251;2019-02-09 23:11:40.865;788;200;132;131;126;49;200;-133;20;-161;310;309;18;96;250;231;268;202;205;203;198;-140;566;363;368;138;368;245;561;-1.0;86.0;1406.0;537.0;132.0;0;69;0;1;1;0;0;0;0;0;1;1;1;0;0;40095.3203125;19370.513671875;0.0;3586.77368164062;500.0;80324;;;Calculated values ==>;1549750300.865;351.96000000000004;293.16;286.36;286.26000000000005;285.76000000000005;278.06;274.69669130483857;293.16;259.86;275.16;257.06;304.16;304.06;274.96000000000004;282.76000000000005;298.16;296.26000000000005;299.96000000000004;293.36;293.46000000000004;292.96000000000004;;323.16;259.16;242.14157278889297;260.44013211722256;274.69669130483857;293.66;5660000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2450000.0;5610000.0;0.0;0.014333333333333333;0.23433333333333334;0.0895;0.022000000000000002;0.022000000000000002;;19370.513671875;0.0;3586.77368164062;40095.3203125;511561.12273271586;413266.9577434304;232696.73988078404;232396.4961444942;230908.88485754;429947.3805835815;458335.0929063802;455091.2918450094;452788.7110563248;487700.77804804896;487594.1847292847;454848.27689210913;464079.5365757898;465091.1060056729;463311.6885489323;431449.05723845185;414005.20673679677;458749.9321009194;458057.79158168816;;209890.3038832737;454953.9445299714;204400.36470424707;232696.73988078404;274.6966913048386;1708681.5282719114;640450.7449786488;118505.86719949695;0.0;0;99;113;0;0;0;0;2;36;33;715694702164.6565;263001172610.18167;500079942519.7876;58745.24059331863;22424.545394402325;250.02852385705611;4957.943137419891;1379190.7076177297;622109.4611921881;31805.32257862726;402827.8062916502;3.7625419902134136;0.3535277913996836
3252;2019-02-09 23:12:37.855;796;194;130;130;123;48;200;-130;36;-113;294;294;27;89;250;231;268;195;205;203;198;-133;554;360;368;141;365;242;550;-1.0;86.0;1053.0;532.0;132.0;0;95;0;1;1;0;0;0;0;0;1;1;1;0;0;39809.4609375;19065.455078125;0.0;3625.75268554688;491.0;80325;;;Calculated values ==>;1549750357.855;352.76;292.56;286.16;286.16;285.46000000000004;277.96000000000004;274.38016830617;293.16;260.16;276.76000000000005;261.86;302.56;302.56;275.86;282.06;298.16;296.26000000000005;299.96000000000004;292.66;293.46000000000004;292.96000000000004;;322.26000000000005;259.86;242.77792619122317;260.01710675043796;274.38016830617;293.66;5540000.0;3600000.0;3679999.9999999995;1410000.0;3650000.0;2420000.0;5500000.0;0.0;0.014333333333333333;0.1755;0.08866666666666667;0.022000000000000002;0.022000000000000002;;19065.455078125;0.0;3625.75268554688;39809.4609375;513571.85542496294;415497.79424610164;232367.60090600746;232367.60090600746;230277.70356738323;430148.3826014536;458335.0929063802;457507.6745058133;457235.80179274397;486332.0494901902;486332.0494901902;456432.09229401714;463714.6322996574;465526.9584903107;463758.2318617846;434375.0075276097;415841.8007852276;458749.9321009194;458057.79158168816;;206128.24275125185;455180.98242693226;202329.76676396377;232367.60090600746;274.1124543618063;1709313.9968113836;640754.976348014;118562.95634918234;0.0;0;99;113;0;0;0;0;2;36;33;715904425364.6915;263080673660.19498;500218713169.8108;44783.72280869459;22419.474455449876;265.64262997414323;4965.184194864976;1380010.1681212392;622464.4140660312;31809.404259052502;402906.35060092265;3.1921625698984983;0.3114310268813612
3253;2019-02-09 23:13:37.876;805;189;132;131;123;46;200;-134;36;-102;284;286;29;91;249;232;268;190;205;203;198;-135;540;357;368;141;362;247;539;-2.0;84.0;632.0;534.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32170.451171875;10830.787109375;0.0;3739.27416992188;484.0;80326;;;Calculated values ==>;1549750417.876;353.66;292.06;286.36;286.26000000000005;285.46000000000004;277.76000000000005;274.0616903277293;293.16;259.76000000000005;276.76000000000005;262.96000000000004;301.56;301.76000000000005;276.06;282.26000000000005;298.06;296.36;299.96000000000004;292.16;293.46000000000004;292.96000000000004;;321.56;259.66;242.77792619122317;260.72004837742526;274.0616903277293;293.66;5400000.0;3570000.0000000005;3679999.9999999995;1410000.0;3620000.0000000005;2470000.0;5390000.0;0.0;0.014;0.10533333333333333;0.089;0.022000000000000002;0.022000000000000002;;10830.787109375;0.0;3739.27416992188;32170.451171875;515843.1448782739;417941.3382774923;233258.23977248085;232951.78917015585;230535.98027016802;430346.717906069;458335.0929063802;456696.53541972896;458359.64621818834;484690.570289795;484905.6351231102;455850.5513890282;463203.85148488375;465829.7507489795;464333.32306390855;437592.75200962665;418259.12209916033;458749.9321009194;458057.79158168816;;203202.34940748036;454974.6443026447;200684.23333139837;233258.23977248085;273.4558231499093;1709914.0393527902;641004.1988965693;118624.35305421258;0.0;0;99;113;0;0;0;0;2;36;33;716125302644.3546;263165303270.0659;500365464514.5869;26966.629153304155;22631.846576440923;270.6708187465285;4945.590139802561;1380608.29699187;622839.9731404105;31813.87510203258;402988.969293344;3.7621486716862598;0.39569012084091004
3254;2019-02-09 23:14:37.866;809;178;132;131;122;44;200;-155;29;-100;290;298;27;127;247;233;267;179;205;203;198;-152;531;351;368;141;356;265;531;305.0;83.0;484.0;526.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32029.947265625;10443.87109375;0.0;4044.62377929688;486.0;80327;;;Calculated values ==>;1549750477.866;354.06000000000006;290.96000000000004;286.36;286.26000000000005;285.36;277.56;273.4187578820637;293.16;257.66;276.06;263.16;302.16;302.96000000000004;275.86;285.86;297.86;296.46000000000004;299.86;291.06;293.46000000000004;292.96000000000004;;321.76000000000005;257.96000000000004;242.77792619122317;263.1675429290057;273.4187578820637;293.66;5310000.0;3510000.0;3679999.9999999995;1410000.0;3560000.0;2650000.0;5310000.0;0.05083333333333333;0.013833333333333333;0.08066666666666666;0.08766666666666666;0.022000000000000002;0.07283333333333333;;10443.87109375;0.0;4044.62377929688;32029.947265625;517070.9712822916;417330.54563742224;233471.3478777561;233162.46056052332;230428.82943631365;430735.4089219946;458335.0929063802;452804.09003365895;458563.5247814936;483253.9424630239;484131.52762784495;452550.07660853525;464764.67349594046;466432.15063586115;465341.18827288446;439361.66331461637;417651.91398508067;458749.9321009194;458057.79158168816;;204038.30555042345;453214.0930640426;198517.01875828963;209075.30581497058;272.5743062719098;1710448.9535059677;641181.4581668205;118689.208059497;0.0;0;99;113;0;0;0;0;2;36;33;716346065844.3896;263249889170.07935;500519038914.6113;20512.490416213124;22328.443514137678;300.31819905857714;18134.224380009266;1381003.8903784573;623214.5797797109;31818.632550808077;403181.2690257417;4.2292506603574225;0.3442224295233766
3255;2019-02-09 23:15:37.877;801;177;133;132;124;44;200;-165;-50;-95;314;322;-54;144;245;235;267;179;205;203;198;-165;544;351;368;141;356;269;544;451.0;109.0;13.0;502.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32267.884765625;10729.412109375;0.0;4107.26708984375;494.0;80328;;;Calculated values ==>;1549750537.877;353.26;290.86;286.46000000000004;286.36;285.56;277.56;273.4187578820637;293.16;256.66;268.16;263.66;304.56;305.36;267.76000000000005;287.56;297.66;296.66;299.86;291.06;293.46000000000004;292.96000000000004;;322.56;256.66;242.77792619122317;263.6948088759802;273.4187578820637;293.66;5440000.0;3510000.0;3679999.9999999995;1410000.0;3560000.0;2690000.0;5440000.0;0.07516666666666666;0.018166666666666668;0.0021666666666666666;0.08366666666666665;0.022000000000000002;0.09716666666666667;;10729.412109375;0.0;4107.26708984375;32267.884765625;515024.3917030802;248277.03352909957;233433.5430886884;233127.5417738606;230715.00918646954;430735.4089219946;458335.0929063802;441512.28219172417;459072.62312176067;485424.40318086144;486299.92235373944;440946.3443596537;466188.75020544534;466173.27820480464;465600.0341921673;436478.2660322269;412511.102088295;458749.9321009194;458057.79158168816;;207382.2378540181;451859.312984414;196908.25967617266;205178.13516579886;271.9322608264186;1710984.8670070905;641357.9345420446;118757.1529378613;0.0;0;99;113;0;0;0;0;2;36;33;716566906324.9652;263334504680.29987;500679268285.02893;529.9753821170283;21330.90479345619;435.40347831476333;24571.47328174391;1381179.2764087787;623578.4743850047;31824.7646888214;403537.2150853332;3.158911526381172;0.21568725983361517
3256;2019-02-09 23:16:37.877;790;185;135;134;127;46;200;-178;-58;-123;336;343;-62;136;245;235;267;187;205;203;198;-179;555;355;368;142;360;271;555;-2.0;85.0;197.0;487.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32400.24609375;10917.5517578125;0.0;4097.47509765625;498.0;80329;;;Calculated values ==>;1549750597.877;352.16;291.66;286.66;286.56;285.86;277.76000000000005;273.8482719121499;293.16;255.36;267.36;260.86;306.76000000000005;307.46000000000004;266.96000000000004;286.76000000000005;297.66;296.66;299.86;291.86;293.46000000000004;292.96000000000004;;322.96000000000004;255.26000000000002;242.98782864720522;263.95629194202945;273.8482719121499;293.66;5550000.0;3550000.0;3679999.9999999995;1420000.0;3600000.0;2710000.0;5550000.0;0.0;0.014166666666666666;0.03283333333333333;0.08116666666666666;0.022000000000000002;0.022000000000000002;;10917.5517578125;0.0;4097.47509765625;32400.24609375;512750.83738553536;250813.23107298184;233757.93926872968;233453.11990292554;231346.4964314633;430477.46260093397;458335.0929063802;439945.9362942382;456048.26273815613;487604.1833577873;488367.3258286981;439368.1618263427;464953.9956660202;465596.4787924315;465018.71783975384;433911.07274138124;410799.17277700413;458749.9321009194;458057.79158168816;;209054.2704885073;450215.1043838707;197556.6076359318;233757.93926872968;272.207771177124;1711523.7680975853;641538.3259076045;118825.5257894238;0.0;0;99;113;0;0;0;0;2;36;33;716787706324.9652;263419404680.29987;500841268285.02893;7958.449624281059;20507.447986041043;327.4185828286757;4934.596750885087;1381250.013283832;623927.1273248339;31831.12153933093;403783.0990022718;2.2462772307164762;0.26497992681600613
3257;2019-02-09 23:17:37.868;779;198;136;136;131;49;200;-177;-77;-153;348;350;-81;88;248;232;267;201;205;203;198;-181;584;365;368;142;371;250;578;-1.0;82.0;27.0;515.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40930.22265625;20092.1484375;0.0;3724.419921875;499.0;80330;;;Calculated values ==>;1549750657.868;351.06000000000006;292.96000000000004;286.76000000000005;286.76000000000005;286.26000000000005;278.06;274.9066339382667;293.16;255.46000000000004;265.46000000000004;257.86;307.96000000000004;308.16;265.06;281.96000000000004;297.96000000000004;296.36;299.86;293.26000000000005;293.46000000000004;292.96000000000004;;323.06;255.06000000000003;242.98782864720522;261.13683023647616;274.9066339382667;293.66;5840000.0;3650000.0;3679999.9999999995;1420000.0;3710000.0;2500000.0;5780000.0;0.0;0.013666666666666666;0.0045000000000000005;0.08583333333333334;0.022000000000000002;0.022000000000000002;;20092.1484375;0.0;3724.419921875;40930.22265625;508869.9309128765;254758.8055299642;233477.83339875515;233477.83339875515;231989.61417620996;429811.8947417682;458335.0929063802;441744.6550019577;452940.7298026659;491196.5364252868;491408.95004533534;441198.22635365406;462404.14201871346;464386.83197356726;463145.86696068436;426438.45313400525;256012.62522119598;458749.9321009194;458057.79158168816;;209472.28574929133;450004.0764554319;201531.88498059352;233477.83339875515;273.8235076840749;1712134.7636734417;641796.7013135025;118890.69847048275;0.0;0;99;114;0;0;0;0;2;36;33;717008473204.7335;263504591900.21048;500997544839.865;1080.957465096139;21327.19643492363;2329.1529814750597;4940.759080024527;1381325.3303769056;624275.697068004;31853.256314962448;403865.3812899149;1.2461100824307914;0.1513334735170434
3258;2019-02-09 23:18:37.858;777;201;131;130;126;53;200;-175;-72;-173;338;335;-65;49;251;226;267;203;205;203;198;-177;561;365;368;142;370;241;556;-1.0;84.0;19.0;492.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40080.23828125;19389.91015625;0.0;3558.67797851562;489.0;80331;;;Calculated values ==>;1549750717.858;350.86;293.26000000000005;286.26000000000005;286.16;285.76000000000005;278.46000000000004;274.9066339382667;293.16;255.66000000000003;265.96000000000004;255.86;306.96000000000004;306.66;266.66;278.06;298.26000000000005;295.76000000000005;299.86;293.46000000000004;293.46000000000004;292.96000000000004;;322.06;255.46000000000004;242.98782864720522;259.87524604437704;274.9066339382667;293.66;5610000.0;3650000.0;3679999.9999999995;1420000.0;3700000.0;2410000.0;5560000.0;0.0;0.014;0.0031666666666666666;0.082;0.022000000000000002;0.022000000000000002;;19389.91015625;0.0;3558.67797851562;40080.23828125;510629.89422250335;415611.13515833655;232519.741032985;232219.0938687368;231025.6995469264;429811.8947417682;458335.0929063802;444244.4742717821;450846.981892042;491106.6251942992;490790.26602821524;445157.83970486495;459207.0316434716;464931.6375858497;462343.71219919814;432455.2542054724;416295.933616958;458749.9321009194;458057.79158168816;;205292.2597576877;450425.93000475666;203916.85114076635;232519.741032985;274.7505035555843;1712809.738333499;642125.6636323102;118951.3808375819;0.0;0;99;114;0;0;0;0;2;36;33;717229236404.7686;263589777700.22403;501144820289.8884;761.0374732482165;20213.744466847205;226.23048823920217;4961.83711207147;1381340.6777764014;624621.8138798226;31874.547628069744;403947.88917125633;1.1400635798056384;0.1476285964716262
3259;2019-02-09 23:19:37.898;786;190;129;129;120;51;200;-183;-60;-224;319;315;-46;61;250;226;267;191;205;203;198;-184;530;358;368;142;364;248;530;-2.0;111.0;-1.0;494.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31703.3828125;10606.5078125;0.0;3683.16772460938;482.0;80332;;;Calculated values ==>;1549750777.898;351.76;292.16;286.06;286.06;285.16;278.26000000000005;274.1680685717883;293.16;254.86;267.16;250.76000000000002;305.06;304.66;268.56;279.26000000000005;298.16;295.76000000000005;299.86;292.26000000000005;293.46000000000004;292.96000000000004;;321.36;254.76000000000002;242.98782864720522;260.85938512811435;274.1680685717883;293.66;5300000.0;3579999.9999999995;3679999.9999999995;1420000.0;3640000.0;2480000.0;5300000.0;0.0;0.018500000000000003;0.0;0.08233333333333334;0.022000000000000002;0.022000000000000002;;10606.5078125;0.0;3683.16772460938;31703.3828125;514386.49980083545;421338.42220881383;232573.97029946314;232573.97029946314;229855.57179848896;430280.9020939914;458335.0929063802;444433.4387384107;445414.22728385724;488327.20533042937;487900.1275923096;446271.05227468483;459526.9035189652;465671.6860993213;463395.24800137134;439577.3283090407;421626.51570635906;458749.9321009194;458057.79158168816;;202366.40377179522;449687.15104171314;206769.34666205794;232573.97029946314;274.1680685717883;1713408.3339734615;642375.8004286573;119011.76978421237;0.0;0;99;114;0;0;0;0;2;36;33;717450183604.6282;263675034500.16986;501291618089.79517;0.0;20000.232560591612;332.09003314961024;4960.644068208951;1381347.023983327;624957.1537658217;31879.203400859034;404030.6316392682;1.7700168626128665;0.23057086081955971
3260;2019-02-09 23:20:37.869;791;176;129;129;118;47;200;-182;-48;-237;308;307;-33;91;247;227;267;177;205;203;198;-183;532;352;368;143;357;257;532;182.0;84.0;193.0;483.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31756.701171875;10594.025390625;0.0;3833.4169921875;486.0;80333;;;Calculated values ==>;1549750837.869;352.26;290.76000000000005;286.06;286.06;284.96000000000004;277.86;273.5264737036516;293.16;254.96000000000004;268.36;249.46000000000004;303.96000000000004;303.86;269.86;282.26000000000005;297.86;295.86;299.86;290.86;293.46000000000004;292.96000000000004;;321.76000000000005;254.86;243.1966462407574;262.0952818180154;273.5264737036516;293.66;5320000.0;3520000.0000000005;3679999.9999999995;1430000.0;3570000.0000000005;2570000.0;5320000.0;0.030333333333333334;0.014;0.03216666666666666;0.0805;0.022000000000000002;0.052333333333333336;;10594.025390625;0.0;3833.4169921875;31756.701171875;514821.55638766807;416299.0910012028;232521.89647875767;232521.89647875767;229215.70019676298;430671.36484660726;458335.0929063802;444243.5677364133;443809.68758012325;486136.89662680763;486028.71327059425;446243.5142944349;461697.9625374696;466288.85533692164;464415.192549656;439145.1601204309;416630.6517602499;458749.9321009194;458057.79158168816;;204038.30555042345;449614.77533477376;204188.3716908172;216099.28020039728;273.5264737036516;1713936.9124031619;642552.3861475177;119074.377715007;0.0;0;99;114;0;0;0;0;2;36;33;717670876884.4667;263760493175.10736;501443044864.6844;7721.775472800005;19756.825493338503;315.2031170425341;12662.495428954224;1381411.3410106243;625288.3024501007;31884.59490328706;404177.4201528809;2.804121370835007;0.2559022827980838
3261;2019-02-09 23:21:37.869;787;178;131;131;121;46;200;-172;-32;-214;305;307;-27;105;244;228;267;179;205;203;198;-172;547;350;368;142;355;261;547;281.0;79.0;27.0;496.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32233.876953125;10848.2080078125;0.0;3917.86450195312;490.0;80334;;;Calculated values ==>;1549750897.869;351.86;290.96000000000004;286.26000000000005;286.26000000000005;285.26000000000005;277.76000000000005;273.3108153835814;293.16;255.96000000000004;269.96000000000004;251.76000000000002;303.66;303.86;270.46000000000004;283.66;297.56;295.96000000000004;299.86;291.06;293.46000000000004;292.96000000000004;;322.16;255.96000000000004;242.98782864720522;262.63441904999945;273.3108153835814;293.66;5470000.0;3500000.0;3679999.9999999995;1420000.0;3550000.0;2610000.0;5470000.0;0.04683333333333333;0.013166666666666667;0.0045000000000000005;0.08266666666666667;0.022000000000000002;0.06883333333333333;;10848.2080078125;0.0;3917.86450195312;32233.876953125;513065.55163526436;248512.00600797567;232745.90285546856;232745.90285546856;229756.80920477465;430799.1582183253;458335.0929063802;445601.09322742454;446491.13652804785;485356.0756732275;485573.5913939537;446267.83577037964;462754.5976359304;466187.4538382608;464838.65123271244;435790.44120404596;248893.41244279422;458749.9321009194;458057.79158168816;;205710.24989127388;450952.1213629634;203144.86180392036;212605.72722475417;273.3108153835814;1714470.1672208703;642731.071425838;119138.97172745816;0.0;0;99;114;0;0;0;0;2;36;33;717891676884.4667;263845993175.10736;501598444864.6844;1091.053041405769;20485.40012354756;2460.8108786898147;16895.28376323562;1381484.7812482426;625623.6543302414;31907.728353251496;404423.7349794825;2.772067371320831;0.21964868137654353
3262;2019-02-09 23:22:37.840;781;185;134;133;125;47;200;-173;-13;-216;310;312;-18;103;244;229;267;188;205;203;198;-175;553;354;368;142;359;260;554;-2.0;83.0;201.0;479.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32287.07421875;10978.1318359375;0.0;3899.81884765625;496.0;80335;;;Calculated values ==>;1549750957.84;351.26;291.66;286.56;286.46000000000004;285.66;277.86;273.7412296467126;293.16;255.86;271.86;251.56000000000003;304.16;304.36;271.36;283.46000000000004;297.56;296.06;299.86;291.96000000000004;293.46000000000004;292.96000000000004;;322.76000000000005;255.66000000000003;242.98782864720522;262.5002047102346;273.7412296467126;293.66;5530000.0;3540000.0;3679999.9999999995;1420000.0;3590000.0;2600000.0;5540000.0;0.0;0.013833333333333333;0.033499999999999995;0.07983333333333334;0.022000000000000002;0.022000000000000002;;10978.1318359375;0.0;3899.81884765625;32287.07421875;511815.809595767;250866.03273033988;233478.8815645451;233174.77585907196;230776.24032262436;430542.39183029096;458335.0929063802;448300.7910817894;446276.2410631693;486013.2228461897;486230.16377531603;447646.7681602675;462667.60612620664;465610.7510579218;464382.07984468475;434387.30464413547;411644.6103821836;458749.9321009194;458057.79158168816;;208218.24852204052;450636.55521471496;204518.40512744331;233478.8815645451;273.7412296467126;1715007.5819375229;642912.869679423;119204.08760076601;0.0;0;99;114;0;0;0;0;2;36;33;718112370164.3052;263931151995.04507;501754669319.5701;8166.709929470593;19648.43231530052;314.6072706236679;4940.736020377148;1381561.8919847314;625957.9412834955;31930.84565904465;404605.6138602443;2.222784994995278;0.25869061054551973
3263;2019-02-09 23:23:37.850;779;190;134;133;128;49;200;-179;0;-241;314;316;-5;103;246;228;267;192;205;203;198;-181;557;357;368;140;362;261;557;0.0;83.0;267.0;516.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32435.625;11047.07421875;0.0;3946.9150390625;498.0;80336;;;Calculated values ==>;1549751017.85;351.06000000000006;292.16;286.56;286.46000000000004;285.96000000000004;278.06;274.0616903277293;293.16;255.26000000000002;273.16;249.06000000000003;304.56;304.76000000000005;272.66;283.46000000000004;297.76000000000005;295.96000000000004;299.86;292.36;293.46000000000004;292.96000000000004;;322.96000000000004;255.06000000000003;242.56692532238324;262.63441904999945;274.0616903277293;293.66;5570000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2610000.0;5570000.0;0.0;0.013833333333333333;0.0445;0.08600000000000001;0.021833333333333333;0.021833333333333333;;11047.07421875;0.0;3946.9150390625;32435.625;511224.1182936286;411111.06218014384;233401.81410013582;233098.56011313005;231596.59381429022;430346.717906069;458335.0929063802;449803.519294242;443960.0291553562;486333.91460527875;486550.8731838876;449156.5369320282;462517.21252783877;465437.41611875535;463807.71923720936;433430.3987493431;411902.9413244403;458749.9321009194;458057.79158168816;;209054.2704885073;450357.5226852606;206450.4556698984;233401.81410013582;274.0616903277293;1715547.027656898;643096.4436537469;119269.48794805312;0.0;0;99;114;0;0;0;0;2;36;33;718333206964.27;264015766095.03162;501910995369.5453;10829.211331283292;20976.007763321155;297.7964943778224;4904.98884168056;1381720.2177117697;626296.5347069303;31935.94987431297;404687.6752420329;2.468189338696511;0.2850502613074237
3264;2019-02-09 23:24:37.850;779;193;131;131;128;51;200;-183;-12;-245;315;316;-7;111;247;227;267;194;205;203;198;-185;557;359;368;140;364;261;557;0.0;84.0;151.0;490.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32458.93359375;11072.484375;0.0;3963.35888671875;500.0;80337;;;Calculated values ==>;1549751077.85;351.06000000000006;292.46000000000004;286.26000000000005;286.26000000000005;285.96000000000004;278.26000000000005;274.27422755570615;293.16;254.86;271.96000000000004;248.66000000000003;304.66;304.76000000000005;272.46000000000004;284.26000000000005;297.86;295.86;299.86;292.56;293.46000000000004;292.96000000000004;;323.16;254.66000000000003;242.56692532238324;262.63441904999945;274.27422755570615;293.66;5570000.0;3590000.0;3679999.9999999995;1400000.0;3640000.0;2610000.0;5570000.0;0.0;0.014;0.025166666666666667;0.08166666666666668;0.022000000000000002;0.022000000000000002;;11072.484375;0.0;3963.35888671875;32458.93359375;511224.1182936286;412290.7944217916;232494.95731534608;232494.95731534608;231596.59381429022;430214.79039162316;458335.0929063802;448245.0140702997;443525.871472747;486442.40910710825;486550.8731838876;448896.796073827;463464.9766968292;465278.15030523995;463378.2884684054;433430.3987493431;412673.55452819855;458749.9321009194;458057.79158168816;;209890.3038832737;449937.1212580592;207659.03653356218;232494.95731534608;274.27422755570615;1716087.8156451792;643280.7733086948;119335.40689743463;0.0;0;99;114;0;0;0;0;2;36;33;718554006964.27;264099766095.03162;502067595369.5453;6054.747101341228;19786.04358583393;290.59581909602394;4962.382353859526;1381860.917365375;626636.2184681733;31940.853143591918;404769.9033353291;2.0679763894117884;0.24694726201722667
3265;2019-02-09 23:25:37.861;779;192;129;129;126;52;200;-181;-22;-246;312;313;-12;98;248;226;267;193;205;203;198;-184;553;361;368;140;366;263;553;-1.0;85.0;378.0;529.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32412.71875;10966.740234375;0.0;3980.6396484375;501.0;80338;;;Calculated values ==>;1549751137.861;351.06000000000006;292.36;286.06;286.06;285.76000000000005;278.36;274.4858918419099;293.16;255.06000000000003;270.96000000000004;248.56000000000003;304.36;304.46000000000004;271.96000000000004;282.96000000000004;297.96000000000004;295.76000000000005;299.86;292.46000000000004;293.46000000000004;292.96000000000004;;323.26000000000005;254.76000000000002;242.56692532238324;262.9017227912062;274.4858918419099;293.66;5530000.0;3610000.0;3679999.9999999995;1400000.0;3660000.0;2630000.0;5530000.0;0.0;0.014166666666666666;0.063;0.08816666666666667;0.022000000000000002;0.022000000000000002;;10966.740234375;0.0;3980.6396484375;32412.71875;511569.63000252;413590.4106133878;231992.5290231695;231992.5290231695;231096.52864347468;430081.6785162784;458335.0929063802;446548.16293838405;443417.16685071756;485889.76019983256;485998.57928990206;447870.89485436556;461618.2050258951;465118.6810666539;462946.4434952612;434387.30464413547;413956.2836987002;458749.9321009194;458057.79158168816;;210308.32490665457;450042.29615184467;207144.61209356357;231992.5290231695;274.4858918419099;1716628.511858922;643464.4671852892;119401.6190220646;0.0;0;99;114;0;0;0;0;2;36;33;718774847444.8456;264183781495.25058;502224824189.9551;15082.42370322369;21415.479144471785;289.43946339366636;4973.435776287411;1382037.0927487721;626979.6274385917;31945.687657123613;404852.7169996849;2.7938527296945135;0.3121963054453873
3266;2019-02-09 23:26:37.861;778;191;128;127;123;51;199;-180;-16;-246;310;312;-8;108;249;226;267;192;205;203;198;-182;553;359;368;140;364;265;553;-1.0;84.0;308.0;578.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32344.8984375;10938.830078125;0.0;4022.62036132812;500.0;80339;;;Calculated values ==>;1549751197.861;350.96000000000004;292.26000000000005;285.96000000000004;285.86;285.46000000000004;278.26000000000005;274.27422755570615;293.06;255.16000000000003;271.56;248.56000000000003;304.16;304.36;272.36;283.96000000000004;298.06;295.76000000000005;299.86;292.36;293.46000000000004;292.96000000000004;;323.16;254.96000000000004;242.56692532238324;263.1675429290057;274.27422755570615;293.66;5530000.0;3590000.0;3679999.9999999995;1400000.0;3640000.0;2650000.0;5530000.0;0.0;0.014;0.051333333333333335;0.09633333333333334;0.021833333333333333;0.021833333333333333;;10938.830078125;0.0;4022.62036132812;32344.8984375;511446.47334898496;413220.0903815756;231692.94852419267;231394.2863513698;230208.5486171172;430214.79039162316;458196.5170259769;446963.68647296086;443417.16685071756;485443.8665527009;485662.1316404304;448022.5405784804;462510.2184060477;465540.6161959158;463245.95189034037;434387.30464413547;413590.4106133878;458749.9321009194;458057.79158168816;;209890.3038832737;450252.4966324106;207217.24663780507;231692.94852419267;274.27422755570615;1717168.1586688177;643647.01360456;119468.31285547931;0.0;0;99;114;0;0;0;0;2;36;33;718995647444.8456;264267781495.25058;502383224189.9551;12306.983911537998;23412.395749480336;291.15651643046704;4942.299073421985;1382265.3378122284;627353.1930627079;31950.52595695548;404935.3481234325;2.737223601187675;0.32060345127742834
3267;2019-02-09 23:27:37.862;775;190;127;127;121;50;199;-177;-2;-246;309;311;0;97;248;227;267;191;205;203;198;-178;550;359;368;140;364;267;550;-1.0;82.0;429.0;535.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32297.763671875;10878.8193359375;0.0;4059.02075195312;501.0;80340;;;Calculated values ==>;1549751257.862;350.66;292.16;285.86;285.86;285.26000000000005;278.16;274.27422755570615;293.06;255.46000000000004;272.96000000000004;248.56000000000003;304.06;304.26000000000005;273.16;282.86;297.96000000000004;295.86;299.86;292.26000000000005;293.46000000000004;292.96000000000004;;323.26000000000005;255.36;242.56692532238324;263.43189868330234;274.27422755570615;293.66;5500000.0;3590000.0;3679999.9999999995;1400000.0;3640000.0;2670000.0;5500000.0;0.0;0.013666666666666666;0.0715;0.08916666666666666;0.021833333333333333;0.021833333333333333;;10878.8193359375;0.0;4059.02075195312;32297.763671875;511336.4555410422;414083.7466353395;231466.45240704165;231466.45240704165;229688.5652307168;430214.79039162316;458196.5170259769;448439.64009682543;443417.16685071756;485105.69270133454;485324.5600523522;448702.7348185148;460885.06184555596;465409.4377871421;463378.2884684054;435093.56638155866;414443.2327276156;458749.9321009194;458057.79158168816;;210308.32490665457;450672.3068670926;206784.5333469656;231466.45240704165;274.27422755570615;1717706.856497226;643828.8303796867;119535.66098712545;0.0;0;99;114;0;0;0;0;2;36;33;719216451124.5789;264351782895.1491;502542826849.76227;17278.340132614976;21746.65980554466;282.22122660388806;4947.244238646449;1382511.886288038;627729.5247973029;31955.304184444125;405017.7623578145;2.962574585283244;0.32721773395862747
3268;2019-02-09 23:28:37.872;770;188;127;126;121;49;199;-175;10;-245;309;312;8;112;248;228;267;189;205;203;198;-178;551;357;368;140;362;269;551;-1.0;83.0;526.0;589.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32390.6875;10870.5625;0.0;4095.0185546875;500.0;80341;;;Calculated values ==>;1549751317.872;350.16;291.96000000000004;285.86;285.76000000000005;285.26000000000005;278.06;274.0616903277293;293.06;255.66000000000003;274.16;248.66000000000003;304.06;304.36;273.96000000000004;284.36;297.96000000000004;295.96000000000004;299.86;292.06;293.46000000000004;292.96000000000004;;323.16;255.36;242.56692532238324;263.6948088759802;274.0616903277293;293.66;5510000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2690000.0;5510000.0;0.0;0.013833333333333333;0.08766666666666666;0.09816666666666667;0.021833333333333333;0.021833333333333333;;10870.5625;0.0;4095.0185546875;32390.6875;510633.7498697487;412934.04071806197;231442.33245516315;231144.06173944077;229665.9339174885;430346.717906069;458196.5170259769;449646.00463576015;443525.871472747;484876.1313514637;485205.19469922927;449384.17698037095;462385.99772737257;465699.07969398145;463807.71923720936;434859.20601654606;413307.47646805906;458749.9321009194;458057.79158168816;;209890.3038832737;450672.3068670926;206009.59543098387;231442.33245516315;274.0616903277293;1718246.0167686436;644010.1054357655;119603.62263972458;0.0;0;99;114;0;0;0;0;2;36;33;719437287924.5437;264435796895.13574;502703653649.7367;21358.791873618717;24017.72283931134;298.1322587540701;4947.770857595796;1382833.9160507221;628110.9582142587;31960.141269534513;405100.2345600133;3.382589532895152;0.37277102551667385
3269;2019-02-09 23:29:37.862;765;198;127;127;122;48;199;-169;18;-239;304;303;16;78;249;227;267;200;205;202;198;-172;572;364;368;139;369;241;566;0.0;82.0;464.0;541.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40490.6015625;19754.88671875;0.0;3612.625;496.0;80342;;;Calculated values ==>;1549751377.862;349.66;292.96000000000004;285.86;285.86;285.36;277.96000000000004;274.8017692304317;293.06;256.26000000000005;274.96000000000004;249.26000000000002;303.56;303.46000000000004;274.76000000000005;280.96000000000004;298.06;295.86;299.86;293.16;293.36;292.96000000000004;;322.76000000000005;255.96000000000004;242.35481222062532;259.87524604437704;274.8017692304317;293.66;5720000.0;3640000.0;3679999.9999999995;1390000.0;3690000.0;2410000.0;5660000.0;0.0;0.013666666666666666;0.07733333333333332;0.09016666666666667;0.021833333333333333;0.021833333333333333;;19754.88671875;0.0;3612.625;40490.6015625;508166.7451758146;410318.14470241225;231088.11621590276;231088.11621590276;229623.7100535822;429879.7862731237;458196.5170259769;455515.6497885153;444370.5433097325;487508.7681526775;487402.5182690233;455274.66811231;462593.1152540406;464812.9016813492;462628.5810937282;429671.12645554444;411135.22575476684;458611.7995580637;458057.79158168816;;208218.24852204052;451474.06481578393;207886.1154936003;231088.11621590276;274.8017692304317;1718853.2596202483;644265.2749772829;119667.84229763002;0.0;0;99;115;0;0;0;0;2;36;33;719658051124.5787;264519482945.14905;502856628149.761;19150.017318806757;21963.513430550225;253.32397624396043;4955.504578819648;1383171.4331984776;628494.071320407;31964.73597224879;405182.74810078065;1.982340262067857;0.21675264314557352
3270;2019-02-09 23:30:37.873;775;193;125;124;118;48;199;-170;30;-242;283;281;21;80;251;225;267;195;205;202;198;-172;532;359;368;138;364;245;532;-2.0;84.0;638.0;368.0;131.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;31762.810546875;10569.8505859375;0.0;3722.99877929688;485.0;80343;;;Calculated values ==>;1549751437.873;350.66;292.46000000000004;285.66;285.56;284.96000000000004;277.96000000000004;274.27422755570615;293.06;256.16;276.16;248.96000000000004;301.46000000000004;301.26000000000005;275.26000000000005;281.16;298.26000000000005;295.66;299.86;292.66;293.36;292.96000000000004;;321.66;255.96000000000004;242.14157278889297;260.44013211722256;274.27422755570615;293.66;5320000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2450000.0;5320000.0;0.0;0.014;0.10633333333333334;0.06133333333333334;0.021833333333333333;0.021833333333333333;;10569.8505859375;0.0;3722.99877929688;31762.810546875;512884.9508671221;421550.098080319;231306.26345570307;231004.8198263121;229215.70019676298;430214.79039162316;458196.5170259769;456300.79938321334;444240.6268335238;484813.23169768765;484598.52361868665;455212.6578862429;462223.1594191276;465802.6480608363;463113.4986451415;439145.1601204309;422122.1731987513;458611.7995580637;458057.79158168816;;203620.32615720207;451647.07303448964;205467.3974635852;231306.26345570307;274.27422755570615;1719455.4817741609;644518.027450603;119728.98370291026;0.0;0;99;115;0;0;0;0;2;36;33;719878891604.2769;264602598180.03546;503002454879.5617;26671.951737453794;15099.020101682141;238.3218169035149;4950.741697417341;1383553.3529458772;628802.9823894019;31968.833771644935;405265.3152875127;3.2855614827706345;0.3125995104591037
3271;2019-02-09 23:31:37.853;785;178;124;124;115;46;199;-184;41;-205;279;283;28;97;248;226;267;178;205;203;198;-176;531;353;367;119;358;253;532;-1.0;84.0;306.0;233.0;131.0;0;14;98;1;0;0;0;0;0;0;1;1;1;0;0;31424.744140625;10543.3408203125;0.0;3529.9130859375;486.0;80344;;;Calculated values ==>;1549751497.853;351.66;290.96000000000004;285.56;285.56;284.66;277.76000000000005;273.6339639331285;293.06;254.76000000000002;277.26000000000005;252.66000000000003;301.06;301.46000000000004;275.96000000000004;282.86;297.96000000000004;295.76000000000005;299.86;290.96000000000004;293.46000000000004;292.96000000000004;;321.76000000000005;255.56000000000003;237.85495896846786;261.54996906429363;273.6339639331285;293.66;5310000.0;3529999.9999999995;3670000.0000000005;1190000.0;3579999.9999999995;2530000.0;5320000.0;0.0;0.014;0.051000000000000004;0.03883333333333334;0.021833333333333333;0.021833333333333333;;10543.3408203125;0.0;3529.9130859375;31424.744140625;514181.153730128;416958.94305242854;231004.8198263121;231004.8198263121;228333.08156490538;430607.02586249536;458356.8847964573;456320.04435671825;451552.08939737396;483454.9118422706;483888.77983523457;454728.16715069703;463009.13971377746;466275.0664382286;464137.216870198;439361.66331461637;416958.94305242854;458909.0072553948;458218.4865142734;;204038.30555042345;454449.79566962924;202436.48379147347;231004.8198263121;273.6339639331285;1719981.869209072;644693.9120646238;119789.40448816236;0.0;0;99;115;0;0;0;0;2;36;33;720099318104.3469;264679672480.05997;503151805079.6092;12948.061588827484;9786.516944601717;313.63808367062956;4960.831722687155;1383883.4096681087;629010.2927383617;31973.43190426257;405347.8842005581;1.9902325735307052;0.18035567892722948
3272;2019-02-09 23:32:37.854;784;177;126;125;116;45;199;-64;49;-130;308;317;38;99;245;227;267;179;205;202;197;-123;541;352;367;112;357;248;542;317.0;85.0;456.0;216.0;131.0;0;64;98;1;0;0;0;0;0;0;1;1;0;0;0;30816.076171875;10750.8251953125;0.0;2517.52319335938;490.0;80345;;;Calculated values ==>;1549751557.854;351.56000000000006;290.86;285.76000000000005;285.66;284.76000000000005;277.66;273.5264737036516;293.06;266.76000000000005;278.06;260.16;303.96000000000004;304.86;276.96000000000004;283.06;297.66;295.86;299.86;291.06;293.36;292.86;;322.16;260.86;236.14797252747547;260.85938512811435;273.5264737036516;293.66;5410000.0;3520000.0000000005;3670000.0000000005;1120000.0;3570000.0000000005;2480000.0;5420000.0;0.05283333333333333;0.014166666666666666;0.076;0.036000000000000004;0.021833333333333333;0.07466666666666666;;10750.8251953125;0.0;2517.52319335938;30816.076171875;513210.77185083507;412612.3614601752;231361.14196182488;231061.43974028542;228404.08780759247;430671.36484660726;458356.8847964573;458096.4450345903;460070.96001218475;487151.7157264218;488113.719147615;456774.57784180244;463984.6911896078;466029.4888257932;464415.192549656;437157.35852999176;413358.91634138394;458771.19548852823;458079.93939307623;;205710.24989127388;460747.59395139513;201068.25113442916;209926.2169790471;273.5264737036516;1720500.551357669;644871.3664061012;119839.8006305509;0.0;0;99;115;0;0;0;0;2;36;33;720319521774.9559;264748973635.25162;503302107585.02484;19534.142736412246;9348.456341410776;337.1445976719441;18528.81127358084;1384154.0992163182;629169.7535071548;31978.855183675238;405543.6344885188;3.5986811282285966;0.20421629001280545
3273;2019-02-09 23:33:37.854;782;181;128;127;119;46;199;-19;53;-103;340;340;44;77;245;228;267;184;204;202;197;-56;548;352;367;114;358;242;549;334.0;83.0;407.0;218.0;131.0;0;1;78;1;0;0;0;0;0;0;1;1;0;0;0;29230.294921875;9682.736328125;0.0;2022.80029296875;494.0;80346;;;Calculated values ==>;1549751617.854;351.36;291.26000000000005;285.96000000000004;285.86;285.06;277.76000000000005;273.5264737036516;293.06;271.26000000000005;278.46000000000004;262.86;307.16;307.16;277.56;280.86;297.66;295.96000000000004;299.86;291.56;293.36;292.86;;322.56;267.56;236.6435482795268;260.01710675043796;273.5264737036516;293.56;5480000.0;3520000.0000000005;3670000.0000000005;1140000.0;3579999.9999999995;2420000.0;5490000.0;0.05566666666666666;0.013833333333333333;0.06783333333333334;0.036333333333333336;0.021833333333333333;0.0775;;9682.736328125;0.0;2022.80029296875;29230.294921875;512368.1567263317;249563.1593714073;231790.3477494485;231490.63740778636;229125.00534120802;430671.36484660726;458356.8847964573;459521.21334175055;462379.3499039042;491209.9498245448;491209.9498245448;458458.0879098977;462326.7719024475;465885.42676947766;464545.5568033712;435559.17137816676;412266.7878282398;458771.19548852823;458079.93939307623;;207382.2378540181;466897.01163268596;201947.42806960558;210354.7882374753;273.5264737036516;1721000.9377834504;645041.6460854631;119877.63665960364;0.0;0;99;115;0;0;0;0;2;36;33;720539721774.9559;264816773635.25162;503449107585.02484;17472.088434293837;9626.501536125255;322.21130577398986;19198.699214559074;1384462.484476074;629327.8781561343;31984.349816203954;405858.0304092533;3.9826880219008785;0.21980927179178378
3274;2019-02-09 23:34:37.864;783;184;129;128;120;47;199;-3;55;-78;356;352;48;79;245;229;267;186;204;202;197;-25;540;355;368;122;360;241;542;-1.0;84.0;523.0;160.0;131.0;0;89;38;1;0;0;0;0;0;0;1;0;0;0;0;25995.875;7264.02490234375;0.0;1179.34582519531;499.0;80347;;;Calculated values ==>;1549751677.864;351.46000000000004;291.56;286.06;285.96000000000004;285.16;277.86;273.8482719121499;293.06;272.86;278.66;265.36;308.76000000000005;308.36;277.96000000000004;281.06;297.66;296.06;299.86;291.76000000000005;293.36;292.86;;323.06;270.66;238.5638546566975;259.87524604437704;273.8482719121499;293.56;5400000.0;3550000.0;3679999.9999999995;1220000.0;3600000.0;2410000.0;5420000.0;0.0;0.014;0.08716666666666667;0.02666666666666667;0.021833333333333333;0.021833333333333333;;7264.02490234375;0.0;1179.34582519531;25995.875;513174.20768128586;415148.14059818554;232265.9394191014;231963.37683733148;229576.51461223484;430477.46260093397;458196.5170259769;459912.598218392;463627.9172068603;493000.59706972237;492580.3210992667;459089.1709247989;462708.83201081434;465596.4787924315;464234.7764519513;437381.8344973208;415836.23157297884;458611.7995580637;457918.9156678938;;209472.28574929133;468768.5898965437;202914.00530556892;232265.9394191014;273.8482719121499;1721461.2325690733;645182.8926328629;119904.32565800926;0.0;0;99;115;0;0;0;0;2;36;33;720760258524.9209;264887585435.24036;503594031735.00183;22401.710682234414;7089.455589092661;301.6384409407877;4926.756648098633;1384794.8215156023;629467.2010154295;31989.5494305504;406059.1093823211;4.112049853161666;0.3292009292583892
3275;2019-02-09 23:35:37.855;782;181;129;128;121;49;199;4;58;-59;347;345;51;72;246;229;267;182;204;202;197;-11;538;354;368;125;359;246;540;-3.0;88.0;378.0;142.0;131.0;0;66;25;1;0;0;0;0;0;0;1;0;0;0;0;25037.53515625;6519.43017578125;0.0;1046.34558105469;503.0;80348;;;Calculated values ==>;1549751737.855;351.36;291.26000000000005;286.06;285.96000000000004;285.26000000000005;278.06;273.7412296467126;293.06;273.56;278.96000000000004;267.26000000000005;307.86;307.66;278.26000000000005;280.36;297.76000000000005;296.06;299.86;291.36;293.36;292.86;;323.46000000000004;272.06;239.25999513918347;260.58029834229245;273.7412296467126;293.56;5380000.0;3540000.0;3679999.9999999995;1250000.0;3590000.0;2460000.0;5400000.0;0.0;0.014666666666666666;0.063;0.023666666666666666;0.021833333333333333;0.021833333333333333;;6519.43017578125;0.0;1046.34558105469;25037.53515625;513222.9895601849;414891.9193905713;232316.55343320954;232013.43103974054;229918.12443511497;430542.39183029096;458196.5170259769;459484.7451588682;465047.6340820824;491519.9956654824;491308.36768183;458653.7746065562;461135.3223344796;465871.32459077286;464382.07984468475;437828.0185941884;415240.10864614014;458611.7995580637;457918.9156678938;;211144.3756859795;469712.8049218353;202720.89903982892;232316.55343320954;273.7412296467126;1721886.4471948333;645297.7375290747;119922.87030426096;0.0;0;99;115;0;0;0;0;2;36;33;720981025404.6892;264961674320.16263;503740109819.8486;16176.122305499475;6318.808439207484;331.2893459047075;4925.651575457272;1385116.2552345383;629578.9197885514;31994.823037608847;406141.2004685877;3.6680801226489117;0.28871201912071703
3276;2019-02-09 23:36:40.855;778;180;130;129;123;50;199;6;59;-45;345;341;55;75;246;229;267;183;204;202;197;-4;544;353;367;127;359;248;546;156.0;109.0;388.0;107.0;131.0;0;52;17;1;0;0;0;0;0;0;1;0;0;0;0;24619.603515625;6164.0263671875;0.0;951.451171875;508.0;80349;;;Calculated values ==>;1549751800.855;350.96000000000004;291.16;286.16;286.06;285.46000000000004;278.16;273.6339639331285;293.06;273.76000000000005;279.06;268.66;307.66;307.26000000000005;278.66;280.66;297.76000000000005;296.06;299.86;291.46000000000004;293.36;292.86;;323.96000000000004;272.76000000000005;239.71726792356844;260.85938512811435;273.6339639331285;293.56;5440000.0;3529999.9999999995;3670000.0000000005;1270000.0;3590000.0;2480000.0;5460000.0;0.026000000000000002;0.018166666666666668;0.06466666666666666;0.017833333333333333;0.021833333333333333;0.04783333333333334;;6164.0263671875;0.0;951.451171875;24619.603515625;512221.69119491125;412027.71919493406;232467.9797624863;232165.5554658877;230370.75617586312;430607.02586249536;458356.8847964573;459289.30293153;466130.0994717678;491093.2887306993;490668.82088177506;458813.14069848234;461181.4333488718;465871.32459077286;464529.0916511057;436478.2660322269;413165.12892956054;458771.19548852823;458079.93939307623;;213234.55432191002;470120.47841206274;201839.72625313266;215819.8698410258;273.6339639331285;1722320.9471582123;645408.7177738256;119940.35102584909;0.0;0;99;115;0;0;0;0;2;36;33;721212550404.6892;265041054320.16263;503895719819.8486;16648.40595853636;4784.340080167586;423.5219906984391;11588.106660239748;1385403.4698568487;629676.072338096;32001.427636804125;406285.69585315004;4.700229114074134;0.258056195150263
3277;2019-02-09 23:37:37.865;773;183;131;130;124;52;199;10;61;-35;349;342;57;72;246;230;267;188;204;202;197;0;554;354;368;128;359;253;555;166.0;84.0;466.0;106.0;131.0;0;47;19;1;0;0;0;0;0;0;1;0;0;0;0;24879.396484375;6388.36181640625;0.0;936.47998046875;511.0;80350;;;Calculated values ==>;1549751857.865;350.46000000000004;291.46000000000004;286.26000000000005;286.16;285.56;278.36;273.7412296467126;293.06;274.16;279.26000000000005;269.66;308.06;307.36;278.86;280.36;297.76000000000005;296.16;299.86;291.96000000000004;293.36;292.86;;324.26000000000005;273.16;239.943914813709;261.54996906429363;273.7412296467126;293.56;5540000.0;3540000.0;3679999.9999999995;1280000.0;3590000.0;2530000.0;5550000.0;0.027666666666666666;0.014;0.07766666666666668;0.017666666666666667;0.021833333333333333;0.0495;;6388.36181640625;0.0;936.47998046875;24879.396484375;510743.1461499392;250033.15051479047;232544.5928384478;232243.67601103132;230457.38305646804;430542.39183029096;458196.5170259769;458738.57249859604;466966.231066184;490979.9392039164;490233.43042833766;458257.6768054468;460054.1703651648;465871.32459077286;464512.7476837228;434149.7368732527;411202.0240501036;458611.7995580637;457918.9156678938;;214488.6975840042;470373.8337784468;201936.38741323203;215436.97633815886;273.74122964671255;1722712.882990091;645508.1082808016;119955.2997695959;0.0;0;99;115;0;0;0;0;2;36;33;721422062154.6542;265113742070.15048;504038529869.8247;19944.969708296605;4742.394885785461;321.26797952408754;12002.85599682188;1385693.2182382955;629751.5055548068;32007.32492516458;406472.49040604645;5.05287207516458;0.2822554998167106
3278;2019-02-09 23:38:37.856;769;188;131;131;126;52;199;12;62;-27;358;346;60;75;247;230;267;193;204;202;197;4;559;358;367;129;363;257;561;-1.0;82.0;525.0;74.0;131.0;0;41;28;1;0;0;0;0;0;0;1;0;0;0;0;25201.638671875;6924.12744140625;0.0;907.5590209960941;512.0;80351;;;Calculated values ==>;1549751917.856;350.06000000000006;291.96000000000004;286.26000000000005;286.26000000000005;285.76000000000005;278.36;274.1680685717883;293.06;274.36;279.36;270.46000000000004;308.96000000000004;307.76000000000005;279.16;280.66;297.86;296.16;299.86;292.46000000000004;293.36;292.86;;324.36;273.56;240.16925963744896;262.0952818180154;274.1680685717883;293.56;5590000.0;3579999.9999999995;3670000.0000000005;1290000.0;3629999.9999999995;2570000.0;5610000.0;0.0;0.013666666666666666;0.0875;0.012333333333333333;0.021833333333333333;0.021833333333333333;;6924.12744140625;0.0;907.5590209960941;25201.638671875;509811.7031493094;251678.06467197227;232396.4961444942;232396.4961444942;230908.88485754;430280.9020939914;458356.8847964573;458222.31918054936;467608.16076221515;491510.0920682583;490226.6498116987;457980.0092832408;459788.90011735196;465423.3653177346;463922.8230274349;432945.1663548206;410528.1239549413;458771.19548852823;458079.93939307623;;214906.75144652807;470627.93931277987;202869.48402731022;232396.4961444942;274.1680685717883;1723130.1623479947;645619.0290505554;119970.66445620991;0.0;0;99;115;0;0;0;0;2;36;33;721642529079.4229;265190830505.0696;504191506919.6642;22343.373075908425;3302.3542818541255;306.3662461316839;4927.421844260708;1386045.5682340325;629818.535075197;32012.55442583011;406613.5548917268;3.9428947515198094;0.27270005782137025
