;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3279;2019-02-09 23:39:37.846;766;192;129;130;127;54;199;13;62;-20;369;353;60;73;248;229;267;194;204;202;197;6;556;360;367;130;365;259;557;-2.0;84.0;408.0;99.0;131.0;0;38;35;1;0;0;0;0;0;0;1;0;0;0;0;25723.337890625;7226.2529296875;0.0;890.5252075195309;511.0;80352;;;Calculated values ==>;1549751977.846;349.76;292.36;286.06;286.16;285.86;278.56;274.38016830617;293.06;274.46000000000004;279.36;271.16;310.06;308.46000000000004;279.16;280.46000000000004;297.96000000000004;296.06;299.86;292.56;293.36;292.86;;324.26000000000005;273.76000000000005;240.39332010688793;262.3656120759269;274.38016830617;293.56;5560000.0;3600000.0;3670000.0000000005;1300000.0;3650000.0;2590000.0;5570000.0;0.0;0.014;0.068;0.0165;0.021833333333333333;0.021833333333333333;;7226.2529296875;0.0;890.5252075195309;25723.337890625;509702.26418666303;411902.9413244403;231895.12870531544;232194.5785064578;231298.9600750844;430148.3826014536;458356.8847964573;457901.90838035865;468153.5483719195;492471.33874687547;490759.9571294276;457658.47440630756;459234.4303524379;465264.19953021937;463493.82801193424;433671.2981614346;412673.55452819855;458771.19548852823;458079.93939307623;;214488.6975840042;470688.30480466236;203514.4125174441;231895.12870531544;274.38016830617;1723554.4664236156;645736.9292336939;119985.64599411072;0.0;0;99;115;0;0;0;0;2;36;33;721862692379.4579;265268517555.08197;504346281119.6888;17298.34971867819;4408.369222739101;293.9684108653045;4938.368366682777;1386375.8608660914;629882.7803950739;32017.556380841077;406695.756107678;3.318934590004089;0.23966021065621684
3280;2019-02-09 23:40:37.867;762;190;128;128;127;56;199;13;55;-13;381;361;54;70;250;228;267;192;204;202;197;8;557;362;367;131;367;261;559;-1.0;81.0;511.0;65.0;131.0;0;37;44;1;0;0;0;0;0;0;1;0;0;0;0;26294.533203125;7739.23828125;0.0;883.5884399414059;510.0;80353;;;Calculated values ==>;1549752037.867;349.36;292.16;285.96000000000004;285.96000000000004;285.86;278.76000000000005;274.5913991737795;293.06;274.46000000000004;278.66;271.86;311.26000000000005;309.26000000000005;278.56;280.16;298.16;295.96000000000004;299.86;292.36;293.36;292.86;;324.16;273.96000000000004;240.61611355647437;262.63441904999945;274.5913991737795;293.56;5570000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;2610000.0;5590000.0;0.0;0.013500000000000002;0.08516666666666667;0.010833333333333334;0.021833333333333333;0.021833333333333333;;7739.23828125;0.0;883.5884399414059;26294.533203125;509117.70824812946;410203.92175614706;231548.80143300048;231548.80143300048;231251.67470541983;430014.67791919125;458356.8847964573;456722.2913988086;468700.0606696762;493540.93557051296;491402.0494696758;456599.3875696608;458554.57631565107;465236.6699430183;463062.42787711835;433430.3987493431;411022.3319942386;458771.19548852823;458079.93939307623;;214070.64678622372;470748.996002173;203772.60606814193;231548.80143300048;274.5913991737795;1723988.100402582;645861.6853101063;120000.43544904055;0.0;0;99;115;0;0;0;0;2;36;33;722082969449.9968;265346844960.27362;504502335720.0706;21542.88153399511;2892.2442242853367;302.508901193911;4945.929845461654;1386699.6510809138;629943.6401340707;32022.528764845898;406778.1540888506;3.442440102847697;0.23267101576273744
3281;2019-02-09 23:41:37.857;758;192;127;127;124;57;199;16;37;-8;392;370;40;67;250;228;267;195;204;202;197;9;565;362;367;131;367;263;565;-2.0;80.0;713.0;32.0;131.0;0;37;57;1;0;0;0;0;0;0;1;0;0;0;0;27096.25;8590.6689453125;0.0;883.318969726562;509.0;80354;;;Calculated values ==>;1549752097.857;348.96000000000004;292.36;285.86;285.86;285.56;278.86;274.5913991737795;293.06;274.76000000000005;276.86;272.36;312.36;310.16;277.16;279.86;298.16;295.96000000000004;299.86;292.66;293.36;292.86;;324.06;274.06;240.61611355647437;262.9017227912062;274.5913991737795;293.56;5650000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;2630000.0;5650000.0;0.0;0.013333333333333334;0.11883333333333333;0.005333333333333333;0.021833333333333333;0.021833333333333333;;8590.6689453125;0.0;883.318969726562;27096.25;507910.09498899843;253060.78858263494;231111.29938086116;231111.29938086116;230229.48393794056;430014.67791919125;458356.8847964573;454156.0461158545;469188.63230155397;494505.4044979625;492152.99935648177;454531.51343594707;457869.095680248;465236.6699430183;463062.42787711835;431460.87817061594;409518.284082227;458771.19548852823;458079.93939307623;;213652.59903751023;470846.3688081762;203612.5941969029;231111.29938086116;274.5913991737795;1724432.9494421466;645997.7451899225;120015.15722341872;0.0;0;99;115;0;0;0;0;2;36;33;722303132750.0319;265425431860.2861;504659509520.0956;29772.91353636875;1425.246797926791;292.56792117851944;4955.481973600029;1387127.2114346307;629979.6132294128;32027.48691187087;406860.6521020617;3.8469766434068555;0.2505087085765264
3282;2019-02-09 23:42:37.858;753;196;126;125;121;56;199;17;30;-4;404;379;32;58;251;229;267;199;204;202;197;10;560;363;367;132;368;265;561;-2.0;86.0;668.0;52.0;131.0;0;37;73;1;0;0;0;0;0;0;1;0;0;0;0;27906.20703125;9483.306640625;0.0;895.0781860351559;506.0;80355;;;Calculated values ==>;1549752157.858;348.46000000000004;292.76000000000005;285.76000000000005;285.66;285.26000000000005;278.76000000000005;274.69669130483857;293.06;274.86;276.16;272.76000000000005;313.56;311.06;276.36;278.96000000000004;298.26000000000005;296.06;299.86;293.06;293.36;292.86;;323.76000000000005;274.16;240.83765695389522;263.1675429290057;274.69669130483857;293.56;5600000.0;3629999.9999999995;3670000.0000000005;1320000.0;3679999.9999999995;2650000.0;5610000.0;0.0;0.014333333333333333;0.11133333333333333;0.008666666666666666;0.021833333333333333;0.021833333333333333;;9483.306640625;0.0;895.0781860351559;27906.20703125;507729.6302255545;411733.9045326037;230908.88485754;230613.99070146453;229442.75766972042;429947.3805835815;458356.8847964573;452930.92022276146;469443.23309354973;495578.0975182512;492905.61047717504;453184.2309635813;456437.10219499015;465223.0916647954;463045.65304645407;432700.8030390977;412891.042670691;458771.19548852823;458079.93939307623;;212398.47392691602;470810.01271223003;203900.65640329654;230908.88485754;274.69669130483857;1724891.3108894168;646148.3641632311;120029.97744669844;0.0;0;99;115;0;0;0;0;2;36;33;722523336419.7659;265504333175.1908;504817912159.90424;27725.369371900426;2313.2144213440897;283.9398986138296;4959.901357359208;1387606.3717774935;630010.7675920998;32032.2912237672;406943.28167352313;3.3996065513569613;0.22837536579406456
3283;2019-02-09 23:43:37.858;748;193;125;124;118;54;199;19;36;0;415;389;33;53;251;229;267;195;204;202;197;10;557;361;367;132;366;265;557;-1.0;86.0;514.0;29.0;131.0;0;37;87;1;0;0;0;0;0;0;1;0;0;0;0;28704.27734375;10246.9287109375;0.0;889.577758789062;503.0;80356;;;Calculated values ==>;1549752217.858;347.96000000000004;292.46000000000004;285.66;285.56;284.96000000000004;278.56;274.4858918419099;293.06;275.06;276.76000000000005;273.16;314.66;312.06;276.46000000000004;278.46000000000004;298.26000000000005;296.06;299.86;292.66;293.36;292.86;;323.46000000000004;274.16;240.83765695389522;263.1675429290057;274.4858918419099;293.56;5570000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2650000.0;5570000.0;0.0;0.014333333333333333;0.08566666666666665;0.004833333333333333;0.021833333333333333;0.021833333333333333;;10246.9287109375;0.0;889.577758789062;28704.27734375;507372.5994321047;412290.7944217916;230706.34264985917;230411.33304687767;228658.69265139283;430081.6785162784;458356.8847964573;453689.4726371599;469834.1033386381;496749.4055246122;493976.3983033002;453310.7128622403;455817.0978178465;465513.42449155;463344.7402771259;433430.3987493431;413051.426362488;458771.19548852823;458079.93939307623;;211144.3756859795;470810.01271223003;203332.68242822832;230706.34264985917;274.4858918419099;1725363.0649258753;646312.7827911607;120044.84957957198;0.0;0;99;115;0;0;0;0;2;36;33;722743536419.7659;265583533175.1908;504976912159.90424;21447.231694565136;1292.8070963726748;292.0986042115899;4964.323528893572;1388016.1434530474;630040.8177714142;32037.091544624076;407025.98354757525;2.5139356763405516;0.15522678597191059
3284;2019-02-09 23:44:37.848;741;190;125;124;116;50;199;19;45;2;425;398;38;45;251;230;267;191;204;202;197;11;549;359;367;131;364;263;549;-1.0;82.0;506.0;48.0;131.0;0;34;91;1;0;0;0;0;0;0;1;0;0;0;0;28874.4921875;10370.833984375;0.0;854.6632690429691;498.0;80357;;;Calculated values ==>;1549752277.848;347.26;292.16;285.66;285.56;284.76000000000005;278.16;274.27422755570615;293.06;275.06;277.66;273.36;315.66;312.96000000000004;276.96000000000004;277.66;298.26000000000005;296.16;299.86;292.26000000000005;293.36;292.86;;322.96000000000004;274.26000000000005;240.61611355647437;262.9017227912062;274.27422755570615;293.56;5490000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2630000.0;5490000.0;0.0;0.013666666666666666;0.08433333333333333;0.008;0.021833333333333333;0.021833333333333333;;10370.833984375;0.0;854.6632690429691;28874.4921875;507216.49996853387;414485.982530214;230893.96798110125;230596.98130341995;228251.74451869132;430214.79039162316;458356.8847964573;455155.1530933704;470164.3944795548;498013.12355023366;495144.97227142163;454281.31025820156;455155.1530933704;465802.6480608363;463774.604463236;435326.8839279219;414840.6948555996;458771.19548852823;458079.93939307623;;209054.2704885073;471041.0630420859;202834.0380024175;230893.96798110125;274.27422755570615;1725842.8080348654;646484.5688445341;120059.3824989159;0.0;0;99;115;0;0;0;0;2;36;33;722963699719.8009;265662420025.20334;505135285759.92944;21279.08070600369;2145.6562003173476;279.9779173217377;4960.227042494787;1388372.1367143416;630069.466856581;32041.85805442022;407108.6743515853;2.5535565346479046;0.16571086072162447
3285;2019-02-09 23:45:37.869;732;184;125;124;115;47;199;20;49;5;434;406;40;45;249;231;267;186;204;202;197;12;544;356;367;130;361;259;544;-1.0;82.0;596.0;19.0;131.0;0;27;90;1;0;0;0;0;0;0;1;0;0;0;0;28460.10546875;10235.3828125;0.0;810.025512695312;495.0;80358;;;Calculated values ==>;1549752337.869;346.36;291.56;285.66;285.56;284.66;277.86;273.955091788801;293.06;275.16;278.06;273.66;316.56;313.76000000000005;277.16;277.66;298.06;296.26000000000005;299.86;291.76000000000005;293.36;292.86;;322.66;274.36;240.39332010688793;262.3656120759269;273.955091788801;293.56;5440000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2590000.0;5440000.0;0.0;0.013666666666666666;0.09933333333333333;0.0031666666666666666;0.021833333333333333;0.021833333333333333;;10235.3828125;0.0;810.025512695312;28460.10546875;506546.474838202;414351.7324323658;231013.2693803206;230715.00918646954;228069.68251047656;430412.23801567365;458356.8847964573;456312.94800647016;470591.03622646834;499363.33509375324;496405.61835894303;455203.3684747658;455820.7939208143;465973.9058467576;464349.45330830896;436478.2660322269;415057.9893906339;458771.19548852823;458079.93939307623;;207800.24178383037;471271.5613658896;201993.2831658741;231013.2693803206;273.955091788801;1726320.7635738482;646656.347419045;120073.2597607515;0.0;0;99;115;0;0;0;0;2;36;33;723183976789.465;265740747430.08386;505291940569.6905;25262.42004083254;852.7145476333825;292.74378076843794;4957.622295278498;1388760.1182993506;630094.4620246905;32046.632405668643;407191.3520230012;2.839686840093187;0.17559960022321988
3286;2019-02-09 23:46:37.859;726;182;126;125;116;45;199;20;50;8;439;411;42;42;247;233;267;183;204;202;197;13;542;354;367;131;359;254;543;0.0;81.0;533.0;0.0;131.0;0;26;78;1;0;0;0;0;0;0;1;0;0;0;0;27646.279296875;9506.0166015625;0.0;785.040405273438;493.0;80359;;;Calculated values ==>;1549752397.859;345.76;291.36;285.76000000000005;285.66;284.76000000000005;277.66;273.7412296467126;293.06;275.16;278.16;273.96000000000004;317.06;314.26000000000005;277.36;277.36;297.86;296.46000000000004;299.86;291.46000000000004;293.36;292.86;;322.46000000000004;274.46000000000004;240.61611355647437;261.6868853414304;273.7412296467126;293.56;5420000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2540000.0;5430000.0;0.0;0.013500000000000002;0.08883333333333333;0.0;0.021833333333333333;0.021833333333333333;;9506.0166015625;0.0;785.040405273438;27646.279296875;505980.712764269;414039.5949891296;231336.76037333044;231037.3220971734;228382.1609080295;430542.39183029096;458356.8847964573;457250.945269924;470748.996002173;500382.3030810391;497441.532992223;456277.67593644746;456277.67593644746;466001.4536310495;464904.1018876158;436931.94576061936;414398.0589551918;458771.19548852823;458079.93939307623;;206964.23671620517;471235.6892988843;201446.94854128102;231336.76037333044;273.7412296467126;1726788.2388547682;646820.8316622447;120086.54976136737;0.0;0;99;115;0;0;0;0;2;36;33;723404140089.5;265819034380.0963;505445814919.71497;22723.921709394454;0.0;304.20747187327197;4950.559408597783;1389159.9378329692;630101.5667949294;32051.606170342486;407273.9064425165;2.7187380821309595;0.15606301416706747
3287;2019-02-09 23:47:37.849;721;180;126;126;117;45;199;19;51;10;441;415;44;46;246;234;267;182;204;202;197;13;540;354;367;133;359;251;541;327.0;86.0;477.0;23.0;131.0;0;30;67;1;0;0;0;0;0;0;1;0;0;0;0;27103.38671875;8854.962890625;0.0;792.626831054688;492.0;80360;;;Calculated values ==>;1549752457.849;345.26;291.16;285.76000000000005;285.76000000000005;284.86;277.66;273.7412296467126;293.06;275.06;278.26000000000005;274.16;317.26000000000005;314.66;277.56;277.76000000000005;297.76000000000005;296.56;299.86;291.36;293.36;292.86;;322.36;274.46000000000004;241.05796691057077;261.27494424493943;273.7412296467126;293.56;5400000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2510000.0;5410000.0;0.0545;0.014333333333333333;0.07949999999999999;0.0038333333333333336;0.021833333333333333;0.07633333333333334;;8854.962890625;0.0;792.626831054688;27103.38671875;505540.0229949896;414135.20160198;231385.59009281627;231385.59009281627;228718.16293292478;430542.39183029096;458356.8847964573;457855.67570293584;470676.0732030181;500885.6010934611;498164.0984431914;457011.0267116472;457252.7963549346;465871.32459077286;465034.3387344197;437381.8344973208;414844.9632653101;458771.19548852823;458079.93939307623;;206546.2383541025;470968.9690187135;201455.09437412382;210016.00035479787;273.7412296467126;1727244.4100304348;646973.8143233436;120099.69479713436;0.0;0;99;115;0;0;0;0;2;36;33;723624303389.535;265898221180.1089;505597289669.7391;20383.84621564055;1033.1365194709274;323.02848765882027;18935.54734658858;1389519.1093605016;630110.1748310146;32056.832265511697;407472.9241570264;4.216136853120355;0.13934776829984794
3288;2019-02-09 23:48:37.840;719;180;127;126;119;46;199;20;53;12;441;418;46;49;246;235;267;182;204;202;197;13;541;353;367;133;358;249;543;121.0;81.0;620.0;3.0;131.0;0;33;53;1;0;0;0;0;0;0;1;0;0;0;0;26509.181640625;8102.26513671875;0.0;797.2767944335941;492.0;80361;;;Calculated values ==>;1549752517.84;345.06000000000006;291.16;285.86;285.76000000000005;285.06;277.76000000000005;273.6339639331285;293.06;275.16;278.46000000000004;274.36;317.26000000000005;314.96000000000004;277.76000000000005;278.06;297.76000000000005;296.66;299.86;291.36;293.36;292.86;;322.36;274.46000000000004;241.05796691057077;260.9983114674233;273.6339639331285;293.56;5410000.0;3529999.9999999995;3670000.0000000005;1330000.0;3579999.9999999995;2490000.0;5430000.0;0.020166666666666666;0.013500000000000002;0.10333333333333333;0.0005;0.021833333333333333;0.041999999999999996;;8102.26513671875;0.0;797.2767944335941;26509.181640625;505199.16180939245;413309.738295465;231637.13269950426;231336.76037333044;229259.53068493048;430607.02586249536;458356.8847964573;458415.50014327856;470871.3547390081;501081.0209974742;498678.68919323036;457575.97053618653;457936.27873354324;466015.41043311567;465309.9380718084;437157.35852999176;414039.5949891296;458771.19548852823;458079.93939307623;;206546.2383541025;470968.9690187135;201184.2511239048;217014.91575249025;273.6339639331285;1727691.1144172505;647115.1033602215;120112.94200662;0.0;0;99;115;0;0;0;0;2;36;33;723844470359.3041;265978009210.02518;505747267169.5817;26580.562398668622;134.89235894740438;312.08980780163955;10124.73099290461;1389910.420726366;630119.9069449551;32062.124124070448;407715.0568175869;4.174627845538076;0.2045423258274003
3289;2019-02-09 23:49:37.850;719;181;128;127;120;47;199;21;54;14;441;420;49;55;246;236;267;183;204;202;197;14;542;353;367;134;358;247;543;308.0;82.0;221.0;40.0;131.0;0;38;40;1;0;0;0;0;0;0;1;0;0;0;0;25824.966796875;7418.947265625;0.0;819.0765991210941;493.0;80362;;;Calculated values ==>;1549752577.85;345.06000000000006;291.26000000000005;285.96000000000004;285.86;285.16;277.86;273.6339639331285;293.06;275.26000000000005;278.56;274.56;317.26000000000005;315.16;278.06;278.66;297.76000000000005;296.76000000000005;299.86;291.46000000000004;293.36;292.86;;322.46000000000004;274.56;241.2770596917726;260.72004837742526;273.6339639331285;293.56;5420000.0;3529999.9999999995;3670000.0000000005;1340000.0;3579999.9999999995;2470000.0;5430000.0;0.051333333333333335;0.013666666666666666;0.036833333333333336;0.006666666666666667;0.021833333333333333;0.07316666666666667;;7418.947265625;0.0;819.0765991210941;25824.966796875;505107.54632330395;413676.876647874;231938.45373125473;231637.13269950426;229553.6530726912;430607.02586249536;458356.8847964573;458852.32562542724;470933.0218839325;501276.08757407026;499087.12454958225;458256.2283559787;458971.30092268524;466015.41043311567;465439.7093122847;436931.94576061936;414398.0589551918;458771.19548852823;458079.93939307623;;206964.23671620517;470933.0218839325;201183.85751793825;210361.19716245864;273.6339639331285;1728127.3050071443;647244.4683541266;120126.41386316608;0.0;0;99;115;0;0;0;0;2;36;33;724064707059.269;266058122560.01245;505896091969.5581;9490.788575292512;1798.327762439962;307.96311967417654;18124.75463987352;1390211.0654168667;630136.0197976588;32067.292092983214;407950.50843321934;3.60788395193563;0.08190856612010138
3290;2019-02-09 23:50:37.861;720;181;128;128;121;49;199;22;55;16;442;422;52;62;246;236;267;182;204;202;197;15;542;355;367;134;360;248;544;85.0;85.0;545.0;40.0;131.0;0;42;29;1;0;0;0;0;0;0;1;0;0;0;0;25271.162109375;6797.384765625;0.0;846.898315429688;493.0;80363;;;Calculated values ==>;1549752637.861;345.16;291.26000000000005;285.96000000000004;285.96000000000004;285.26000000000005;278.06;273.8482719121499;293.06;275.36;278.66;274.76000000000005;317.36;315.36;278.36;279.36;297.76000000000005;296.76000000000005;299.86;291.36;293.36;292.86;;322.46000000000004;274.66;241.2770596917726;260.85938512811435;273.8482719121499;293.56;5420000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2480000.0;5440000.0;0.014166666666666666;0.014166666666666666;0.09083333333333334;0.006666666666666667;0.021833333333333333;0.036;;6797.384765625;0.0;846.898315429688;25271.162109375;505232.43820668146;413261.04569832893;231913.59945720655;231913.59945720655;229825.58430435482;430477.46260093397;458356.8847964573;458813.14069848234;471128.47311997804;501282.74497661245;499196.58798907715;458455.16512809304;459645.5850967796;465726.964571486;465148.9974776233;436931.94576061936;413628.9936938134;458771.19548852823;458079.93939307623;;206964.23671620517;471030.75637644227;201703.9143246737;220025.52891894133;273.8459970098011;1728553.1841460033;647362.9595074253;120140.29953272964;0.0;0;99;115;0;0;0;0;2;36;33;724284947429.843;266138537300.22205;506044619194.9452;23354.088062287618;1795.5122803451238;330.12515427975126;8569.958777068856;1390484.822902566;630165.9739553491;32072.61047013711;408173.00516253035;4.45426783819255;0.24708070139556346
3291;2019-02-09 23:51:37.871;722;182;129;129;123;51;199;21;57;17;444;424;54;71;247;236;267;185;204;202;197;16;549;355;367;134;360;250;550;139.0;82.0;796.0;75.0;131.0;0;44;24;1;0;0;0;0;0;0;1;0;0;0;0;24965.794921875;6585.96826171875;0.0;860.173095703125;495.0;80364;;;Calculated values ==>;1549752697.871;345.36;291.36;286.06;286.06;285.46000000000004;278.26000000000005;273.8482719121499;293.06;275.26000000000005;278.86;274.86;317.56;315.56;278.56;280.26000000000005;297.86;296.76000000000005;299.86;291.66;293.36;292.86;;322.66;274.76000000000005;241.2770596917726;261.13683023647616;273.8482719121499;293.56;5490000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2500000.0;5500000.0;0.023166666666666665;0.013666666666666666;0.13266666666666665;0.0125;0.021833333333333333;0.045;;6585.96826171875;0.0;860.173095703125;24965.794921875;504841.22602410935;249900.0529853814;232066.2768031903;232066.2768031903;230277.70356738323;430477.46260093397;458356.8847964573;458735.02181396144;471226.17219587084;501296.3191407502;499206.95899754384;458375.91847690736;460401.1738598468;465857.34435233945;465148.9974776233;435326.8839279219;412219.46467945963;458771.19548852823;458079.93939307623;;207800.24178383037;471128.47311997804;201702.49327823546;216434.55121071357;273.84544286027653;1728971.895228082;647474.5060372924;120154.52749875266;0.0;0;99;115;0;0;0;0;2;36;33;724505184129.808;266218950700.20926;506194044094.92145;34099.64878573964;3367.824748021782;315.80139639565067;10874.042468206319;1390963.683839747;630209.0089352133;32077.994088512092;408335.0655117725;6.534568048438222;0.3913563269587818
3292;2019-02-09 23:52:37.852;724;185;130;129;124;52;199;22;58;19;448;428;56;78;247;236;267;188;204;201;197;16;550;358;367;135;363;252;552;-2.0;80.0;644.0;74.0;131.0;0;48;25;1;0;0;0;0;0;0;1;0;0;0;0;25178.45703125;6704.46875;0.0;896.4611206054691;496.0;80365;;;Calculated values ==>;1549752757.852;345.56000000000006;291.66;286.16;286.06;285.56;278.36;274.1680685717883;293.06;275.36;278.96000000000004;275.06;317.96000000000004;315.96000000000004;278.76000000000005;280.96000000000004;297.86;296.76000000000005;299.86;291.96000000000004;293.26000000000005;292.86;;322.76000000000005;274.76000000000005;241.49495122638035;261.41265627149306;274.1680685717883;293.56;5500000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2520000.0;5520000.0;0.0;0.013333333333333334;0.10733333333333334;0.012333333333333333;0.021833333333333333;0.021833333333333333;;6704.46875;0.0;896.4611206054691;25178.45703125;505000.5489292259;411342.59817574464;232317.82666911863;232017.04459964583;230526.9083737572;430280.9020939914;458356.8847964573;458537.2466056057;471288.5232524436;501519.112625154;499427.25722929963;458297.0064650394;460921.6283659845;465423.3653177346;464710.80611794995;435093.56638155866;412510.35525449144;458633.2384034343;458079.93939307623;;208218.24852204052;470995.0139456755;202466.1726413875;232317.82666911863;274.1563196248338;1729389.6316688769;647585.2246069716;120169.16148164636;0.0;0;99;115;0;0;0;0;2;36;33;724725314399.6119;266299625145.13742;506344596404.7874;27484.961938826087;3311.855709419552;301.1094816942296;4929.139461139741;1391476.7264137166;630264.6553120413;32083.13338453234;408466.7169915587;4.73982357479767;0.3317287598847618
3293;2019-02-09 23:53:37.852;727;187;129;129;125;54;199;24;60;21;455;433;57;82;248;235;267;189;204;202;197;17;553;359;367;135;364;256;554;-1.0;84.0;535.0;95.0;131.0;0;52;30;1;0;0;0;0;0;0;1;0;0;0;0;25410.6328125;6987.77685546875;0.0;932.71240234375;496.0;80366;;;Calculated values ==>;1549752817.852;345.86;291.86;286.06;286.06;285.66;278.56;274.27422755570615;293.06;275.56;279.16;275.26000000000005;318.66;316.46000000000004;278.86;281.36;297.96000000000004;296.66;299.86;292.06;293.36;292.86;;322.76000000000005;274.86;241.49495122638035;261.9595390733887;274.27422755570615;293.56;5530000.0;3590000.0;3670000.0000000005;1350000.0;3640000.0;2560000.0;5540000.0;0.0;0.014;0.08916666666666666;0.01583333333333333;0.021833333333333333;0.021833333333333333;;6987.77685546875;0.0;932.71240234375;25410.6328125;505102.6614585815;411248.3343356786;231968.07999308215;231968.07999308215;230776.24032262436;430214.79039162316;458356.8847964573;458140.1973536295;471484.10707214737;501862.7434368084;499555.4846893714;457776.90588602994;460780.9196943357;465409.4377871421;464432.8555123943;434387.30464413547;412035.40644734737;458771.19548852823;458079.93939307623;;208218.24852204052;471092.8683005434;202699.08483675236;231968.07999308215;274.25134310622195;1729811.2074175747;647699.3266536838;120184.4045943376;0.0;0;99;115;0;0;0;0;2;36;33;724945514399.6119;266380625145.13742;506496996404.7874;22776.832532754877;4249.56823817669;312.92657475503336;4936.775596899871;1391895.5747009797;630327.6671782712;32088.250351669416;408548.93295037566;4.075013789173494;0.2939058072356556
3294;2019-02-09 23:54:37.862;729;189;128;129;126;55;199;24;61;22;464;441;58;86;249;236;266;191;204;201;197;18;559;358;367;135;363;260;561;-1.0;81.0;595.0;91.0;131.0;0;53;44;1;0;0;0;0;0;0;1;0;0;0;0;26281.23046875;7793.47216796875;0.0;954.840942382812;497.0;80367;;;Calculated values ==>;1549752877.862;346.06000000000006;292.06;285.96000000000004;286.06;285.76000000000005;278.66;274.1680685717883;293.06;275.56;279.26000000000005;275.36;319.56;317.26000000000005;278.96000000000004;281.76000000000005;298.06;296.76000000000005;299.76000000000005;292.26000000000005;293.26000000000005;292.86;;322.86;274.96000000000004;241.49495122638035;262.5002047102346;274.1680685717883;293.56;5590000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2600000.0;5610000.0;0.0;0.013500000000000002;0.09916666666666667;0.015166666666666667;0.021833333333333333;0.021833333333333333;;7793.47216796875;0.0;954.840942382812;26281.23046875;504805.1421699778;252076.2402507455;231501.26220682423;231798.77113079897;230908.88485754;430280.9020939914;458356.8847964573;457619.169241473;471581.87251044664;502419.32096534275;500001.79269673437;457252.749892262;460641.63815180265;465685.3213544199;464710.80611794995;432713.1373996914;409693.8420327403;458633.2384034343;458079.93939307623;;208636.25808486674;471190.70470879815;202444.5332978609;231501.26220682423;274.1479136660091;1730242.0447391046;647822.524258372;120200.13682714303;0.0;0;99;115;0;0;0;0;2;36;33;725165751099.5769;266461638645.12454;506651822204.7628;25304.818064408202;4075.9835997325476;310.76048745383974;4946.967785233169;1392296.3219026295;630397.0583401759;32093.448610085696;408631.3112059684;3.959452468138256;0.28431357250030853
3295;2019-02-09 23:55:37.863;732;192;127;127;125;56;199;25;62;23;476;450;58;82;249;235;267;195;204;201;197;18;563;361;367;135;366;262;564;-1.0;91.0;664.0;119.0;131.0;0;57;56;1;0;0;0;0;0;0;1;0;0;0;0;27001.5625;8528.29296875;0.0;986.926025390625;497.0;80368;;;Calculated values ==>;1549752937.863;346.36;292.36;285.86;285.86;285.66;278.76000000000005;274.4858918419099;293.06;275.66;279.36;275.46000000000004;320.76000000000005;318.16;278.96000000000004;281.36;298.06;296.66;299.86;292.66;293.26000000000005;292.86;;322.86;274.96000000000004;241.49495122638035;262.7682575881327;274.4858918419099;293.56;5630000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2620000.0;5640000.0;0.0;0.015166666666666667;0.11066666666666666;0.01983333333333333;0.021833333333333333;0.021833333333333333;;8528.29296875;0.0;986.926025390625;27001.5625;504817.721226718;253117.87180929046;231134.54281902438;231134.54281902438;230545.35006982248;430081.6785162784;458356.8847964573;457418.38492534845;471679.62040862173;503486.2527311522;500753.2989171079;456927.7039580028;459849.8607646059;465250.37265374704;464138.1880892104;431960.5356027655;409984.09208247677;458633.2384034343;458079.93939307623;;208636.25808486674;471190.70470879815;203206.25684235152;231134.54281902438;274.4571469627085;1730686.0754136958;647958.5412345922;120216.31848821144;0.0;0;99;115;0;0;0;0;2;36;33;725385954769.3109;266542639995.0267;506808424814.57367;28132.808841184993;5315.0248826845245;333.3093933910459;4954.974491866798;1392741.6428815308;630475.3180484083;32098.815948540403;408713.82876678096;4.070964381690077;0.30558394431188357
3296;2019-02-09 23:56:37.853;734;196;126;125;123;57;199;27;64;24;487;460;58;83;250;235;267;198;204;201;197;20;565;362;367;135;367;264;565;-2.0;113.0;666.0;130.0;131.0;0;60;69;1;0;0;0;0;0;0;1;0;0;0;0;27956.552734375;9318.06640625;0.0;1009.5167236328099;496.0;80369;;;Calculated values ==>;1549752997.853;346.56000000000006;292.76000000000005;285.76000000000005;285.66;285.46000000000004;278.86;274.5913991737795;293.06;275.86;279.56;275.56;321.86;319.16;278.96000000000004;281.46000000000004;298.16;296.66;299.86;292.96000000000004;293.26000000000005;292.86;;322.76000000000005;275.16;241.49495122638035;263.0348170998261;274.5913991737795;293.56;5650000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2640000.0;5650000.0;0.0;0.01883333333333333;0.111;0.021666666666666667;0.021833333333333333;0.021833333333333333;;9318.06640625;0.0;1009.5167236328099;27956.552734375;504887.7163004787;409941.90825741034;230816.52150605342;230522.58704152273;229937.20041928618;430014.67791919125;458356.8847964573;457339.9961729728;471777.35084692197;504449.98998826;501611.8186515079;456601.04438692535;459657.8712528913;465236.6699430183;463990.4146581629;431460.87817061594;410769.76271520485;458633.2384034343;458079.93939307623;;208218.24852204052;471386.32401312795;203477.52824103355;230816.52150605342;274.56672958690746;1731143.9833766727;648107.236109464;120232.95273828547;0.0;0;99;115;0;0;0;0;2;36;33;725606118069.346;266623626495.03958;506966198514.59875;28178.733940445254;5804.690575062045;389.682674410242;4961.9179571999975;1393210.827527643;630567.966899855;32104.839878284056;408796.4557637413;3.8087347884232314;0.2898838509312123
3297;2019-02-09 23:57:37.854;736;196;124;124;119;56;199;27;65;26;498;469;57;76;251;235;267;197;204;201;197;21;557;363;367;135;368;265;557;-2.0;85.0;579.0;131.0;131.0;0;62;82;1;0;0;0;0;0;0;1;0;0;0;0;28520.93359375;9918.0810546875;0.0;1037.07861328125;494.0;80370;;;Calculated values ==>;1549753057.854;346.76;292.76000000000005;285.56;285.56;285.06;278.76000000000005;274.69669130483857;293.06;275.86;279.66;275.76000000000005;322.96000000000004;320.06;278.86;280.76000000000005;298.26000000000005;296.66;299.86;292.86;293.26000000000005;292.86;;322.56;275.26000000000005;241.49495122638035;263.1675429290057;274.69669130483857;293.56;5570000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;2650000.0;5570000.0;0.0;0.014166666666666666;0.0965;0.021833333333333333;0.021833333333333333;0.021833333333333333;;9918.0810546875;0.0;1037.07861328125;28520.93359375;505868.9296677434;413424.6012876412;230411.33304687767;230411.33304687767;228948.7842775292;429947.3805835815;458356.8847964573;457300.93339066295;471972.7596631712;505509.1140893091;502463.0061712911;456313.30301945616;458648.9389275073;465223.0916647954;463842.3458870584;433430.3987493431;413793.25851007923;458633.2384034343;458079.93939307623;;207382.2378540181;471484.10707214737;203711.7846976881;230411.33304687767;274.6619078350305;1731614.6369414707;648267.5400104356;120250.00798372294;0.0;0;99;115;0;0;0;0;2;36;33;725826321739.955;266704627845.2636;507124901160.03766;24471.352848872073;5846.36237184236;278.19282005623836;4970.764571892002;1393649.5855646126;630665.0606262161;32110.40560018049;408879.22949791857;3.2465681642828366;0.2485978193689193
3298;2019-02-09 23:58:37.854;736;192;123;122;117;53;199;28;67;27;508;479;57;76;251;236;266;194;204;201;197;22;555;360;367;135;365;268;555;-1.0;81.0;738.0;125.0;131.0;0;64;98;1;0;0;0;0;0;0;1;0;0;0;0;29441.47265625;10951.1953125;0.0;1058.17041015625;491.0;80371;;;Calculated values ==>;1549753117.854;346.76;292.36;285.46000000000004;285.36;284.86;278.46000000000004;274.38016830617;293.06;275.96000000000004;279.86;275.86;323.96000000000004;321.06;278.86;280.76000000000005;298.26000000000005;296.76000000000005;299.76000000000005;292.56;293.26000000000005;292.86;;322.26000000000005;275.36;241.49495122638035;263.56353331371673;274.38016830617;293.56;5550000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2680000.0;5550000.0;0.0;0.013500000000000002;0.123;0.020833333333333332;0.021833333333333333;0.021833333333333333;;10951.1953125;0.0;1058.17041015625;29441.47265625;506050.3637647541;412758.3114497388;230162.7429788659;229868.94750329808;228412.22449851246;430148.3826014536;458356.8847964573;457060.57793600933;472070.4381999017;506277.6130412047;503228.45507172216;455818.0805810593;458170.3683090913;465658.1741919227;464417.2445854314;433683.77640270855;413506.49496626557;458633.2384034343;458079.93939307623;;206128.24275125185;471581.87251044664;202948.69447978944;230162.7429788659;274.3527552481468;1732097.656993554;648441.4506468289;120267.46839225158;0.0;0;99;115;0;0;0;0;2;36;33;726046521739.955;266785627845.2636;507284801160.03766;31255.761665115046;5596.524542305358;272.39329939198024;4976.192121710259;1394113.9781855626;630760.4180171674;32114.99381784256;408962.1208036986;3.5056698747292963;0.2654648206314932
3299;2019-02-09 23:59:37.864;733;189;123;122;115;50;199;27;67;27;519;489;57;71;250;237;266;190;204;201;197;23;548;357;367;134;362;268;548;-2.0;82.0;710.0;92.0;131.0;0;66;99;1;0;0;0;0;0;0;1;0;0;0;0;29310.453125;10755.2763671875;0.0;1072.2998046875;485.0;80372;;;Calculated values ==>;1549753177.864;346.46000000000004;292.06;285.46000000000004;285.36;284.66;278.16;274.0616903277293;293.06;275.86;279.86;275.86;325.06;322.06;278.86;280.26000000000005;298.16;296.86;299.76000000000005;292.16;293.26000000000005;292.86;;321.66;275.46000000000004;241.2770596917726;263.56353331371673;274.0616903277293;293.56;5480000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2680000.0;5480000.0;0.0;0.013666666666666666;0.11833333333333333;0.015333333333333334;0.021833333333333333;0.021833333333333333;;10755.2763671875;0.0;1072.2998046875;29310.453125;506309.21668514184;414529.21004869137;230324.10800259875;230028.62576736129;227983.62437842245;430346.717906069;458356.8847964573;457060.57793600933;472202.2088784924;507430.5803330592;504281.5053263601;455818.0805810593;457554.78245182877;465960.3153875682;464987.84065055486;435339.56533253234;414883.2198629546;458633.2384034343;458079.93939307623;;203620.32615720207;471812.00014122744;202189.7208226853;230324.10800259875;274.0442805316984;1732587.3379748834;648622.3680586749;120285.22526969221;0.0;0;99;115;0;0;0;0;2;36;33;726266758439.9199;266866341295.2508;507445627960.0121;30159.718091743343;4134.208282884312;279.5700547508961;4972.668985358759;1394625.8591493992;630841.5209722711;32119.594279075453;409045.0417974403;3.343556180916833;0.24174992009173787
3300;2019-02-10 00:00:37.845;728;184;123;122;114;48;199;26;66;27;528;499;57;69;249;238;266;185;204;201;197;24;545;356;367;134;361;265;545;259.0;85.0;467.0;44.0;131.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;29327.33203125;10783.8076171875;0.0;1056.36950683594;481.0;80373;;;Calculated values ==>;1549753237.845;345.96000000000004;291.56;285.46000000000004;285.36;284.56;277.96000000000004;273.955091788801;293.06;275.76000000000005;279.76000000000005;275.86;325.96000000000004;323.06;278.86;280.06;298.06;296.96000000000004;299.76000000000005;291.66;293.26000000000005;292.86;;321.26000000000005;275.56;241.2770596917726;263.1675429290057;273.955091788801;293.56;5450000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2650000.0;5450000.0;0.043166666666666666;0.014166666666666666;0.07783333333333334;0.007333333333333333;0.021833333333333333;0.065;;10783.8076171875;0.0;1056.36950683594;29327.33203125;505957.3541545217;413945.88199973485;230394.1724348571;230097.95066292048;227758.4917236896;430412.23801567365;458356.8847964573;457423.94948013773;472202.2088784924;508645.98629031103;505613.90178011195;456313.30301945616;457792.42658361327;465973.9058467576;465263.9689877527;436033.45750939206;414305.8763482112;458633.2384034343;458079.93939307623;;201948.4348523538;471909.57779161324;201955.5370355802;211508.00174661935;273.94857974645043;1733075.8314454842;648801.8035858021;120302.95856328399;0.0;0;99;115;0;0;0;0;2;36;33;726486888709.7239;266946715835.17923;507605477324.86975;19883.958101934728;1979.6629655442423;307.8073997833955;16027.175947019698;1395042.7577242742;630892.4537654691;32124.487541168375;409219.98508879694;3.2261852178526955;0.1284750755593291
3301;2019-02-10 00:01:37.855;723;183;123;122;114;46;199;25;59;27;535;506;53;69;248;239;266;185;204;201;197;24;546;355;367;133;360;260;546;94.0;84.0;506.0;53.0;131.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;29480.46484375;10819.38671875;0.0;1027.06042480469;478.0;80374;;;Calculated values ==>;1549753297.855;345.46000000000004;291.46000000000004;285.46000000000004;285.36;284.56;277.76000000000005;273.8482719121499;293.06;275.66;279.06;275.86;326.66;323.76000000000005;278.46000000000004;280.06;297.96000000000004;297.06;299.76000000000005;291.66;293.26000000000005;292.86;;320.96000000000004;275.56;241.05796691057077;262.5002047102346;273.8482719121499;293.56;5460000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2600000.0;5460000.0;0.015666666666666666;0.014;0.08433333333333333;0.008833333333333334;0.021833333333333333;0.0375;;10819.38671875;0.0;1027.06042480469;29480.46484375;505241.4106401965;413165.12892956054;230370.75617586312;230074.7820514751;227737.16913722316;430477.46260093397;458356.8847964573;457374.9825595147;472333.7623376517;509827.40986633225;506810.776015182;456640.1732961197;458592.2718018564;465987.6186816921;465539.2008351387;435803.17060605023;413899.7426769738;458633.2384034343;458079.93939307623;;200694.54348549087;472041.5853210863;201686.03394590048;218386.9166664565;273.8390240311707;1733565.9780968602;648981.8602096762;120320.32337303091;0.0;0;99;115;0;0;0;0;2;36;33;726707125409.6888;267026829185.1665;507763003574.8447;21563.101333081464;2388.1407038141415;306.64799100706995;8988.48835224824;1395388.2074515382;630928.8581957687;32129.608856167746;409428.48370190256;2.8064429763010685;0.15592321079270946
3302;2019-02-10 00:02:37.866;721;183;124;123;115;46;199;24;47;27;538;510;44;65;247;239;266;186;204;201;197;24;546;355;367;133;360;252;546;294.0;84.0;636.0;148.0;131.0;0;65;98;1;0;0;0;0;0;0;1;0;0;0;0;29398.798828125;10888.033203125;0.0;993.093994140625;479.0;80375;;;Calculated values ==>;1549753357.866;345.26;291.46000000000004;285.56;285.46000000000004;284.66;277.76000000000005;273.8482719121499;293.06;275.56;277.86;275.86;326.96000000000004;324.16;277.56;279.66;297.86;297.06;299.76000000000005;291.76000000000005;293.26000000000005;292.86;;321.06;275.56;241.05796691057077;261.41265627149306;273.8482719121499;293.56;5460000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2520000.0;5460000.0;0.049;0.014;0.10600000000000001;0.024666666666666667;0.021833333333333333;0.07083333333333333;;10888.033203125;0.0;993.093994140625;29398.798828125;504991.03596257797;413165.12892956054;230667.61018687216;230370.75617586312;228026.54698089574;430477.46260093397;458356.8847964573;457211.6508634873;472333.7623376517;510855.52479456115;507963.02258312365;456848.27267696836;459375.44999954134;465857.34435233945;465539.2008351387;435803.17060605023;414260.4934188599;458633.2384034343;458079.93939307623;;201112.50472608567;472041.5853210863;201669.63480347447;210607.83427459234;273.83262800116506;1734056.728581219;649162.7885395583;120337.1610795128;0.0;0;99;115;0;0;0;0;2;36;33;726927365779.3878;267106643815.05743;507916631734.63477;27087.45370236136;6669.174779434425;301.59748062066467;17529.274112559277;1395793.7030701828;631004.3496622579;32134.678497688295;409649.5055687221;4.34197018670487;0.2376225708237243
3303;2019-02-10 00:03:37.886;725;184;124;123;117;46;199;25;44;27;536;511;40;63;247;240;266;186;204;201;197;24;548;355;367;133;360;246;548;182.0;84.0;448.0;115.0;131.0;0;65;93;1;0;0;0;0;0;0;1;0;0;0;0;29120.216796875;10584.6484375;0.0;960.8345336914059;479.0;80376;;;Calculated values ==>;1549753417.886;345.66;291.56;285.56;285.46000000000004;284.86;277.76000000000005;273.8482719121499;293.06;275.66;277.56;275.86;326.76000000000005;324.26000000000005;277.16;279.46000000000004;297.86;297.16;299.76000000000005;291.76000000000005;293.26000000000005;292.86;;321.06;275.56;241.05796691057077;260.58029834229245;273.8482719121499;293.56;5480000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2460000.0;5480000.0;0.030333333333333334;0.014;0.07466666666666667;0.019166666666666665;0.021833333333333333;0.05216666666666667;;10584.6484375;0.0;960.8345336914059;29120.216796875;505308.92880701635;412695.35991861223;230620.46207402542;230324.10800259875;228563.85505091405;430477.46260093397;458356.8847964573;457818.8331626912;472333.7623376517;511184.9043278495;508614.5131782032;457339.8851342186;460075.9415457972;465857.34435233945;465669.0585932454;435339.56533253234;413442.3132566535;458633.2384034343;458079.93939307623;;201112.50472608567;472041.5853210863;201664.6470099006;213783.53446485382;273.83068251745925;1734544.5495974268;649341.7871995112;120353.44924481881;0.0;0;99;115;0;0;0;0;2;36;33;727147639179.3179;267186470415.03207;508066081534.5873;19126.179232741702;5182.224650964392;306.56152906230386;12744.129123755603;1396178.9450490556;631103.1442447006;32139.748178764625;409901.86802173126;3.2358191190219934;0.17900386746926253
3304;2019-02-10 00:04:37.876;733;184;124;123;117;47;199;25;47;27;530;509;41;62;247;241;266;186;204;201;197;24;543;354;367;133;360;244;544;160.0;83.0;114.0;135.0;131.0;0;65;66;1;0;0;0;0;0;0;1;0;0;0;0;27575.43359375;8936.46484375;0.0;955.357177734375;480.0;80377;;;Calculated values ==>;1549753477.876;346.46000000000004;291.56;285.56;285.46000000000004;284.86;277.86;273.7412296467126;293.06;275.66;277.86;275.86;326.16;324.06;277.26000000000005;279.36;297.86;297.26000000000005;299.76000000000005;291.76000000000005;293.26000000000005;292.86;;321.16;275.56;241.05796691057077;260.2995467637923;273.7412296467126;293.56;5430000.0;3540000.0;3670000.0000000005;1330000.0;3600000.0;2440000.0;5440000.0;0.02666666666666667;0.013833333333333333;0.019;0.022500000000000003;0.021833333333333333;0.0485;;8936.46484375;0.0;955.357177734375;27575.43359375;506761.1902052279;414351.7324323658;230715.00918646954;230417.65055820203;228651.697414107;430542.39183029096;458356.8847964573;458495.91605372983;472333.7623376517;510747.6596632746;508590.98462110746;457781.79669079714;460268.71096229187;465857.34435233945;465943.0496085122;436491.05994327966;415057.9893906339;458633.2384034343;458079.93939307623;;201530.46850934727;472041.5853210863;201350.50869473742;214569.57936283678;273.70356121459696;1735016.9346067982;649504.4360308901;120369.41484770585;0.0;0;99;115;0;0;0;0;2;36;33;727367802479.3529;267266257115.04477;508213057034.61066;4885.762739820856;6090.549224092851;296.4908093115999;11810.252461466614;1396379.011215606;631197.0683703773;32144.772777345846;410106.4537649996;2.3335493890364254;0.11862760826705714
3305;2019-02-10 00:05:37.887;740;182;123;123;117;48;199;25;51;27;526;506;44;72;247;241;266;183;204;201;196;24;540;355;367;133;360;246;541;342.0;84.0;0.0;97.0;131.0;0;66;52;1;0;0;0;0;0;0;1;0;0;0;0;26738.97265625;8062.287109375;0.0;955.406127929688;484.0;80378;;;Calculated values ==>;1549753537.887;347.16;291.36;285.46000000000004;285.46000000000004;284.86;277.96000000000004;273.8482719121499;293.06;275.66;278.26000000000005;275.86;325.76000000000005;323.76000000000005;277.56;280.36;297.86;297.26000000000005;299.76000000000005;291.46000000000004;293.26000000000005;292.76000000000005;;321.56;275.56;241.05796691057077;260.58029834229245;273.8482719121499;293.56;5400000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2460000.0;5410000.0;0.057;0.014;0.0;0.016166666666666666;0.021833333333333333;0.07883333333333334;;8062.287109375;0.0;955.406127929688;26738.97265625;507898.50370614434;414844.9632653101;230488.45928096917;230488.45928096917;228718.16293292478;430477.46260093397;458356.8847964573;458653.7746065562;472333.7623376517;510157.63421528984;508099.52535437397;457818.8331626912;461135.3223344796;465857.34435233945;465798.81223944406;437170.20859378984;415193.89882489573;458633.2384034343;457941.242533051;;203202.34940748036;472041.5853210863;201645.18968492225;209633.4947950325;273.82309261357483;1735469.6376404043;649646.1182678508;120385.34079451628;0.0;0;99;115;0;0;0;0;2;36;33;727588042849.9269;267346071745.25278;508360083984.99384;0.0;4371.408396117985;307.6683367645175;19574.92744668046;1396419.7333695705;631284.2673343193;32149.80835993052;410368.044881163;2.6896018240261497;0.04136365151696355
3306;2019-02-10 00:06:37.877;743;181;124;124;118;49;198;25;54;27;525;505;48;76;246;242;266;183;204;201;196;23;543;354;367;133;359;248;545;270.0;110.0;102.0;131.0;131.0;0;67;45;1;0;0;0;0;0;0;1;0;0;0;0;26242.0703125;7676.720703125;0.0;973.884643554688;488.0;80379;;;Calculated values ==>;1549753597.877;347.46000000000004;291.26000000000005;285.56;285.56;284.96000000000004;278.06;273.7412296467126;292.96000000000004;275.66;278.56;275.86;325.66;323.66;277.96000000000004;280.76000000000005;297.76000000000005;297.36;299.76000000000005;291.46000000000004;293.26000000000005;292.76000000000005;;321.96000000000004;275.46000000000004;241.05796691057077;260.85938512811435;273.7412296467126;293.56;5430000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2480000.0;5450000.0;0.045000000000000005;0.018333333333333333;0.017;0.021833333333333333;0.021833333333333333;0.06683333333333334;;7676.720703125;0.0;973.884643554688;26242.0703125;508001.87364747823;412839.4487628918;230691.2781651477;230691.2781651477;228921.64612299998;430542.39183029096;458218.4865142734;458693.8975263324;472333.7623376517;509874.7780610387;507813.09728130867;457976.7042204709;461299.0494207899;465871.32459077286;466072.45092096843;436491.05994327966;413581.5929919801;458633.2384034343;457941.242533051;;204874.27233412856;471944.1597200548;201345.4814579705;210932.26292590122;273.70159699167743;1735911.0727470987;649777.2548065761;120401.41553804402;0.0;0;99;115;0;0;0;0;2;36;33;727808206149.9619;267425858445.26547;508508259285.0174;4374.923073162153;5908.071142055507;420.00689410715887;16508.43347041118;1396456.1849855706;631369.9153867628;32155.871309528706;410668.68943974085;3.145610450276801;0.1175542248998482
3307;2019-02-10 00:07:37.878;744;182;124;124;119;51;198;25;56;28;527;507;53;85;246;242;266;185;204;201;196;23;547;356;367;133;361;252;549;142.0;83.0;464.0;202.0;131.0;0;67;47;1;0;0;0;0;0;0;1;0;0;0;0;26232.734375;7830.07275390625;0.0;994.8921508789059;490.0;80380;;;Calculated values ==>;1549753657.878;347.56000000000006;291.36;285.56;285.56;285.06;278.26000000000005;273.955091788801;292.96000000000004;275.66;278.76000000000005;275.96000000000004;325.86;323.86;278.46000000000004;281.66;297.76000000000005;297.36;299.76000000000005;291.66;293.26000000000005;292.76000000000005;;322.16;275.46000000000004;241.05796691057077;261.41265627149306;273.955091788801;293.56;5470000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2520000.0;5490000.0;0.023666666666666666;0.013833333333333333;0.07733333333333332;0.033666666666666664;0.021833333333333333;0.0455;;7830.07275390625;0.0;994.8921508789059;26232.734375;507768.705974999;411488.054595783;230596.98130341995;230596.98130341995;229125.00534120802;430412.23801567365;458218.4865142734;458297.0064650394;472431.1216696904;509720.36763421807;507652.50813826185;457936.00528730644;461748.7905149426;465582.3289076539;465784.1997128528;435571.8772990522;412648.34060041176;458633.2384034343;457941.242533051;;205710.24989127388;471944.1597200548;201850.5183245644;215644.60861844747;273.90766575912227;1736348.3700738004;649906.4802389499;120417.82228475237;0.0;0;99;115;0;0;0;0;2;36;33;728028409819.6959;267505659775.16907;508658261784.8362;19831.861749530064;9093.152593648178;317.1089243311927;11024.49684311446;1396657.9115542362;631494.9276679127;32162.014043718802;410898.1343494278;4.562807959586348;0.3186394432842554
