;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3308;2019-02-10 00:08:37.878;744;185;124;124;121;53;198;27;57;28;532;510;55;84;247;242;266;188;204;201;196;25;555;357;367;134;362;256;556;-2.0;83.0;624.0;145.0;131.0;0;69;53;1;0;0;0;0;0;0;1;0;0;0;0;26676.537109375;8272.82421875;0.0;1016.5257568359401;493.0;80381;;;Calculated values ==>;1549753717.878;347.56000000000006;291.66;285.56;285.56;285.26000000000005;278.46000000000004;274.0616903277293;292.96000000000004;275.86;278.86;275.96000000000004;326.36;324.16;278.66;281.56;297.86;297.36;299.76000000000005;291.96000000000004;293.26000000000005;292.76000000000005;;322.46000000000004;275.66;241.2770596917726;261.9595390733887;274.0616903277293;293.56;5550000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2560000.0;5560000.0;0.0;0.013833333333333333;0.10400000000000001;0.024166666666666666;0.021833333333333333;0.021833333333333333;;8272.82421875;0.0;1016.5257568359401;26676.537109375;507051.96960821335;250760.72137521344;230434.3282299751;230434.3282299751;229553.63973114427;430346.717906069;458218.4865142734;457776.90588602994;472299.7188790419;509876.7620440115;507595.8877233251;457534.26565516315;461019.0339640381;465568.3016696177;465639.66166502296;433683.77640270855;410752.57778573356;458633.2384034343;457941.242533051;;206964.23671620517;472007.13841251616;202179.31495389133;230434.3282299751;274.04023254399146;1736789.2806695036;650040.6710470554;120434.58410065;0.0;0;99;115;0;0;0;0;2;36;33;728248609819.6959;267585759775.16907;508810661784.8362;26582.149456942418;6520.839066916767;317.2149142014873;4967.234295617157;1397044.6949809568;631625.0442650841;32167.300075706575;411031.39877558395;4.132413767870392;0.3224324498136033
3309;2019-02-10 00:09:37.868;745;189;124;124;122;54;198;27;58;29;540;515;55;84;248;242;266;192;204;201;196;26;560;358;367;134;363;258;561;-1.0;86.0;506.0;190.0;131.0;0;71;60;1;0;0;0;0;0;0;1;0;0;0;0;27238.8046875;8793.2353515625;0.0;1031.87805175781;494.0;80382;;;Calculated values ==>;1549753777.868;347.66;292.06;285.56;285.56;285.36;278.56;274.1680685717883;292.96000000000004;275.86;278.96000000000004;276.06;327.16;324.66;278.66;281.56;297.96000000000004;297.36;299.76000000000005;292.36;293.26000000000005;292.76000000000005;;322.56;275.76000000000005;241.2770596917726;262.23063862743834;274.1680685717883;293.56;5600000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2580000.0;5610000.0;0.0;0.014333333333333333;0.08433333333333333;0.03166666666666666;0.021833333333333333;0.021833333333333333;;8793.2353515625;0.0;1031.87805175781;27238.8046875;506727.5877303375;252076.2402507455;230319.94290100815;230319.94290100815;229734.33810847395;430280.9020939914;458218.4865142734;457576.2050488785;472397.21216106473;510525.6090994474;507931.6916898978;457210.67377449246;460711.0992373293;465554.39734395995;465494.84668458975;432467.54905785935;410114.21957848844;458633.2384034343;457941.242533051;;207382.2378540181;472104.6820821746;202416.56555507972;230319.94290100815;274.13704764090596;1737238.50030213;650182.8645073035;120451.6512873857;0.0;0;99;115;0;0;0;0;2;36;33;728468773119.731;267666146375.18185;508964836084.8607;21518.462930643695;8540.12369002467;320.39772253764966;4969.731708632936;1397445.4666111777;631750.5313700747;32172.612628773804;411114.19302429084;3.5977921679655283;0.3010415685784477
3310;2019-02-10 00:10:37.869;747;193;124;124;121;56;198;28;59;29;547;521;55;77;249;242;266;195;204;201;196;26;559;361;367;134;366;258;560;-1.0;85.0;473.0;181.0;131.0;0;72;62;1;0;0;0;0;0;0;1;0;0;0;0;27363.970703125;8808.5947265625;0.0;1043.29992675781;495.0;80383;;;Calculated values ==>;1549753837.869;347.86;292.46000000000004;285.56;285.56;285.26000000000005;278.76000000000005;274.4858918419099;292.96000000000004;275.96000000000004;279.06;276.06;327.86;325.26000000000005;278.66;280.86;298.06;297.36;299.76000000000005;292.66;293.26000000000005;292.76000000000005;;322.66;275.76000000000005;241.2770596917726;262.23063862743834;274.4858918419099;293.56;5590000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2580000.0;5600000.0;0.0;0.014166666666666666;0.07883333333333334;0.030166666666666668;0.021833333333333333;0.021833333333333333;;8808.5947265625;0.0;1043.29992675781;27363.970703125;507068.187336865;410978.81114965247;230342.7024283801;230342.7024283801;229464.822727646;430081.6785162784;458218.4865142734;457697.8658057291;472397.21216106473;511250.43961081625;508555.00272396405;457210.67377449246;459872.69959064445;465250.37265374704;465058.7251422519;432713.1373996914;411775.34303476126;458633.2384034343;457941.242533051;;207800.24178383037;472104.6820821746;203199.60187866198;230342.7024283801;274.45457180861956;1737693.5310135542;650329.5488691425;120468.94472540493;0.0;0;99;115;0;0;0;0;2;36;33;728688976789.465;267746547715.08472;509119638664.6737;20062.946472917127;8111.969919472629;296.61875350317683;4969.234792285315;1397791.9841309844;631889.3011294437;32177.75451843133;411197.01912544377;3.394349119121768;0.2818414512158311
3311;2019-02-10 00:11:37.869;749;194;123;123;119;56;198;28;59;30;554;527;53;74;250;241;266;196;204;201;196;27;557;361;367;134;366;258;558;-2.0;86.0;380.0;167.0;131.0;0;73;67;1;0;0;0;0;0;0;1;0;0;0;0;27646.669921875;9118.3330078125;0.0;1046.26965332031;495.0;80384;;;Calculated values ==>;1549753897.869;348.06000000000006;292.56;285.46000000000004;285.46000000000004;285.06;278.76000000000005;274.4858918419099;292.96000000000004;275.96000000000004;279.06;276.16;328.56;325.86;278.46000000000004;280.56;298.16;297.26000000000005;299.76000000000005;292.76000000000005;293.26000000000005;292.76000000000005;;322.66;275.86;241.2770596917726;262.23063862743834;274.4858918419099;293.56;5570000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2580000.0;5580000.0;0.0;0.014333333333333333;0.06333333333333332;0.02783333333333333;0.021833333333333333;0.021833333333333333;;9118.3330078125;0.0;1046.26965332031;27646.669921875;507497.57280184224;412248.46956782654;230094.4751798478;230094.4751798478;228927.0034802755;430081.6785162784;458218.4865142734;457697.8658057291;472494.68880147435;511974.65940726124;509177.81900595396;456966.5238690893;459512.1545846348;465381.95360251743;464927.5523835209;433200.7688646615;413010.54793433315;458633.2384034343;457941.242533051;;207800.24178383037;472202.2088784924;203191.2674363954;230094.4751798478;274.4513466166074;1738151.9530187626;650478.9399335957;120486.35780523892;0.0;0;99;115;0;0;0;0;2;36;33;728909176789.465;267826947715.08472;509274438664.6737;16118.7512300578;7487.4712034716995;289.39316666803984;4974.654420544936;1398093.4982785091;632019.2964721349;32182.637951099423;411279.884868884;2.840275314561581;0.23379054859283052
3312;2019-02-10 00:12:40.840;750;192;122;122;116;55;198;28;59;31;559;532;51;71;250;242;266;194;203;201;196;27;550;361;367;134;366;258;551;-1.0;79.0;451.0;190.0;131.0;0;75;69;1;0;0;0;0;0;0;1;0;0;0;0;27694.021484375;9093.193359375;0.0;1053.50256347656;495.0;80385;;;Calculated values ==>;1549753960.84;348.16;292.36;285.36;285.36;284.76000000000005;278.66;274.4858918419099;292.96000000000004;275.96000000000004;279.06;276.26000000000005;329.06;326.36;278.26000000000005;280.26000000000005;298.16;297.36;299.76000000000005;292.56;293.26000000000005;292.76000000000005;;322.66;275.86;241.2770596917726;262.23063862743834;274.4858918419099;293.46000000000004;5500000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2580000.0;5510000.0;0.0;0.013166666666666667;0.07516666666666666;0.03166666666666666;0.021833333333333333;0.021833333333333333;;9093.193359375;0.0;1053.50256347656;27694.021484375;508246.39432816976;414400.9631372732;229959.83920546612;229959.83920546612;228208.70246362453;430081.6785162784;458218.4865142734;457697.8658057291;472592.1488768574;512491.59420846327;509696.4625798816;456721.99942441564;459150.8545672082;465381.95360251743;465058.7251422519;434871.8351660468;415109.2128557288;458633.2384034343;457941.242533051;;207800.24178383037;472202.2088784924;203164.97919928122;229959.83920546612;274.4411726537835;1738635.961168223;650638.2174372164;120504.72235470722;0.0;0;99;115;0;0;0;0;2;36;33;729140280359.304;267911328855.02594;509436903844.56055;19132.38864325133;8519.51227317502;260.20786041918694;4977.59397265227;1398401.803768428;632159.2931048857;32187.444746412282;411366.9269568189;3.2414199656290386;0.27238008460372687
3313;2019-02-10 00:13:40.860;749;188;122;121;115;53;198;28;59;31;564;537;50;69;250;242;266;189;203;201;196;28;549;358;367;134;363;259;550;-1.0;110.0;141.0;123.0;131.0;0;76;73;1;0;0;0;0;0;0;1;0;0;0;0;27882.806640625;9359.703125;0.0;1057.00439453125;494.0;80386;;;Calculated values ==>;1549754020.86;348.06000000000006;291.96000000000004;285.36;285.26000000000005;284.66;278.46000000000004;274.1680685717883;292.96000000000004;275.96000000000004;279.06;276.26000000000005;329.56;326.86;278.16;280.06;298.16;297.36;299.76000000000005;292.06;293.26000000000005;292.76000000000005;;322.56;275.96000000000004;241.2770596917726;262.3656120759269;274.1680685717883;293.46000000000004;5490000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2590000.0;5500000.0;0.0;0.018333333333333333;0.0235;0.0205;0.021833333333333333;0.021833333333333333;;9359.703125;0.0;1057.00439453125;27882.806640625;508211.1780838057;413351.9237643686;229982.70873861105;229688.5652307168;227940.9127301223;430280.9020939914;458218.4865142734;457536.6205905837;472592.1488768574;512920.55795429705;510124.9355144082;456435.7429073308;458751.10373618297;465816.1379094171;465494.84668458975;435106.22220570565;413720.03103230504;458633.2384034343;457941.242533051;;207382.2378540181;472299.7188790419;202360.17710976527;229982.70873861105;274.11513359731214;1739099.255782529;650792.0428325831;120522.31577520436;0.0;0;99;115;0;0;0;0;2;36;33;729360553759.234;267991755655.00037;509592055544.5112;5996.646421799233;5533.760606270171;392.0801715123446;4977.094654511939;1398611.2821967788;632276.4427490464;32192.882291921185;411449.9103472651;1.6223534953253798;0.12329971448510701
3314;2019-02-10 00:14:37.851;747;186;122;121;114;51;198;28;59;32;567;542;50;71;249;243;266;188;203;201;196;26;549;356;367;134;361;258;550;-2.0;84.0;49.0;77.0;131.0;0;78;74;1;0;0;0;0;0;0;1;0;0;0;0;27979.685546875;9333.8798828125;0.0;1064.90734863281;493.0;80387;;;Calculated values ==>;1549754077.851;347.86;291.76000000000005;285.36;285.26000000000005;284.56;278.26000000000005;273.955091788801;292.96000000000004;275.96000000000004;279.06;276.36;329.86;327.36;278.16;280.26000000000005;298.06;297.46000000000004;299.76000000000005;291.96000000000004;293.26000000000005;292.76000000000005;;322.46000000000004;275.76000000000005;241.2770596917726;262.23063862743834;273.955091788801;293.46000000000004;5490000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2580000.0;5500000.0;0.0;0.014;0.008166666666666666;0.012833333333333334;0.021833333333333333;0.021833333333333333;;9333.8798828125;0.0;1064.90734863281;27979.685546875;507962.8020729904;412601.8314242595;229982.70873861105;229688.5652307168;227652.39945698058;430412.23801567365;458218.4865142734;457697.8658057291;472689.592463476;513318.0729216746;510732.76679456263;456599.5954917432;459150.8545672082;465973.9058467576;465913.9958927326;435106.22220570565;413351.9237643686;458633.2384034343;457941.242533051;;206964.23671620517;472104.6820821746;201614.81357895577;229982.70873861105;273.8157375764497;1739541.430685593;650940.0103315384;120539.11159083311;0.0;0;99;115;0;0;0;0;2;36;33;729569710729.878;268068123595.2355;509739377279.96484;2091.3449265186487;3471.2866457913083;304.560178178719;4977.094654511939;1398675.3020184943;632347.7214503689;32198.39649057278;411528.7019034675;1.042841454838901;0.06215525247770028
3315;2019-02-10 00:15:37.831;745;185;122;122;114;50;198;27;59;32;570;545;50;69;248;243;266;186;203;201;196;25;547;356;367;134;361;256;547;-1.0;84.0;41.0;114.0;131.0;0;79;74;1;0;0;0;0;0;0;1;0;0;0;0;27936.05078125;9267.7294921875;0.0;1060.93823242188;492.0;80388;;;Calculated values ==>;1549754137.831;347.66;291.66;285.36;285.36;284.56;278.16;273.955091788801;292.96000000000004;275.86;279.06;276.36;330.16;327.66;278.16;280.06;297.96000000000004;297.46000000000004;299.76000000000005;291.76000000000005;293.26000000000005;292.76000000000005;;322.36;275.66;241.2770596917726;261.9595390733887;273.955091788801;293.46000000000004;5470000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2560000.0;5470000.0;0.0;0.014;0.006833333333333333;0.019;0.021833333333333333;0.021833333333333333;;9267.7294921875;0.0;1060.93823242188;27936.05078125;507892.86254200025;413488.24991588667;230051.67385338433;230051.67385338433;227715.89885732534;430412.23801567365;458218.4865142734;458019.1887586412;472689.592463476;513802.03366730246;511221.58355155366;456926.07665658905;459225.3714847214;465843.48631744814;465913.9958927326;435571.8772990522;413854.0851824992;458633.2384034343;457941.242533051;;206546.2383541025;472007.13841251616;201470.32486481575;230051.67385338433;273.7593163817706;1740007.2398336525;651094.9720719089;120556.82106555425;0.0;0;99;115;0;0;0;0;2;36;33;729789837329.948;268148496795.26105;509893525880.01385;1753.0839032744736;5140.199457406307;304.049089631742;4975.588916172722;1398707.3282464505;632419.4599137902;32203.466543891514;411611.6132869063;1.1785567791557174;0.08736546622233177
3316;2019-02-10 00:16:37.861;744;184;123;122;115;49;198;26;59;31;572;547;51;73;247;244;266;186;204;201;196;24;547;355;367;133;360;254;548;101.0;79.0;222.0;119.0;131.0;0;78;68;1;0;0;0;0;0;0;1;0;0;0;0;27692.3671875;8956.9658203125;0.0;1047.56384277344;491.0;80389;;;Calculated values ==>;1549754197.861;347.56000000000006;291.56;285.46000000000004;285.36;284.66;278.06;273.8482719121499;292.96000000000004;275.76000000000005;279.06;276.26000000000005;330.36;327.86;278.26000000000005;280.46000000000004;297.86;297.56;299.76000000000005;291.76000000000005;293.26000000000005;292.76000000000005;;322.26000000000005;275.56;241.05796691057077;261.6868853414304;273.8482719121499;293.56;5470000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2540000.0;5480000.0;0.016833333333333332;0.013166666666666667;0.037000000000000005;0.01983333333333333;0.021833333333333333;0.03866666666666667;;8956.9658203125;0.0;1047.56384277344;27692.3671875;507768.705974999;412695.35991861223;230324.10800259875;230028.62576736129;227983.62437842245;430477.46260093397;458218.4865142734;458338.9730458517;472723.10170879104;514181.8257878791;511605.8800739339;457372.1923269806;460017.70045269857;465857.34435233945;466187.4538382608;435571.8772990522;413442.3132566535;458633.2384034343;457941.242533051;;206128.24275125185;472041.5853210863;201526.26297880357;217787.11512586032;273.77668119127196;1740471.0417682459;651246.9204690044;120574.40070159781;0.0;0;99;115;0;0;0;0;2;36;33;730010147429.843;268228636845.22284;510046602379.9409;9502.070272480782;5365.220559788607;291.3725932249163;9285.95959307804;1398801.168094346;632507.0488531418;32208.430872169967;411730.5189475455;2.4433555441158337;0.1442402279174034
3317;2019-02-10 00:17:37.862;744;184;123;122;115;49;198;26;59;31;573;549;53;72;246;245;266;185;203;201;196;24;544;355;367;133;360;254;546;301.0;82.0;576.0;232.0;131.0;0;78;64;1;0;0;0;0;0;0;1;0;0;0;0;27396.841796875;8726.44921875;0.0;1042.12573242188;493.0;80390;;;Calculated values ==>;1549754257.862;347.56000000000006;291.56;285.46000000000004;285.36;284.66;278.06;273.8482719121499;292.96000000000004;275.76000000000005;279.06;276.26000000000005;330.46000000000004;328.06;278.46000000000004;280.36;297.76000000000005;297.66;299.76000000000005;291.66;293.26000000000005;292.76000000000005;;322.46000000000004;275.56;241.05796691057077;261.6868853414304;273.8482719121499;293.46000000000004;5440000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2540000.0;5460000.0;0.050166666666666665;0.013666666666666666;0.096;0.03866666666666666;0.021833333333333333;0.072;;8726.44921875;0.0;1042.12573242188;27396.841796875;508036.52033700893;413534.6774420643;230370.75617586312;230074.7820514751;228026.54698089574;430477.46260093397;458218.4865142734;458338.9730458517;472723.10170879104;514284.7185976518;511812.22031022655;457614.4173295793;459898.32620344317;465726.964571486;466316.7963488316;436262.7500266128;413899.7426769738;458633.2384034343;457941.242533051;;206964.23671620517;472041.5853210863;201567.17665249147;210301.59544314354;273.79265183019083;1740930.1261605069;651394.2847168485;120591.81507160474;0.0;0;99;115;0;0;0;0;2;36;33;730230351099.577;268308438175.12643;510199004919.75684;24650.09245376258;10458.34380185233;305.6277671117325;17830.054590473337;1399085.7741934103;632638.9140870469;32213.40595808348;411956.48949824856;5.4505512707165735;0.33334404835139875
3318;2019-02-10 00:18:37.872;745;183;123;122;117;50;198;26;60;31;574;550;54;77;246;245;266;185;203;201;196;24;548;355;367;133;360;254;549;153.0;86.0;492.0;136.0;131.0;0;77;60;1;0;0;0;0;0;0;1;0;0;0;0;27179.603515625;8521.193359375;0.0;1035.23449707031;493.0;80391;;;Calculated values ==>;1549754317.872;347.66;291.46000000000004;285.46000000000004;285.36;284.86;278.16;273.8482719121499;292.96000000000004;275.76000000000005;279.16;276.26000000000005;330.56;328.16;278.56;280.86;297.76000000000005;297.66;299.76000000000005;291.66;293.26000000000005;292.76000000000005;;322.46000000000004;275.56;241.05796691057077;261.6868853414304;273.8482719121499;293.46000000000004;5480000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2540000.0;5490000.0;0.025500000000000002;0.014333333333333333;0.082;0.02266666666666667;0.021833333333333333;0.04733333333333334;;8521.193359375;0.0;1035.23449707031;27179.603515625;507803.57592134783;411880.1009978568;230300.87547058638;230005.63749457302;228542.03168985635;430477.46260093397;458218.4865142734;458459.42808116745;472723.10170879104;514387.6006357371;511915.37268525216;457735.39621690055;460494.3994343906;465726.964571486;466316.7963488316;435339.56533253234;412648.34060041176;458633.2384034343;457941.242533051;;206964.23671620517;472041.5853210863;201591.0718109053;214833.97420322296;273.80197736547603;1741385.0056719906;651538.0390267025;120609.1292920703;0.0;0;99;115;0;0;0;0;2;36;33;730450587799.542;268388251475.11374;510351430319.7326;21063.2052141615;6130.211639564102;325.2408878270616;11507.077367611862;1399466.7818312736;632777.175088697;32218.664073080265;412201.006343877;4.08371576653966;0.24912736940035046
3319;2019-02-10 00:19:37.862;746;185;124;123;118;50;198;26;60;31;575;552;55;75;246;246;266;187;203;201;196;24;552;355;367;133;360;257;553;251.0;85.0;337.0;156.0;131.0;0;77;66;1;0;0;0;0;0;0;1;0;0;0;0;27635.552734375;8984.431640625;0.0;1054.73742675781;495.0;80392;;;Calculated values ==>;1549754377.862;347.76;291.66;285.56;285.46000000000004;284.96000000000004;278.16;273.8482719121499;292.96000000000004;275.76000000000005;279.16;276.26000000000005;330.66;328.36;278.66;280.66;297.76000000000005;297.76000000000005;299.76000000000005;291.86;293.26000000000005;292.76000000000005;;322.66;275.56;241.05796691057077;262.0952818180154;273.8482719121499;293.46000000000004;5520000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2570000.0;5530000.0;0.04183333333333333;0.014166666666666666;0.05616666666666667;0.026000000000000002;0.021833333333333333;0.06366666666666666;;8984.431640625;0.0;1054.73742675781;27635.552734375;507570.4624655542;410894.04197200795;230503.67282818444;230208.5486171172;228745.4692477943;430477.46260093397;458218.4865142734;457980.0092832408;472723.10170879104;514230.5693435999;511856.3593363717;457372.66746323043;459788.90011735196;465726.964571486;466446.0373839678;434399.8770367675;411690.63993804477;458633.2384034343;457941.242533051;;207800.24178383037;472041.5853210863;201566.84956268672;211490.21042075008;273.79252416735255;1741841.7225086517;651683.894921691;120626.54282203285;0.0;0;99;115;0;0;0;0;2;36;33;730670751099.577;268468038175.12643;510504704769.75696;14401.872470971122;7032.34312971839;321.71419223190514;15690.715711149824;1399762.274888311;632886.8447637991;32224.054466866222;412427.61684485676;3.7300542756805575;0.1950221392471525
3320;2019-02-10 00:20:37.863;747;187;124;123;118;51;198;27;60;31;578;554;56;78;246;246;266;189;204;201;196;25;553;357;367;133;362;257;554;127.0;82.0;363.0;195.0;131.0;0;77;68;1;0;0;0;0;0;0;1;0;0;0;0;27712.919921875;9102.7265625;0.0;1048.01782226562;496.0;80393;;;Calculated values ==>;1549754437.863;347.86;291.86;285.56;285.46000000000004;284.96000000000004;278.26000000000005;274.0616903277293;292.96000000000004;275.86;279.16;276.26000000000005;330.96000000000004;328.56;278.76000000000005;280.96000000000004;297.76000000000005;297.76000000000005;299.76000000000005;292.06;293.26000000000005;292.76000000000005;;322.76000000000005;275.66;241.05796691057077;262.0952818180154;274.0616903277293;293.56;5530000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2570000.0;5540000.0;0.021166666666666667;0.013666666666666666;0.0605;0.0325;0.021833333333333333;0.043;;9102.7265625;0.0;1048.01782226562;27712.919921875;507605.65284463554;411248.3343356786;230480.4978228875;230185.61622785314;228723.69426592367;430346.717906069;458218.4865142734;457980.0092832408;472723.10170879104;514539.8057118369;512063.05841340875;457494.3168154819;460148.4061412281;465437.41611875535;466159.22355335305;434162.2791185007;412035.40644734737;458633.2384034343;457941.242533051;;208218.24852204052;472138.9942397944;202068.20415367544;216494.6013268025;273.9969923315923;1742302.9674675178;651834.6237519736;120644.06607446955;0.0;0;99;115;0;0;0;0;2;36;33;730890954769.311;268547839505.03003;510658907339.5707;15482.664210338706;8777.300677798867;302.40059317242896;10382.205571868684;1400011.3168443178;633018.5939911532;32229.255510087583;412644.8948098585;3.4425624100656096;0.24093237248881624
3321;2019-02-10 00:21:37.853;748;189;124;123;119;53;198;28;59;31;582;557;55;75;247;246;266;191;203;201;196;26;554;359;367;133;364;257;555;-1.0;85.0;652.0;157.0;131.0;0;77;69;1;0;0;0;0;0;0;1;0;0;0;0;27781.1640625;9134.2890625;0.0;1044.94006347656;497.0;80394;;;Calculated values ==>;1549754497.853;347.96000000000004;292.06;285.56;285.46000000000004;285.06;278.46000000000004;274.27422755570615;292.96000000000004;275.96000000000004;279.06;276.26000000000005;331.36;328.86;278.66;280.66;297.86;297.76000000000005;299.76000000000005;292.26000000000005;293.26000000000005;292.76000000000005;;322.86;275.76000000000005;241.05796691057077;262.0952818180154;274.27422755570615;293.46000000000004;5540000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2570000.0;5550000.0;0.0;0.014166666666666666;0.10866666666666666;0.026166666666666668;0.021833333333333333;0.021833333333333333;;9134.2890625;0.0;1044.94006347656;27781.1640625;507640.93868563033;411599.12119771366;230457.38305646804;230162.7429788659;228992.50887352717;430214.79039162316;458218.4865142734;457858.72095545434;472723.10170879104;514951.96778752335;512373.0171462541;457372.66746323043;459788.90011735196;465278.15030523995;465871.32459077286;433923.58361465216;412377.0396431636;458633.2384034343;457941.242533051;;208636.25808486674;472236.3865531139;202663.62593146774;230457.38305646804;274.2375844807312;1742765.3410923444;651986.5735530177;120661.50448330089;0.0;0;99;115;0;0;0;0;2;36;33;731111118069.3461;268627626205.04272;510813081639.5952;27731.200325939873;7053.82056959974;305.2427062627543;4966.730931905395;1400371.372362921;633150.4980139007;32234.31836030132;412772.7812961096;3.9351697498866187;0.3100936984894
3322;2019-02-10 00:22:37.854;749;190;124;123;119;53;198;29;54;32;584;559;51;75;248;246;266;191;203;201;196;27;549;361;367;134;366;255;550;0.0;83.0;671.0;197.0;131.0;0;78;67;1;0;0;0;0;0;0;1;0;0;0;0;27706.6796875;8971.0439453125;0.0;1046.80834960938;497.0;80395;;;Calculated values ==>;1549754557.854;348.06000000000006;292.16;285.56;285.46000000000004;285.06;278.46000000000004;274.4858918419099;292.96000000000004;276.06;278.56;276.36;331.56;329.06;278.26000000000005;280.66;297.96000000000004;297.76000000000005;299.76000000000005;292.26000000000005;293.26000000000005;292.76000000000005;;322.86;275.86;241.2770596917726;261.82340779136865;274.4858918419099;293.46000000000004;5490000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2550000.0;5500000.0;0.0;0.013833333333333333;0.11183333333333333;0.03283333333333333;0.021833333333333333;0.021833333333333333;;8971.0439453125;0.0;1046.80834960938;27706.6796875;508211.1780838057;414083.7466353395;230573.56230372956;230277.70356738323;229102.78328135208;430081.6785162784;458218.4865142734;457574.29927801486;472689.592463476;515329.9463152959;512755.4096032538;457210.2442064382;460100.7923714696;465118.6810666539;465582.3289076539;435106.22220570565;414443.2327276156;458633.2384034343;457941.242533051;;208636.25808486674;472202.2088784924;203169.94617838462;230573.56230372956;274.4430950884184;1743227.747498185;652137.4538431297;120678.93601064543;0.0;0;99;115;0;0;0;0;2;36;33;731331321739.9551;268707727540.26425;510966684200.02;28450.88682164198;8833.225958653538;285.83802111357863;4964.194351673518;1400839.5642268467;633282.8922752033;32239.244115137626;412855.54038633016;4.245834725936564;0.3503542655036671
3323;2019-02-10 00:23:37.864;750;188;123;123;118;54;198;29;47;32;585;561;45;76;249;245;266;189;203;201;196;28;549;359;367;134;364;256;550;0.0;85.0;476.0;102.0;131.0;0;81;67;1;0;0;0;0;0;0;1;0;0;0;0;27664.48828125;8991.9580078125;0.0;1067.56042480469;497.0;80396;;;Calculated values ==>;1549754617.864;348.16;291.96000000000004;285.46000000000004;285.46000000000004;284.96000000000004;278.56;274.27422755570615;292.96000000000004;276.06;277.86;276.36;331.66;329.26000000000005;277.66;280.76000000000005;298.06;297.66;299.76000000000005;292.06;293.26000000000005;292.76000000000005;;322.86;275.96000000000004;241.2770596917726;261.9595390733887;274.27422755570615;293.46000000000004;5490000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2560000.0;5500000.0;0.0;0.014166666666666666;0.07933333333333333;0.017;0.021833333333333333;0.021833333333333333;;8991.9580078125;0.0;1067.56042480469;27664.48828125;508335.29345526855;413351.9237643686;230277.70356738323;230277.70356738323;228811.12109001927;430214.79039162316;458218.4865142734;456560.0545998089;472689.592463476;515346.91173005145;512873.91078435676;456315.5696674215;460064.67827215;465540.6161959158;465741.0905809244;435106.22220570565;413720.03103230504;458633.2384034343;457941.242533051;;208636.25808486674;472299.7188790419;202689.27993867206;230277.70356738323;274.2475389671858;1743689.250802251;652287.1704746624;120696.5586870527;0.0;0;99;115;0;0;0;0;2;36;33;731551558439.92;268788140940.25146;511120009749.99567;20140.414789783517;4583.377461986288;302.9710416231753;4970.653934083746;1401244.5592281297;633394.7159378622;32244.151675116686;412938.3445870987;2.9819933656279694;0.21629669109624974
3324;2019-02-10 00:24:37.845;750;187;123;123;117;53;198;29;46;33;586;562;42;76;248;246;265;189;204;201;196;27;551;358;367;134;363;256;552;121.0;83.0;301.0;0.0;131.0;0;83;67;1;0;0;0;0;0;0;1;0;0;0;0;27717.072265625;9010.0048828125;0.0;1069.73950195312;498.0;80397;;;Calculated values ==>;1549754677.845;348.16;291.86;285.46000000000004;285.46000000000004;284.86;278.46000000000004;274.1680685717883;292.96000000000004;276.06;277.76000000000005;276.46000000000004;331.76000000000005;329.36;277.36;280.76000000000005;297.96000000000004;297.76000000000005;299.66;292.06;293.26000000000005;292.76000000000005;;322.96000000000004;275.86;241.2770596917726;261.9595390733887;274.1680685717883;293.56;5510000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2560000.0;5520000.0;0.020166666666666666;0.013833333333333333;0.050166666666666665;0.0;0.021833333333333333;0.041999999999999996;;9010.0048828125;0.0;1069.73950195312;27717.072265625;508157.4380459865;412126.3827081116;230231.5404395455;230231.5404395455;228476.88682950055;430280.9020939914;458218.4865142734;456437.8594934476;472787.01963726926;515449.8178099644;512977.08116327395;455948.12673956703;460064.67827215;465554.39734395995;466015.41043311567;434412.72420454986;412889.33823237545;458633.2384034343;457941.242533051;;209054.2704885073;472202.2088784924;202496.42290420205;216914.28162297187;274.1680685717883;1744150.6176606128;652437.1393267709;120714.36387966281;0.0;0;99;115;0;0;0;0;2;36;33;731771688709.724;268868515480.1799;511273561109.85895;12739.39540222715;0.0;297.7401726150793;10123.132358223322;1401518.4708799869;633432.8986549876;32249.1560166874;413064.0863085977;2.297703894958849;0.07572929960297212
3325;2019-02-10 00:25:37.875;750;187;123;123;116;53;198;28;48;33;586;563;43;80;248;246;265;188;203;201;196;27;548;358;367;134;363;255;549;126.0;84.0;289.0;56.0;131.0;0;84;65;1;0;0;0;0;0;0;1;0;0;0;0;27552.76953125;8851.068359375;0.0;1074.52124023438;498.0;80398;;;Calculated values ==>;1549754737.875;348.16;291.86;285.46000000000004;285.46000000000004;284.76000000000005;278.46000000000004;274.1680685717883;292.96000000000004;275.96000000000004;277.96000000000004;276.46000000000004;331.76000000000005;329.46000000000004;277.46000000000004;281.16;297.96000000000004;297.76000000000005;299.66;291.96000000000004;293.26000000000005;292.76000000000005;;322.96000000000004;275.86;241.2770596917726;261.82340779136865;274.1680685717883;293.46000000000004;5480000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2550000.0;5490000.0;0.021;0.014;0.04816666666666667;0.009333333333333334;0.021833333333333333;0.042833333333333334;;8851.068359375;0.0;1074.52124023438;27552.76953125;508424.13550304447;413396.8702782222;230300.87547058638;230300.87547058638;228251.74451869132;430280.9020939914;458218.4865142734;456845.36981976614;472787.01963726926;515535.61862805026;513167.8011060104;456235.3892323839;460696.965933693;465554.39734395995;466015.41043311567;435119.1471700707;413764.2266525931;458633.2384034343;457941.242533051;;209054.2704885073;472202.2088784924;202426.8912640927;216635.0310736284;274.1410596147575;1744611.4299663745;652586.0560248566;120732.24165359228;0.0;0;99;115;0;0;0;0;2;36;33;731991998809.619;268948955680.14157;511426937759.7858;12254.490050431605;2517.9029644010643;298.9688872446858;10335.949390845268;1401726.8573998492;633453.8916709432;32254.13107847161;413234.66390259925;2.559778543928768;0.11480063592559273
3326;2019-02-10 00:26:37.845;750;186;124;123;116;52;198;28;52;33;587;564;45;78;248;247;265;187;203;201;196;26;549;356;367;133;361;255;550;149.0;85.0;154.0;9.0;131.0;0;84;64;1;0;0;0;0;0;0;1;0;0;0;0;27519.09375;8855.8740234375;0.0;1073.25280761719;498.0;80399;;;Calculated values ==>;1549754797.845;348.16;291.76000000000005;285.56;285.46000000000004;284.76000000000005;278.36;273.955091788801;292.96000000000004;275.96000000000004;278.36;276.46000000000004;331.86;329.56;277.66;280.96000000000004;297.96000000000004;297.86;299.66;291.86;293.26000000000005;292.76000000000005;;322.96000000000004;275.76000000000005;241.05796691057077;261.82340779136865;273.955091788801;293.46000000000004;5490000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2550000.0;5500000.0;0.024833333333333332;0.014166666666666666;0.025666666666666667;0.0015;0.021833333333333333;0.04666666666666666;;8855.8740234375;0.0;1073.25280761719;27519.09375;508335.29345526855;412601.8314242595;230573.56230372956;230277.70356738323;228230.19690437103;430412.23801567365;458218.4865142734;457331.6862898286;472917.67418972735;515638.4392160807;513270.8705516804;456479.6629458928;460458.73447070795;465843.48631744814;466432.15063586115;434884.73530782905;412979.2520416587;458633.2384034343;457941.242533051;;209054.2704885073;472236.3865531139;201952.60628399407;215343.12499322748;273.9474383373487;1745070.1326945068;652733.5400991905;120750.13082160772;0.0;0;99;115;0;0;0;0;2;36;33;732212088709.724;269029015630.17978;511579861259.85876;6554.729720149754;405.42567040367965;310.32767960408023;11321.245485191763;1401883.522526263;633478.2405623756;32259.206011128743;413415.0502883403;1.8724434556723686;0.034350139343728006
3327;2019-02-10 00:27:37.866;751;186;124;123;116;51;198;27;54;33;588;565;47;82;247;247;265;187;203;201;196;25;547;357;367;133;362;254;548;296.0;83.0;627.0;123.0;131.0;0;84;60;1;0;0;0;0;0;0;1;0;0;0;0;27177.921875;8556.212890625;0.0;1064.40478515625;499.0;80400;;;Calculated values ==>;1549754857.866;348.26;291.76000000000005;285.56;285.46000000000004;284.76000000000005;278.26000000000005;274.0616903277293;292.96000000000004;275.86;278.56;276.46000000000004;331.96000000000004;329.66;277.86;281.36;297.86;297.86;299.66;291.86;293.26000000000005;292.76000000000005;;323.06;275.66;241.05796691057077;261.6868853414304;274.0616903277293;293.46000000000004;5470000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2540000.0;5480000.0;0.04933333333333333;0.013833333333333333;0.1045;0.0205;0.021833333333333333;0.07116666666666667;;8556.212890625;0.0;1064.40478515625;27177.921875;508636.7883243893;413442.3132566535;230620.46207402542;230324.10800259875;228273.34555521657;430346.717906069;458218.4865142734;457735.39621690055;472917.67418972735;515826.8412131635;513461.2709854225;456886.66015253164;461088.5074597035;465568.3016696177;466288.85533692164;435352.514050839;413808.91226698237;458633.2384034343;457941.242533051;;209472.28574929133;472138.9942397944;202142.91730669446;210879.58794959926;274.0260713478329;1745526.1006903152;652878.6916085065;120767.9508696883;0.0;0;99;115;0;0;0;0;2;36;33;732432365779.3881;269108843560.058;511732614704.62573;26709.414046116533;5534.919577128548;298.0198246766834;17582.55441785565;1402160.8207443117;633527.7607653699;32264.27734800357;413655.9995899146;5.210154852318979;0.2686606551276054
3328;2019-02-10 00:28:37.876;751;185;124;124;117;51;198;27;56;32;589;566;49;82;247;247;265;186;204;201;196;25;548;356;367;133;361;254;549;152.0;81.0;341.0;31.0;131.0;0;84;58;1;0;0;0;0;0;0;1;0;0;0;0;27016.736328125;8484.193359375;0.0;1080.83752441406;500.0;80401;;;Calculated values ==>;1549754917.876;348.26;291.66;285.56;285.56;284.86;278.26000000000005;273.955091788801;292.96000000000004;275.86;278.76000000000005;276.36;332.06;329.76000000000005;278.06;281.36;297.86;297.86;299.66;291.76000000000005;293.26000000000005;292.76000000000005;;323.16;275.66;241.05796691057077;261.6868853414304;273.955091788801;293.56;5480000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2540000.0;5490000.0;0.025333333333333333;0.013500000000000002;0.05683333333333333;0.005166666666666667;0.021833333333333333;0.04716666666666666;;8484.193359375;0.0;1080.83752441406;27016.736328125;508548.1028742127;412648.34060041176;230596.98130341995;230596.98130341995;228542.03168985635;430412.23801567365;458218.4865142734;457977.089092597;472820.39598721155;515929.566597004;513564.2403745581;457129.607875444;461088.5074597035;465712.960854355;466432.15063586115;435119.1471700707;413024.9693880693;458633.2384034343;457941.242533051;;209890.3038832737;472138.9942397944;201931.9468765345;215200.92040982778;273.93939172271723;1745977.7981122949;653020.7186611315;120785.83086843508;0.0;0;99;115;0;0;0;0;2;36;33;732652602479.353;269188656860.04532;511885040104.6015;14551.89891594622;1396.069744710176;298.2714000570187;11449.251860145361;1402504.72232632;633585.5286360834;32269.24726972448;413897.9716308126;2.8954942495583005;0.11601943279130604
3329;2019-02-10 00:29:37.857;752;185;125;124;117;51;198;26;57;32;590;566;51;88;247;248;265;187;203;201;196;24;548;356;367;133;361;253;550;170.0;85.0;453.0;95.0;131.0;0;83;53;1;0;0;0;0;0;0;1;0;0;0;0;26736.671875;8155.0322265625;0.0;1066.80261230469;501.0;80402;;;Calculated values ==>;1549754977.857;348.36;291.66;285.66;285.56;284.86;278.26000000000005;273.955091788801;292.96000000000004;275.76000000000005;278.86;276.36;332.16;329.76000000000005;278.26000000000005;281.96000000000004;297.86;297.96000000000004;299.66;291.86;293.26000000000005;292.76000000000005;;323.26000000000005;275.56;241.05796691057077;261.54996906429363;273.955091788801;293.46000000000004;5480000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2530000.0;5500000.0;0.028333333333333332;0.014166666666666666;0.0755;0.01583333333333333;0.021833333333333333;0.050166666666666665;;8155.0322265625;0.0;1066.80261230469;26736.671875;508672.0224432757;412219.46467945963;230870.29783581037;230573.56230372956;228520.26270263235;430412.23801567365;458218.4865142734;458257.6768054468;472820.39598721155;516117.66574255534;513651.4424076012;457533.7450994209;461950.70686999115;465712.960854355;466561.43444993236;435119.1471700707;412979.2520416587;458633.2384034343;457941.242533051;;210308.32490665457;472041.5853210863;201869.21283247205;214490.94750169903;273.9149509311143;1746425.601332764;653159.3349657076;120803.72220224589;0.0;0;99;115;0;0;0;0;2;36;33;732872732750.032;269268431590.29138;512037091940.0705;19357.329029959594;4277.729231069725;313.64851431917;12213.08980073949;1402787.2097440555;633632.7953218356;32274.344987571345;414095.09536963754;3.9213233817284565;0.209111664244403
3330;2019-02-10 00:30:37.857;753;185;125;124;118;51;198;26;58;32;590;567;52;88;247;248;265;186;203;201;196;25;547;356;367;133;361;254;549;308.0;86.0;165.0;62.0;131.0;0;84;52;1;0;0;0;0;0;0;1;0;0;0;0;26775.59375;8073.04931640625;0.0;1070.72399902344;500.0;80403;;;Calculated values ==>;1549755037.857;348.46000000000004;291.66;285.66;285.56;284.96000000000004;278.26000000000005;273.955091788801;292.96000000000004;275.76000000000005;278.96000000000004;276.36;332.16;329.86;278.36;281.96000000000004;297.86;297.96000000000004;299.66;291.76000000000005;293.26000000000005;292.76000000000005;;323.16;275.66;241.05796691057077;261.6868853414304;273.955091788801;293.46000000000004;5470000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2540000.0;5490000.0;0.051333333333333335;0.014333333333333333;0.0275;0.010333333333333333;0.021833333333333333;0.07316666666666667;;8073.04931640625;0.0;1070.72399902344;26775.59375;508884.38134744484;412648.34060041176;230893.96798110125;230596.98130341995;228833.11486510892;430412.23801567365;458218.4865142734;458218.4318360977;472820.39598721155;516032.281859263;513667.19869664096;457493.349522666;461798.91127483884;465712.960854355;466561.43444993236;435352.514050839;413024.9693880693;458633.2384034343;457941.242533051;;209890.3038832737;472138.9942397944;201893.29262816047;210547.25269931136;273.9243334363438;1746871.536879639;653294.5689785657;120821.53492400696;0.0;0;99;115;0;0;0;0;2;36;33;733092932750.032;269348231590.29138;512189191940.0705;7048.941328218273;2792.53891665355;320.02814016636586;18100.99358950195;1403007.2619970404;633691.7142230666;32279.625626358724;414347.71273122285;3.0909014254376244;0.07119896648896147
3331;2019-02-10 00:31:37.877;754;185;125;125;119;52;198;26;59;32;591;568;53;94;246;249;265;187;204;201;196;25;551;356;367;132;361;255;552;239.0;83.0;560.0;106.0;131.0;0;83;53;1;0;0;0;0;0;0;1;0;0;0;0;26658.0078125;8183.62353515625;0.0;1073.72387695312;502.0;80404;;;Calculated values ==>;1549755097.877;348.56000000000006;291.66;285.66;285.66;285.06;278.36;273.955091788801;292.96000000000004;275.76000000000005;279.06;276.36;332.26000000000005;329.96000000000004;278.46000000000004;282.56;297.76000000000005;298.06;299.66;291.86;293.26000000000005;292.76000000000005;;323.36;275.66;240.83765695389522;261.82340779136865;273.955091788801;293.56;5510000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2550000.0;5520000.0;0.03983333333333334;0.013833333333333333;0.09333333333333332;0.017666666666666667;0.021833333333333333;0.061666666666666675;;8183.62353515625;0.0;1073.72387695312;26658.0078125;508654.21704130125;411342.59817574464;230823.145097764;230823.145097764;229058.50713763945;430412.23801567365;458218.4865142734;458179.2719030573;472950.9869074988;516049.61871655635;513683.03591657546;457453.03782128124;462355.97803754656;465582.3289076539;466690.6173508106;434412.72420454986;412126.3827081116;458633.2384034343;457941.242533051;;210726.34883551928;472270.6324499597;201892.57088655987;212135.55797214835;273.9240522364758;1747316.9653191892;653430.0864097102;120839.4112797674;0.0;0;99;115;0;0;0;0;2;36;33;733313206149.962;269427758090.2661;512341942840.022;23920.09209487309;4776.679087620064;308.29439070072914;15158.017214589;1403265.4233005769;633754.8120653543;32284.863392787982;414624.9635406433;4.770597971727187;0.24967265464439278
3332;2019-02-10 00:32:37.888;756;187;126;125;119;52;198;26;59;32;593;570;55;92;246;249;265;189;204;201;197;25;550;357;367;132;362;256;551;252.0;85.0;486.0;137.0;131.0;0;82;53;1;0;0;0;0;0;0;1;0;0;0;0;26724.17578125;8177.26416015625;0.0;1065.08374023438;502.0;80405;;;Calculated values ==>;1549755157.888;348.76;291.86;285.76000000000005;285.66;285.06;278.36;274.0616903277293;292.96000000000004;275.76000000000005;279.06;276.36;332.46000000000004;330.16;278.66;282.36;297.76000000000005;298.06;299.66;292.06;293.26000000000005;292.86;;323.36;275.66;240.83765695389522;261.9595390733887;274.0616903277293;293.56;5500000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2560000.0;5510000.0;0.042;0.014166666666666666;0.081;0.022833333333333334;0.021833333333333333;0.06383333333333334;;8177.26416015625;0.0;1065.08374023438;26724.17578125;508990.6763586609;412555.8353376608;231144.06173944077;230846.69031404497;229080.61730282428;430346.717906069;458218.4865142734;458019.1887586412;472950.9869074988;516169.86889790907;513802.03366730246;457534.26565516315;461968.4099499212;465437.41611875535;466547.812170346;434649.26542230975;413307.47646805906;458633.2384034343;458079.93939307623;;210726.34883551928;472270.6324499597;202127.9588528701;212052.5266809138;274.02025051026976;1747761.898404643;653566.4521361188;120857.23794417568;0.0;0;99;115;0;0;0;0;2;36;33;733533446519.661;269506972610.15784;512495270944.81244;20727.18962236746;6168.2577138002125;302.3420101852181;15704.749844793036;1403637.5521921702;633846.0365933394;32289.9529623718;414882.20041723625;4.641952418749854;0.24858274833754468
3333;2019-02-10 00:33:37.878;756;187;126;125;120;53;198;28;60;32;596;572;55;94;247;249;265;189;203;201;196;26;553;358;367;132;363;258;554;95.0;82.0;788.0;93.0;131.0;0;81;59;1;0;0;0;0;0;0;1;0;0;0;0;27139.517578125;8604.6923828125;0.0;1075.23120117188;502.0;80406;;;Calculated values ==>;1549755217.878;348.76;291.86;285.76000000000005;285.66;285.16;278.46000000000004;274.1680685717883;292.96000000000004;275.96000000000004;279.16;276.36;332.76000000000005;330.36;278.66;282.56;297.86;298.06;299.66;292.06;293.26000000000005;292.76000000000005;;323.36;275.76000000000005;240.83765695389522;262.23063862743834;274.1680685717883;293.46000000000004;5530000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2580000.0;5540000.0;0.01583333333333333;0.013666666666666666;0.13133333333333333;0.015500000000000002;0.021833333333333333;0.03766666666666667;;8604.6923828125;0.0;1075.23120117188;27139.517578125;508725.4322252568;411248.3343356786;231072.85652437375;230776.24032262436;229306.01331260387;430280.9020939914;458218.4865142734;457819.4358658734;472950.9869074988;516308.0212660742;513834.24520967755;457210.67377449246;461902.06837289105;465423.3653177346;466404.73984073254;433936.37315460306;412035.40644734737;458633.2384034343;457941.242533051;;210726.34883551928;472367.87413283327;202440.85990415709;219037.28272384018;274.14648659219625;1748210.687705357;653706.2784657261;120875.07092936392;0.0;0;99;115;0;0;0;0;2;36;33;733753609819.696;269586159410.1704;512649445244.837;33539.71964297208;4183.868720544482;299.31321166582774;8998.715819480274;1404089.7010654125;633932.2899356859;32294.96592025577;415088.02832076896;4.857643450043431;0.31283456513534275
3334;2019-02-10 00:34:37.849;757;189;125;125;120;54;198;28;61;33;600;574;56;91;247;249;265;191;203;201;196;26;558;358;367;132;363;261;559;130.0;86.0;742.0;172.0;131.0;0;81;70;1;0;0;0;0;0;0;1;0;0;0;0;27817.576171875;9199.1923828125;0.0;1091.3466796875;504.0;80407;;;Calculated values ==>;1549755277.849;348.86;292.06;285.66;285.66;285.16;278.56;274.1680685717883;292.96000000000004;275.96000000000004;279.26000000000005;276.46000000000004;333.16;330.56;278.76000000000005;282.26000000000005;297.86;298.06;299.66;292.26000000000005;293.26000000000005;292.76000000000005;;323.56;275.76000000000005;240.83765695389522;262.63441904999945;274.1680685717883;293.46000000000004;5580000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2610000.0;5590000.0;0.021666666666666667;0.014333333333333333;0.12366666666666666;0.028666666666666667;0.021833333333333333;0.0435;;9199.1923828125;0.0;1091.3466796875;27817.576171875;508406.91000332485;252186.74541440952;230660.04696747527;230660.04696747527;229195.71235323403;430280.9020939914;458218.4865142734;457457.7101697933;473048.1168422736;516464.7460236852;513779.761201554;456845.09893422684;461086.47691415314;465423.3653177346;466404.73984073254;432725.7606621299;410616.18902811914;458633.2384034343;457941.242533051;;211562.405474017;472367.87413283327;202384.35226624826;216576.36761437368;274.1245296870094;1748668.4421313114;653854.5724619064;120893.1170185303;0.0;0;99;115;0;0;0;0;2;36;33;733973703389.535;269665321130.1125;512805069989.72314;31544.071927405068;7739.527626842104;316.9038600874876;10499.372058962463;1404631.8038517197;634031.6035470506;32300.098580531198;415250.4338523388;4.868537514800102;0.3352915735502504
3335;2019-02-10 00:35:37.879;757;191;125;124;120;54;198;29;61;33;604;578;56;89;248;249;265;193;204;201;196;27;556;360;367;132;365;262;557;-1.0;86.0;832.0;107.0;131.0;0;81;81;1;0;0;0;0;0;0;1;0;0;0;0;28497.669921875;9824.5068359375;0.0;1098.80639648438;504.0;80408;;;Calculated values ==>;1549755337.879;348.86;292.26000000000005;285.66;285.56;285.16;278.56;274.38016830617;292.96000000000004;276.06;279.26000000000005;276.46000000000004;333.56;330.96000000000004;278.76000000000005;282.06;297.96000000000004;298.06;299.66;292.46000000000004;293.26000000000005;292.76000000000005;;323.56;275.86;240.83765695389522;262.7682575881327;274.38016830617;293.56;5560000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2620000.0;5570000.0;0.0;0.014333333333333333;0.13866666666666666;0.017833333333333333;0.021833333333333333;0.021833333333333333;;9824.5068359375;0.0;1098.80639648438;28497.669921875;508584.1581041413;411509.7758049635;230706.34264985917;230411.33304687767;229239.6668209865;430148.3826014536;458218.4865142734;457295.856861425;473048.1168422736;516792.35771974624;514106.5565010912;456681.78964787815;460692.69573925534;465264.19953021937;466117.788102169;433213.46263188624;412290.7944217916;458633.2384034343;457941.242533051;;211562.405474017;472465.0996282349;202953.0246765277;230706.34264985917;274.3544330390095;1749137.9704953942;654013.1825540671;120911.37741979418;0.0;0;99;115;0;0;0;0;2;36;33;734194013489.43;269744560730.0747;512962048439.6483;35268.872729639086;4806.298669972111;299.8915776780229;4961.295314116355;1405188.8567775323;634136.2043737505;32305.241112491116;415379.33716650045;4.150421884528687;0.30712482029631133
