;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3336;2019-02-10 00:36:37.849;757;192;125;124;119;54;198;29;62;34;609;582;55;86;248;248;265;194;203;201;196;28;556;360;367;133;365;262;556;-3.0;82.0;705.0;156.0;131.0;0;82;88;1;0;0;0;0;0;0;1;0;0;0;0;28942.248046875;10280.7119140625;0.0;1092.7265625;503.0;80409;;;Calculated values ==>;1549755397.849;348.86;292.36;285.66;285.56;285.06;278.56;274.38016830617;292.96000000000004;276.06;279.36;276.56;334.06;331.36;278.66;281.76000000000005;297.96000000000004;297.96000000000004;299.66;292.56;293.26000000000005;292.76000000000005;;323.46000000000004;275.96000000000004;241.05796691057077;262.7682575881327;274.38016830617;293.46000000000004;5560000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2620000.0;5560000.0;0.0;0.013666666666666666;0.1175;0.026000000000000002;0.021833333333333333;0.021833333333333333;;10280.7119140625;0.0;1092.7265625;28942.248046875;508584.1581041413;412333.65201211494;230729.5810182014;230434.3282299751;228970.61932335712;430148.3826014536;458218.4865142734;457418.38492534845;473014.93639070686;517308.0214341754;514520.24813683925;456558.6872258107;460331.9790410115;465264.19953021937;465987.6186816921;433213.46263188624;413092.82235656865;458633.2384034343;457941.242533051;;211144.3756859795;472431.1216696904;202913.68180093585;230729.5810182014;274.3391873778434;1749616.397145704;654180.6422719855;120929.63106307377;0.0;0;99;115;0;0;0;0;2;36;33;734414103389.535;269824020980.1126;513119169839.72327;29904.30261711848;7007.45343658762;274.98208376267377;4960.787943074216;1405731.6950174503;634234.6030840516;32310.029331031816;415461.9798516696;3.705785736424156;0.29105763447218047
3337;2019-02-10 00:37:37.850;757;190;125;124;117;53;198;29;61;34;612;585;53;83;249;249;265;192;204;201;196;28;549;360;367;133;365;260;549;-2.0;87.0;701.0;116.0;131.0;0;83;91;1;0;0;0;0;0;0;1;0;0;0;0;29031.1171875;10346.708984375;0.0;1094.01135253906;500.0;80410;;;Calculated values ==>;1549755457.85;348.86;292.16;285.66;285.56;284.86;278.46000000000004;274.38016830617;292.96000000000004;276.06;279.26000000000005;276.56;334.36;331.66;278.46000000000004;281.46000000000004;298.06;298.06;299.66;292.36;293.26000000000005;292.76000000000005;;323.16;275.96000000000004;241.05796691057077;262.5002047102346;274.38016830617;293.56;5490000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2600000.0;5490000.0;0.0;0.0145;0.11683333333333333;0.01933333333333333;0.021833333333333333;0.021833333333333333;;10346.708984375;0.0;1094.01135253906;29031.1171875;509202.7604132283;414485.982530214;230893.96798110125;230596.98130341995;228542.03168985635;430148.3826014536;458218.4865142734;457619.169241473;473014.93639070686;517785.6909471785;515002.8089926245;456640.1732961197;460281.7430646665;465395.6337934009;466117.788102169;434884.73530782905;415191.4900061728;458633.2384034343;457941.242533051;;209890.3038832737;472431.1216696904;202936.56839169914;230893.96798110125;274.3480565839877;1750099.5165739297;654352.5403108511;120947.85418272401;0.0;0;99;115;0;0;0;0;2;36;33;734634307059.269;269903822310.0162;513275772449.5341;29755.417199281914;5210.228030041163;285.55205687401565;4957.19882771757;1406228.8676347253;634336.4187930508;32314.700526716777;415544.6311188245;3.5144986443012898;0.2631920934213979
3338;2019-02-10 00:38:37.860;756;187;125;124;117;51;198;29;60;34;613;587;51;81;248;249;265;189;204;201;196;28;548;358;367;133;363;259;548;164.0;85.0;206.0;111.0;131.0;0;84;92;1;0;0;0;0;0;0;1;0;0;0;0;29093.9921875;10419.4716796875;0.0;1093.87951660156;497.0;80411;;;Calculated values ==>;1549755517.86;348.76;291.86;285.66;285.56;284.86;278.26000000000005;274.1680685717883;292.96000000000004;276.06;279.16;276.56;334.46000000000004;331.86;278.26000000000005;281.26000000000005;297.96000000000004;298.06;299.66;292.06;293.26000000000005;292.76000000000005;;322.86;275.96000000000004;241.05796691057077;262.3656120759269;274.1680685717883;293.56;5480000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2590000.0;5480000.0;0.02733333333333333;0.014166666666666666;0.034333333333333334;0.018500000000000003;0.021833333333333333;0.049166666666666664;;10419.4716796875;0.0;1093.87951660156;29093.9921875;509167.22591307014;413808.91226698237;230917.70107062737;230620.46207402542;228563.85505091405;430280.9020939914;458218.4865142734;457658.47440630756;473014.93639070686;517972.657696823;515295.17871255724;456558.4414111819;460197.01288357994;465554.39734395995;466404.73984073254;435119.1471700707;414529.21004869137;458633.2384034343;457941.242533051;;208636.25808486674;472431.1216696904;202361.69643012132;215042.4984908206;274.11572415071265;1750583.9732146296;654525.620658275;120966.08964536793;0.0;0;99;115;0;0;0;0;2;36;33;734854543759.234;269983635610.0035;513431498399.5094;8765.189377182394;4996.284366932029;291.69077588620684;11942.521582076328;1406549.9261903206;634421.4872387237;32319.511685381836;415685.48559405096;2.2578731126047633;0.11083262177386667
3339;2019-02-10 00:39:37.841;755;185;125;124;116;49;198;28;58;34;613;588;49;81;247;250;265;187;204;201;196;26;547;356;367;133;361;257;547;-1.0;84.0;544.0;125.0;131.0;0;84;88;1;0;0;0;0;0;0;1;0;0;0;0;28776.216796875;10094.4501953125;0.0;1078.86401367188;494.0;80412;;;Calculated values ==>;1549755577.841;348.66;291.66;285.66;285.56;284.76000000000005;278.06;273.955091788801;292.96000000000004;275.96000000000004;278.96000000000004;276.56;334.46000000000004;331.96000000000004;278.06;281.26000000000005;297.86;298.16;299.66;291.86;293.26000000000005;292.76000000000005;;322.56;275.76000000000005;241.05796691057077;262.0952818180154;273.955091788801;293.56;5470000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2570000.0;5470000.0;0.0;0.014;0.09066666666666667;0.020833333333333332;0.021833333333333333;0.021833333333333333;;10094.4501953125;0.0;1078.86401367188;28776.216796875;509131.78539382346;413488.24991588667;230941.49742779337;230644.0049296121;228295.00026448967;430412.23801567365;458218.4865142734;457737.34308384603;473014.93639070686;518140.57272336615;515569.88828872977;456640.8336411775;460507.1815527726;465712.960854355;466819.69984961615;435352.514050839;414215.5863340789;458633.2384034343;457941.242533051;;207382.2378540181;472236.3865531139;201826.78985876087;230941.49742779337;273.8984176134839;1751066.0722446016;654696.5158737999;120984.19010788061;0.0;0;99;115;0;0;0;0;2;36;33;735074674029.913;270063410340.24957;513586249379.98676;23202.556825741056;5633.533264465688;295.9169880346411;4956.1611014647915;1406816.2397168363;634510.0410016841;32324.406866131343;415826.2633564354;3.0508555959427084;0.23207015073982737
3340;2019-02-10 00:40:37.851;754;184;126;125;117;48;198;27;55;34;612;587;49;81;246;250;265;186;204;201;196;25;549;355;367;133;360;258;549;0.0;83.0;444.0;94.0;131.0;0;83;93;1;0;0;0;0;0;0;1;0;0;0;0;29140.32421875;10440.5322265625;0.0;1082.04541015625;493.0;80413;;;Calculated values ==>;1549755637.851;348.56000000000006;291.56;285.76000000000005;285.66;284.86;277.96000000000004;273.8482719121499;292.96000000000004;275.86;278.66;276.56;334.36;331.86;278.06;281.26000000000005;297.76000000000005;298.16;299.66;291.76000000000005;293.26000000000005;292.76000000000005;;322.46000000000004;275.66;241.05796691057077;262.23063862743834;273.8482719121499;293.56;5490000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2580000.0;5490000.0;0.0;0.013833333333333333;0.07400000000000001;0.015666666666666666;0.021833333333333333;0.021833333333333333;;10440.5322265625;0.0;1082.04541015625;29140.32421875;508831.27452521044;412266.7878282398;231191.84880649296;230893.96798110125;228542.03168985635;430477.46260093397;458218.4865142734;457210.67377449246;473014.93639070686;517953.86217873084;515381.0832527351;456477.09640699456;460352.27163494495;465726.964571486;466961.99702802964;434884.73530782905;413024.9693880693;458633.2384034343;457941.242533051;;206964.23671620517;472138.9942397944;201556.7025054883;231191.84880649296;273.7885636480318;1751548.7905259621;654867.6692480972;121002.20068767274;0.0;0;99;115;0;0;0;0;2;36;33;735294910729.8779;270143223640.23688;513740775129.9622;18918.393873906312;4239.122570504128;302.39342855667655;4950.695096363184;1407167.306140598;634592.3268456511;32329.3936172555;415908.8342509267;2.465646651734837;0.17682908456145952
3341;2019-02-10 00:41:37.841;754;186;126;125;118;48;198;26;52;33;612;588;48;80;246;250;265;188;203;201;196;24;552;355;367;133;360;258;552;179.0;84.0;665.0;194.0;131.0;0;82;94;1;0;0;0;0;0;0;1;0;0;0;0;29115.0234375;10623.5380859375;0.0;1072.03503417969;493.0;80414;;;Calculated values ==>;1549755697.841;348.56000000000006;291.76000000000005;285.76000000000005;285.66;284.96000000000004;277.96000000000004;273.8482719121499;292.96000000000004;275.76000000000005;278.36;276.46000000000004;334.36;331.96000000000004;277.96000000000004;281.16;297.76000000000005;298.16;299.66;291.96000000000004;293.26000000000005;292.76000000000005;;322.46000000000004;275.56;241.05796691057077;262.23063862743834;273.8482719121499;293.46000000000004;5520000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2580000.0;5520000.0;0.029833333333333333;0.014;0.11083333333333334;0.03233333333333333;0.021833333333333333;0.051666666666666666;;10623.5380859375;0.0;1072.03503417969;29115.0234375;508565.60370429023;411737.20685016055;231120.26360780591;230823.145097764;228767.29854100602;430477.46260093397;458218.4865142734;456844.3087148479;472917.67418972735;517953.86217873084;515484.1186241432;456354.50165650685;460232.5010792103;465726.964571486;466961.99702802964;434175.09807079803;412510.35525449144;458633.2384034343;457941.242533051;;206964.23671620517;472041.5853210863;201546.00900739542;214043.51659660117;273.78438956822885;1752034.170846303;655043.1739117427;121020.14836626666;0.0;0;99;115;0;0;0;0;2;36;33;735515074029.913;270223010340.24957;513895549329.9868;28295.56155090932;8746.023634142672;303.3063994282923;12601.382506716574;1407560.6901942624;634700.5183624484;32334.440274573084;416055.07718642335;4.270528137290325;0.28543577351773786
3342;2019-02-10 00:42:37.842;756;187;126;126;119;49;198;26;49;33;613;588;46;78;246;251;265;189;204;201;196;24;549;356;367;133;361;257;550;274.0;81.0;976.0;183.0;131.0;0;81;94;1;0;0;0;0;0;0;1;0;0;0;0;28650.42578125;10586.57421875;0.0;1062.38940429688;494.0;80415;;;Calculated values ==>;1549755757.842;348.76;291.86;285.76000000000005;285.76000000000005;285.06;278.06;273.955091788801;292.96000000000004;275.76000000000005;278.06;276.46000000000004;334.46000000000004;331.96000000000004;277.76000000000005;280.96000000000004;297.76000000000005;298.26000000000005;299.66;292.06;293.26000000000005;292.76000000000005;;322.56;275.56;241.05796691057077;262.0952818180154;273.955091788801;293.56;5490000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2570000.0;5500000.0;0.04566666666666667;0.013500000000000002;0.16266666666666665;0.030500000000000003;0.021833333333333333;0.0675;;10586.57421875;0.0;1062.38940429688;28650.42578125;509078.97907425143;412979.2520416587;231167.9233631617;231167.9233631617;229102.78328135208;430412.23801567365;458218.4865142734;456640.8336411775;472917.67418972735;518140.57272336615;515569.88828872977;456273.6486729509;460148.4061412281;465582.3289076539;466948.68245374196;434884.73530782905;413720.03103230504;458633.2384034343;457941.242533051;;207382.2378540181;472041.5853210863;201860.3786563827;211340.10299363712;273.9115083985877;1752515.55761219;655219.9277932505;121037.93553301365;0.0;0;99;115;0;0;0;0;2;36;33;735735277699.647;270302811670.15317;514050051904.8002;41444.28734419328;8240.526803273458;285.7235077195742;16645.57691891044;1408141.8652871097;634842.075308499;32339.34893893643;416298.80591008684;5.718630148548165;0.3586416505544353
3343;2019-02-10 00:43:37.862;757;187;126;126;121;50;198;27;46;33;613;588;43;77;246;251;265;189;204;201;196;25;551;356;367;132;362;256;552;149.0;83.0;821.0;160.0;131.0;0;81;94;1;0;0;0;0;0;0;1;0;0;0;0;29170.849609375;10608.83984375;0.0;1065.00537109375;494.0;80416;;;Calculated values ==>;1549755817.862;348.86;291.86;285.76000000000005;285.76000000000005;285.26000000000005;278.16;273.955091788801;292.96000000000004;275.86;277.76000000000005;276.46000000000004;334.46000000000004;331.96000000000004;277.46000000000004;280.86;297.76000000000005;298.26000000000005;299.66;292.06;293.26000000000005;292.76000000000005;;322.56;275.66;240.83765695389522;261.9595390733887;273.955091788801;293.56;5510000.0;3560000.0;3670000.0000000005;1320000.0;3620000.0000000005;2560000.0;5520000.0;0.024833333333333332;0.013833333333333333;0.13683333333333333;0.02666666666666667;0.021833333333333333;0.04666666666666666;;10608.83984375;0.0;1065.00537109375;29170.849609375;509026.29637627146;412126.3827081116;231120.26360780591;231120.26360780591;229643.36046897282;430412.23801567365;458218.4865142734;456437.8594934476;473048.1168422736;518224.4468158646;515655.59853882535;456070.70380752016;460184.2519498772;465437.41611875535;466948.68245374196;434412.72420454986;412889.33823237545;458633.2384034343;457941.242533051;;207382.2378540181;472270.6324499597;201862.17252633593;215550.77942516655;273.9122074559106;1752997.5621882793;655396.6151198654;121055.66973223287;0.0;0;99;115;0;0;0;0;2;36;33;735955551099.577;270382338170.1279;514204003204.7512;34834.43983333311;7210.892264629968;297.7401726150793;11311.554945034606;1408777.7332320737;634970.8800546326;32344.21275700345;416531.8596675786;4.596140023116703;0.30921600899853263
3344;2019-02-10 00:44:37.863;758;188;127;126;120;50;198;27;41;33;613;588;39;75;246;251;264;190;203;201;196;26;551;357;367;133;362;256;551;120.0;109.0;675.0;192.0;131.0;0;80;93;1;0;0;0;0;0;0;1;0;0;0;0;29240.900390625;10539.4794921875;0.0;1062.55041503906;493.0;80417;;;Calculated values ==>;1549755877.863;348.96000000000004;291.96000000000004;285.86;285.76000000000005;285.16;278.16;274.0616903277293;292.96000000000004;275.86;277.26000000000005;276.46000000000004;334.46000000000004;331.96000000000004;277.06;280.66;297.76000000000005;298.26000000000005;299.56;292.16;293.26000000000005;292.76000000000005;;322.46000000000004;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;293.46000000000004;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2560000.0;5510000.0;0.02;0.018166666666666668;0.1125;0.032;0.021833333333333333;0.041833333333333333;;10539.4794921875;0.0;1062.55041503906;29240.900390625;509150.22751067166;412934.04071806197;231442.33245516315;231144.06173944077;229372.86392412297;430346.717906069;458218.4865142734;455825.4528837134;472917.67418972735;518224.4468158646;515655.59853882535;455579.81269681326;459945.02360292984;465437.41611875535;466806.3634841397;434188.19322130346;413676.3280692049;458633.2384034343;457941.242533051;;206964.23671620517;472236.3865531139;202101.95280446127;217415.05931538536;274.01012934182756;1753484.3348837676;655572.8540513852;121073.39965925642;0.0;0;99;115;0;0;0;0;2;36;33;736175754769.311;270461839495.03186;514357605764.5657;28543.893758915867;8644.301879956882;372.632216929791;10062.011997939013;1409305.8948139173;635103.0088744548;32349.79928668352;416709.9756937725;4.104698939284642;0.29202872000023
3345;2019-02-10 00:45:37.863;759;187;127;126;120;51;198;28;41;33;612;588;38;73;247;251;264;189;203;201;196;26;549;358;367;133;363;256;549;-1.0;86.0;817.0;118.0;131.0;0;81;91;1;0;0;0;0;0;0;1;0;0;0;0;28928.345703125;10338.115234375;0.0;1061.44079589844;493.0;80418;;;Calculated values ==>;1549755937.863;349.06000000000006;291.86;285.86;285.76000000000005;285.16;278.26000000000005;274.1680685717883;292.96000000000004;275.96000000000004;277.26000000000005;276.46000000000004;334.36;331.96000000000004;276.96000000000004;280.46000000000004;297.86;298.26000000000005;299.56;292.06;293.26000000000005;292.76000000000005;;322.46000000000004;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;293.46000000000004;5490000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2560000.0;5490000.0;0.0;0.014333333333333333;0.13616666666666666;0.019666666666666666;0.021833333333333333;0.021833333333333333;;10338.115234375;0.0;1061.44079589844;28928.345703125;509450.1820135529;413396.8702782222;231490.63740778636;231191.84880649296;229417.7146750985;430280.9020939914;458218.4865142734;455825.4528837134;472917.67418972735;518121.8101162321;515655.59853882535;455456.8452999624;459705.4696385872;465423.3653177346;466663.7800689285;434662.41200529016;414127.2103214636;458633.2384034343;457941.242533051;;206964.23671620517;472236.3865531139;202410.4422185118;231490.63740778636;274.134668338875;1753969.0786012155;655746.8340074399;121091.09958601423;0.0;0;99;115;0;0;0;0;2;36;33;736395954769.311;270541639495.03186;514511205764.5657;34506.677285578284;5306.576905247174;294.33789080151416;4944.1715452349445;1409831.316239288;635219.2661976648;32355.357370914615;416835.02722329897;3.9520630020344107;0.2953060362294784
3346;2019-02-10 00:46:37.864;758;188;127;126;120;51;198;28;43;34;612;588;39;73;247;251;264;190;203;201;196;26;553;358;367;133;363;257;553;183.0;82.0;687.0;128.0;131.0;0;81;95;1;0;0;0;0;0;0;1;0;0;0;0;29409.00390625;10673.4873046875;0.0;1063.73278808594;495.0;80419;;;Calculated values ==>;1549755997.864;348.96000000000004;291.96000000000004;285.86;285.76000000000005;285.16;278.26000000000005;274.1680685717883;292.96000000000004;275.96000000000004;277.46000000000004;276.56;334.36;331.96000000000004;277.06;280.46000000000004;297.86;298.26000000000005;299.56;292.16;293.26000000000005;292.76000000000005;;322.66;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;293.46000000000004;5530000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2570000.0;5530000.0;0.030500000000000003;0.013666666666666666;0.1145;0.021333333333333333;0.021833333333333333;0.052333333333333336;;10673.4873046875;0.0;1063.73278808594;29409.00390625;508973.7378423698;412080.6298862991;231394.2863513698;231096.52864347468;229328.24047829182;430280.9020939914;458218.4865142734;455905.59998492966;473014.93639070686;518037.8640126268;515569.88828872977;455413.50032756815;459548.81800229324;465423.3653177346;466663.7800689285;433709.57433928055;412845.1473663945;458633.2384034343;457941.242533051;;207800.24178383037;472236.3865531139;202396.56881681536;214494.34269269634;274.1292772977875;1754455.2312850477;655921.9336140278;121108.80966109275;0.0;0;99;115;0;0;0;0;2;36;33;736616158439.92;270621440825.25256;514665108329.99133;29026.78406874909;5756.582778374369;285.1471686294423;12740.387758311894;1410360.7705761304;635311.4607318332;32360.186493573932;416982.40100742487;4.073273006399577;0.24591870267622343
3347;2019-02-10 00:47:37.854;758;189;127;127;120;51;198;27;47;34;612;588;42;72;247;251;264;191;203;201;196;26;552;359;367;133;364;258;552;123.0;84.0;831.0;175.0;131.0;0;81;98;1;0;0;0;0;0;0;1;0;0;0;0;29689.171875;10894.484375;0.0;1071.63525390625;494.0;80420;;;Calculated values ==>;1549756057.854;348.96000000000004;292.06;285.86;285.86;285.16;278.26000000000005;274.27422755570615;292.96000000000004;275.86;277.86;276.56;334.36;331.96000000000004;277.36;280.36;297.86;298.26000000000005;299.56;292.26000000000005;293.26000000000005;292.76000000000005;;322.56;275.76000000000005;241.05796691057077;262.23063862743834;274.27422755570615;293.46000000000004;5520000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2580000.0;5520000.0;0.0205;0.014;0.1385;0.029166666666666667;0.021833333333333333;0.042333333333333334;;10894.484375;0.0;1071.63525390625;29689.171875;509062.01052551897;412889.33823237545;231418.27721477897;231418.27721477897;229350.5239250429;430214.79039162316;458218.4865142734;456231.8107227515;473014.93639070686;517953.86217873084;515484.1186241432;455616.8949157441;459271.3725159827;465278.15030523995;466520.93082736776;433949.4408518451;413633.1203958097;458633.2384034343;457941.242533051;;207382.2378540181;472236.3865531139;202637.40248666555;217481.0819724248;274.22740731112185;1754947.6340025035;656101.6367558709;121126.60142898989;0.0;0;99;115;0;0;0;0;2;36;33;736836321739.9551;270701227525.26526;514819582580.01587;35122.82554069791;7863.303701938075;284.4284863844953;10179.480130399843;1410895.261559614;635424.9408693449;32364.93216628917;417173.368073378;4.466781171926647;0.3128239370800595
3348;2019-02-10 00:48:37.854;757;189;127;126;121;51;198;28;49;34;614;589;44;71;247;251;264;190;203;201;196;27;552;358;367;133;363;260;552;281.0;80.0;704.0;113.0;131.0;0;81;98;1;0;0;0;0;0;0;1;0;0;0;0;29487.81640625;10917.978515625;0.0;1076.67663574219;494.0;80421;;;Calculated values ==>;1549756117.854;348.86;292.06;285.86;285.76000000000005;285.26000000000005;278.26000000000005;274.1680685717883;292.96000000000004;275.96000000000004;278.06;276.56;334.56;332.06;277.56;280.26000000000005;297.86;298.26000000000005;299.56;292.16;293.26000000000005;292.76000000000005;;322.56;275.86;241.05796691057077;262.5002047102346;274.1680685717883;293.46000000000004;5520000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2600000.0;5520000.0;0.04683333333333333;0.013333333333333334;0.11733333333333333;0.01883333333333333;0.021833333333333333;0.06866666666666667;;10917.978515625;0.0;1076.67663574219;29487.81640625;508937.9806583227;412889.33823237545;231418.27721477897;231120.26360780591;229643.36046897282;430280.9020939914;458218.4865142734;456148.38543321594;473014.93639070686;517991.53229676036;515415.5759648263;455531.43715521536;458834.65536453994;465423.3653177346;466663.7800689285;433949.4408518451;413263.53111073095;458633.2384034343;457941.242533051;;207382.2378540181;472333.7623376517;202426.32029218454;211644.63669232983;274.14083777510655;1755440.775571514;656283.4072799594;121144.5040280703;0.0;0;99;115;0;0;0;0;2;36;33;737056521739.9551;270781027525.26526;514974982580.01587;29770.05564321435;5083.256825189631;275.8121298815217;16912.36693439619;1411436.03556948;635532.8288737376;32369.600838091388;417399.1334655846;4.338723446063377;0.22917378679456155
3349;2019-02-10 00:49:37.855;756;189;127;127;120;50;198;28;51;34;616;590;46;72;247;251;264;191;203;201;196;26;552;357;367;133;362;261;552;92.0;82.0;719.0;88.0;131.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29510.3984375;10915.2763671875;0.0;1090.23034667969;493.0;80422;;;Calculated values ==>;1549756177.855;348.76;292.06;285.86;285.86;285.16;278.16;274.0616903277293;292.96000000000004;275.96000000000004;278.26000000000005;276.56;334.76000000000005;332.16;277.76000000000005;280.36;297.86;298.26000000000005;299.56;292.26000000000005;293.26000000000005;292.76000000000005;;322.46000000000004;275.76000000000005;241.05796691057077;262.63441904999945;274.0616903277293;293.46000000000004;5520000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2610000.0;5520000.0;0.015333333333333334;0.013666666666666666;0.11983333333333333;0.014666666666666666;0.021833333333333333;0.03716666666666667;;10915.2763671875;0.0;1090.23034667969;29510.3984375;508813.9030068528;412889.33823237545;231418.27721477897;231418.27721477897;229350.5239250429;430346.717906069;458218.4865142734;456230.09309013357;473014.93639070686;518113.4542753212;515432.9428656705;455612.62700522714;458797.3340378315;465568.3016696177;466806.3634841397;433949.4408518451;413633.1203958097;458633.2384034343;457941.242533051;;206964.23671620517;472236.3865531139;202158.27337193475;219346.88549486117;274.03204632353464;1755932.4355554811;656465.3541028262;121162.56188719464;0.0;0;99;115;0;0;0;0;2;36;33;737276725409.6891;270860828855.16885;515131285184.8271;30446.273062897493;3961.1456599906273;277.6563795658168;8867.756936586056;1411937.8466714704;635608.2001505235;32374.213152535172;417613.97141148936;3.6277379270242265;0.23015449152372583
3350;2019-02-10 00:50:37.865;754;188;127;127;120;50;198;27;52;34;618;592;46;73;247;252;264;190;203;201;196;26;550;358;367;133;363;260;550;317.0;84.0;798.0;95.0;131.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29420.7109375;10825.16015625;0.0;1086.29370117188;493.0;80423;;;Calculated values ==>;1549756237.865;348.56000000000006;291.96000000000004;285.86;285.86;285.16;278.16;274.1680685717883;292.96000000000004;275.86;278.36;276.56;334.96000000000004;332.36;277.76000000000005;280.46000000000004;297.86;298.36;299.56;292.16;293.26000000000005;292.76000000000005;;322.46000000000004;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;293.46000000000004;5500000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2600000.0;5500000.0;0.05283333333333333;0.014;0.133;0.01583333333333333;0.021833333333333333;0.07466666666666666;;10825.16015625;0.0;1086.29370117188;29420.7109375;508742.773957041;413351.9237643686;231466.45240704165;231466.45240704165;229395.26074894576;430280.9020939914;458218.4865142734;456517.3717664219;473014.93639070686;518403.09683884383;515725.0369046097;455778.51535834384;459076.68949236337;465423.3653177346;466793.1479323858;434425.84563926497;414083.7466353395;458633.2384034343;457941.242533051;;206964.23671620517;472236.3865531139;202435.29709050673;210924.3179531542;274.1443254341743;1756423.609982291;656646.5546022102;121180.70261054058;0.0;0;99;115;0;0;0;0;2;36;33;737496962109.654;270940642155.15616;515287611234.80225;33792.915931896714;4271.850583157946;284.78938605495637;18443.930368632293;1412473.262467438;635676.8198872558;32378.90098175594;417841.60673856235;4.767972654686027;0.24196673331540067
3351;2019-02-10 00:51:37.865;751;188;127;127;120;49;198;27;52;34;620;594;47;74;247;252;264;189;203;201;196;26;551;357;367;133;362;261;551;88.0;109.0;709.0;64.0;131.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29457.607421875;10885.15625;0.0;1089.97204589844;492.0;80424;;;Calculated values ==>;1549756297.865;348.26;291.96000000000004;285.86;285.86;285.16;278.06;274.0616903277293;292.96000000000004;275.86;278.36;276.56;335.16;332.56;277.86;280.56;297.86;298.36;299.56;292.06;293.26000000000005;292.76000000000005;;322.36;275.76000000000005;241.05796691057077;262.63441904999945;274.0616903277293;293.46000000000004;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2610000.0;5510000.0;0.014666666666666666;0.018166666666666668;0.11816666666666667;0.010666666666666666;0.021833333333333333;0.0365;;10885.15625;0.0;1089.97204589844;29457.607421875;508281.7054142506;412934.04071806197;231442.33245516315;231442.33245516315;229372.86392412297;430346.717906069;458218.4865142734;456353.2889422472;473014.93639070686;518525.22857344686;515845.7932748861;455736.3202760886;459039.73974966723;465568.3016696177;466935.48835395055;434188.19322130346;413307.47646805906;458633.2384034343;457941.242533051;;206546.2383541025;472236.3865531139;202176.61162186658;219682.59075045952;274.0391808759898;1756914.2626352857;656827.4739055956;121198.83815843283;0.0;0;99;115;0;0;0;0;2;36;33;737717162109.654;271020442155.15616;515443911234.80225;30035.210703358312;2880.6375992666376;379.33302101727327;8696.44079006459;1413005.1635227317;635736.4239554426;32384.43533514821;418067.7764982181;3.5065697064881736;0.213277550847198
3352;2019-02-10 00:52:37.866;748;188;127;127;120;49;198;27;52;34;622;596;47;74;246;252;264;189;203;201;196;25;548;357;367;133;362;260;548;283.0;86.0;759.0;145.0;131.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29425.052734375;10819.896484375;0.0;1098.64208984375;491.0;80425;;;Calculated values ==>;1549756357.866;347.96000000000004;291.96000000000004;285.86;285.86;285.16;278.06;274.0616903277293;292.96000000000004;275.86;278.36;276.56;335.36;332.76000000000005;277.86;280.56;297.76000000000005;298.36;299.56;292.06;293.26000000000005;292.76000000000005;;322.26000000000005;275.66;241.05796691057077;262.5002047102346;274.0616903277293;293.46000000000004;5480000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2600000.0;5480000.0;0.04716666666666667;0.014333333333333333;0.1265;0.024166666666666666;0.021833333333333333;0.069;;10819.896484375;0.0;1098.64208984375;29425.052734375;508176.05670578184;414171.1577566021;231514.88779765682;231514.88779765682;229440.2259803645;430346.717906069;458218.4865142734;456517.3717664219;473014.93639070686;518814.50586770853;516137.50123033935;455901.90446988266;459197.57664713153;465437.41611875535;466935.48835395055;434897.90593514097;414529.21004869137;458633.2384034343;457941.242533051;;206128.24275125185;472138.9942397944;202127.4807218156;211426.39455499238;274.0200644441062;1757404.9596474757;657008.3523594209;121217.07691351617;0.0;0;99;115;0;0;0;0;2;36;33;737937365779.3881;271100243485.05975;515600213839.61346;32180.321217142693;6525.278243351154;291.95130770577754;17009.524510486048;1413523.6349291557;635814.807893747;32390.02946444808;418281.9964457369;4.6991562707055206;0.26590469208075523
3353;2019-02-10 00:53:37.856;747;187;127;127;120;49;198;27;52;34;623;597;47;74;246;252;264;188;203;201;196;25;551;357;367;133;362;257;551;196.0;109.0;426.0;54.0;131.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29740.82421875;10963.6201171875;0.0;1068.14904785156;489.0;80426;;;Calculated values ==>;1549756417.856;347.86;291.86;285.86;285.86;285.16;278.06;274.0616903277293;292.96000000000004;275.86;278.36;276.56;335.46000000000004;332.86;277.86;280.56;297.76000000000005;298.36;299.56;291.96000000000004;293.26000000000005;292.76000000000005;;322.06;275.66;241.05796691057077;262.0952818180154;274.0616903277293;293.46000000000004;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2570000.0;5510000.0;0.03266666666666666;0.018166666666666668;0.071;0.009000000000000001;0.021833333333333333;0.05449999999999999;;10963.6201171875;0.0;1068.14904785156;29740.82421875;507784.34315500304;412555.8353376608;231442.33245516315;231442.33245516315;229372.86392412297;430346.717906069;458218.4865142734;457007.1687273485;473014.93639070686;519167.140353073;516496.0606690954;456396.1389414811;459668.90048327605;465437.41611875535;466935.48835395055;434188.19322130346;412934.04071806197;458633.2384034343;457941.242533051;;205292.2597576877;472138.9942397944;202164.51121194195;213893.54663353824;274.0344732693806;1757897.9264473345;657189.8514095786;121235.13049690102;0.0;0;99;115;0;0;0;0;2;36;33;738157529079.4231;271180030185.07245;515755287989.6381;18093.828683593863;2429.7703472506723;386.1171038088872;13300.599426523444;1413942.516353187;635889.420861113;32395.679092783248;418534.5387145244;2.8433321061862147;0.12488723846309085
3354;2019-02-10 00:54:37.857;748;187;127;127;119;48;198;27;51;34;622;596;46;73;246;253;264;189;203;201;196;25;550;357;367;132;362;252;550;92.0;81.0;563.0;117.0;131.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29541.615234375;10993.0791015625;0.0;1041.74548339844;490.0;80427;;;Calculated values ==>;1549756477.857;347.96000000000004;291.86;285.86;285.86;285.06;277.96000000000004;274.0616903277293;292.96000000000004;275.86;278.26000000000005;276.56;335.36;332.76000000000005;277.76000000000005;280.46000000000004;297.76000000000005;298.46000000000004;299.56;292.06;293.26000000000005;292.76000000000005;;322.16;275.66;240.83765695389522;261.41265627149306;274.0616903277293;293.46000000000004;5500000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2520000.0;5500000.0;0.015333333333333334;0.013500000000000002;0.09383333333333334;0.0195;0.021833333333333333;0.03716666666666667;;10993.0791015625;0.0;1041.74548339844;29541.615234375;507997.91449565435;412979.2520416587;231466.45240704165;231466.45240704165;229102.78328135208;430346.717906069;458218.4865142734;457694.9053075404;473145.2311080622;519480.140602618;516818.1864703178;457090.6148596613;460328.51691410074;465437.41611875535;467064.51337570406;434425.84563926497;413720.03103230504;458633.2384034343;457941.242533051;;205710.24989127388;472270.6324499597;202101.93364372713;219351.9424239702;274.0101218841267;1758391.955011149;657372.8269531158;121252.71324441764;0.0;0;99;115;0;0;0;0;2;36;33;738377732750.0321;271259531510.29233;515907990535.0604;23983.14050778781;5268.289626721535;279.5284971939591;8867.568987387504;1414293.1636081084;635953.5724302485;32401.22623192439;418719.2765307302;3.1906179727018795;0.20796088247372843
3355;2019-02-10 00:55:37.877;751;186;127;127;120;48;198;27;50;34;618;594;44;72;246;253;264;188;203;201;196;25;547;357;367;132;362;247;548;301.0;83.0;175.0;75.0;131.0;0;80;91;1;0;0;0;0;0;0;1;0;0;0;0;28938.337890625;10396.9150390625;0.0;1014.9835205078099;492.0;80428;;;Calculated values ==>;1549756537.877;348.26;291.76000000000005;285.86;285.86;285.16;277.96000000000004;274.0616903277293;292.96000000000004;275.86;278.16;276.56;334.96000000000004;332.56;277.56;280.36;297.76000000000005;298.46000000000004;299.56;291.96000000000004;293.26000000000005;292.76000000000005;;322.36;275.66;240.83765695389522;260.72004837742526;274.0616903277293;293.46000000000004;5470000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2470000.0;5480000.0;0.050166666666666665;0.013833333333333333;0.029166666666666667;0.0125;0.021833333333333333;0.072;;10396.9150390625;0.0;1014.9835205078099;28938.337890625;508636.7883243893;413442.3132566535;231514.88779765682;231514.88779765682;229440.2259803645;430346.717906069;458218.4865142734;458375.611976014;473145.2311080622;519486.6779325501;517037.44166878145;457658.0576764345;460981.9017752987;465437.41611875535;467064.51337570406;435132.34076873586;414171.1577566021;458633.2384034343;457941.242533051;;206546.2383541025;472270.6324499597;202115.43591794302;211030.5474833192;274.01537698205397;1758879.4503980165;657551.1363208813;121269.8583659142;0.0;0;99;115;0;0;0;0;2;36;33;738598006149.9622;271338757910.26715;516057740435.0128;7474.25513502707;3376.939956650209;289.96303166785026;17777.570043580687;1414555.3959533698;636025.6400246136;32405.97357658431;418941.39337019273;2.5340856314108953;0.06897920058521397
3356;2019-02-10 00:56:37.867;756;185;127;126;120;48;198;27;49;34;611;589;42;74;246;253;264;186;203;201;196;25;545;356;367;132;361;246;546;-1.0;84.0;418.0;45.0;131.0;0;78;75;1;0;0;0;0;0;0;1;0;0;0;0;28042.857421875;9375.046875;0.0;1001.64282226562;495.0;80429;;;Calculated values ==>;1549756597.867;348.76;291.66;285.86;285.76000000000005;285.16;277.96000000000004;273.955091788801;292.96000000000004;275.86;278.06;276.56;334.26000000000005;332.06;277.36;280.56;297.76000000000005;298.46000000000004;299.56;291.76000000000005;293.26000000000005;292.76000000000005;;322.66;275.66;240.83765695389522;260.58029834229245;273.955091788801;293.46000000000004;5450000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2460000.0;5460000.0;0.0;0.014;0.06966666666666667;0.007500000000000001;0.021833333333333333;0.021833333333333333;;9375.046875;0.0;1001.64282226562;28042.857421875;509431.63189311075;413899.7426769738;231563.5861204578;231264.01137119072;229485.42185049903;430412.23801567365;458218.4865142734;458415.6313405877;473145.2311080622;518856.29338829074;516611.5903611864;457579.52890424023;461369.9288028706;465582.3289076539;467206.3499891093;435598.0851733722;414260.4934188599;458633.2384034343;457941.242533051;;207800.24178383037;472270.6324499597;201887.25462274087;231563.5861204578;273.9219809110382;1759354.2145518137;657715.8752091331;121286.66078457006;0.0;0;99;115;0;0;0;0;2;36;33;738818169449.9972;271417944710.27972;516205615785.0363;17871.47691134333;2027.8753337041414;298.72628456317193;4942.578831674951;1414766.5751847175;636070.6726453524;32410.878503262964;419130.69638842094;2.4228013070401877;0.1519892676550791
3357;2019-02-10 00:57:37.888;760;184;127;127;120;49;198;25;48;33;606;585;43;75;245;253;264;186;203;201;196;24;547;355;367;132;360;251;548;260.0;108.0;591.0;124.0;130.0;0;77;76;1;0;0;0;0;0;0;1;0;0;0;0;27918.818359375;9515.001953125;0.0;1020.81591796875;499.0;80430;;;Calculated values ==>;1549756657.888;349.16;291.56;285.86;285.86;285.16;278.06;273.8482719121499;292.96000000000004;275.66;277.96000000000004;276.46000000000004;333.76000000000005;331.66;277.46000000000004;280.66;297.66;298.46000000000004;299.56;291.76000000000005;293.26000000000005;292.76000000000005;;323.06;275.56;240.83765695389522;261.27494424493943;273.8482719121499;293.46000000000004;5470000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2510000.0;5480000.0;0.043333333333333335;0.018000000000000002;0.0985;0.020666666666666667;0.021666666666666667;0.065;;9515.001953125;0.0;1020.81591796875;27918.818359375;509749.4770338472;412695.35991861223;231514.88779765682;231514.88779765682;229440.2259803645;430477.46260093397;458218.4865142734;457494.2110577146;473048.1168422736;517926.84676561254;515775.69566543563;456890.0076126557;460720.36627627234;465596.4787924315;467347.9261667814;435132.34076873586;413442.3132566535;458633.2384034343;457941.242533051;;209472.28574929133;472173.3745042847;201598.49887814908;211570.62851798497;273.80487562790967;1759820.7250708335;657873.3473784364;121303.52050621762;0.0;0;99;115;0;0;0;0;2;36;33;739038446519.6613;271497172430.15887;516354767969.80884;25205.727649687204;5591.880762940136;390.4204952174826;16014.089910979294;1415125.6775306917;636134.1928370162;32416.623403097146;419305.3964179604;4.480157060073016;0.23847422575332042
3358;2019-02-10 00:58:37.858;762;186;127;127;122;50;198;25;47;33;606;584;44;74;245;253;264;188;203;201;196;23;554;355;367;132;360;255;554;262.0;112.0;562.0;121.0;130.0;0;76;81;1;0;0;0;0;0;0;1;0;0;0;0;28506.1015625;9888.9560546875;0.0;1033.76818847656;502.0;80431;;;Calculated values ==>;1549756717.858;349.36;291.76000000000005;285.86;285.86;285.36;278.16;273.8482719121499;292.96000000000004;275.66;277.86;276.46000000000004;333.76000000000005;331.56;277.56;280.56;297.66;298.46000000000004;299.56;291.96000000000004;293.26000000000005;292.76000000000005;;323.36;275.46000000000004;240.83765695389522;261.82340779136865;273.8482719121499;293.46000000000004;5540000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2550000.0;5540000.0;0.043666666666666666;0.018666666666666668;0.09366666666666666;0.020166666666666666;0.021666666666666667;0.06533333333333333;;9888.9560546875;0.0;1033.76818847656;28506.1015625;509381.84174824244;410846.3285738816;231370.359533236;231370.359533236;229891.58303824594;430477.46260093397;458218.4865142734;456723.56068594067;473048.1168422736;517590.11369567545;515329.9463152959;456357.5733384608;459981.3180886839;465596.4787924315;467347.9261667814;433468.5791913929;411644.6103821836;458633.2384034343;457941.242533051;;210726.34883551928;472076.1002201579;201585.28888891716;211462.99088830862;273.7997206020462;1760290.6976332404;658034.9661787535;121320.63347967906;0.0;0;99;115;0;0;0;0;2;36;33;739258536419.7662;271576332830.19666;516506492069.8812;23897.9514583212;5454.898028513354;407.38075110524136;16103.245774123168;1415534.670258124;636226.2032987439;32423.268422647812;419572.90705989854;4.198904503221018;0.2188601277251603
3359;2019-02-10 00:59:37.829;762;189;127;127;122;51;198;26;47;33;609;585;44;72;245;254;264;192;203;201;196;24;556;357;367;132;362;256;557;130.0;86.0;643.0;164.0;130.0;0;76;85;1;0;0;0;0;0;0;1;0;0;0;0;28624.83984375;10166.7802734375;0.0;1037.93188476562;502.0;80432;;;Calculated values ==>;1549756777.829;349.36;292.06;285.86;285.86;285.36;278.26000000000005;274.0616903277293;292.96000000000004;275.76000000000005;277.86;276.46000000000004;334.06;331.66;277.56;280.36;297.66;298.56;299.56;292.36;293.26000000000005;292.76000000000005;;323.36;275.56;240.83765695389522;261.9595390733887;274.0616903277293;293.46000000000004;5560000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2560000.0;5570000.0;0.021666666666666667;0.014333333333333333;0.10716666666666666;0.02733333333333333;0.021666666666666667;0.043333333333333335;;10166.7802734375;0.0;1037.93188476562;28624.83984375;509205.80791958806;410706.54676073755;231298.9600750844;231298.9600750844;229823.84951664697;430346.717906069;458218.4865142734;456560.0545998089;473048.1168422736;517813.84300411126;515346.91173005145;456193.1846104779;459585.5695105795;465306.4224800408;467193.43905229;432983.14346411335;411902.9413244403;458633.2384034343;457941.242533051;;210726.34883551928;472173.3745042847;202081.3796741641;216690.16987462426;274.00212137950325;1760766.5587005415;658202.0165346499;121337.88930259594;0.0;0;99;115;0;0;0;0;2;36;33;739478629989.6052;271655494550.13873;516659717974.76917;27271.631329531596;7382.514525356629;302.1495640019805;10454.213148531826;1415960.8773480025;636333.1300303696;32429.178317438946;419794.11224988266;4.0528045634957595;0.27428949914251355
3360;2019-02-10 01:00:37.869;762;191;127;126;122;52;198;28;47;33;612;587;45;70;246;253;264;192;203;201;196;26;555;359;367;132;364;259;555;-1.0;83.0;848.0;141.0;130.0;0;73;94;1;0;0;0;0;0;0;1;0;0;0;0;29266.279296875;10682.2900390625;0.0;1038.84045410156;502.0;80433;;;Calculated values ==>;1549756837.869;349.36;292.26000000000005;285.86;285.76000000000005;285.36;278.36;274.27422755570615;292.96000000000004;275.96000000000004;277.86;276.46000000000004;334.36;331.86;277.66;280.16;297.76000000000005;298.46000000000004;299.56;292.36;293.26000000000005;292.76000000000005;;323.36;275.76000000000005;240.83765695389522;262.3656120759269;274.27422755570615;293.46000000000004;5550000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2590000.0;5550000.0;0.0;0.013833333333333333;0.14133333333333334;0.0235;0.021666666666666667;0.021666666666666667;;10682.2900390625;0.0;1038.84045410156;29266.279296875;509293.85239630303;412377.0396431636;231346.4964314633;231049.24693110693;229868.94750329808;430214.79039162316;458218.4865142734;456067.0669192615;473048.1168422736;517869.80452138156;515295.17871255724;455820.7939208143;458872.0650174507;465146.75317812245;466780.0534477276;433226.4406064759;412758.3114497388;458633.2384034343;457941.242533051;;210726.34883551928;472367.87413283327;202661.1001462785;231346.4964314633;274.2366043137695;1761249.306310402;658375.874615312;121355.20727636627;0.0;0;99;115;0;0;0;0;2;36;33;739698976789.4652;271734747350.08838;516814320974.67096;35814.70997058159;6338.109188684037;283.14245333486355;4909.552832201067;1416486.9473381764;636447.5447869345;32434.05900253597;419922.22898722946;4.039330034966693;0.3103817934684063
3361;2019-02-10 01:01:37.819;760;192;126;126;122;53;198;29;50;34;617;590;46;69;247;252;264;194;203;201;196;27;557;360;367;133;365;264;556;-2.0;83.0;1038.0;133.0;130.0;0;75;98;1;0;0;0;0;0;0;1;0;0;0;0;29516.970703125;10977.939453125;0.0;1069.24829101562;501.0;80434;;;Calculated values ==>;1549756897.819;349.16;292.36;285.76000000000005;285.76000000000005;285.36;278.46000000000004;274.38016830617;292.96000000000004;276.06;278.16;276.56;334.86;332.16;277.76000000000005;280.06;297.86;298.36;299.56;292.56;293.26000000000005;292.76000000000005;;323.26000000000005;275.86;241.05796691057077;263.0348170998261;274.38016830617;293.46000000000004;5570000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2640000.0;5560000.0;0.0;0.013833333333333333;0.17300000000000001;0.022166666666666668;0.021666666666666667;0.021666666666666667;;10977.939453125;0.0;1069.24829101562;29516.970703125;508868.9954389874;412333.65201211494;231025.6995469264;231025.6995469264;229846.36975615713;430148.3826014536;458218.4865142734;455610.23969029967;473014.93639070686;517964.65681582835;515175.19268513465;455112.38588102453;457953.16244400444;465132.6551254336;466507.67227632634;432738.6723156055;413092.82235656865;458633.2384034343;457941.242533051;;210308.32490665457;472333.7623376517;202942.09359708067;231025.6995469264;274.3501975586756;1761738.758510444;658556.22610963;121372.76004308437;0.0;0;99;115;0;0;0;0;2;36;33;739918993289.6403;271814181100.15155;516971090224.79565;43711.58927412689;5971.515323749324;271.7675911000099;4916.5034313660335;1417149.1142331087;636550.0395077828;32438.67939936796;420004.04455298913;4.554704117318169;0.34558097170567786
3362;2019-02-10 01:02:37.880;757;191;126;125;121;53;198;29;52;34;622;594;48;70;248;252;264;193;203;201;196;28;552;361;367;133;366;269;551;-1.0;109.0;894.0;145.0;130.0;0;76;99;1;0;0;0;0;0;0;1;0;0;0;0;29435.333984375;10814.251953125;0.0;1087.86865234375;498.0;80435;;;Calculated values ==>;1549756957.88;348.86;292.26000000000005;285.76000000000005;285.66;285.26000000000005;278.46000000000004;274.4858918419099;292.96000000000004;276.06;278.36;276.56;335.36;332.56;277.96000000000004;280.16;297.96000000000004;298.36;299.56;292.46000000000004;293.26000000000005;292.76000000000005;;322.96000000000004;275.96000000000004;241.05796691057077;263.6948088759802;274.4858918419099;293.46000000000004;5520000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2690000.0;5510000.0;0.0;0.018166666666666668;0.149;0.024166666666666666;0.021666666666666667;0.021666666666666667;;10814.251953125;0.0;1087.86865234375;29435.333984375;508937.9806583227;414040.76927589084;231144.06173944077;230846.69031404497;229665.9339174885;430081.6785162784;458218.4865142734;455025.47894782707;473014.93639070686;518061.4917285516;515159.6881453333;454522.18011340883;457269.3626557622;465118.6810666539;466364.5342688999;433949.4408518451;414757.0629070427;458633.2384034343;457941.242533051;;209054.2704885073;472431.1216696904;203199.0864514428;231144.06173944077;274.4543723581028;1762230.5271740893;658738.0123332994;121390.75429321904;0.0;0;99;115;0;0;0;0;2;36;33;740139417160.0393;271894062230.29614;517131152790.0854;37522.13248196126;6506.440851107651;348.6615326639103;4913.938917194889;1417826.7501457788;636654.1281921125;32443.85489848877;420086.04819173436;4.141377441619903;0.3187170482220899
3363;2019-02-10 01:03:37.830;750;189;126;125;120;53;198;29;53;35;630;600;49;71;248;252;263;191;203;201;196;29;551;360;367;133;365;271;551;-2.0;82.0;631.0;97.0;130.0;0;78;98;1;0;0;0;0;0;0;1;0;0;0;0;29491.19140625;10791.9765625;0.0;1106.59582519531;493.0;80436;;;Calculated values ==>;1549757017.83;348.16;292.06;285.76000000000005;285.66;285.16;278.46000000000004;274.38016830617;292.96000000000004;276.06;278.46000000000004;276.66;336.16;333.16;278.06;280.26000000000005;297.96000000000004;298.36;299.46000000000004;292.26000000000005;293.26000000000005;292.76000000000005;;322.46000000000004;276.06;241.05796691057077;263.95629194202945;274.38016830617;293.46000000000004;5510000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2710000.0;5510000.0;0.0;0.013666666666666666;0.10516666666666666;0.016166666666666666;0.021666666666666667;0.021666666666666667;;10791.9765625;0.0;1106.59582519531;29491.19140625;508157.4380459865;413307.47646805906;231144.06173944077;230846.69031404497;229372.86392412297;430148.3826014536;458218.4865142734;454815.3912725971;473112.1826642056;518722.2234927504;515611.0411035405;454309.9641204512;457068.422064553;465264.19953021937;466507.67227632634;433962.786189477;414040.76927589084;458633.2384034343;457941.242533051;;206964.23671620517;472528.46462518856;202941.68446007837;231144.06173944077;274.3500390238921;1762721.1723388017;658917.9141937703;121409.02625780375;0.0;0;99;115;0;0;0;0;2;36;33;740359433659.3394;271973795730.04248;517293017789.57043;26488.718166449882;4358.319612669281;272.2675644856778;4913.938917194889;1418359.7293796903;636744.5924126308;32449.024995607615;420167.87892427563;3.028367024775413;0.21943467853850857
