;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3364;2019-02-10 01:04:37.851;741;188;126;125;118;51;198;29;50;35;637;606;47;69;248;252;263;190;203;201;196;29;550;359;367;131;364;269;550;132.0;86.0;397.0;51.0;130.0;0;71;99;1;0;0;0;0;0;0;1;0;0;0;0;29298.6796875;10778.8203125;0.0;1076.57885742188;490.0;80437;;;Calculated values ==>;1549757077.851;347.26;291.96000000000004;285.76000000000005;285.66;284.96000000000004;278.26000000000005;274.27422755570615;292.96000000000004;276.06;278.16;276.66;336.86;333.76000000000005;277.86;280.06;297.96000000000004;298.36;299.46000000000004;292.16;293.26000000000005;292.76000000000005;;322.16;276.06;240.61611355647437;263.6948088759802;274.27422755570615;293.46000000000004;5500000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2690000.0;5500000.0;0.022000000000000002;0.014333333333333333;0.06616666666666667;0.0085;0.021666666666666667;0.04366666666666667;;10778.8203125;0.0;1076.57885742188;29298.6796875;507126.6898871831;413351.9237643686;231167.9233631617;230870.29783581037;228811.12109001927;430214.79039162316;458218.4865142734;454774.0492147389;473372.2673856561;519612.54292194225;516404.396915258;454396.0792389939;457145.56807780295;465409.4377871421;466650.54303335864;434201.56405380985;414083.7466353395;458633.2384034343;457941.242533051;;205710.24989127388;472790.3263854694;202706.9104853002;216828.78710408643;274.2543791539443;1763211.259402906;659097.7337496595;121427.22574779626;0.0;0;99;115;0;0;0;0;2;36;33;740579710729.8783;272053023450.23633;517455074489.967;16678.44234593119;2295.709035151438;288.35538299807484;10528.577220398121;1418719.5816223922;636800.062059082;32453.698488665013;420296.61159974267;2.5128705965515903;0.12039115224112239
3365;2019-02-10 01:05:37.861;733;187;127;126;118;50;198;29;37;35;642;610;37;68;248;252;263;188;203;201;196;28;548;358;367;129;363;263;548;388.0;84.0;153.0;0.0;130.0;0;60;98;1;0;0;0;0;0;0;1;0;0;0;0;29347.900390625;10832.8828125;0.0;986.4935913085941;487.0;80438;;;Calculated values ==>;1549757137.861;346.46000000000004;291.86;285.86;285.76000000000005;284.96000000000004;278.16;274.1680685717883;292.96000000000004;276.06;276.86;276.66;337.36;334.16;276.86;279.96000000000004;297.96000000000004;298.36;299.46000000000004;291.96000000000004;293.26000000000005;292.76000000000005;;321.86;275.96000000000004;240.16925963744896;262.9017227912062;274.1680685717883;293.46000000000004;5480000.0;3579999.9999999995;3670000.0000000005;1290000.0;3629999.9999999995;2630000.0;5480000.0;0.06466666666666666;0.014;0.025500000000000002;0.0;0.021666666666666667;0.08633333333333333;;10832.8828125;0.0;986.4935913085941;29347.900390625;506309.21668514184;413808.91226698237;231514.88779765682;231215.83839973132;228855.16399015902;430280.9020939914;458218.4865142734;454156.0461158545;473631.5180336029;520623.0202126493;517326.69504826766;454156.0461158545;457991.3500410911;465554.39734395995;466793.1479323858;434675.83043656324;414171.1577566021;458633.2384034343;457941.242533051;;204456.2876039246;472954.5886681478;202496.42290420205;209779.04922881426;274.1680685717883;1763700.062357063;659277.8612919269;121444.42088357802;0.0;0;99;115;0;0;0;0;2;36;33;740799947429.8433;272131036450.22394;517614701089.9416;6417.3203918971385;0.0;287.0654175194559;21424.66935526577;1418912.0783892917;636819.19615619;32458.494461197453;420562.9330340067;2.379910259530973;0.005949760957051208
3366;2019-02-10 01:06:37.862;729;186;127;126;117;47;198;29;28;35;643;611;28;63;247;253;263;188;203;201;196;27;548;356;367;129;361;255;549;84.0;86.0;34.0;25.0;130.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29414.0546875;10964.244140625;0.0;911.286743164062;485.0;80439;;;Calculated values ==>;1549757197.862;346.06000000000006;291.76000000000005;285.86;285.76000000000005;284.86;277.86;273.955091788801;292.96000000000004;276.06;275.96000000000004;276.66;337.46000000000004;334.26000000000005;275.96000000000004;279.46000000000004;297.86;298.46000000000004;299.46000000000004;291.96000000000004;293.26000000000005;292.76000000000005;;321.66;275.86;240.16925963744896;261.82340779136865;273.955091788801;293.46000000000004;5480000.0;3560000.0;3670000.0000000005;1290000.0;3610000.0;2550000.0;5490000.0;0.014;0.014333333333333333;0.005666666666666667;0.004166666666666667;0.021666666666666667;0.035666666666666666;;10964.244140625;0.0;911.286743164062;29414.0546875;505809.48506092303;413024.9693880693;231490.63740778636;231191.84880649296;228542.03168985635;430412.23801567365;458218.4865142734;454390.93162069377;473631.5180336029;521381.0372170637;518103.12638652744;454390.93162069377;458661.67608000233;465712.960854355;467206.3499891093;434675.83043656324;413764.2266525931;458633.2384034343;457941.242533051;;203620.32615720207;472857.82487454545;201836.99777018002;219850.8910079783;273.90239630955597;1764189.7534768383;659459.5070436957;121460.23598326012;0.0;0;99;115;0;0;0;0;2;36;33;741020151099.5773;272208437740.13043;517770103679.75385;1431.1389584862447;1129.2534462681895;299.7329875702383;8491.88920439426;1418977.4833071963;636828.606758405;32463.384529400406;420812.2418434469;0.9559163887330068;0.011438171008201775
3367;2019-02-10 01:07:37.872;730;185;127;127;118;46;198;28;25;36;638;608;24;57;246;253;263;187;203;201;196;26;546;356;367;129;361;246;547;267.0;83.0;493.0;0.0;130.0;0;45;100;1;0;0;0;0;0;0;1;0;0;0;0;29353.783203125;10992.302734375;0.0;833.6594848632809;484.0;80440;;;Calculated values ==>;1549757257.872;346.16;291.66;285.86;285.86;284.96000000000004;277.76000000000005;273.955091788801;292.96000000000004;275.96000000000004;275.66;276.76000000000005;336.96000000000004;333.96000000000004;275.56;278.86;297.76000000000005;298.46000000000004;299.46000000000004;291.86;293.26000000000005;292.76000000000005;;321.56;275.76000000000005;240.16925963744896;260.58029834229245;273.955091788801;293.46000000000004;5460000.0;3560000.0;3670000.0000000005;1290000.0;3610000.0;2460000.0;5470000.0;0.0445;0.013833333333333333;0.08216666666666667;0.0;0.021666666666666667;0.06616666666666667;;10992.302734375;0.0;833.6594848632809;29353.783203125;506116.0905984014;413488.24991588667;231539.2039198338;231539.2039198338;228877.26872991896;430412.23801567365;458218.4865142734;455531.3672577782;473728.1634681915;521605.6567332092;518550.4442802356;455410.07464355306;459366.27286275144;465582.3289076539;467206.3499891093;435145.8024889725;414215.5863340789;458633.2384034343;457941.242533051;;203202.34940748036;472761.04596960294;201972.2588119733;211654.13000598302;273.955091788801;1764679.5670811795;659642.5087628289;121474.77962536113;0.0;0;99;115;0;0;0;0;2;36;33;741240387799.5422;272285850640.11813;517920428729.73;20834.106743963635;0.0;289.534656809361;16295.99727887433;1419163.0579453062;636838.0187721966;32468.295911530073;421018.8419917281;3.164193998419315;0.10484009558238865
3368;2019-02-10 01:08:37.862;736;184;127;127;119;46;198;27;26;36;628;602;23;52;246;253;263;186;203;201;196;25;548;355;367;129;360;239;548;-1.0;84.0;219.0;47.0;130.0;0;38;100;1;0;0;0;0;0;0;1;0;0;0;0;29451.75390625;11048.3876953125;0.0;758.1360473632809;486.0;80441;;;Calculated values ==>;1549757317.862;346.76;291.56;285.86;285.86;285.06;277.76000000000005;273.8482719121499;292.96000000000004;275.86;275.76000000000005;276.76000000000005;335.96000000000004;333.36;275.46000000000004;278.36;297.76000000000005;298.46000000000004;299.46000000000004;291.76000000000005;293.26000000000005;292.76000000000005;;321.76000000000005;275.66;240.16925963744896;259.59022785621676;273.8482719121499;293.46000000000004;5480000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2390000.0;5480000.0;0.0;0.014;0.0365;0.007833333333333333;0.021666666666666667;0.021666666666666667;;11048.3876953125;0.0;758.1360473632809;29451.75390625;506683.4810549202;412695.35991861223;231514.88779765682;231514.88779765682;229147.2837524931;430477.46260093397;458218.4865142734;456802.49673609936;473728.1634681915;521162.5253469385;518525.68906735914;456444.73764465394;459872.59181413817;465726.964571486;467347.9261667814;434675.83043656324;413442.3132566535;458633.2384034343;457941.242533051;;204038.30555042345;472664.2518820126;201521.76378209965;231514.88779765682;273.7749246765637;1765169.5315494784;659826.1505710355;121488.04237730466;0.0;0;99;115;0;0;0;0;2;36;33;741460551099.5773;272363237740.13043;518065904479.7531;9317.746752820989;2123.9494901159846;297.2692405187364;4905.904352600208;1419414.2815135783;636855.7154013539;32473.18512900317;421195.4950582662;1.409802766574846;0.08114279103505972
3369;2019-02-10 01:09:37.853;746;184;128;127;119;46;198;26;27;35;616;593;23;51;245;254;263;185;203;201;196;24;539;354;367;129;359;239;540;0.0;110.0;175.0;35.0;130.0;0;33;48;1;0;0;0;0;0;0;1;0;0;0;0;26226.015625;7734.8623046875;0.0;738.4326782226559;490.0;80442;;;Calculated values ==>;1549757377.853;347.76;291.56;285.96000000000004;285.86;285.06;277.76000000000005;273.7412296467126;292.96000000000004;275.76000000000005;275.86;276.66;334.76000000000005;332.46000000000004;275.46000000000004;278.26000000000005;297.66;298.56;299.46000000000004;291.66;293.26000000000005;292.76000000000005;;322.16;275.56;240.16925963744896;259.59022785621676;273.7412296467126;293.46000000000004;5390000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2390000.0;5400000.0;0.0;0.018333333333333333;0.029166666666666667;0.005833333333333333;0.021666666666666667;0.021666666666666667;;7734.8623046875;0.0;738.4326782226559;26226.015625;508728.3848650267;415925.3305618662;232013.43103974054;231711.2867370828;229327.57282322203;430542.39183029096;458218.4865142734;456921.581039535;473631.5180336029;519946.1497689034;517611.72527245927;456444.73764465394;459755.47488929145;465741.0905809244;467617.4535800144;436758.3785698788;416262.61120754224;458633.2384034343;457941.242533051;;205710.24989127388;472567.4425401675;201269.60262570844;232013.43103974054;273.6719422692388;1765633.44336454;659982.6541751421;121500.51191262722;0.0;0;99;115;0;0;0;0;2;36;33;741680718069.3463;272440626130.04922;518209282969.60266;7456.516037069941;1582.5707328343442;375.75573497617046;4895.10258235506;1419554.0460688523;636886.5984366958;32478.792829178525;421277.15786471317;1.6888288577344865;0.08601247862851832
3370;2019-02-10 01:10:37.863;752;179;127;127;119;47;198;25;31;35;606;585;27;61;245;254;263;179;203;201;196;23;534;352;367;130;357;246;536;170.0;82.0;-1.0;64.0;130.0;0;29;31;1;0;0;0;0;0;0;1;0;0;0;0;25194.380859375;6810.408203125;0.0;743.90625;494.0;80443;;;Calculated values ==>;1549757437.863;348.36;291.06;285.86;285.86;285.06;277.86;273.5264737036516;292.96000000000004;275.66;276.26000000000005;276.66;333.76000000000005;331.66;275.86;279.26000000000005;297.66;298.56;299.46000000000004;291.06;293.26000000000005;292.76000000000005;;322.56;275.46000000000004;240.39332010688793;260.58029834229245;273.5264737036516;293.46000000000004;5340000.0;3520000.0000000005;3670000.0000000005;1300000.0;3570000.0000000005;2460000.0;5360000.0;0.028333333333333332;0.013666666666666666;0.0;0.010666666666666666;0.021666666666666667;0.05;;6810.408203125;0.0;743.90625;25194.380859375;509907.11090611335;415770.8765615325;231811.1207795803;231811.1207795803;229419.1214085414;430671.36484660726;458218.4865142734;456257.19011546014;473501.9964771252;518346.5025847998;516202.99798748415;455773.67439515557;459839.6944487073;466029.4888257932;467898.84525345423;437881.1032761794;415770.8765615325;458633.2384034343;457941.242533051;;207382.2378540181;472339.328242146;200602.47790918787;214126.22315302456;273.4018472195783;1766062.0180857258;660103.8849644525;121512.86679583117;0.0;0;99;115;0;0;0;0;2;36;33;741900954769.3113;272518339080.03687;518354807219.5795;0.0;2898.526403551554;302.17309843350773;12190.750969001323;1419616.194058757;636923.9471365724;32484.443177690533;421419.56370797066;2.037438415688321;0.03403807974791129
3371;2019-02-10 01:11:37.843;751;177;128;128;120;48;198;24;34;35;601;579;31;68;244;254;263;180;203;201;196;22;543;351;367;130;357;250;545;193.0;84.0;244.0;0.0;130.0;0;27;29;1;0;0;0;0;0;0;1;0;0;0;0;25235.095703125;6795.462890625;0.0;744.2127075195309;498.0;80444;;;Calculated values ==>;1549757497.843;348.26;290.86;285.96000000000004;285.96000000000004;285.16;277.96000000000004;273.4187578820637;292.96000000000004;275.56;276.56;276.66;333.26000000000005;331.06;276.26000000000005;279.96000000000004;297.56;298.56;299.46000000000004;291.16;293.26000000000005;292.76000000000005;;322.96000000000004;275.36;240.39332010688793;261.13683023647616;273.4187578820637;293.46000000000004;5430000.0;3510000.0;3670000.0000000005;1300000.0;3570000.0000000005;2500000.0;5450000.0;0.03216666666666666;0.014;0.04066666666666666;0.0;0.021666666666666667;0.05383333333333333;;6795.462890625;0.0;744.2127075195309;25235.095703125;508990.96360935044;248228.8882744177;231888.8136457492;231888.8136457492;229508.1069821401;430735.4089219946;458218.4865142734;455961.9864980446;473501.9964771252;517499.4492290579;515246.32109858625;455596.77075306367;460045.4496822155;465899.65062480443;468039.15958992945;435842.9392048882;412461.22321998916;458633.2384034343;457941.242533051;;209054.2704885073;472242.3386847302;200656.79144527;213226.955179209;273.4187578820637;1766482.1236420008;660217.2294295167;121525.263653484;0.0;0;99;115;0;0;0;0;2;36;33;742121081369.3812;272596313080.06165;518503557619.62683;10382.411265479499;0.0;327.34402378858636;13173.785802548493;1419702.6853126322;636948.0934718142;32489.687405052046;421630.8643907542;3.1677146822728255;0.06925718395650401
3372;2019-02-10 01:12:37.874;748;181;129;129;122;50;198;23;37;35;600;576;34;72;243;254;263;185;203;201;196;21;551;353;367;131;358;254;553;230.0;85.0;261.0;39.0;130.0;0;24;36;1;0;0;0;0;0;0;1;0;0;0;0;25627.72265625;7256.65380859375;0.0;745.2444458007809;502.0;80445;;;Calculated values ==>;1549757557.874;347.96000000000004;291.26000000000005;286.06;286.06;285.36;278.16;273.6339639331285;292.96000000000004;275.46000000000004;276.86;276.66;333.16;330.76000000000005;276.56;280.36;297.46000000000004;298.56;299.46000000000004;291.66;293.26000000000005;292.76000000000005;;323.36;275.26000000000005;240.61611355647437;261.6868853414304;273.6339639331285;293.46000000000004;5510000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2540000.0;5530000.0;0.03833333333333333;0.014166666666666666;0.0435;0.006500000000000001;0.021666666666666667;0.06;;7256.65380859375;0.0;745.2444458007809;25627.72265625;507908.75708235387;249363.19814104622;231992.5290231695;231992.5290231695;229914.27664341856;430607.02586249536;458218.4865142734;455666.3346708236;473372.2673856561;517058.88642479555;514593.3325632689;455298.37176911125;459898.32620344317;465625.14543771395;467758.27701357054;433962.786189477;410894.04197200795;458633.2384034343;457941.242533051;;210726.34883551928;472013.52702826465;201083.87473692265;212245.33322917845;273.5948586552708;1766906.1994553227;660334.3909044473;121537.68220939726;0.0;0;99;115;0;0;0;0;2;36;33;742341395139.8853;272674653535.24084;518654835739.9729;11074.33700712469;1761.0427398937234;326.8072097474784;14741.754558232353;1419881.5839318682;636962.776410281;32495.14148182847;421863.61408620304;3.4871652485300957;0.10503431943497304
3373;2019-02-10 01:13:37.854;746;186;130;129;124;51;198;24;40;35;602;574;38;71;244;254;263;189;203;201;196;22;557;355;367;132;360;257;558;-2.0;84.0;558.0;70.0;130.0;0;24;42;1;0;0;0;0;0;0;1;0;0;0;0;25895.689453125;7684.18603515625;0.0;747.9979858398441;505.0;80446;;;Calculated values ==>;1549757617.854;347.76;291.76000000000005;286.16;286.06;285.56;278.26000000000005;273.8482719121499;292.96000000000004;275.56;277.16;276.66;333.36;330.56;276.96000000000004;280.26000000000005;297.56;298.56;299.46000000000004;292.06;293.26000000000005;292.76000000000005;;323.66;275.36;240.83765695389522;262.0952818180154;273.8482719121499;293.46000000000004;5570000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2570000.0;5580000.0;0.0;0.014;0.093;0.011666666666666665;0.021666666666666667;0.021666666666666667;;7684.18603515625;0.0;747.9979858398441;25895.689453125;507122.5010106834;251048.26350210488;232170.1295736554;231870.94239972098;230388.39721303806;430477.46260093397;458218.4865142734;455536.67342380155;473242.3297776949;517010.2429462768;514127.4684603793;455290.22753941757;459308.4027977648;465465.8864643596;467476.37365174666;432506.1778077381;410249.6488763151;458633.2384034343;457941.242533051;;211980.4382156667;471978.8095216074;201568.9099150034;232170.1295736554;273.7933283164381;1767335.418102448;660458.8564008519;121550.12174843591;0.0;0;99;115;0;0;0;0;2;36;33;742561521739.9552;272753527235.26593;518808084640.0216;23619.002006318227;3154.7821620770465;311.59140503992165;4891.707447453571;1420170.5987200192;637003.7279627413;32500.459696957234;422027.1717322413;3.7922657927372074;0.2603528886819648
3374;2019-02-10 01:14:37.885;744;189;129;129;126;53;198;26;44;35;605;574;41;71;245;254;263;192;203;201;196;24;561;358;367;133;363;259;562;-1.0;84.0;605.0;95.0;130.0;0;28;50;1;0;0;0;0;0;0;1;0;0;0;0;26443.03125;8160.46728515625;0.0;776.0870971679691;506.0;80447;;;Calculated values ==>;1549757677.885;347.56000000000006;292.06;286.06;286.06;285.76000000000005;278.46000000000004;274.1680685717883;292.96000000000004;275.76000000000005;277.56;276.66;333.66;330.56;277.26000000000005;280.26000000000005;297.66;298.56;299.46000000000004;292.36;293.26000000000005;292.76000000000005;;323.76000000000005;275.56;241.05796691057077;262.3656120759269;274.1680685717883;293.46000000000004;5610000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2590000.0;5620000.0;0.0;0.014;0.10083333333333333;0.01583333333333333;0.021666666666666667;0.021666666666666667;;8160.46728515625;0.0;776.0870971679691;26443.03125;506511.9502902449;252021.46608409655;231774.8421514348;231774.8421514348;230885.70422055846;430280.9020939914;458218.4865142734;455697.50911575207;473112.1826642056;517149.55489050655;513953.7386851097;455327.05495058285;458992.93958232267;465160.9749554807;467051.5817240092;431511.1611060929;409649.04535952624;458633.2384034343;457941.242533051;;212398.47392691602;472041.5853210863;202351.127550493;231774.8421514348;274.11161595115715;1767771.7994548422;660590.9633983338;121562.82901947257;0.0;0;99;115;0;0;0;0;2;36;33;742781835509.5842;272833068310.132;518962964619.7608;25545.76014116362;4270.09891470106;306.0696204519335;4900.272008268351;1420580.5167521727;637065.6339398482;32505.609531534854;422108.813720813;3.9189825503502824;0.28269543589377355
3375;2019-02-10 01:15:37.865;743;192;127;127;126;55;198;29;48;35;607;575;45;72;247;250;263;194;203;201;196;26;561;362;367;134;367;261;562;-1.0;82.0;709.0;64.0;130.0;0;34;58;1;0;0;0;0;0;0;1;0;0;0;0;27000.5859375;8595.826171875;0.0;817.39111328125;506.0;80448;;;Calculated values ==>;1549757737.865;347.46000000000004;292.36;285.86;285.86;285.76000000000005;278.66;274.5913991737795;292.96000000000004;276.06;277.96000000000004;276.66;333.86;330.66;277.66;280.36;297.86;298.16;299.46000000000004;292.56;293.26000000000005;292.76000000000005;;323.76000000000005;275.76000000000005;241.2770596917726;262.63441904999945;274.5913991737795;293.46000000000004;5610000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2610000.0;5620000.0;0.0;0.013666666666666666;0.11816666666666667;0.010666666666666666;0.021666666666666667;0.021666666666666667;;8595.826171875;0.0;817.39111328125;27000.5859375;506386.30776572454;409649.04535952624;231181.21171868342;231181.21171868342;230885.70422055846;430014.67791919125;458218.4865142734;455859.91297266266;472981.82504853373;517186.3783957716;513883.17052529915;455488.8326064018;458797.3340378315;464840.8181699309;465960.3153875682;431511.1611060929;410484.95857646636;458633.2384034343;457941.242533051;;212398.47392691602;472104.6820821746;203468.76696253524;231181.21171868342;274.563344285553;1768217.0144770541;660730.5526319272;121576.1035782355;0.0;0;99;115;0;0;0;0;2;36;33;743001962109.6542;272913141610.15744;519118912619.8104;29824.220420196725;2865.449761276153;287.3581012382295;4913.134000977964;1421041.7794514957;637125.0770245317;32510.553114140173;422190.5648447883;4.025208505856788;0.2770066878229583
3376;2019-02-10 01:16:37.886;743;195;126;125;124;58;198;29;51;36;610;577;47;73;249;248;263;197;203;201;196;29;561;364;367;135;369;263;562;-1.0;115.0;604.0;55.0;130.0;0;40;71;1;0;0;0;0;0;0;1;0;0;0;0;27894.818359375;9505.8076171875;0.0;852.7185668945309;507.0;80449;;;Calculated values ==>;1549757797.886;347.46000000000004;292.66;285.76000000000005;285.66;285.56;278.96000000000004;274.8017692304317;292.96000000000004;276.06;278.26000000000005;276.76000000000005;334.16;330.86;277.86;280.46000000000004;298.06;297.96000000000004;299.46000000000004;292.86;293.26000000000005;292.76000000000005;;323.86;276.06;241.49495122638035;262.9017227912062;274.8017692304317;293.46000000000004;5610000.0;3640000.0;3670000.0000000005;1350000.0;3690000.0;2630000.0;5620000.0;0.0;0.019166666666666665;0.10066666666666667;0.009166666666666667;0.021666666666666667;0.021666666666666667;;9505.8076171875;0.0;852.7185668945309;27894.818359375;506386.30776572454;410893.4722959139;230885.70422055846;230591.05161260185;230297.24156973427;429879.7862731237;458218.4865142734;455900.0816055211;472948.7829819323;517326.69504826766;513916.1932303533;455403.87407028116;458601.24912392086;464812.9016813492;465409.4377871421;431511.1611060929;411693.0175722838;458633.2384034343;457941.242533051;;212816.51262364245;472265.74392498133;204005.22349277147;230885.70422055846;274.77980940923203;1768674.636290426;660881.4523763711;121590.02603003563;0.0;0;99;115;0;0;0;0;2;36;33;743222239179.3182;272993869855.0343;519276167639.57056;25357.415716683463;2459.05477062859;379.8477510646746;4919.536663437339;1421501.78736504;637169.4634253681;32516.11510891795;422272.5324454895;3.196965891991784;0.21306388311608165
3377;2019-02-10 01:17:37.846;742;196;124;124;120;58;198;29;52;36;614;581;47;74;250;248;263;198;203;201;196;29;557;365;367;135;369;264;557;-1.0;109.0;536.0;93.0;130.0;0;45;84;1;0;0;0;0;0;0;1;0;0;0;0;28381.994140625;10042.9306640625;0.0;883.8634643554691;504.0;80450;;;Calculated values ==>;1549757857.846;347.36;292.76000000000005;285.56;285.56;285.16;278.96000000000004;274.9066339382667;292.96000000000004;276.06;278.36;276.76000000000005;334.56;331.26000000000005;277.86;280.56;298.16;297.96000000000004;299.46000000000004;292.96000000000004;293.26000000000005;292.76000000000005;;323.56;276.06;241.49495122638035;263.0348170998261;274.9066339382667;293.46000000000004;5570000.0;3650000.0;3670000.0000000005;1350000.0;3690000.0;2640000.0;5570000.0;0.0;0.018166666666666668;0.08933333333333333;0.015500000000000002;0.021666666666666667;0.021666666666666667;;10042.9306640625;0.0;883.8634643554691;28381.994140625;506621.6925631311;413424.6012876412;230411.33304687767;230411.33304687767;229239.6668209865;429811.8947417682;458218.4865142734;455858.54699093295;472948.7829819323;517655.0990962963;514243.57517820573;455237.00566835946;458564.00762032805;464945.2602709624;465264.19953021937;432506.1778077381;414157.56614344177;458633.2384034343;457941.242533051;;211562.405474017;472265.74392498133;204221.25760196167;230411.33304687767;274.86777951546884;1769143.2970792658;661044.2499247169;121604.48789929396;0.0;0;99;115;0;0;0;0;2;36;33;743442292379.4583;273074815855.08582;519434162239.6711;22479.597852081435;4154.689538006805;333.33311190138284;4929.814705533756;1421900.1633838466;637224.5412182845;32522.054320663876;422354.5556549977;2.919194306458635;0.20851486407695033
3378;2019-02-10 01:18:37.876;740;192;123;123;117;56;198;30;50;36;618;584;44;72;251;247;263;194;203;201;196;30;553;361;367;135;366;263;552;0.0;87.0;437.0;0.0;130.0;0;50;93;1;0;0;0;0;0;0;1;0;0;0;0;28921.625;10526.8544921875;0.0;916.5664672851559;500.0;80451;;;Calculated values ==>;1549757917.876;347.16;292.36;285.46000000000004;285.46000000000004;284.86;278.76000000000005;274.4858918419099;292.96000000000004;276.16;278.16;276.76000000000005;334.96000000000004;331.56;277.56;280.36;298.26000000000005;297.86;299.46000000000004;292.56;293.26000000000005;292.76000000000005;;323.16;276.16;241.49495122638035;262.9017227912062;274.4858918419099;293.46000000000004;5530000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2630000.0;5520000.0;0.0;0.0145;0.07283333333333333;0.0;0.021666666666666667;0.021666666666666667;;10526.8544921875;0.0;916.5664672851559;28921.625;506731.9373977483;413998.2807911148;230231.5404395455;230231.5404395455;228476.88682950055;430081.6785162784;458218.4865142734;455776.1826095372;472948.7829819323;518151.7238743928;514640.6521364369;455030.636299068;458479.4507351373;465513.42449155;465712.960854355;433481.86997994775;414715.9607757526;458633.2384034343;457941.242533051;;209890.3038832737;472363.3712700832;203280.56203811016;230231.5404395455;274.4858918419099;1769621.0660036232;661215.7505083753;121619.49898384187;0.0;0;99;115;0;0;0;0;2;36;33;743662602479.3533;273155856355.04718;519592341289.5957;18390.097698285605;0.0;272.1056834608295;4933.710212025952;1422240.9144703355;637259.1809422912;32527.102166617802;422436.7927939587;2.061963260579007;0.1113467284933438
3379;2019-02-10 01:19:37.877;737;188;123;123;115;52;198;31;47;37;620;587;41;70;249;248;263;190;203;201;196;29;548;359;367;135;364;261;548;-1.0;82.0;0.0;53.0;130.0;0;53;95;1;0;0;0;0;0;0;1;0;0;0;0;29172.869140625;10615.79296875;0.0;921.333984375;496.0;80452;;;Calculated values ==>;1549757977.877;346.86;291.96000000000004;285.46000000000004;285.46000000000004;284.66;278.36;274.27422755570615;292.96000000000004;276.26000000000005;277.86;276.86;335.16;331.86;277.26000000000005;280.16;298.06;297.96000000000004;299.46000000000004;292.16;293.26000000000005;292.76000000000005;;322.76000000000005;276.06;241.49495122638035;262.63441904999945;274.27422755570615;293.46000000000004;5480000.0;3590000.0;3670000.0000000005;1350000.0;3640000.0;2610000.0;5480000.0;0.0;0.013666666666666666;0.0;0.008833333333333334;0.021666666666666667;0.021666666666666667;;10615.79296875;0.0;921.333984375;29172.869140625;506808.1349954103;414171.1577566021;230324.10800259875;230324.10800259875;227983.62437842245;430214.79039162316;458218.4865142734;455736.3202760886;473046.2935902154;518525.22857344686;515123.1901706603;454992.6325071217;458554.57631565107;465540.6161959158;466131.47824129247;434675.83043656324;414883.2198629546;458633.2384034343;457941.242533051;;208218.24852204052;472265.74392498133;201977.5314942205;230324.10800259875;273.97074367176987;1770105.194858147;661391.9421741826;121634.81507624534;0.0;0;99;115;0;0;0;0;2;36;33;743882806149.9623;273236857705.2712;519749543910.03046;0.0;2387.545876471721;270.4990111726517;4931.7045814931325;1422394.167839092;637279.077489587;32531.623947780685;422519.0059543285;0.657854377435078;0.0267873283301601
3380;2019-02-10 01:20:37.877;734;184;124;123;114;49;198;31;43;37;621;590;38;68;248;248;263;185;203;201;196;27;545;356;367;133;361;259;545;-2.0;83.0;72.0;117.0;130.0;0;51;95;1;0;0;0;0;0;0;1;0;0;0;0;29009.37890625;10578.408203125;0.0;910.9785766601559;494.0;80453;;;Calculated values ==>;1549758037.877;346.56000000000006;291.56;285.56;285.46000000000004;284.56;278.06;273.955091788801;292.96000000000004;276.26000000000005;277.46000000000004;276.86;335.26000000000005;332.16;276.96000000000004;279.96000000000004;297.96000000000004;297.96000000000004;299.46000000000004;291.66;293.26000000000005;292.76000000000005;;322.56;275.86;241.05796691057077;262.3656120759269;273.955091788801;293.46000000000004;5450000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2590000.0;5450000.0;0.0;0.013833333333333333;0.012;0.0195;0.021666666666666667;0.021666666666666667;;10578.408203125;0.0;910.9785766601559;29009.37890625;506705.0765356702;413945.88199973485;230691.2781651477;230394.1724348571;227758.4917236896;430412.23801567365;458218.4865142734;455574.12471773;473306.6277234293;518795.1337744511;515604.47857957135;454955.68953969755;458630.05528713466;465843.48631744814;466561.43444993236;435379.2114017756;414305.8763482112;458633.2384034343;457941.242533051;;207382.2378540181;472333.7623376517;201370.00881125382;230691.2781651477;273.7201135556006;1770590.0469252043;661568.5605172815;121650.0843475873;0.0;0;99;115;0;0;0;0;2;36;33;744103006149.9623;273317257705.2712;519905543910.03046;3050.449390877714;5283.793193764758;291.51446824097417;4923.749227971239;1422419.5882506827;637343.0053151724;32536.307393442465;422601.1347360741;1.1793063059461257;0.08912410399669493
3381;2019-02-10 01:21:37.878;732;183;124;123;114;47;198;29;39;37;621;590;35;65;246;249;262;184;203;201;196;25;545;354;367;132;359;255;546;-1.0;84.0;351.0;34.0;130.0;0;47;86;1;0;0;0;0;0;0;1;0;0;0;0;28464.16015625;10033.3505859375;0.0;868.057739257812;492.0;80454;;;Calculated values ==>;1549758097.878;346.36;291.46000000000004;285.56;285.46000000000004;284.56;277.86;273.7412296467126;292.96000000000004;276.06;277.06;276.86;335.26000000000005;332.16;276.66;279.66;297.76000000000005;298.06;299.36;291.56;293.26000000000005;292.76000000000005;;322.36;275.66;240.83765695389522;261.82340779136865;273.7412296467126;293.46000000000004;5450000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2550000.0;5460000.0;0.0;0.014;0.058499999999999996;0.005666666666666667;0.021666666666666667;0.021666666666666667;;10033.3505859375;0.0;868.057739257812;28464.16015625;506456.03715573164;413165.12892956054;230667.61018687216;230370.75617586312;227737.16913722316;430542.39183029096;458218.4865142734;455745.6975636472;473436.4806182908;519128.45153760107;515946.83918923367;455254.45241603226;458902.3634562797;465871.32459077286;466975.4318241603;435159.5318112802;413534.6774420643;458633.2384034343;457941.242533051;;206546.2383541025;472270.6324499597;201343.9905212206;230667.61018687216;273.70101444642665;1771069.001065916;661740.3280363939;121664.90989729042;0.0;0;99;115;0;0;0;0;2;36;33;744323209819.6963;273396759030.17517;520059746479.8442;14882.499861981953;1535.2509709295216;302.74796116902263;4924.262034167208;1422569.0319849635;637399.8316302323;32541.25966288468;422683.2028642721;1.9855013391455467;0.116706816632287
3382;2019-02-10 01:22:37.858;731;182;125;124;115;46;198;26;36;36;620;590;33;63;245;250;262;184;203;201;196;24;544;354;367;131;359;253;544;262.0;87.0;835.0;96.0;130.0;0;42;80;1;0;0;0;0;0;0;1;0;0;0;0;28055.26953125;9708.26171875;0.0;835.523315429688;493.0;80455;;;Calculated values ==>;1549758157.858;346.26;291.36;285.66;285.56;284.66;277.76000000000005;273.7412296467126;292.96000000000004;275.76000000000005;276.76000000000005;276.76000000000005;335.16;332.16;276.46000000000004;279.46000000000004;297.66;298.16;299.36;291.56;293.26000000000005;292.76000000000005;;322.46000000000004;275.56;240.61611355647437;261.54996906429363;273.7412296467126;293.46000000000004;5440000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2530000.0;5440000.0;0.043666666666666666;0.0145;0.13916666666666666;0.016;0.021666666666666667;0.06533333333333333;;9708.26171875;0.0;835.523315429688;28055.26953125;506421.9835280345;413628.9936938134;231013.2693803206;230715.00918646954;228069.68251047656;430542.39183029096;458218.4865142734;455709.7166268838;473469.2039465459;519192.434784519;516117.66574255534;455342.3708884602;458978.51335723914;465741.0905809244;467104.03116414114;435392.95900435984;414351.7324323658;458633.2384034343;457941.242533051;;206964.23671620517;472304.9464017478;201353.26142954538;211189.488556078;273.7046367260808;1771539.8393150456;661904.7866345065;121679.1016739144;0.0;0;99;115;0;0;0;0;2;36;33;744543336419.7662;273475632730.20026;520212095679.89264;35397.94001496292;4335.226959555239;305.09778529391326;16121.114593162234;1422987.8959828494;637448.7359727854;32546.323355646407;422858.52254350943;5.326301624219668;0.2898790453134463
3383;2019-02-10 01:23:37.868;730;183;125;124;118;47;198;25;35;36;619;589;33;62;245;250;262;185;203;201;196;23;548;353;367;131;358;254;549;-2.0;83.0;609.0;50.0;130.0;0;39;78;1;0;0;0;0;0;0;1;0;0;0;0;27977.62890625;9611.0419921875;0.0;817.6467895507809;495.0;80456;;;Calculated values ==>;1549758217.868;346.16;291.46000000000004;285.66;285.56;284.96000000000004;277.86;273.6339639331285;292.96000000000004;275.66;276.66;276.76000000000005;335.06;332.06;276.46000000000004;279.36;297.66;298.16;299.36;291.66;293.26000000000005;292.76000000000005;;322.66;275.46000000000004;240.61611355647437;261.6868853414304;273.6339639331285;293.46000000000004;5480000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2540000.0;5490000.0;0.0;0.013833333333333333;0.10149999999999999;0.008333333333333333;0.021666666666666667;0.021666666666666667;;9611.0419921875;0.0;817.6467895507809;27977.62890625;505934.4948304526;411880.1009978568;230893.96798110125;230596.98130341995;228833.11486510892;430607.02586249536;458218.4865142734;455421.12380956183;473469.2039465459;519006.79524438415;515929.566597004;455175.52127500746;458700.0814100186;465885.42676947766;467245.80361557176;434452.90924055886;412648.34060041176;458633.2384034343;457941.242533051;;207800.24178383037;472207.82270811964;201088.15332685885;230893.96798110125;273.596532605618;1772006.857958754;662065.8076644384;121692.8803875233;0.0;0;99;115;0;0;0;0;2;36;33;744763573119.7312;273554245830.18777;520364221029.86847;25814.796503994352;2259.330578177173;301.62986618870156;4919.357615292245;1423498.087138116;637503.6997780321;32551.38026208525;423033.88903476344;3.1926462914451608;0.21164785630337338
3384;2019-02-10 01:24:37.889;730;185;126;125;119;48;198;25;36;35;618;588;34;61;245;250;262;188;203;201;196;23;551;354;367;131;359;254;552;295.0;82.0;747.0;167.0;130.0;0;35;76;1;0;0;0;0;0;0;1;0;0;0;0;27946.087890625;9686.31640625;0.0;799.040893554688;496.0;80457;;;Calculated values ==>;1549758277.889;346.16;291.66;285.76000000000005;285.66;285.06;277.96000000000004;273.7412296467126;292.96000000000004;275.66;276.76000000000005;276.66;334.96000000000004;331.96000000000004;276.56;279.26000000000005;297.66;298.16;299.36;291.96000000000004;293.26000000000005;292.76000000000005;;322.76000000000005;275.46000000000004;240.61611355647437;261.6868853414304;273.7412296467126;293.46000000000004;5510000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2540000.0;5520000.0;0.04916666666666667;0.013666666666666666;0.1245;0.02783333333333333;0.021666666666666667;0.07083333333333333;;9686.31640625;0.0;799.040893554688;27946.087890625;505661.6415821027;411342.59817574464;231120.26360780591;230823.145097764;229058.50713763945;430542.39183029096;458218.4865142734;455543.7779327058;473372.2673856561;518904.35682591464;515826.8412131635;455298.37176911125;458579.79738821846;465741.0905809244;467104.03116414114;433736.4907772498;412510.35525449144;458633.2384034343;457941.242533051;;208218.24852204052;472207.82270811964;201286.10299856093;210411.84624374178;273.6783921097417;1772473.052042191;662226.675268142;121706.35750020103;0.0;0;99;115;0;0;0;0;2;36;33;744983850189.3953;273632873340.06784;520516674369.6359;31655.080529301038;7540.6545319160505;290.09051881103085;17533.332237159404;1423977.170399804;637585.3949037816;32556.31299113718;423221.06027026044;5.4379794781289545;0.3138881244786795
3385;2019-02-10 01:25:37.869;730;187;126;125;120;50;198;26;39;35;617;586;36;62;245;250;262;189;203;201;196;24;551;356;367;132;361;254;552;89.0;110.0;406.0;163.0;130.0;0;34;75;1;0;0;0;0;0;0;1;0;0;0;0;27813.66796875;9474.08203125;0.0;791.3161010742191;496.0;80458;;;Calculated values ==>;1549758337.869;346.16;291.86;285.76000000000005;285.66;285.16;278.16;273.955091788801;292.96000000000004;275.76000000000005;277.06;276.66;334.86;331.76000000000005;276.76000000000005;279.36;297.66;298.16;299.36;292.06;293.26000000000005;292.76000000000005;;322.76000000000005;275.56;240.83765695389522;261.6868853414304;273.955091788801;293.46000000000004;5510000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2540000.0;5520000.0;0.014833333333333334;0.018333333333333333;0.06766666666666667;0.027166666666666665;0.021666666666666667;0.036500000000000005;;9474.08203125;0.0;791.3161010742191;27813.66796875;505661.6415821027;412126.3827081116;231120.26360780591;230823.145097764;229350.5239250429;430412.23801567365;458218.4865142734;455911.1581010222;473242.3297776949;518801.9093815918;515621.359922037;455543.7779327058;458700.0814100186;465451.58992337313;466819.69984961615;433736.4907772498;412889.33823237545;458633.2384034343;457941.242533051;;208218.24852204052;472173.3745042847;201707.45682175164;219167.11381803956;273.8518863158526;1772937.5617862893;662386.292031843;121719.60605750217;0.0;0;99;115;0;0;0;0;2;36;33;745203976789.4652;273711747040.09293;520669023569.6844;17201.117119897306;7347.6574303754805;382.1977966560297;8715.255698097919;1424384.169668683;637709.4228137514;32561.913526300308;423439.7255903795;3.2776349841785235;0.22911296757658228
3386;2019-02-10 01:26:37.870;732;188;126;125;121;51;198;27;39;35;616;585;37;62;246;250;262;190;203;201;196;26;551;358;367;132;363;253;552;-1.0;110.0;787.0;181.0;130.0;0;35;69;1;0;0;0;0;0;0;1;0;0;0;0;27426.896484375;9185.814453125;0.0;788.6539916992191;497.0;80459;;;Calculated values ==>;1549758397.87;346.36;291.96000000000004;285.76000000000005;285.66;285.26000000000005;278.26000000000005;274.1680685717883;292.96000000000004;275.86;277.06;276.66;334.76000000000005;331.66;276.86;279.36;297.76000000000005;298.16;299.36;292.16;293.26000000000005;292.76000000000005;;322.86;275.76000000000005;240.83765695389522;261.54996906429363;274.1680685717883;293.46000000000004;5510000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2530000.0;5520000.0;0.0;0.018333333333333333;0.13116666666666668;0.030166666666666668;0.021666666666666667;0.021666666666666667;;9185.814453125;0.0;788.6539916992191;27426.896484375;505912.1365067593;412510.35525449144;231120.26360780591;230823.145097764;229643.36046897282;430280.9020939914;458218.4865142734;456076.197443198;473242.3297776949;518782.9467491673;515604.3606169956;455831.97230811114;458858.5848144472;465292.22471119097;466534.3108773681;433736.4907772498;413263.53111073095;458633.2384034343;457941.242533051;;208636.25808486674;472367.87413283327;202332.91415242525;231120.26360780591;274.1045356107455;1773397.9074951431;662541.7937606772;121732.77269436633;0.0;0;99;115;0;0;0;0;2;36;33;745424180459.1992;273790948359.99725;520821126104.5007;33282.66065830636;8146.054626075643;375.3375938861788;4914.4545433803105;1424804.8748279624;637838.5392326369;32568.226426427114;423553.3084019366;4.683809235557898;0.3764064522718001
3387;2019-02-10 01:27:37.860;733;188;126;125;121;52;198;28;38;36;614;584;36;64;247;249;262;190;203;201;196;27;549;359;367;133;364;255;550;-1.0;85.0;1021.0;189.0;130.0;0;37;70;1;0;0;0;0;0;0;1;0;0;0;0;27563.90625;9177.986328125;0.0;819.0700073242191;498.0;80460;;;Calculated values ==>;1549758457.86;346.46000000000004;291.96000000000004;285.76000000000005;285.66;285.26000000000005;278.36;274.27422755570615;292.96000000000004;275.96000000000004;276.96000000000004;276.76000000000005;334.56;331.56;276.76000000000005;279.56;297.86;298.06;299.36;292.16;293.26000000000005;292.76000000000005;;322.96000000000004;275.86;241.05796691057077;261.82340779136865;274.27422755570615;293.46000000000004;5490000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2550000.0;5500000.0;0.0;0.014166666666666666;0.1701666666666667;0.0315;0.021666666666666667;0.021666666666666667;;9177.986328125;0.0;819.0700073242191;27563.90625;506218.6405590747;413351.9237643686;231167.9233631617;230870.29783581037;229688.5652307168;430214.79039162316;458218.4865142734;455623.0332369026;473209.4130839679;518410.82092978654;515329.9463152959;455377.41119875095;458782.0622913985;465278.15030523995;466261.3989570346;434215.2100447866;414083.7466353395;458633.2384034343;457941.242533051;;209054.2704885073;472333.7623376517;202621.30596023655;231167.9233631617;274.22115947741884;1773856.0878085543;662694.7999285997;121746.16816141033;0.0;0;99;115;0;0;0;0;2;36;33;745644343759.2343;273870435110.0099;520973500704.5249;43052.46059157934;8495.942375888575;285.19573163383404;4913.4219153476015;1425440.8948174776;637977.199427124;32573.729953399925;423635.1937226106;5.676372995241246;0.45409740766145484
3388;2019-02-10 01:28:37.870;733;188;126;125;121;54;198;29;38;36;613;583;36;65;248;249;262;190;203;201;196;28;554;359;367;134;364;258;554;-2.0;84.0;826.0;129.0;130.0;0;40;78;1;0;0;0;0;0;0;1;0;0;0;0;28070.9453125;9713.03125;0.0;841.1630859375;499.0;80461;;;Calculated values ==>;1549758517.87;346.46000000000004;291.96000000000004;285.76000000000005;285.66;285.26000000000005;278.56;274.27422755570615;292.96000000000004;276.06;276.96000000000004;276.76000000000005;334.46000000000004;331.46000000000004;276.76000000000005;279.66;297.96000000000004;298.06;299.36;292.16;293.26000000000005;292.76000000000005;;323.06;275.96000000000004;241.2770596917726;262.23063862743834;274.27422755570615;293.46000000000004;5540000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2580000.0;5540000.0;0.0;0.014;0.13766666666666666;0.021500000000000002;0.021666666666666667;0.021666666666666667;;9713.03125;0.0;841.1630859375;28070.9453125;505764.84811398276;411644.6103821836;231072.85652437375;230776.24032262436;229598.38604346747;430214.79039162316;458218.4865142734;455123.1767134581;473079.2034362849;518056.6430479224;514968.8343439448;454875.7103495071;458425.9422942382;465409.4377871421;466261.3989570346;433009.89121263515;412420.9545810112;458633.2384034343;457941.242533051;;209472.28574929133;472299.7188790419;202652.78952816201;231072.85652437375;274.2333791457042;1774319.7888421286;662852.2513125835;121760.00574306461;0.0;0;99;115;0;0;0;0;2;36;33;745864580459.1992;273950548459.99716;521127426354.5004;34756.75663584242;5797.408981043917;288.24511284273524;4915.481696854674;1426089.4130292935;638096.3305402898;32578.509423548752;423717.11490395427;4.335517328004478;0.3286060161096384
3389;2019-02-10 01:29:37.861;733;190;126;125;120;54;198;28;41;36;615;584;37;66;248;249;262;192;204;201;196;28;555;360;367;134;365;258;555;-2.0;110.0;719.0;166.0;130.0;0;43;82;1;0;0;0;0;0;0;1;0;0;0;0;28255.169921875;9939.3369140625;0.0;850.802001953125;498.0;80462;;;Calculated values ==>;1549758577.861;346.46000000000004;292.16;285.76000000000005;285.66;285.16;278.56;274.38016830617;292.96000000000004;275.96000000000004;277.26000000000005;276.76000000000005;334.66;331.56;276.86;279.76000000000005;297.96000000000004;298.06;299.36;292.36;293.26000000000005;292.76000000000005;;322.96000000000004;275.96000000000004;241.2770596917726;262.23063862743834;274.38016830617;293.56;5550000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2580000.0;5550000.0;0.0;0.018333333333333333;0.11983333333333333;0.027666666666666666;0.021666666666666667;0.021666666666666667;;9939.3369140625;0.0;850.802001953125;28255.169921875;505673.90666056104;411990.71530006983;231049.24693110693;230752.88014073388;229283.84215883666;430148.3826014536;458218.4865142734;455493.6157926646;473079.2034362849;518262.1758016163;515071.91276739986;454999.4946030382;458546.97807344905;465264.19953021937;466117.788102169;432765.3587109492;412758.3114497388;458633.2384034343;457941.242533051;;209054.2704885073;472299.7188790419;202873.25167508694;231049.24693110693;274.32351629430747;1774789.102729477;663015.9964823028;121774.10333721525;0.0;0;99;115;0;0;0;0;2;36;33;746084747429.8433;274030936400.2323;521282203134.9531;30272.34030008972;7454.132259309419;366.7958664555238;4915.993238042121;1426631.24088564;638206.7434865225;32583.96727959098;423799.031572641;3.985978493757745;0.31784372248183235
3390;2019-02-10 01:30:37.861;733;190;125;125;119;54;198;29;43;36;616;585;38;66;248;249;262;191;204;201;196;28;551;360;367;134;365;257;551;-3.0;82.0;543.0;87.0;130.0;0;47;81;1;0;0;0;0;0;0;1;0;0;0;0;28130.2734375;9828.84765625;0.0;869.947021484375;497.0;80463;;;Calculated values ==>;1549758637.861;346.46000000000004;292.16;285.66;285.66;285.06;278.56;274.38016830617;292.96000000000004;276.06;277.46000000000004;276.76000000000005;334.76000000000005;331.66;276.96000000000004;279.76000000000005;297.96000000000004;298.06;299.36;292.26000000000005;293.26000000000005;292.76000000000005;;322.86;275.96000000000004;241.2770596917726;262.0952818180154;274.38016830617;293.56;5510000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2570000.0;5510000.0;0.0;0.013666666666666666;0.0905;0.0145;0.021666666666666667;0.021666666666666667;;9828.84765625;0.0;869.947021484375;28130.2734375;506037.30620136944;413676.3280692049;230846.69031404497;230846.69031404497;229080.61730282428;430148.3826014536;458218.4865142734;455905.59998492966;473079.2034362849;518448.6416645723;515260.97599576256;455290.22753941757;458705.8848670923;465264.19953021937;466117.788102169;433736.4907772498;414040.76927589084;458633.2384034343;457941.242533051;;208636.25808486674;472299.7188790419;202911.8169723904;230846.69031404497;274.3384646448864;1775258.9814241384;663180.731353722;121788.44291241055;0.0;0;99;115;0;0;0;0;2;36;33;746304947429.8433;274111336400.2323;521436703134.9531;22895.937362634802;3906.124577646447;269.1748605185724;4920.381964745131;1427074.3098661627;638301.4122934971;32589.267035649096;423881.00136599754;2.9902077504229325;0.2130147409917067
3391;2019-02-10 01:31:37.872;733;188;125;125;118;52;198;29;43;36;617;586;38;66;248;249;262;190;204;201;196;29;549;358;367;130;363;255;550;-1.0;84.0;176.0;0.0;130.0;0;31;76;1;0;0;0;0;0;0;1;0;0;0;0;27792.052734375;9388.923828125;0.0;791.6304321289059;496.0;80464;;;Calculated values ==>;1549758697.872;346.46000000000004;291.96000000000004;285.66;285.66;284.96000000000004;278.36;274.1680685717883;292.96000000000004;276.06;277.46000000000004;276.76000000000005;334.86;331.76000000000005;276.96000000000004;279.76000000000005;297.96000000000004;298.06;299.36;292.16;293.26000000000005;292.76000000000005;;322.76000000000005;276.06;240.39332010688793;261.82340779136865;274.1680685717883;293.56;5490000.0;3579999.9999999995;3670000.0000000005;1300000.0;3629999.9999999995;2550000.0;5500000.0;0.0;0.014;0.029333333333333333;0.0;0.021666666666666667;0.021666666666666667;;9388.923828125;0.0;791.6304321289059;27792.052734375;506218.6405590747;413351.9237643686;230870.29783581037;230870.29783581037;228811.12109001927;430280.9020939914;458218.4865142734;456235.3892323839;473598.7871360312;518718.431892532;515535.61862805026;455623.0332369026;459022.58001248643;465554.39734395995;466404.73984073254;434215.2100447866;414083.7466353395;458633.2384034343;457941.242533051;;208218.24852204052;472920.9377354816;202496.42290420205;230870.29783581037;274.1680685717883;1775725.0862451543;663340.9088096905;121802.29192969284;0.0;0;99;115;0;0;0;0;2;36;33;746525187799.5422;274190550920.12402;521590331294.74316;7443.009678960002;0.0;281.8404877322596;4919.870468440214;1427327.1807756661;638333.96929929;32593.85967204058;423963.0185032143;1.2420463868552782;0.045653629128295875
