;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3392;2019-02-10 01:32:37.862;733;186;125;125;117;50;198;29;43;36;617;585;37;62;248;249;262;188;203;201;196;28;545;357;367;128;362;252;546;279.0;109.0;403.0;5.0;130.0;0;16;69;1;0;0;0;0;0;0;1;0;0;0;0;27418.453125;8945.1611328125;0.0;701.8618774414059;495.0;80465;;;Calculated values ==>;1549758757.862;346.46000000000004;291.76000000000005;285.66;285.66;284.86;278.16;274.0616903277293;292.96000000000004;276.06;277.46000000000004;276.76000000000005;334.86;331.66;276.86;279.36;297.96000000000004;298.06;299.36;291.96000000000004;293.26000000000005;292.76000000000005;;322.66;275.96000000000004;239.943914813709;261.41265627149306;274.0616903277293;293.46000000000004;5450000.0;3570000.0000000005;3670000.0000000005;1280000.0;3620000.0000000005;2520000.0;5460000.0;0.0465;0.018166666666666668;0.06716666666666667;0.0008333333333333334;0.021666666666666667;0.06816666666666667;;8945.1611328125;0.0;701.8618774414059;27418.453125;506580.5818782544;414260.4934188599;230965.3573787343;230965.3573787343;228607.66592661623;430346.717906069;458218.4865142734;456726.9655403573;473857.33391166833;518968.7002690526;515690.0578254911;455997.1873575369;459016.7171259451;465699.07969398145;466547.812170346;435159.5318112802;414969.6757126242;458633.2384034343;457941.242533051;;207800.24178383037;473084.92450057325;202228.86131078747;211362.71091673634;274.05950413234433;1776185.0971127974;663493.6673870491;121814.73562464638;0.0;0;99;115;0;0;0;0;2;36;33;746745351099.5773;274267938020.13632;521742405944.76733;17093.789334086105;225.7133859914882;366.78238579224995;16808.43657184545;1427531.62002192;638335.8499306827;32599.26396178904;424144.05755037453;3.575685643234244;0.1026413830480395
3393;2019-02-10 01:33:37.872;732;184;125;125;117;49;198;29;41;37;616;582;36;59;247;250;262;185;204;201;196;27;544;355;367;127;360;251;545;-2.0;108.0;85.0;21.0;130.0;0;1;59;1;0;0;0;0;0;0;1;0;0;0;0;26685.25390625;8444.07421875;0.0;623.183044433594;496.0;80466;;;Calculated values ==>;1549758817.872;346.36;291.56;285.66;285.66;284.86;278.06;273.8482719121499;292.96000000000004;276.06;277.26000000000005;276.86;334.76000000000005;331.36;276.76000000000005;279.06;297.86;298.16;299.36;291.66;293.26000000000005;292.76000000000005;;322.76000000000005;275.86;239.71726792356844;261.27494424493943;273.8482719121499;293.56;5440000.0;3550000.0;3670000.0000000005;1270000.0;3600000.0;2510000.0;5450000.0;0.0;0.018000000000000002;0.014166666666666666;0.0035;0.021666666666666667;0.021666666666666667;;8444.07421875;0.0;623.183044433594;26685.25390625;506546.474838202;413945.88199973485;230989.2812523471;230989.2812523471;228629.65396234166;430477.46260093397;458218.4865142734;456647.6984805424;474082.6425734972;518949.7702454032;515468.039926462;456040.32258175086;458815.81058686663;465857.34435233945;466961.99702802964;435392.95900435984;414305.8763482112;458633.2384034343;457941.242533051;;208218.24852204052;473118.57976311014;201518.75458446596;230989.2812523471;273.77374983870453;1776636.0364820238;663638.6018333382;121825.77950600041;0.0;0;99;115;0;0;0;0;2;36;33;746965587799.5422;274344450770.12418;521893331094.74335;3614.326705194416;950.5993881252546;379.5674878106757;4917.292494415251;1427704.2164168255;638345.6541708999;32605.484580665125;424325.1354671883;1.0876261463968915;0.03743825379764766
3394;2019-02-10 01:34:37.853;731;183;126;125;117;49;198;28;39;37;614;579;35;57;246;250;262;184;203;201;196;26;543;354;367;126;359;249;544;-1.0;85.0;0.0;42.0;130.0;0;1;47;1;0;0;0;0;0;0;1;0;0;0;0;25889.7890625;7785.1201171875;0.0;618.545471191406;498.0;80467;;;Calculated values ==>;1549758877.853;346.26;291.46000000000004;285.76000000000005;285.66;284.86;278.06;273.7412296467126;292.96000000000004;275.96000000000004;277.06;276.86;334.56;331.06;276.66;278.86;297.76000000000005;298.16;299.36;291.56;293.26000000000005;292.76000000000005;;322.96000000000004;275.76000000000005;239.4893008659735;260.9983114674233;273.7412296467126;293.46000000000004;5430000.0;3540000.0;3670000.0000000005;1260000.0;3590000.0;2490000.0;5440000.0;0.0;0.014166666666666666;0.0;0.007;0.021666666666666667;0.021666666666666667;;7785.1201171875;0.0;618.545471191406;25889.7890625;506512.46417774906;413992.5003723105;231312.44497666456;231013.2693803206;228651.697414107;430542.39183029096;458218.4865142734;456732.20422729175;474211.2612040692;518912.14495439443;515332.28814141866;456248.0890348137;458893.38762758806;465871.32459077286;467104.03116414114;435625.35103125876;414351.7324323658;458633.2384034343;457941.242533051;;209054.2704885073;473152.3030481019;200387.99038531372;231312.44497666456;273.3263504139877;1777074.02310001;663773.8022923099;121836.12396683783;0.0;0;99;115;0;0;0;0;2;36;33;747185718069.3462;274420326735.0566;522043283594.60986;0.0;1909.3501886395175;301.37626348431655;4910.290613721707;1427734.3262682022;638369.4795369292;32611.157314985965;424407.0060591167;0.8473703517775518;0.027246357601098562
3395;2019-02-10 01:35:37.853;730;181;127;126;118;49;198;27;38;37;612;575;35;57;246;251;262;182;203;201;196;25;541;354;367;124;359;249;542;-1.0;80.0;182.0;0.0;130.0;0;1;39;1;0;0;0;0;0;0;1;0;0;0;0;25400.92578125;7290.5205078125;0.0;619.3812255859381;499.0;80468;;;Calculated values ==>;1549758937.853;346.16;291.26000000000005;285.86;285.76000000000005;284.96000000000004;278.06;273.7412296467126;292.96000000000004;275.86;276.96000000000004;276.86;334.36;330.66;276.66;278.86;297.76000000000005;298.26000000000005;299.36;291.36;293.26000000000005;292.76000000000005;;323.06;275.66;239.02933182858504;260.9983114674233;273.7412296467126;293.46000000000004;5410000.0;3540000.0;3670000.0000000005;1240000.0;3590000.0;2490000.0;5420000.0;0.0;0.013333333333333334;0.030333333333333334;0.0;0.021666666666666667;0.021666666666666667;;7290.5205078125;0.0;619.3812255859381;25400.92578125;506569.01271005336;414087.16301823244;231661.7827357078;231361.14196182488;228988.6360626492;430542.39183029096;458218.4865142734;456611.3111647039;474467.8922815439;518707.8801694491;514922.42036805896;456248.0890348137;458893.38762758806;465871.32459077286;467232.53252066195;436087.0797855986;414444.8531748647;458633.2384034343;457941.242533051;;209472.28574929133;473316.0287508816;201446.94854128102;231661.7827357078;273.7412296467126;1777501.4457237078;663899.4326308516;121846.44002264431;0.0;0;99;115;0;0;0;0;2;36;33;747405918069.3462;274495326735.0566;522192683594.60986;7739.985666243828;0.0;288.5630214764519;4902.721628942437;1427798.8261487542;638385.3907885011;32616.07347569397;424488.7811611389;1.6348206023928544;0.06105374107390019
3396;2019-02-10 01:36:37.853;729;180;127;126;120;50;198;26;36;37;612;573;35;57;245;251;262;183;204;201;196;25;545;354;367;123;359;249;546;257.0;80.0;697.0;0.0;130.0;0;1;31;1;0;0;0;0;0;0;0;0;0;0;0;24686.0234375;6983.30810546875;0.0;0.0;501.0;80469;;;Calculated values ==>;1549758997.853;346.06000000000006;291.16;285.86;285.76000000000005;285.16;278.16;273.7412296467126;292.96000000000004;275.76000000000005;276.76000000000005;276.86;334.36;330.46000000000004;276.66;278.86;297.66;298.26000000000005;299.36;291.46000000000004;293.26000000000005;292.76000000000005;;323.26000000000005;275.66;238.79729159403252;260.9983114674233;273.7412296467126;293.56;5450000.0;3540000.0;3670000.0000000005;1230000.0;3590000.0;2490000.0;5460000.0;0.04283333333333333;0.013333333333333334;0.11616666666666667;0.0;0.021666666666666667;0.0645;;6983.30810546875;0.0;0.0;24686.0234375;506082.1008694655;412027.71919493406;231563.5861204578;231264.01137119072;229485.42185049903;430542.39183029096;458218.4865142734;456369.25405053544;474595.90659085964;518707.8801694491;514717.42630870536;456248.0890348137;458893.38762758806;465741.0905809244;467232.53252066195;435159.5318112802;413165.12892956054;458633.2384034343;457941.242533051;;210308.32490665457;473445.75489059254;201446.94854128102;211563.64850327835;273.7412296467126;1777918.8369671975;664018.381202629;121851.60153285753;0.0;0;99;115;0;0;0;0;2;36;33;747626118069.3462;274569426735.0566;522342083594.60986;29613.474489991724;0.0;293.2587050895952;15891.354814920336;1428110.1049833896;638385.3907885011;32620.92199008202;424662.06513150444;6.558222452498749;0.27442322162125693
3397;2019-02-10 01:37:37.864;728;182;128;127;121;52;198;26;36;39;605;566;35;53;245;251;262;184;203;201;196;24;545;355;367;145;361;248;546;276.0;83.0;400.0;42.0;130.0;0;1;19;1;0;0;0;0;0;0;0;0;0;0;0;23798.736328125;6298.021484375;0.0;0.0;502.0;80470;;;Calculated values ==>;1549759057.864;345.96000000000004;291.36;285.96000000000004;285.86;285.26000000000005;278.36;273.8482719121499;292.96000000000004;275.76000000000005;276.76000000000005;277.06;333.66;329.76000000000005;276.66;278.46000000000004;297.66;298.26000000000005;299.36;291.56;293.26000000000005;292.76000000000005;;323.36;275.56;243.61107973660833;260.85938512811435;273.8482719121499;293.46000000000004;5450000.0;3550000.0;3670000.0000000005;1450000.0;3610000.0;2480000.0;5460000.0;0.046;0.013833333333333333;0.06666666666666667;0.007;0.021666666666666667;0.06766666666666667;;6298.021484375;0.0;0.0;23798.736328125;505957.3541545217;412790.9170278053;231864.09593067956;231563.5861204578;229779.6748344655;430477.46260093397;458218.4865142734;456533.09949633566;471929.7997510953;518076.68117002695;514086.51594906085;456412.2256599408;458574.57247657597;465451.58992337313;467090.7383467643;435159.5318112802;413534.6774420643;458633.2384034343;457941.242533051;;210726.34883551928;470442.77219356893;201622.76326120045;211305.9485987184;273.81434335145303;1778322.9507069027;664129.0792404197;121851.60153285753;0.0;0;99;115;0;0;0;0;2;36;33;747846358439.9202;274649841475.26617;522491210929.99854;16994.02241567568;1881.7400625265793;299.14381877415326;16688.98822288984;1428498.5719978474;638401.0748306104;32625.859582853165;424933.6177663847;5.694470018694339;0.20067597247565994
3398;2019-02-10 01:38:37.844;727;183;128;128;123;52;198;26;37;42;586;555;36;49;246;251;262;185;203;201;196;25;550;355;367;159;361;251;551;278.0;84.0;738.0;24.0;130.0;0;56;16;1;0;0;0;0;0;0;1;0;0;0;0;24639.4140625;6206.849609375;0.0;816.714965820312;504.0;80471;;;Calculated values ==>;1549759117.844;345.86;291.46000000000004;285.96000000000004;285.96000000000004;285.46000000000004;278.36;273.8482719121499;292.96000000000004;275.76000000000005;276.86;277.36;331.76000000000005;328.66;276.76000000000005;278.06;297.76000000000005;298.26000000000005;299.36;291.66;293.26000000000005;292.76000000000005;;323.56;275.66;246.40030039733224;261.27494424493943;273.8482719121499;293.46000000000004;5500000.0;3550000.0;3670000.0000000005;1590000.0;3610000.0;2510000.0;5510000.0;0.04633333333333333;0.014;0.123;0.004;0.021666666666666667;0.068;;6206.849609375;0.0;816.714965820312;24639.4140625;505376.8374135672;250238.32788882943;231741.51620549758;231741.51620549758;230254.59199040785;430477.46260093397;458218.4865142734;456161.9829332792;470360.10363591864;515878.22770728974;512694.94637765666;456040.32258175086;457614.78646836826;465582.3289076539;467090.7383467643;433976.40864312765;411784.30806472205;458633.2384034343;457941.242533051;;211562.405474017;468636.75222162815;201669.9785120866;211251.5959143989;273.83276206206176;1778726.4674098685;664233.2517638144;121858.40522225552;0.0;0;99;115;0;0;0;0;3;36;33;748066485039.9901;274741011075.29517;522640861030.04614;31302.516543806687;1067.8670948381662;310.68940809767844;16774.895970068344;1428900.9089989185;638425.6466969097;32630.93983243086;425212.39051284746;7.041434372436962;0.31167222556224344
3399;2019-02-10 01:39:37.845;726;185;129;128;124;54;198;27;40;41;572;548;38;71;246;251;262;189;203;201;196;25;558;357;367;136;362;258;559;93.0;83.0;431.0;84.0;130.0;0;29;30;1;0;0;0;0;0;0;1;0;0;0;0;25646.1796875;7055.84228515625;0.0;765.8399047851559;505.0;80472;;;Calculated values ==>;1549759177.845;345.76;291.66;286.06;285.96000000000004;285.56;278.56;274.0616903277293;292.96000000000004;275.86;277.16;277.26000000000005;330.36;327.96000000000004;276.96000000000004;280.26000000000005;297.76000000000005;298.26000000000005;299.36;292.06;293.26000000000005;292.76000000000005;;323.66;275.66;241.71165711629368;262.23063862743834;274.0616903277293;293.46000000000004;5580000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2580000.0;5590000.0;0.015500000000000002;0.013833333333333333;0.07183333333333333;0.014;0.021666666666666667;0.03716666666666667;;7055.84228515625;0.0;765.8399047851559;25646.1796875;504518.21933208726;250604.9084420917;231846.8209246377;231548.80143300048;230365.52043668393;430346.717906069;458218.4865142734;455370.2367519299;473306.2826088756;513834.24520967755;511353.93659618805;455123.1767134581;459150.8545672082;465437.41611875535;466806.3634841397;432024.54106326035;252186.74541440952;458633.2384034343;457941.242533051;;211980.4382156667;471742.7696466962;202018.47126297347;219407.19528098404;273.977628074394;1779145.521008056;664343.7760381758;121871.59339929392;0.0;0;99;115;0;0;0;0;3;36;33;748286688709.7241;274829512550.18826;522793563574.8617;18199.101820956705;3776.140177372119;2487.756173142436;8865.51542286849;1429313.4293600179;638466.0140969082;32654.260600919355;425426.06416869874;4.261041651270341;0.23352341479687938
3400;2019-02-10 01:40:37.845;726;189;128;128;125;56;198;29;42;39;576;548;40;72;247;250;262;192;204;201;196;27;557;360;367;129;364;261;558;-1.0;85.0;726.0;91.0;130.0;0;2;41;1;0;0;0;0;0;0;1;0;0;0;0;25814.609375;7633.25;0.0;651.369384765625;504.0;80473;;;Calculated values ==>;1549759237.845;345.76;292.06;285.96000000000004;285.96000000000004;285.66;278.76000000000005;274.38016830617;292.96000000000004;276.06;277.36;277.06;330.76000000000005;327.96000000000004;277.16;280.36;297.86;298.16;299.36;292.36;293.26000000000005;292.76000000000005;;323.56;275.86;240.16925963744896;262.63441904999945;274.38016830617;293.56;5570000.0;3600000.0;3670000.0000000005;1290000.0;3640000.0;2610000.0;5580000.0;0.0;0.014166666666666666;0.121;0.015166666666666667;0.021666666666666667;0.021666666666666667;;7633.25;0.0;651.369384765625;25814.609375;504610.094224802;410249.6488763151;231572.66581719168;231572.66581719168;230683.1647330249;430148.3826014536;458218.4865142734;455116.8370408851;474018.0131486867;513986.5682505566;511086.900452307;454868.3240118638;458797.3340378315;465278.15030523995;466247.85315236123;432272.7000352115;411465.9254258662;458633.2384034343;457941.242533051;;211562.405474017;472857.82487454545;202890.23470099052;231572.66581719168;274.33009957578525;1779574.36091691;664466.1851405521;121883.40347670685;0.0;0;99;115;0;0;0;0;3;36;33;748506888709.7241;274909012550.18823;522949263574.8617;30519.418883127244;4094.5084509655835;294.76264029905843;4904.652495510286;1429719.417032552;638531.6028354777;32677.448257698034;425540.8155680186;4.805693613772276;0.34772754371249875
3401;2019-02-10 01:41:37.856;726;190;128;128;125;58;198;30;44;39;588;549;42;67;248;250;262;193;203;201;196;28;562;360;367;128;365;263;563;-1.0;86.0;916.0;57.0;130.0;0;1;55;1;0;0;0;0;0;0;1;0;0;0;0;26624.96875;8429.166015625;0.0;659.7838134765619;504.0;80474;;;Calculated values ==>;1549759297.856;345.76;292.16;285.96000000000004;285.96000000000004;285.66;278.96000000000004;274.38016830617;292.96000000000004;276.16;277.56;277.06;331.96000000000004;328.06;277.36;279.86;297.96000000000004;298.16;299.36;292.46000000000004;293.26000000000005;292.76000000000005;;323.56;275.96000000000004;239.943914813709;262.9017227912062;274.38016830617;293.46000000000004;5620000.0;3600000.0;3670000.0000000005;1280000.0;3650000.0;2630000.0;5630000.0;0.0;0.014333333333333333;0.15266666666666667;0.0095;0.021666666666666667;0.021666666666666667;;8429.166015625;0.0;659.7838134765619;26624.96875;504150.08829864726;252366.36659570262;231453.97356956473;231453.97356956473;230568.17149816797;430148.3826014536;458218.4865142734;455030.636299068;474146.7518333664;515054.37540724693;511012.431934004;454781.28718595096;457869.095680248;465264.19953021937;466247.85315236123;431019.30741953186;409604.8514507575;458633.2384034343;457941.242533051;;211562.405474017;473084.92450057325;202957.25642121432;231453.97356956473;274.3560726372014;1780011.4375167098;664600.0631469683;121894.33175649465;0.0;0;99;115;0;0;0;0;3;36;33;748727129079.4231;274986126685.0828;523106492394.6468;38483.20266135233;2566.2128467539096;306.9405355524329;4907.224160875536;1430294.5442986418;638587.1190223182;32682.463370092017;425622.59619707713;5.090090832760965;0.3521977832328705
3402;2019-02-10 01:42:37.846;726;194;127;127;123;58;198;31;46;39;599;552;43;65;249;250;262;197;204;201;196;29;565;363;367;128;368;265;566;-2.0;84.0;920.0;97.0;130.0;0;1;71;1;0;0;0;0;0;0;1;0;0;0;0;27585.22265625;9447.98046875;0.0;664.7344970703119;503.0;80475;;;Calculated values ==>;1549759357.846;345.76;292.56;285.86;285.86;285.46000000000004;278.96000000000004;274.69669130483857;292.96000000000004;276.26000000000005;277.76000000000005;277.06;333.06;328.36;277.46000000000004;279.66;298.06;298.16;299.36;292.86;293.26000000000005;292.76000000000005;;323.46000000000004;276.06;239.943914813709;263.1675429290057;274.69669130483857;293.56;5650000.0;3629999.9999999995;3670000.0000000005;1280000.0;3679999.9999999995;2650000.0;5660000.0;0.0;0.014;0.15333333333333332;0.016166666666666666;0.021666666666666667;0.021666666666666667;;9447.98046875;0.0;664.7344970703119;27585.22265625;503873.3244204507;253820.30783839847;231088.11621590276;231088.11621590276;229914.95903784604;429947.3805835815;458218.4865142734;454944.76933570666;474146.7518333664;516020.53441278264;511146.04623248876;454569.3272039516;457300.93339066295;464959.0081242338;465816.1379094171;430251.64609222783;409900.32519794826;458633.2384034343;457941.242533051;;211144.3756859795;473181.52645050455;203709.8827306027;231088.11621590276;274.6611738346896;1780463.1138199011;664749.0145383249;121905.36756947552;0.0;0;99;115;0;0;0;0;3;36;33;748947292379.4581;275062913885.09503;523264865994.672;38522.682612782606;4356.458240138413;284.9184925199141;4915.151070204879;1430936.153056743;638644.7983332304;32687.394706633644;425704.435681828;4.754332597937093;0.34835539095284557
3403;2019-02-10 01:43:37.886;726;197;126;125;121;58;198;31;48;40;610;557;44;62;250;249;262;199;204;201;196;31;562;363;367;128;368;267;562;-3.0;80.0;763.0;50.0;130.0;0;1;93;1;0;0;0;0;0;0;1;0;0;0;0;28904.314453125;10708.8955078125;0.0;672.6114501953119;501.0;80476;;;Calculated values ==>;1549759417.886;345.76;292.86;285.76000000000005;285.66;285.26000000000005;278.96000000000004;274.69669130483857;292.96000000000004;276.26000000000005;277.96000000000004;277.16;334.16;328.86;277.56;279.36;298.16;298.06;299.36;293.06;293.26000000000005;292.76000000000005;;323.26000000000005;276.26000000000005;239.943914813709;263.43189868330234;274.69669130483857;293.56;5620000.0;3629999.9999999995;3670000.0000000005;1280000.0;3679999.9999999995;2670000.0;5620000.0;0.0;0.013333333333333334;0.12716666666666668;0.008333333333333333;0.021666666666666667;0.021666666666666667;;10708.8955078125;0.0;672.6114501953119;28904.314453125;504150.08829864726;411693.0175722838;230885.70422055846;230591.05161260185;229420.7477619156;429947.3805835815;458218.4865142734;454859.23926218;474243.19645526423;516988.41593818465;511488.48046838085;454356.7471838636;456604.5754085982;465091.1060056729;465685.3213544199;431019.30741953186;412470.8940225629;458633.2384034343;457941.242533051;;210308.32490665457;473374.68648612977;203748.53064470668;230885.70422055846;274.6760868703315;1780934.1737929417;664917.1004873337;121916.51954872868;0.0;0;99;115;0;0;0;0;3;36;33;749167639179.3181;275139765085.0462;523424572394.57056;31932.911779188693;2246.884632011859;247.31217862625297;4919.536663437339;1431523.674429605;638699.8628757015;32691.83291906077;425786.4460500437;3.4570681543695394;0.23494592760859567
3404;2019-02-10 01:44:37.867;724;195;125;125;118;55;198;31;51;40;620;562;45;59;250;249;262;196;203;201;196;32;553;362;367;129;367;268;553;-3.0;81.0;594.0;0.0;130.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;28992.86328125;10881.1689453125;0.0;663.878479003906;496.0;80477;;;Calculated values ==>;1549759477.867;345.56000000000006;292.66;285.66;285.66;284.96000000000004;278.66;274.5913991737795;292.96000000000004;276.26000000000005;278.26000000000005;277.16;335.16;329.36;277.66;279.06;298.16;298.06;299.36;292.76000000000005;293.26000000000005;292.76000000000005;;322.76000000000005;276.36;240.16925963744896;263.56353331371673;274.5913991737795;293.46000000000004;5530000.0;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;2680000.0;5530000.0;0.0;0.013500000000000002;0.099;0.0;0.021666666666666667;0.021666666666666667;;10881.1689453125;0.0;663.878479003906;28992.86328125;504725.41186885996;414675.337699158;230799.66187155823;230799.66187155823;228745.4692477943;430014.67791919125;458218.4865142734;455067.61334165884;474114.60106150573;517938.54112884554;511920.41365880833;454313.26469778223;456067.3960220159;465236.6699430183;465829.7507489795;433253.2470958222;415028.81927888904;458633.2384034343;457941.242533051;;208218.24852204052;473341.49414492835;203541.3894073567;230799.66187155823;274.5913991737795;1781416.4974913301;665096.9607178833;121927.65343799126;0.0;0;99;115;0;0;0;0;3;36;33;749387769449.9971;275216840670.28394;523585021570.0655;24901.09616949591;0.0;246.02977552859738;4921.400914332344;1431997.141185339;638718.5809850805;32695.942800150136;425868.4278943038;2.604452433519323;0.15231501862339414
3405;2019-02-10 01:45:37.867;719;187;126;125;117;52;198;32;53;41;628;568;45;58;250;249;261;188;204;201;196;31;545;359;367;129;364;268;545;-3.0;85.0;-1.0;59.0;130.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;28875.75390625;10734.9326171875;0.0;668.013122558594;491.0;80478;;;Calculated values ==>;1549759537.867;345.06000000000006;291.86;285.76000000000005;285.66;284.86;278.36;274.27422755570615;292.96000000000004;276.36;278.46000000000004;277.26000000000005;335.96000000000004;329.96000000000004;277.66;278.96000000000004;298.16;298.06;299.26000000000005;291.96000000000004;293.26000000000005;292.76000000000005;;322.26000000000005;276.26000000000005;240.16925963744896;263.56353331371673;274.27422755570615;293.56;5450000.0;3590000.0;3670000.0000000005;1290000.0;3640000.0;2680000.0;5450000.0;0.0;0.014166666666666666;0.0;0.009833333333333333;0.021666666666666667;0.021666666666666667;;10734.9326171875;0.0;668.013122558594;28875.75390625;504832.32030567375;415013.6015823836;231288.19542417562;230989.2812523471;228629.65396234166;430214.79039162316;458218.4865142734;455318.1939291041;474211.1747634917;518765.64638149494;512544.8765329751;454313.26469778223;455942.7901435855;465671.6860993213;466261.3989570346;434939.0355588151;415361.6199971667;458633.2384034343;457941.242533051;;206128.24275125185;473244.79008953704;201791.69648549985;231288.19542417562;273.8982639654118;1781898.7359678927;665277.0948975708;121938.75253467094;0.0;0;99;115;0;0;0;0;3;36;33;749607969449.9971;275294240670.28394;523745821570.0655;0.0;2669.288753773032;277.34672045668617;4910.8160206923;1432204.6503200848;638740.8250580286;32700.304270950015;425950.36303542904;0.6890720761332833;0.03153011078853513
3406;2019-02-10 01:46:37.857;711;183;126;126;116;48;198;31;55;41;634;573;47;57;248;249;261;185;204;201;196;29;546;355;367;128;360;266;546;145.0;86.0;189.0;77.0;130.0;0;0;98;1;0;0;0;0;0;0;1;0;0;0;0;28819.9140625;10758.705078125;0.0;665.223205566406;486.0;80479;;;Calculated values ==>;1549759597.857;344.26;291.46000000000004;285.76000000000005;285.76000000000005;284.76000000000005;277.96000000000004;273.8482719121499;292.96000000000004;276.26000000000005;278.66;277.26000000000005;336.56;330.46000000000004;277.86;278.86;297.96000000000004;298.06;299.26000000000005;291.66;293.26000000000005;292.76000000000005;;321.76000000000005;276.06;239.943914813709;263.299902668528;273.8482719121499;293.56;5460000.0;3550000.0;3670000.0000000005;1280000.0;3600000.0;2660000.0;5460000.0;0.024166666666666666;0.014333333333333333;0.0315;0.012833333333333334;0.021666666666666667;0.04583333333333334;;10758.705078125;0.0;665.223205566406;28819.9140625;503735.9857055969;413165.12892956054;231264.01137119072;231264.01137119072;228316.70889898692;430477.46260093397;458218.4865142734;455900.14131549967;474339.62717879337;519551.43245567125;513239.9168251362;454901.9619922797;456148.64740695804;465987.6186816921;466833.15677505854;434703.4807504226;413899.7426769738;458633.2384034343;457941.242533051;;204038.30555042345;473181.52645050455;201492.7803837626;215566.45321418316;273.76360816598014;1782379.4530681698;665456.1786927857;121949.86098568996;0.0;0;99;115;0;0;0;0;3;36;33;749828132750.0321;275371327820.2962;523905994870.09094;8013.831869349718;3486.672241189855;298.186912386099;11108.84451044811;1432271.421122018;638792.1161830489;32705.09958520553;426083.83795701456;2.0052240319187025;0.08583616561984166
3407;2019-02-10 01:47:37.858;704;183;128;127;117;46;198;28;54;41;638;578;49;56;246;250;261;185;203;201;196;26;546;355;367;126;359;263;546;254.0;111.0;785.0;52.0;130.0;0;0;98;1;0;0;0;0;0;0;1;0;0;0;0;28840.638671875;10797.2958984375;0.0;644.1400146484381;482.0;80480;;;Calculated values ==>;1549759657.858;343.56000000000006;291.46000000000004;285.96000000000004;285.86;284.86;277.76000000000005;273.8482719121499;292.96000000000004;275.96000000000004;278.56;277.26000000000005;336.96000000000004;330.96000000000004;278.06;278.76000000000005;297.76000000000005;298.16;299.26000000000005;291.66;293.26000000000005;292.76000000000005;;321.36;275.76000000000005;239.4893008659735;262.9017227912062;273.8482719121499;293.46000000000004;5460000.0;3550000.0;3670000.0000000005;1260000.0;3590000.0;2630000.0;5460000.0;0.042333333333333334;0.018500000000000003;0.13083333333333333;0.008666666666666666;0.021666666666666667;0.064;;10797.2958984375;0.0;644.1400146484381;28840.638671875;502854.2291765509;413165.12892956054;231864.09593067956;231563.5861204578;228607.66592661623;430477.46260093397;458218.4865142734;456271.17482691904;474595.92803017877;520211.5182163023;514019.7223303176;455652.1820626169;456518.07263439486;465871.32459077286;466961.99702802964;434703.4807504226;413899.7426769738;458633.2384034343;457941.242533051;;202366.40377179522;473152.3030481019;201640.94110321777;211872.73831043142;273.82143520302526;1782859.9656821191;665635.815027929;121960.77252770124;0.0;0;99;115;0;0;0;0;3;36;33;750048336419.7661;275447529090.20416;524064697514.89923;33314.12224551758;2353.0984701889956;384.86915435880223;15748.384270247654;1432615.8264792196;638840.7817499975;32710.791813957094;426307.651926754;4.527445203015748;0.2250449921869926
3408;2019-02-10 01:48:37.868;701;184;129;128;119;46;198;26;53;41;641;581;48;56;245;250;261;186;203;201;196;25;549;354;367;129;359;259;549;-2.0;85.0;458.0;59.0;130.0;0;0;98;1;0;0;0;0;0;0;1;0;0;0;0;28959.513671875;10916.333984375;0.0;628.429626464844;481.0;80481;;;Calculated values ==>;1549759717.868;343.26;291.56;286.06;285.96000000000004;285.06;277.76000000000005;273.7412296467126;292.96000000000004;275.76000000000005;278.46000000000004;277.26000000000005;337.26;331.26000000000005;277.96000000000004;278.76000000000005;297.66;298.16;299.26000000000005;291.76000000000005;293.26000000000005;292.76000000000005;;321.26000000000005;275.66;240.16925963744896;262.3656120759269;273.7412296467126;293.46000000000004;5490000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2590000.0;5490000.0;0.0;0.014166666666666666;0.07633333333333334;0.009833333333333333;0.021666666666666667;0.021666666666666667;;10916.333984375;0.0;628.429626464844;28959.513671875;502193.56670517626;412266.7878282398;232090.99414364924;231790.3477494485;229125.00534120802;430542.39183029096;458218.4865142734;456803.55129881384;474211.1747634917;520848.70747702895;514676.28551159624;456190.05618597474;457170.5059952601;465741.0905809244;467104.03116414114;433990.3076809972;413024.9693880693;458633.2384034343;457941.242533051;;201948.4348523538;472664.2518820126;201270.41382173117;232090.99414364924;273.6722593739403;1783341.7138962299;665816.7921014096;121971.37904216666;0.0;0;99;115;0;0;0;0;3;36;33;750268573119.7311;275524041840.192;524221323614.8743;19505.696160750646;2668.706074259434;297.00895914981174;4893.422048437038;1433056.064993394;638882.6370959232;32716.475078621697;426479.6956485578;2.370324258255317;0.15656847063627768
3409;2019-02-10 01:49:37.869;702;186;129;129;121;46;198;26;51;40;642;584;47;55;245;251;261;188;203;201;196;24;550;354;367;132;359;253;550;297.0;86.0;557.0;112.0;130.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;29103.880859375;11012.83984375;0.0;604.76708984375;479.0;80482;;;Calculated values ==>;1549759777.869;343.36;291.76000000000005;286.06;286.06;285.26000000000005;277.76000000000005;273.7412296467126;292.96000000000004;275.76000000000005;278.26000000000005;277.16;337.36;331.56;277.86;278.66;297.66;298.26000000000005;299.26000000000005;291.96000000000004;293.26000000000005;292.76000000000005;;321.06;275.56;240.83765695389522;261.54996906429363;273.7412296467126;293.46000000000004;5500000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2530000.0;5500000.0;0.0495;0.014333333333333333;0.09283333333333334;0.018666666666666668;0.021666666666666667;0.07116666666666667;;11012.83984375;0.0;604.76708984375;29103.880859375;502226.2009663028;412601.8314242595;232066.2768031903;232066.2768031903;229688.5652307168;430542.39183029096;458218.4865142734;457533.7450994209;473727.59171134117;521442.1504859719;515501.66928055946;457049.3559172767;458016.71492476354;465741.0905809244;467232.53252066195;433750.3671166919;413351.9237643686;458633.2384034343;457941.242533051;;201112.50472608567;472173.3745042847;201266.7494448107;210643.65472956328;273.67082691908297;1783825.5835810995;665999.5382621419;121981.65585273414;0.0;0;99;115;0;0;0;0;3;36;33;750488776789.4651;275602343145.0974;524374926174.6888;23790.119429936312;5056.923667776849;292.37768804996756;17599.344998681543;1433416.8694695216;638947.0184166998;32721.386715868353;426667.1384977194;4.023097532185716;0.19683570185366486
3410;2019-02-10 01:50:37.869;708;186;130;129;122;47;198;27;50;40;638;585;46;54;245;251;261;188;204;201;196;25;549;356;367;140;361;248;549;127.0;86.0;644.0;133.0;130.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;29075.33203125;11044.5087890625;0.0;570.0770263671881;478.0;80483;;;Calculated values ==>;1549759837.869;343.96000000000004;291.76000000000005;286.16;286.06;285.36;277.86;273.955091788801;292.96000000000004;275.86;278.16;277.16;336.96000000000004;331.66;277.76000000000005;278.56;297.66;298.26000000000005;299.26000000000005;291.96000000000004;293.26000000000005;292.76000000000005;;320.96000000000004;275.66;242.56692532238324;260.85938512811435;273.955091788801;293.56;5490000.0;3560000.0;3670000.0000000005;1400000.0;3610000.0;2480000.0;5490000.0;0.021166666666666667;0.014333333333333333;0.10733333333333334;0.022166666666666668;0.021666666666666667;0.042833333333333334;;11044.5087890625;0.0;570.0770263671881;29075.33203125;503078.82996975345;413024.9693880693;232392.59126218566;232090.99414364924;230005.63749457302;430412.23801567365;458218.4865142734;458216.10183566535;472686.4266018815;521442.4154796328;516032.2540184072;457736.96880525927;458693.8975263324;465451.58992337313;466948.68245374196;433990.3076809972;413764.2266525931;458633.2384034343;457941.242533051;;200694.54348549087;471211.3733730803;201755.24323738198;217252.73445615428;273.87052385581046;1784310.410355188;666183.3495007487;121991.44622036924;0.0;0;99;115;0;0;0;0;3;36;33;750708976789.4651;275683943145.0974;524525226174.6888;27526.798822882418;5972.9442180079795;289.90716140712493;10309.49109596041;1433844.5104549618;639038.9339824147;32726.239089613828;426899.71213184146;3.7968759281689857;0.24739340318281589
3411;2019-02-10 01:51:37.869;717;187;130;129;123;49;198;28;50;41;626;584;45;55;246;251;261;189;203;201;196;25;550;356;367;148;361;245;550;125.0;84.0;672.0;116.0;130.0;0;30;94;1;0;0;0;0;0;0;1;0;0;0;0;28843.025390625;10688.5888671875;0.0;688.5128784179691;479.0;80484;;;Calculated values ==>;1549759897.869;344.86;291.86;286.16;286.06;285.46000000000004;278.06;273.955091788801;292.96000000000004;275.96000000000004;278.16;277.26000000000005;335.76000000000005;331.56;277.66;278.66;297.76000000000005;298.26000000000005;299.26000000000005;292.06;293.26000000000005;292.76000000000005;;321.06;275.66;244.22491754036054;260.44013211722256;273.955091788801;293.46000000000004;5500000.0;3560000.0;3670000.0000000005;1480000.0;3610000.0;2450000.0;5500000.0;0.020833333333333332;0.014;0.112;0.01933333333333333;0.021666666666666667;0.042499999999999996;;10688.5888671875;0.0;688.5128784179691;28843.025390625;504120.67957303906;412979.2520416587;232367.60090600746;232066.2768031903;230277.70356738323;430412.23801567365;458218.4865142734;458693.4995836547;471730.980663899;520466.79132695973;516186.18422122096;458098.4724417556;459286.5167070625;465582.3289076539;466948.68245374196;433750.3671166919;413720.03103230504;458633.2384034343;457941.242533051;;201112.50472608567;470137.69605561916;201769.82615637587;217368.6917150116;273.8762103126963;1784793.0633337037;666364.4586478841;122001.93446957578;0.0;0;99;115;0;0;0;0;3;36;33;750929176789.4651;275770343145.0974;524673126174.6888;28775.45142385523;5188.445484718703;280.424705181416;10224.333409766674;1434313.6958736847;639131.9455632707;32730.991855168733;427070.82733605587;3.90861012038488;0.24785297892368727
3412;2019-02-10 01:52:37.860;728;187;130;129;123;50;198;28;50;39;609;580;45;69;246;251;261;189;203;201;196;25;544;358;367;144;363;245;545;-2.0;77.0;624.0;158.0;130.0;0;77;74;1;0;0;0;0;0;0;1;0;0;0;0;27789.91796875;9412.4267578125;0.0;942.596557617188;482.0;80485;;;Calculated values ==>;1549759957.86;345.96000000000004;291.86;286.16;286.06;285.46000000000004;278.16;274.1680685717883;292.96000000000004;275.96000000000004;278.16;277.06;334.06;331.16;277.66;280.06;297.76000000000005;298.26000000000005;299.26000000000005;292.06;293.26000000000005;292.76000000000005;;321.36;275.66;243.40439225979637;260.44013211722256;274.1680685717883;293.46000000000004;5440000.0;3579999.9999999995;3670000.0000000005;1440000.0;3629999.9999999995;2450000.0;5450000.0;0.0;0.012833333333333334;0.10400000000000001;0.026333333333333334;0.021666666666666667;0.021666666666666667;;9412.4267578125;0.0;942.596557617188;27789.91796875;506048.2079731299;415013.6015823836;232493.24967059927;232190.54689947073;230394.1724348571;430280.9020939914;458218.4865142734;458693.4995836547;472061.9191754798;518735.95349075604;515777.7013459038;458098.4724417556;460936.69418933644;465292.22471119097;466663.7800689285;435173.528209429;415705.92028061923;458633.2384034343;457941.242533051;;202366.40377179522;470676.3731168869;202216.47881563724;232493.24967059927;274.0592523626952;1785264.9337366908;666531.9419849805;122015.52500930835;0.0;0;99;115;0;0;0;0;3;36;33;751149343759.2341;275857930005.0055;524820104124.53455;26673.610159873817;7069.443883266241;249.8343017530587;4884.706512019788;1434775.7020750707;639234.0793188683;32735.410017398128;427196.7171156388;3.754467148227725;0.2976275397882639
3413;2019-02-10 01:53:37.870;735;184;129;129;123;51;198;29;50;37;600;576;44;86;247;251;261;186;203;201;196;26;544;357;367;140;362;247;545;85.0;83.0;1.0;36.0;130.0;0;95;62;1;0;0;0;0;0;0;1;0;0;0;0;27365.26171875;8688.9091796875;0.0;1058.00439453125;487.0;80486;;;Calculated values ==>;1549760017.87;346.66;291.56;286.06;286.06;285.46000000000004;278.26000000000005;274.0616903277293;292.96000000000004;276.06;278.16;276.86;333.16;330.76000000000005;277.56;281.76000000000005;297.86;298.26000000000005;299.26000000000005;291.76000000000005;293.26000000000005;292.76000000000005;;321.86;275.76000000000005;242.56692532238324;260.72004837742526;274.0616903277293;293.46000000000004;5440000.0;3570000.0000000005;3670000.0000000005;1400000.0;3620000.0000000005;2470000.0;5450000.0;0.014166666666666666;0.013833333333333333;0.00016666666666666666;0.006;0.021666666666666667;0.035833333333333335;;8688.9091796875;0.0;1058.00439453125;27365.26171875;506919.64955434133;413945.88199973485;232190.54689947073;232190.54689947073;230394.1724348571;430346.717906069;458218.4865142734;458375.611976014;472391.7460337592;517650.2219441155;515197.10598899587;457658.0576764345;462621.5772277109;465568.3016696177;466806.3634841397;435173.528209429;414661.7335165383;458633.2384034343;457941.242533051;;204456.2876039246;471309.8407669174;201915.23218774403;220221.2364320439;273.9374105508522;1785724.6368384298;666682.8115918468;122032.19946251936;0.0;0;99;115;0;0;0;0;3;36;33;751369580459.1991;275943144204.99194;524967728724.5111;42.743396631378324;1616.36765147504;283.74649325165495;8518.300218619423;1434998.3754607195;639306.4731452735;32739.857265106897;427308.4274536635;1.073279010870474;0.011708569982947907
3414;2019-02-10 01:54:37.851;740;184;129;129;123;51;198;29;50;36;600;577;45;100;246;251;261;186;203;201;196;25;548;356;367;138;361;252;549;161.0;109.0;160.0;0.0;130.0;0;99;64;1;0;0;0;0;0;0;1;0;0;0;0;27508.705078125;8852.1943359375;0.0;1112.74157714844;491.0;80487;;;Calculated values ==>;1549760077.851;347.16;291.56;286.06;286.06;285.46000000000004;278.26000000000005;273.955091788801;292.96000000000004;276.06;278.16;276.76000000000005;333.16;330.86;277.66;283.16;297.76000000000005;298.26000000000005;299.26000000000005;291.76000000000005;293.26000000000005;292.76000000000005;;322.26000000000005;275.66;242.14157278889297;261.41265627149306;273.955091788801;293.46000000000004;5480000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2520000.0;5490000.0;0.026833333333333334;0.018166666666666668;0.02666666666666667;0.0;0.021666666666666667;0.0485;;8852.1943359375;0.0;1112.74157714844;27508.705078125;507181.7966826777;412266.7878282398;232090.99414364924;232090.99414364924;230300.87547058638;430412.23801567365;458218.4865142734;457574.2241985461;472556.2466753328;517228.1241765123;514868.8410594977;456969.4889565288;463509.27602267877;465582.3289076539;466948.68245374196;434229.13066342263;413024.9693880693;458633.2384034343;457941.242533051;;206128.24275125185;471477.517547777;201972.2588119733;215427.36394296255;273.955091788801;1786181.7750901792;666828.9411659045;122050.28328398171;0.0;0;99;115;0;0;0;0;3;36;33;751589710729.878;276026517795.2491;525117381319.9727;6816.052410308608;0.0;385.2089298355857;11761.92311161929;1435055.5139930202;639319.9386103294;32745.43012835078;427477.37579801393;1.9029911097432204;0.028499042388633947
3415;2019-02-10 01:55:37.881;744;186;130;129;123;51;198;28;50;35;606;582;46;104;246;251;261;188;203;201;196;25;552;357;367;136;362;254;553;183.0;86.0;729.0;100.0;130.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;27634.908203125;9086.599609375;0.0;1134.91076660156;493.0;80488;;;Calculated values ==>;1549760137.881;347.56000000000006;291.76000000000005;286.16;286.06;285.46000000000004;278.26000000000005;274.0616903277293;292.96000000000004;275.96000000000004;278.16;276.66;333.76000000000005;331.36;277.76000000000005;283.56;297.76000000000005;298.26000000000005;299.26000000000005;291.96000000000004;293.26000000000005;292.76000000000005;;322.46000000000004;275.66;241.71165711629368;261.6868853414304;274.0616903277293;293.46000000000004;5520000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2540000.0;5530000.0;0.030500000000000003;0.014333333333333333;0.1215;0.016666666666666666;0.021666666666666667;0.05216666666666667;;9086.599609375;0.0;1134.91076660156;27634.908203125;507321.18449873204;411295.1934201282;232293.04205302676;231992.5290231695;230208.5486171172;430346.717906069;458218.4865142734;457250.945269924;472720.47428543336;517674.3813755193;515210.27412783547;456765.0488544147;463680.43295369466;465437.41611875535;466806.3634841397;433267.0745498221;412080.6298862991;458633.2384034343;457941.242533051;;206964.23671620517;471742.7696466962;202137.87179191195;214662.38340195964;274.0241080312434;1786641.5349656926;666978.5058603523;122069.02308538879;0.0;0;99;115;0;0;0;0;3;36;33;751810020829.7731;276108758895.2099;525269257219.9003;30996.238427578464;4493.414964246404;303.6723735104963;12691.0471513386;1435370.7739677308;639357.402457576;32751.17367621469;427681.25243748416;4.7433667954420855;0.27598881378234696
3416;2019-02-10 01:56:37.842;747;189;130;129;124;52;198;28;50;34;613;588;46;104;246;251;261;191;203;201;196;25;555;357;367;136;362;255;556;262.0;84.0;906.0;109.0;130.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;27762.9609375;9179.826171875;0.0;1142.26550292969;496.0;80489;;;Calculated values ==>;1549760197.842;347.86;292.06;286.16;286.06;285.56;278.36;274.0616903277293;292.96000000000004;275.96000000000004;278.16;276.56;334.46000000000004;331.96000000000004;277.76000000000005;283.56;297.76000000000005;298.26000000000005;299.26000000000005;292.26000000000005;293.26000000000005;292.76000000000005;;322.76000000000005;275.66;241.71165711629368;261.82340779136865;274.0616903277293;293.46000000000004;5550000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2550000.0;5560000.0;0.043666666666666666;0.014;0.151;0.018166666666666668;0.021666666666666667;0.06533333333333333;;9179.826171875;0.0;1142.26550292969;27762.9609375;507426.7305204716;411156.2656500391;232219.0938687368;231919.3801787696;230434.3282299751;430346.717906069;458218.4865142734;457088.71109039267;472622.7809936826;518308.2654178929;515741.2494789057;456601.6585608984;463532.14897501393;465437.41611875535;466806.3634841397;432533.37858793477;411946.55931517074;458633.2384034343;457941.242533051;;208218.24852204052;471742.7696466962;202159.36840630847;212128.15491170564;274.0324723737934;1787102.8838031425;667130.6271319693;122087.9872195859;0.0;0;99;115;0;0;0;0;3;36;33;752030077699.6471;276190305855.1632;525421857964.8129;38494.33074529671;4897.431789200378;288.21546981869636;16059.788391261229;1435949.4856365903;639435.6086467233;32756.102868847127;427920.6869998429;5.787564020710694;0.32769447638593097
3417;2019-02-10 01:57:37.862;750;190;129;129;124;53;198;28;50;34;619;592;46;103;247;251;261;192;203;201;196;26;552;360;367;136;365;255;553;-2.0;82.0;659.0;203.0;130.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;27782.787109375;9119.79296875;0.0;1144.92602539062;499.0;80490;;;Calculated values ==>;1549760257.862;348.16;292.16;286.06;286.06;285.56;278.46000000000004;274.38016830617;292.96000000000004;275.96000000000004;278.16;276.56;335.06;332.36;277.76000000000005;283.46000000000004;297.86;298.26000000000005;299.26000000000005;292.36;293.26000000000005;292.76000000000005;;323.06;275.76000000000005;241.71165711629368;261.82340779136865;274.38016830617;293.46000000000004;5520000.0;3600000.0;3670000.0000000005;1360000.0;3650000.0;2550000.0;5530000.0;0.0;0.013666666666666666;0.10983333333333332;0.03383333333333333;0.021666666666666667;0.021666666666666667;;9119.79296875;0.0;1144.92602539062;27782.787109375;508068.42453285865;412845.1473663945;231992.5290231695;231992.5290231695;230503.67282818444;430148.3826014536;458218.4865142734;457088.71109039267;472622.7809936826;518923.4599230997;516152.38807831524;456601.6585608984;463414.85103132733;465132.6551254336;466377.8143668663;433267.0745498221;413590.4106133878;458633.2384034343;457941.242533051;;209472.28574929133;471840.61823089625;202835.26165465964;231992.5290231695;274.30878722912894;1787565.9193304637;667283.1747903681;122107.05350229231;0.0;0;99;115;0;0;0;0;3;36;33;752250351099.5771;276271933055.13727;525574908964.7643;27925.503863024675;9101.347897496005;268.91440713126815;4895.555459380766;1436503.1687576908;639552.3040295745;32760.747165403227;428095.37307449785;4.110324077173147;0.34264626205840854
3418;2019-02-10 01:58:37.852;753;189;129;128;123;53;198;30;49;35;621;596;44;102;248;250;261;191;203;201;196;27;552;359;367;137;364;256;553;126.0;79.0;715.0;65.0;130.0;0;99;70;1;0;0;0;0;0;0;1;0;0;0;0;27881.03125;9240.451171875;0.0;1140.86059570312;500.0;80491;;;Calculated values ==>;1549760317.852;348.46000000000004;292.06;286.06;285.96000000000004;285.46000000000004;278.46000000000004;274.27422755570615;292.96000000000004;276.16;278.06;276.66;335.26000000000005;332.76000000000005;277.56;283.36;297.96000000000004;298.16;299.26000000000005;292.26000000000005;293.26000000000005;292.76000000000005;;323.16;275.86;241.92719264551067;261.9595390733887;274.27422755570615;293.46000000000004;5520000.0;3590000.0;3670000.0000000005;1370000.0;3640000.0;2560000.0;5530000.0;0.021;0.013166666666666667;0.11916666666666667;0.010833333333333334;0.021666666666666667;0.04266666666666667;;9240.451171875;0.0;1140.86059570312;27881.03125;508441.38172800874;412465.3940541978;231992.5290231695;231692.94852419267;230208.5486171172;430214.79039162316;458218.4865142734;456804.1626795621;472589.4791058512;519045.20368409005;516478.3082821728;456193.1846104779;463148.42168912245;465409.4377871421;466391.21630984533;433267.0745498221;413220.0903815756;458633.2384034343;457941.242533051;;209890.3038832737;471806.2409394271;202701.8885757707;217576.0419279654;274.2524308659447;1788029.7071726734;667436.1513245585;122126.09854943414;0.0;0;99;115;0;0;0;0;3;36;33;752470514399.6122;276353819405.15027;525728183414.78864;30280.52099736848;2915.2971506062777;263.95195821524567;10255.581892483655;1436988.1381232366;639652.4260485398;32765.186978356312;428221.6115092038;4.210966106923125;0.2454582437904687
3419;2019-02-10 01:59:37.853;754;189;129;128;122;52;198;29;49;35;621;597;44;102;248;250;261;191;203;201;196;27;550;358;367;137;363;254;551;90.0;82.0;439.0;125.0;130.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27747.236328125;9012.26953125;0.0;1139.29138183594;501.0;80492;;;Calculated values ==>;1549760377.853;348.56000000000006;292.06;286.06;285.96000000000004;285.36;278.36;274.1680685717883;292.96000000000004;276.06;278.06;276.66;335.26000000000005;332.86;277.56;283.36;297.96000000000004;298.16;299.26000000000005;292.26000000000005;293.26000000000005;292.76000000000005;;323.26000000000005;275.86;241.92719264551067;261.6868853414304;274.1680685717883;293.46000000000004;5500000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2540000.0;5510000.0;0.015000000000000001;0.013666666666666666;0.07316666666666666;0.020833333333333332;0.021666666666666667;0.03666666666666667;;9012.26953125;0.0;1139.29138183594;27747.236328125;508742.773957041;413307.47646805906;232041.62707460328;231741.51620549758;229959.83920546612;430280.9020939914;458218.4865142734;457129.607875444;472589.4791058512;519211.6451476658;516751.00859383936;456521.5489337401;463446.235027415;465554.39734395995;466534.3108773681;433750.3671166919;414040.76927589084;458633.2384034343;457941.242533051;;210308.32490665457;471806.2409394271;202346.72141979376;219893.71112490847;274.1099031731792;1788493.283794746;667588.2598653343;122145.10013257846;0.0;0;99;115;0;0;0;0;3;36;33;752690718069.3462;276436020775.05096;525881185964.6038;18641.61452567174;5613.739989992362;269.3645038242811;8728.409484965227;1437395.8293801772;639723.5025425474;32769.63135627301;428379.81407382357;3.2756665491302357;0.21340799662646084
