;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3420;2019-02-10 02:00:37.853;755;187;128;128;121;52;198;29;48;35;619;596;42;102;248;251;261;188;203;201;196;27;546;358;367;134;363;254;547;249.0;85.0;83.0;0.0;130.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27540.650390625;8782.2548828125;0.0;1154.23522949219;501.0;80493;;;Calculated values ==>;1549760437.853;348.66;291.86;285.96000000000004;285.96000000000004;285.26000000000005;278.36;274.1680685717883;292.96000000000004;276.06;277.96000000000004;276.66;335.06;332.76000000000005;277.36;283.36;297.96000000000004;298.26000000000005;299.26000000000005;291.96000000000004;293.26000000000005;292.76000000000005;;323.26000000000005;275.86;241.2770596917726;261.6868853414304;274.1680685717883;293.46000000000004;5460000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2540000.0;5470000.0;0.0415;0.014166666666666666;0.013833333333333333;0.0;0.021666666666666667;0.06316666666666668;;8782.2548828125;0.0;1154.23522949219;27540.650390625;509220.01891172613;414215.5863340789;231839.44594898834;231839.44594898834;229756.80920477465;430280.9020939914;458218.4865142734;457008.179664001;472981.82504853373;519006.79524438415;516648.3630834154;456277.67593644746;463446.235027415;465554.39734395995;466663.7800689285;434703.4807504226;414572.912758482;458633.2384034343;457941.242533051;;210308.32490665457;472202.2088784924;202496.42290420205;212561.31207523693;274.1680685717883;1788954.016184069;667736.5475687848;122164.21285433952;0.0;0;99;115;0;0;0;0;3;36;33;752910918069.3462;276517320775.05096;526033585964.6038;3520.745968510552;0.0;285.18304655249176;15499.832273918591;1437580.5157176286;639770.2837091307;32774.25258585948;428581.71608848096;1.9429155638241578;-0.003256915632566112
3421;2019-02-10 02:01:37.844;755;185;129;128;121;51;198;29;48;34;620;597;42;101;247;251;261;187;203;201;196;26;547;356;367;130;361;253;548;-1.0;83.0;87.0;37.0;130.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27090.365234375;8475.693359375;0.0;1162.94665527344;503.0;80494;;;Calculated values ==>;1549760497.844;348.66;291.66;286.06;285.96000000000004;285.26000000000005;278.26000000000005;273.955091788801;292.96000000000004;276.06;277.96000000000004;276.56;335.16;332.86;277.36;283.26000000000005;297.86;298.26000000000005;299.26000000000005;291.86;293.26000000000005;292.76000000000005;;323.46000000000004;275.76000000000005;240.39332010688793;261.54996906429363;273.955091788801;293.46000000000004;5470000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2530000.0;5480000.0;0.0;0.013833333333333333;0.0145;0.006166666666666667;0.021666666666666667;0.021666666666666667;;8475.693359375;0.0;1162.94665527344;27090.365234375;509131.78539382346;413071.18990964803;232115.7794573542;231814.86334082283;229734.0025874577;430412.23801567365;458218.4865142734;457170.5879186281;473405.19094569265;519192.434784519;516835.8757032292;456441.8272467007;463477.71012329584;465712.960854355;466948.68245374196;434466.8503547613;413808.91226698237;458633.2384034343;457941.242533051;;211144.3756859795;472630.20280472847;201741.01235055656;232115.7794573542;273.86497415738495;1789409.2063601725;667880.3422321216;122183.51980695836;0.0;0;99;115;0;0;0;0;3;36;33;753131085039.9902;276596508895.2826;526185663150.04865;3703.728845737038;1670.48334113406;285.7681435476084;4892.885033306765;1437640.7106439965;639784.2023155767;32779.00979876857;428751.62990897486;1.0948500356572741;0.04818240366288635
3422;2019-02-10 02:02:37.854;755;185;129;128;120;50;198;28;49;34;626;600;43;101;246;251;261;186;203;201;196;25;545;356;367;127;361;253;547;267.0;81.0;349.0;156.0;130.0;0;90;56;1;0;0;0;0;0;0;1;0;0;0;0;26949.740234375;8324.3212890625;0.0;1110.01696777344;504.0;80495;;;Calculated values ==>;1549760557.854;348.66;291.66;286.06;285.96000000000004;285.16;278.16;273.955091788801;292.96000000000004;275.96000000000004;278.06;276.56;335.76000000000005;333.16;277.46000000000004;283.26000000000005;297.76000000000005;298.26000000000005;299.26000000000005;291.76000000000005;293.26000000000005;292.76000000000005;;323.56;275.66;239.71726792356844;261.54996906429363;273.955091788801;293.46000000000004;5450000.0;3560000.0;3670000.0000000005;1270000.0;3610000.0;2530000.0;5470000.0;0.0445;0.013500000000000002;0.05816666666666667;0.026000000000000002;0.021666666666666667;0.06616666666666667;;8324.3212890625;0.0;1110.01696777344;26949.740234375;509308.1965734098;413488.24991588667;232140.6331088491;231839.44594898834;229462.79494474808;430412.23801567365;458218.4865142734;457291.72980010055;473793.5715148927;519806.4023236927;517143.53387250955;456563.51709335245;463477.71012329584;465582.3289076539;466948.68245374196;434939.0355588151;413854.0851824992;458633.2384034343;457941.242533051;;211562.405474017;472925.59586621344;201796.86476897594;211733.11132863213;273.8867523292298;1789859.6156280425;668020.3656875234;122202.46432737466;0.0;0;99;115;0;0;0;0;3;36;33;753351321739.9552;276673621745.2703;526337488450.02454;14861.284649310417;7049.347008528175;284.6468300802649;16290.771348025715;1437795.4448745048;639856.8796793545;32783.7640491244;428928.1898005362;4.07935869885292;0.21023031688458071
3423;2019-02-10 02:03:40.864;756;184;129;128;122;50;198;27;50;34;633;605;44;98;246;252;261;186;203;201;196;24;548;355;367;128;360;253;549;81.0;86.0;0.0;85.0;130.0;0;81;52;1;0;0;0;0;0;0;1;0;0;0;0;26591.41796875;8138.751953125;0.0;1055.54028320312;505.0;80496;;;Calculated values ==>;1549760620.864;348.76;291.56;286.06;285.96000000000004;285.36;278.16;273.8482719121499;292.96000000000004;275.86;278.16;276.56;336.46000000000004;333.66;277.56;282.96000000000004;297.76000000000005;298.36;299.26000000000005;291.76000000000005;293.26000000000005;292.76000000000005;;323.66;275.56;239.943914813709;261.54996906429363;273.8482719121499;293.46000000000004;5480000.0;3550000.0;3670000.0000000005;1280000.0;3600000.0;2530000.0;5490000.0;0.013500000000000002;0.014333333333333333;0.0;0.014166666666666666;0.021666666666666667;0.035166666666666666;;8138.751953125;0.0;1055.54028320312;26591.41796875;509167.22591307014;412266.7878282398;232090.99414364924;231790.3477494485;230005.63749457302;430477.46260093397;458218.4865142734;457412.7820365576;473664.3179132749;520522.30566330877;517656.10650087695;456685.11439293623;463126.3869970346;465726.964571486;467219.38122847467;434229.13066342263;413024.9693880693;458633.2384034343;457941.242533051;;211980.4382156667;472698.3688610173;201215.13569359123;220238.1764448118;273.6550964554553;1790328.1751249686;668164.4404437502;122221.41596103624;0.0;0;99;115;0;0;0;0;3;36;33;753582568439.9202;276753959495.2582;526496903750.0004;0.0;3846.012469871869;303.9263116133979;8359.224490769744;1437925.5017558397;639952.2292072198;32788.91488157614;429143.91150019836;1.360535748780021;0.05325418510208
3424;2019-02-10 02:04:37.855;756;184;129;128;122;50;198;26;51;34;637;608;46;94;245;252;260;186;203;201;196;24;549;355;367;129;360;252;550;121.0;83.0;19.0;148.0;130.0;0;77;48;1;0;0;0;0;0;0;1;0;0;0;0;26414.876953125;7881.60400390625;0.0;1036.69873046875;507.0;80497;;;Calculated values ==>;1549760677.855;348.76;291.56;286.06;285.96000000000004;285.36;278.16;273.8482719121499;292.96000000000004;275.76000000000005;278.26000000000005;276.56;336.86;333.96000000000004;277.76000000000005;282.56;297.66;298.36;299.16;291.76000000000005;293.26000000000005;292.76000000000005;;323.86;275.56;240.16925963744896;261.41265627149306;273.8482719121499;293.46000000000004;5490000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2520000.0;5500000.0;0.020166666666666666;0.013833333333333333;0.0031666666666666666;0.024666666666666667;0.021666666666666667;0.041833333333333333;;7881.60400390625;0.0;1036.69873046875;26414.876953125;509078.97907425143;411831.94049012626;232066.2768031903;231765.89882121078;229982.70873861105;430477.46260093397;458218.4865142734;457694.9053075404;473534.8580475586;521013.18027756416;518047.54810915195;457090.6148596613;462806.99542401487;465596.4787924315;467219.38122847467;433764.5214852813;412601.8314242595;458633.2384034343;457941.242533051;;212816.51262364245;472567.4425401675;201212.6040799216;217192.5939365946;273.6541061459047;1790747.7420347682;668291.2482361584;122237.97690457742;0.0;0;99;115;0;0;0;0;3;36;33;753791725409.6892;276827192930.1773;526640806024.8415;812.1939538874594;6693.419348686065;292.7505458441345;10071.318466285093;1437931.9306093918;640035.6532014015;32793.637827513056;429289.7969269352;2.0037088722975573;0.1118062957632256
3425;2019-02-10 02:05:37.865;757;184;129;128;123;51;198;27;53;34;638;609;48;91;246;252;260;186;203;201;196;24;547;356;367;130;361;252;548;139.0;85.0;14.0;180.0;130.0;0;77;42;1;0;0;0;0;0;0;1;0;0;0;0;25975.4609375;7528.197265625;0.0;1025.41613769531;509.0;80498;;;Calculated values ==>;1549760737.865;348.86;291.56;286.06;285.96000000000004;285.46000000000004;278.26000000000005;273.955091788801;292.96000000000004;275.86;278.46000000000004;276.56;336.96000000000004;334.06;277.96000000000004;282.26000000000005;297.76000000000005;298.36;299.16;291.76000000000005;293.26000000000005;292.76000000000005;;324.06;275.56;240.39332010688793;261.41265627149306;273.955091788801;293.46000000000004;5470000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2520000.0;5480000.0;0.023166666666666665;0.014166666666666666;0.0023333333333333335;0.030000000000000002;0.021666666666666667;0.044833333333333336;;7528.197265625;0.0;1025.41613769531;25975.4609375;509379.0017319762;412695.35991861223;232115.7794573542;231814.86334082283;230324.10800259875;430412.23801567365;458218.4865142734;457936.00528730644;473405.19094569265;521115.31650750194;518149.93449942843;457332.5974416616;462454.907649346;465582.3289076539;467077.56566689035;434243.32537166675;413442.3132566535;458633.2384034343;457941.242533051;;213652.59903751023;472436.3020657052;201448.53509306116;216269.1364587046;273.7508032147142;1791184.4009481457;668419.6846492192;122255.16405919114;0.0;0;99;115;0;0;0;0;3;36;33;754011962109.6542;276904905880.165;526792031224.81744;598.4707637865723;8129.633009179322;294.68100496268784;10834.966088999865;1437943.6881079604;640159.1992252701;32798.53390631282;429464.04500137456;2.321562821534597;0.14130430586804588
3426;2019-02-10 02:06:37.876;758;184;129;129;124;52;198;28;54;34;636;608;49;92;246;252;260;186;203;201;196;25;548;356;367;131;361;252;549;305.0;83.0;131.0;109.0;130.0;0;75;39;1;0;0;0;0;0;0;1;0;0;0;0;25868.08984375;7355.30126953125;0.0;1019.8358764648401;509.0;80499;;;Calculated values ==>;1549760797.876;348.96000000000004;291.56;286.06;286.06;285.56;278.36;273.955091788801;292.96000000000004;275.96000000000004;278.56;276.56;336.76000000000005;333.96000000000004;278.06;282.36;297.76000000000005;298.36;299.16;291.76000000000005;293.26000000000005;292.76000000000005;;324.06;275.66;240.61611355647437;261.41265627149306;273.955091788801;293.46000000000004;5480000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2520000.0;5490000.0;0.05083333333333333;0.013833333333333333;0.021833333333333333;0.018166666666666668;0.021666666666666667;0.0725;;7355.30126953125;0.0;1019.8358764648401;25868.08984375;509414.5449946237;412266.7878282398;232090.99414364924;232090.99414364924;230596.98130341995;430412.23801567365;458218.4865142734;458056.425068471;473275.31562819314;520911.03590357874;518047.54810915195;457453.4550644065;462572.34133497067;465582.3289076539;467077.56566689035;434004.48276390124;413024.9693880693;458633.2384034343;457941.242533051;;213652.59903751023;472402.05409754877;201797.60650584442;210850.80281139526;273.8870414973625;1791616.5097428237;668543.7365421875;122272.21095064309;0.0;0;99;115;0;0;0;0;3;36;33;754232202479.3531;276983220235.0579;526943258944.6108;5594.984205284013;4915.980797915962;290.21660169900855;17914.05687982004;1437995.309694855;640267.9326043128;32803.4089466219;429703.66411457234;3.4286290462057623;0.10795406109571916
3427;2019-02-10 02:07:37.846;759;185;129;129;124;53;198;27;55;34;634;607;51;96;246;252;260;187;203;201;196;25;547;357;367;129;362;253;549;286.0;82.0;7.0;82.0;130.0;0;65;37;1;0;0;0;0;0;0;1;0;0;0;0;25763.03125;7265.4072265625;0.0;971.5287475585941;510.0;80500;;;Calculated values ==>;1549760857.846;349.06000000000006;291.66;286.06;286.06;285.56;278.46000000000004;274.0616903277293;292.96000000000004;275.86;278.66;276.56;336.56;333.86;278.26000000000005;282.76000000000005;297.76000000000005;298.36;299.16;291.86;293.26000000000005;292.76000000000005;;324.16;275.66;240.16925963744896;261.54996906429363;274.0616903277293;293.46000000000004;5470000.0;3570000.0000000005;3670000.0000000005;1290000.0;3620000.0000000005;2530000.0;5490000.0;0.04766666666666666;0.013666666666666666;0.0011666666666666668;0.013666666666666666;0.021666666666666667;0.06933333333333333;;7265.4072265625;0.0;971.5287475585941;25763.03125;509626.03161929984;412648.34060041176;232090.99414364924;232090.99414364924;230596.98130341995;430346.717906069;458218.4865142734;458016.71492476354;473534.8580475586;520624.5437431354;517861.0695841965;457533.7450994209;462891.82207913673;465437.41611875535;466935.48835395055;434243.32537166675;413396.8702782222;458633.2384034343;457941.242533051;;214070.64678622372;472664.2518820126;202044.11037402254;211433.76155203086;273.98761182804685;1792046.5539558055;668665.5148600943;122288.79735849859;0.0;0;99;115;0;0;0;0;3;36;33;754452292379.4581;277061181235.0951;527094683194.68304;298.63470530919784;3698.475267275864;284.9015529437423;17091.185348017396;1438044.3986290547;640339.6838446567;32808.19920158723;429995.2286114341;2.5947994424986147;0.038952978323877896
3428;2019-02-10 02:08:37.866;760;185;129;129;124;53;198;28;57;34;634;606;52;103;246;252;260;187;203;201;196;26;550;357;367;130;362;255;552;295.0;87.0;93.0;51.0;130.0;0;60;36;1;0;0;0;0;0;0;1;0;0;0;0;25777.302734375;7254.13720703125;0.0;953.438598632812;511.0;80501;;;Calculated values ==>;1549760917.866;349.16;291.66;286.06;286.06;285.56;278.46000000000004;274.0616903277293;292.96000000000004;275.96000000000004;278.86;276.56;336.56;333.76000000000005;278.36;283.46000000000004;297.76000000000005;298.36;299.16;291.86;293.26000000000005;292.76000000000005;;324.26000000000005;275.76000000000005;240.39332010688793;261.82340779136865;274.0616903277293;293.46000000000004;5500000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2550000.0;5520000.0;0.04916666666666667;0.0145;0.015500000000000002;0.0085;0.021666666666666667;0.07083333333333333;;7254.13720703125;0.0;953.438598632812;25777.302734375;509485.91276385996;411342.59817574464;232017.04459964583;232017.04459964583;230526.9083737572;430346.717906069;458218.4865142734;457937.54792035033;473405.19094569265;520460.0291797428;517590.11369567545;457331.6862898286;463414.85103132733;465437.41611875535;466935.48835395055;433523.426907949;412126.3827081116;458633.2384034343;457941.242533051;;214488.6975840042;472630.20280472847;202144.45013135823;211281.94961577564;274.0266677896623;1792476.1999064665;668786.551395737;122304.8441001766;0.0;0;99;115;0;0;0;0;3;36;33;754672565779.3882;277138907135.0704;527247133994.6346;3964.793015729378;2299.1288977236472;310.25714089764193;17471.699914973673;1438079.93903624;640389.6805393607;32813.16051058626;430283.3486632154;2.929717560784542;0.04270815024504636
3429;2019-02-10 02:09:37.867;761;187;129;129;125;54;198;28;57;35;634;606;53;106;246;252;260;189;203;201;196;26;553;357;367;131;362;255;554;327.0;111.0;68.0;103.0;130.0;0;59;38;1;0;0;0;0;0;0;1;0;0;0;0;25830.29296875;7363.6630859375;0.0;956.7177734375;513.0;80502;;;Calculated values ==>;1549760977.867;349.26;291.86;286.06;286.06;285.66;278.56;274.0616903277293;292.96000000000004;275.96000000000004;278.86;276.66;336.56;333.76000000000005;278.46000000000004;283.76000000000005;297.76000000000005;298.36;299.16;292.06;293.26000000000005;292.76000000000005;;324.46000000000004;275.76000000000005;240.61611355647437;261.82340779136865;274.0616903277293;293.46000000000004;5530000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2550000.0;5540000.0;0.0545;0.018500000000000003;0.011333333333333334;0.017166666666666667;0.021666666666666667;0.07616666666666666;;7363.6630859375;0.0;956.7177734375;25830.29296875;509345.83772216813;411248.3343356786;231968.07999308215;231968.07999308215;230776.24032262436;430346.717906069;458218.4865142734;457937.54792035033;473372.2673856561;520460.0291797428;517590.11369567545;457453.03782128124;463766.5361833838;465437.41611875535;466935.48835395055;432793.19233391056;412035.40644734737;458633.2384034343;457941.242533051;;215324.80838970217;472499.14586990676;202053.89754848264;210563.40240143216;273.99142247396776;1792906.2703729037;668908.3684287653;122320.76233528738;0.0;0;99;115;0;0;0;0;3;36;33;754892769449.9972;277217208440.2869;527400136545.05774;2900.014704214501;4642.6434295177805;384.019038901419;18841.945490024966;1438137.1467208434;640447.5296063828;32818.946241861166;430585.9674193225;3.217235258227042;0.07695195384399729
3430;2019-02-10 02:10:37.867;762;187;129;129;124;55;198;29;58;35;634;605;54;109;247;252;260;189;203;201;196;27;552;359;367;131;364;256;553;85.0;110.0;120.0;135.0;130.0;0;58;40;1;0;0;0;0;0;0;1;0;0;0;0;25971.017578125;7498.45458984375;0.0;944.2997436523441;513.0;80503;;;Calculated values ==>;1549761037.867;349.36;291.86;286.06;286.06;285.56;278.66;274.27422755570615;292.96000000000004;276.06;278.96000000000004;276.66;336.56;333.66;278.56;284.06;297.86;298.36;299.16;292.06;293.26000000000005;292.76000000000005;;324.46000000000004;275.86;240.61611355647437;261.9595390733887;274.27422755570615;293.46000000000004;5520000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2560000.0;5530000.0;0.014166666666666666;0.018333333333333333;0.02;0.022500000000000003;0.021666666666666667;0.035833333333333335;;7498.45458984375;0.0;944.2997436523441;25971.017578125;509557.6553572702;411690.63993804477;231992.5290231695;231992.5290231695;230503.67282818444;430214.79039162316;458218.4865142734;457898.09175766754;473372.2673856561;520377.69329658826;517403.0857521122;457412.81034958904;463970.1722495933;465278.15030523995;466650.54303335864;433037.7777648651;412465.3940541978;458633.2384034343;457941.242533051;;215324.80838970217;472596.2217928923;202449.94540938656;220312.90294330183;274.1546055710129;1793337.9479607942;669032.2194093969;122336.6041479298;0.0;0;99;115;0;0;0;0;3;36;33;755112969449.9972;277295808440.2869;527553436545.05774;5108.96292696562;6078.291218628881;377.1603680288997;8515.015501966012;1438203.8882011033;640536.8707284507;32825.289403585586;430813.94209425576;2.3783032435191847;0.14720074570357217
3431;2019-02-10 02:11:37.867;763;188;129;128;125;55;198;29;58;35;634;605;54;108;247;252;260;190;203;201;196;27;557;358;367;134;363;261;558;290.0;83.0;269.0;109.0;130.0;0;68;56;1;0;0;0;0;0;0;1;0;0;0;0;26959.751953125;8434.3115234375;0.0;1020.8872680664099;514.0;80504;;;Calculated values ==>;1549761097.867;349.46000000000004;291.96000000000004;286.06;285.96000000000004;285.66;278.66;274.1680685717883;292.96000000000004;276.06;278.96000000000004;276.66;336.56;333.66;278.56;283.96000000000004;297.86;298.36;299.16;292.16;293.26000000000005;292.76000000000005;;324.56;275.86;241.2770596917726;262.63441904999945;274.1680685717883;293.46000000000004;5570000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2610000.0;5580000.0;0.04833333333333333;0.013833333333333333;0.04483333333333333;0.018166666666666668;0.021666666666666667;0.07;;8434.3115234375;0.0;1020.8872680664099;26959.751953125;509241.9923345118;251841.11582703004;231870.94239972098;231572.66581719168;230683.1647330249;430280.9020939914;458218.4865142734;457090.42718842515;472981.82504853373;519965.2245270433;516980.24963562156;456599.3875696608;463110.11750724015;465423.3653177346;466793.1479323858;431802.7353091336;410661.08281804813;458633.2384034343;457941.242533051;;215742.86842915416;472202.2088784924;202369.21008603662;211500.69865931984;274.11864459133426;1793779.037706888;669164.9924603408;122352.98070636079;0.0;0;99;115;0;0;0;0;3;36;33;755333169449.9972;277375308440.2869;527708536545.05774;11420.00123342375;4901.966144729613;292.45952612668225;17250.838071161183;1438341.6295691065;640628.3728731454;32830.86956937022;431028.6575406985;3.5816555232948986;0.14251491231796606
3432;2019-02-10 02:12:37.858;763;191;128;128;124;55;198;29;56;36;635;607;53;100;247;252;260;194;203;201;196;27;560;361;367;137;365;264;561;88.0;113.0;547.0;260.0;130.0;0;83;72;1;0;0;0;0;0;0;1;0;0;0;0;27972.828125;9517.2568359375;0.0;1101.6572265625;513.0;80505;;;Calculated values ==>;1549761157.858;349.46000000000004;292.26000000000005;285.96000000000004;285.96000000000004;285.56;278.66;274.4858918419099;292.96000000000004;276.06;278.76000000000005;276.76000000000005;336.66;333.86;278.46000000000004;283.16;297.86;298.36;299.16;292.56;293.26000000000005;292.76000000000005;;324.46000000000004;275.86;241.92719264551067;263.0348170998261;274.4858918419099;293.46000000000004;5600000.0;3610000.0;3670000.0000000005;1370000.0;3650000.0;2640000.0;5610000.0;0.014666666666666666;0.01883333333333333;0.09116666666666666;0.043333333333333335;0.021666666666666667;0.036333333333333336;;9517.2568359375;0.0;1101.6572265625;27972.828125;508977.6582438976;409693.8420327403;231501.26220682423;231501.26220682423;230319.94290100815;430081.6785162784;458218.4865142734;456353.9449326525;472687.3056196521;519820.1061271855;516932.4336832987;455982.54772463517;461705.23917211685;465132.6551254336;466364.5342688999;431046.6940773617;410935.85697635193;458633.2384034343;457941.242533051;;215324.80838970217;471806.2409394271;203024.6102874303;220006.09996413306;274.38681780971996;1794236.7405413338;669314.5664237182;122370.66592395019;0.0;0;99;115;0;0;0;0;3;36;33;755553336419.7662;277456596245.20166;527866012919.8925;23095.191008489426;11647.203994919862;378.75409873568435;8644.976846670686;1438629.2130268305;640766.2619377018;32836.46217722117;431244.42362835206;4.121525580791059;0.3310922602879599
3433;2019-02-10 02:13:37.888;763;193;127;127;123;55;198;31;54;36;635;609;51;99;248;251;260;195;203;201;196;29;561;361;367;140;366;265;561;-1.0;84.0;544.0;178.0;130.0;0;99;87;1;0;0;0;0;0;0;1;0;0;0;0;28974.0703125;10314.1220703125;0.0;1176.93420410156;511.0;80506;;;Calculated values ==>;1549761217.888;349.46000000000004;292.46000000000004;285.86;285.86;285.46000000000004;278.66;274.4858918419099;292.96000000000004;276.26000000000005;278.56;276.76000000000005;336.66;334.06;278.26000000000005;283.06;297.96000000000004;298.26000000000005;299.16;292.66;293.26000000000005;292.76000000000005;;324.26000000000005;276.06;242.56692532238324;263.1675429290057;274.4858918419099;293.46000000000004;5610000.0;3610000.0;3670000.0000000005;1400000.0;3660000.0;2650000.0;5610000.0;0.0;0.014;0.09066666666666667;0.029666666666666668;0.021666666666666667;0.021666666666666667;;10314.1220703125;0.0;1176.93420410156;28974.0703125;508889.43641756114;410528.1239549413;231204.63778819802;231204.63778819802;230026.7293224473;430081.6785162784;458218.4865142734;455941.3015012075;472293.48310962116;519737.3652307115;517054.3471539258;455568.38231598947;461432.771872021;465118.6810666539;466234.42928284;430792.0706512095;411337.69764938223;458633.2384034343;457941.242533051;;214488.6975840042;471605.12922355125;203110.85706342812;231204.63778819802;274.4202209747895;1794711.5353068302;669479.9105452703;122389.6636799943;0.0;0;99;115;0;0;0;0;3;36;33;755773646519.6613;277539737795.16205;528024792269.81683;22923.293629025335;7965.330074083652;272.36122202558187;4912.626436138482;1439012.8921423128;640929.7814404243;32841.890851205426;431357.4601456686;3.1392772343822224;0.2570289019596039
3434;2019-02-10 02:14:37.869;764;193;127;126;120;54;198;30;47;36;633;609;45;97;249;251;260;195;203;201;196;30;556;361;367;144;366;265;555;-2.0;86.0;620.0;186.0;130.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29528.3984375;10952.0048828125;0.0;1160.66467285156;508.0;80507;;;Calculated values ==>;1549761277.869;349.56000000000006;292.46000000000004;285.86;285.76000000000005;285.16;278.56;274.4858918419099;292.96000000000004;276.16;277.86;276.76000000000005;336.46000000000004;334.06;277.66;282.86;298.06;298.26000000000005;299.16;292.66;293.26000000000005;292.76000000000005;;323.96000000000004;276.16;243.40439225979637;263.1675429290057;274.4858918419099;293.46000000000004;5560000.0;3610000.0;3670000.0000000005;1440000.0;3660000.0;2650000.0;5550000.0;0.0;0.014333333333333333;0.10333333333333333;0.031000000000000003;0.021666666666666667;0.021666666666666667;;10952.0048828125;0.0;1160.66467285156;29528.3984375;509454.1312546262;413134.7333990844;231346.4964314633;231049.24693110693;229283.84215883666;430081.6785162784;458218.4865142734;455069.7027408463;471765.34391292307;519531.2195578393;517054.3471539258;454819.7293445818;461192.46389206045;465250.37265374704;466234.42928284;432052.20019230543;413873.7736063451;458633.2384034343;457941.242533051;;213234.55432191002;471171.66155044775;203143.55841600048;231346.4964314633;274.4328811670213;1795198.9014977983;669657.0721507758;122409.13750195452;0.0;0;99;115;0;0;0;0;3;36;33;755993776789.4652;277624910815.0862;528183741919.6753;26032.368246900736;8308.871197167866;260.5574477320979;4909.552832201067;1439420.7268023635;641065.3568384218;32846.33043380296;431439.28571985883;3.2619852743795597;0.267704280815379
3435;2019-02-10 02:15:37.889;762;189;126;126;119;52;198;30;19;37;625;605;26;90;249;251;260;190;203;201;196;30;548;360;367;144;365;264;548;93.0;110.0;333.0;153.0;130.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30640.251953125;10775.0068359375;0.0;2424.3720703125;504.0;80508;;;Calculated values ==>;1549761337.889;349.36;292.06;285.76000000000005;285.76000000000005;285.06;278.36;274.38016830617;292.96000000000004;276.16;275.06;276.86;335.66;333.66;275.76000000000005;282.16;298.06;298.26000000000005;299.16;292.16;293.26000000000005;292.76000000000005;;323.56;276.16;243.40439225979637;263.0348170998261;274.38016830617;293.46000000000004;5480000.0;3600000.0;3670000.0000000005;1440000.0;3650000.0;2640000.0;5480000.0;0.015500000000000002;0.018333333333333333;0.0555;0.025500000000000002;0.021666666666666667;0.03716666666666667;;10775.0068359375;0.0;2424.3720703125;30640.251953125;509908.62414777244;414529.21004869137;231215.83839973132;231215.83839973132;229147.2837524931;430148.3826014536;458218.4865142734;451705.86089382874;471864.221826097;518789.6967858421;516725.86279206985;452597.0882869021;460503.80454279925;465395.6337934009;466377.8143668663;434004.48276390124;414883.2198629546;458633.2384034343;457941.242533051;;211562.405474017;471171.66155044775;202836.45192217294;219380.48888218455;274.3092487619913;1795700.4740527007;669838.1909345181;122439.02276657346;0.0;0;99;115;0;0;0;0;3;37;33;756214050189.3953;277711339615.0587;528342494819.6248;13812.252197926897;6842.547845521008;350.5564865173555;8866.508010690537;1439752.8759854662;641191.6607510125;32851.4247474588;431554.1244936821;2.2631265268482634;0.1524248373022324
3436;2019-02-10 02:16:37.869;759;186;127;126;117;49;198;29;-5;35;580;561;7;104;248;252;260;187;203;201;196;27;547;357;367;133;362;263;547;-1.0;82.0;0.0;112.0;130.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30206.115234375;10758.0869140625;0.0;2041.33386230469;501.0;80509;;;Calculated values ==>;1549761397.869;349.06000000000006;291.76000000000005;285.86;285.76000000000005;284.86;278.06;274.0616903277293;292.96000000000004;276.06;272.66;276.66;331.16;329.26000000000005;273.86;283.56;297.96000000000004;298.36;299.16;291.86;293.26000000000005;292.76000000000005;;323.26000000000005;275.86;241.05796691057077;262.9017227912062;274.0616903277293;293.46000000000004;5470000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2630000.0;5470000.0;0.0;0.013666666666666666;0.0;0.018666666666666668;0.021666666666666667;0.021666666666666667;;10758.0869140625;0.0;2041.33386230469;30206.115234375;509626.03161929984;413854.0851824992;231539.2039198338;231239.89247598266;228585.73304332496;430346.717906069;458218.4865142734;448788.01732510986;473112.1826642056;514226.74538381916;512258.0957110712;450344.3913794758;462334.68467293953;465699.07969398145;466935.48835395055;434243.32537166675;414215.5863340789;458633.2384034343;457941.242533051;;210308.32490665457;472333.7623376517;201456.06259566802;231539.2039198338;273.7582149254587;1796207.358095071;670017.5735683425;122476.22457795173;0.0;0;99;115;0;0;0;0;3;37;33;756434176789.4652;277794411915.08514;528500542119.67505;0.0;5056.383728517029;273.7124335137003;4905.377503286373;1439867.939719785;641290.7854615733;32856.62525438038;431668.85195109755;0.7996825672155297;0.0593122958708006
3437;2019-02-10 02:17:37.890;756;184;127;127;117;47;198;27;-5;34;558;547;2;102;246;252;260;186;203;201;196;26;546;356;367;127;361;259;546;229.0;86.0;532.0;165.0;130.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30387.703125;10773.599609375;0.0;2039.52136230469;499.0;80510;;;Calculated values ==>;1549761457.89;348.76;291.56;285.86;285.86;284.86;277.86;273.955091788801;292.96000000000004;275.86;272.66;276.56;328.96000000000004;327.86;273.36;283.36;297.76000000000005;298.36;299.16;291.76000000000005;293.26000000000005;292.76000000000005;;323.06;275.76000000000005;239.71726792356844;262.3656120759269;273.955091788801;293.46000000000004;5460000.0;3560000.0;3670000.0000000005;1270000.0;3610000.0;2590000.0;5460000.0;0.03816666666666667;0.014333333333333333;0.08866666666666667;0.0275;0.021666666666666667;0.059833333333333336;;10773.599609375;0.0;2039.52136230469;30387.703125;509343.5522501677;413534.6774420643;231563.5861204578;231563.5861204578;228607.66592661623;430412.23801567365;458218.4865142734;449522.7547341041;473793.5715148927;512300.0849871114;511161.4134173272;450422.2969990097;462699.3621607863;465582.3289076539;467077.56566689035;434481.06363122794;414260.4934188599;458633.2384034343;457941.242533051;;209472.28574929133;473022.0950788126;201834.79270835212;212600.09394393355;273.9015368736876;1796712.4833146054;670197.0670905627;122510.24360740112;0.0;0;99;115;0;0;0;0;3;37;33;756654453860.0042;277872439215.27606;528657196930.05835;21961.66596628334;7457.650815187663;289.8281730439419;14679.578723915529;1440051.0176581445;641395.1055822935;32861.32306977329;431832.11704284605;3.464317848597623;0.2037578407817787
3438;2019-02-10 02:18:37.860;754;184;128;128;119;46;198;25;4;33;568;557;6;97;246;252;260;186;203;201;196;25;548;354;367;125;359;254;549;-1.0;82.0;493.0;193.0;130.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30270.650390625;10891.9033203125;0.0;2006.2170410156198;496.0;80511;;;Calculated values ==>;1549761517.86;348.56000000000006;291.56;285.96000000000004;285.96000000000004;285.06;277.76000000000005;273.7412296467126;292.96000000000004;275.66;273.56;276.46000000000004;329.96000000000004;328.86;273.76000000000005;282.86;297.76000000000005;298.36;299.16;291.76000000000005;293.26000000000005;292.76000000000005;;322.76000000000005;275.66;239.25999513918347;261.6868853414304;273.7412296467126;293.46000000000004;5480000.0;3540000.0;3670000.0000000005;1250000.0;3590000.0;2540000.0;5490000.0;0.0;0.013666666666666666;0.08216666666666667;0.03216666666666666;0.021666666666666667;0.021666666666666667;;10891.9033203125;0.0;2006.2170410156198;30270.650390625;508919.71881941805;412266.7878282398;231790.3477494485;231790.3477494485;229125.00534120802;430542.39183029096;458218.4865142734;451567.4616795063;473955.3659136608;513770.1459942868;512637.1122975981;451819.2634916775;462859.51793342736;465871.32459077286;467360.9363845398;434004.48276390124;413024.9693880693;458633.2384034343;457941.242533051;;208218.24852204052;473186.0941955567;201230.52078385523;231790.3477494485;273.6566628474529;1797217.716848995;670377.5226747498;122543.94123673422;0.0;0;99;115;0;0;0;0;3;37;33;756874543759.2341;277948001415.0117;528811019979.5202;20569.351976925995;8747.904278076396;286.72001613636985;4899.936053644721;1440405.265593857;641530.0843511189;32866.12523571553;431995.1980841103;2.6751116719483465;0.22566220678908386
3439;2019-02-10 02:19:37.851;755;185;129;128;120;46;198;25;13;33;587;570;12;84;245;253;260;187;203;201;196;24;547;354;367;133;359;248;547;161.0;83.0;436.0;204.0;130.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;28479.310546875;9827.498046875;0.0;1108.67993164062;497.0;80512;;;Calculated values ==>;1549761577.851;348.66;291.66;286.06;285.96000000000004;285.16;277.76000000000005;273.7412296467126;292.96000000000004;275.66;274.46000000000004;276.46000000000004;331.86;330.16;274.36;281.56;297.66;298.46000000000004;299.16;291.86;293.26000000000005;292.76000000000005;;322.86;275.56;241.05796691057077;260.85938512811435;273.7412296467126;293.46000000000004;5470000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2480000.0;5470000.0;0.026833333333333334;0.013833333333333333;0.07266666666666667;0.034;0.021666666666666667;0.0485;;9827.498046875;0.0;1108.67993164062;28479.310546875;509131.78539382346;413488.24991588667;232140.6331088491;231839.44594898834;229462.79494474808;430542.39183029096;458218.4865142734;453729.2394153389;472917.67418972735;516236.86354926066;514496.44452911505;453606.15736122546;462237.368903413;465741.0905809244;467489.2432430611;434243.32537166675;414215.5863340789;458633.2384034343;457941.242533051;;208636.25808486674;472041.5853210863;201223.82478447355;215035.45736924617;273.65404460162773;1797707.2264207883;670550.158454063;122569.89481796105;0.0;0;99;115;0;0;0;0;3;37;33;757094710729.8782;278025389805.2381;528961597389.96063;18348.72679650955;9207.803858244833;277.050390019965;11780.930580444534;1440729.534270319;641679.6928080573;32870.82261773424;432134.18445538427;3.622336039431923;0.24616262190188548
3440;2019-02-10 02:20:37.861;758;183;129;128;121;47;198;26;19;33;605;581;16;77;245;253;260;185;203;201;196;24;541;354;367;140;359;246;542;-2.0;81.0;293.0;143.0;130.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27338.10546875;8806.1328125;0.0;1062.89453125;499.0;80513;;;Calculated values ==>;1549761637.861;348.96000000000004;291.46000000000004;286.06;285.96000000000004;285.26000000000005;277.86;273.7412296467126;292.96000000000004;275.76000000000005;275.06;276.46000000000004;333.66;331.26000000000005;274.76000000000005;280.86;297.66;298.46000000000004;299.16;291.66;293.26000000000005;292.76000000000005;;323.06;275.56;242.56692532238324;260.58029834229245;273.7412296467126;293.46000000000004;5410000.0;3540000.0;3670000.0000000005;1400000.0;3590000.0;2460000.0;5420000.0;0.0;0.013500000000000002;0.04883333333333333;0.02383333333333333;0.021666666666666667;0.021666666666666667;;8806.1328125;0.0;1062.89453125;27338.10546875;510029.34970154456;414798.46392301214;232265.9394191014;231963.37683733148;229871.73336793858;430542.39183029096;458218.4865142734;454802.2009434103;471998.58498376724;518244.518945412;515794.25680136273;454436.3296850588;461721.29784710926;465741.0905809244;467489.2432430611;435653.6707098252;415494.0201007883;458633.2384034343;457941.242533051;;209472.28574929133;471112.8868819084;201156.45581521263;232265.9394191014;273.6276960380776;1798172.4490783669;670705.4645912426;122587.99428789124;0.0;0;99;115;0;0;0;0;3;37;33;757314947429.8431;278107303455.2251;529109822089.9371;12386.367220426986;6433.961607089582;272.1552832219983;4889.6315674689085;1440985.7027413833;641810.0625782553;32875.40009446285;432273.1289601533;2.430038426572525;0.1937899035040453
3441;2019-02-10 02:21:37.861;760;182;129;129;122;48;198;25;24;33;602;582;21;86;244;253;260;184;203;201;196;23;544;353;367;141;358;250;546;-2.0;85.0;465.0;110.0;130.0;0;1;60;1;0;0;0;0;0;0;1;1;0;0;0;28268.302734375;8568.451171875;0.0;2237.16821289062;503.0;80514;;;Calculated values ==>;1549761697.861;349.16;291.36;286.06;286.06;285.36;277.96000000000004;273.6339639331285;292.96000000000004;275.66;275.56;276.46000000000004;333.36;331.36;275.26000000000005;281.76000000000005;297.56;298.46000000000004;299.16;291.56;293.26000000000005;292.76000000000005;;323.46000000000004;275.46000000000004;242.77792619122317;261.13683023647616;273.6339639331285;293.46000000000004;5440000.0;3529999.9999999995;3670000.0000000005;1410000.0;3579999.9999999995;2500000.0;5460000.0;0.0;0.014166666666666666;0.0775;0.018333333333333333;0.021666666666666667;0.021666666666666667;;8568.451171875;0.0;2237.16821289062;28268.302734375;510012.5467316038;412790.9170278053;232165.5554658877;232165.5554658877;230074.7820514751;430607.02586249536;458218.4865142734;454741.2559837861;471866.4182417926;517601.7555329616;515553.84223627124;454373.13911386684;462169.59521329013;465755.3386178344;467630.302541127;434953.2829224501;413534.6774420643;458633.2384034343;457941.242533051;;211144.3756859795;470880.6574889378;200995.2772000008;232165.5554658877;273.56018567194593;1798635.835813393;670850.2527911124;122615.49481075908;0.0;0;99;115;0;0;0;0;3;38;33;757535147429.8431;278191603455.2251;529258622089.9371;19665.313355743358;4947.898638630512;303.43024430546586;4891.806553121872;1441252.800079518;641904.9114136363;32880.19664052558;432354.6409444916;2.7586062150057646;0.20391467667425775
3442;2019-02-10 02:22:40.862;760;184;130;129;124;50;198;25;29;31;585;569;26;117;244;253;260;186;203;201;196;23;549;356;367;132;361;253;550;132.0;82.0;788.0;222.0;130.0;0;1;64;1;0;0;0;0;0;0;1;1;0;0;0;28270.978515625;8843.435546875;0.0;1969.35754394531;506.0;80515;;;Calculated values ==>;1549761760.862;349.16;291.56;286.16;286.06;285.56;278.16;273.955091788801;292.96000000000004;275.66;276.06;276.26000000000005;331.66;330.06;275.76000000000005;284.86;297.56;298.46000000000004;299.16;291.76000000000005;293.26000000000005;292.76000000000005;;323.76000000000005;275.46000000000004;240.83765695389522;261.54996906429363;273.955091788801;293.46000000000004;5490000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2530000.0;5500000.0;0.022000000000000002;0.013666666666666666;0.13133333333333333;0.037000000000000005;0.021666666666666667;0.04366666666666667;;8843.435546875;0.0;1969.35754394531;28270.978515625;509573.8225902066;411831.94049012626;232367.60090600746;232066.2768031903;230573.56230372956;430412.23801567365;458218.4865142734;454851.20649812283;472853.8412306012;515604.3606169956;513960.0530489428;454481.7867093812;465341.1575752359;465320.7433433528;467206.3499891093;433764.5214852813;412601.8314242595;458633.2384034343;457941.242533051;;212398.47392691602;472076.1002201579;201821.06922850708;216977.74525169426;273.8961877926036;1799130.562376439;671002.6092180437;122652.30249532874;0.0;0;99;115;0;0;0;0;3;38;33;757766361099.5771;278277599820.12616;529417069604.75476;33231.29136140953;9999.43614669108;289.2234308339642;10522.072714619246;1441715.6527170113;642035.7026688762;32885.382442490096;432489.5145287457;4.997970755533427;0.3658631675360905
3443;2019-02-10 02:23:37.842;762;187;130;130;126;52;198;26;33;31;581;568;30;129;245;252;260;189;203;201;196;25;556;357;367;129;362;256;557;-2.0;78.0;833.0;175.0;130.0;0;1;71;1;0;0;0;0;0;0;1;1;0;0;0;28811.103515625;9229.853515625;0.0;2003.39013671875;508.0;80516;;;Calculated values ==>;1549761817.842;349.36;291.86;286.16;286.16;285.76000000000005;278.36;274.0616903277293;292.96000000000004;275.76000000000005;276.46000000000004;276.26000000000005;331.26000000000005;329.96000000000004;276.16;286.06;297.66;298.36;299.16;292.06;293.26000000000005;292.76000000000005;;323.96000000000004;275.66;240.16925963744896;261.9595390733887;274.0616903277293;293.46000000000004;5560000.0;3570000.0000000005;3670000.0000000005;1290000.0;3620000.0000000005;2560000.0;5570000.0;0.0;0.013000000000000001;0.13883333333333334;0.029166666666666667;0.021666666666666667;0.021666666666666667;;9229.853515625;0.0;2003.39013671875;28811.103515625;509205.80791958806;251497.0071206313;232194.5785064578;232194.5785064578;231002.21405769818;430346.717906069;458218.4865142734;454840.5135957991;473244.79008953704;514935.18168911507;513595.8633531634;454469.4988628344;466299.81782571983;465306.4224800408;466935.48835395055;432052.20019230543;410706.54676073755;458633.2384034343;457941.242533051;;213234.55432191002;472664.2518820126;202133.69503897117;232194.5785064578;274.0224827198024;1799582.303631332;671145.6392195891;122683.74237906763;0.0;0;99;115;0;0;0;0;3;38;33;757975477699.6471;278351958720.15106;529562083704.8033;35084.12997630628;7890.4745745887085;277.4934946103826;4891.177720576186;1442256.2933710567;642177.2814346039;32889.86737727102;432611.4932801473;4.285785767322579;0.3423373615769507
3444;2019-02-10 02:24:37.843;766;191;130;130;126;53;198;27;37;31;591;578;33;132;246;251;260;194;203;201;196;25;558;359;367;127;364;256;558;0.0;113.0;666.0;202.0;130.0;0;1;73;1;0;0;0;0;0;0;1;1;0;0;0;28928.091796875;9515.1162109375;0.0;2016.44970703125;510.0;80517;;;Calculated values ==>;1549761877.843;349.76;292.26000000000005;286.16;286.16;285.76000000000005;278.46000000000004;274.27422755570615;292.96000000000004;275.86;276.86;276.26000000000005;332.26000000000005;330.96000000000004;276.46000000000004;286.36;297.76000000000005;298.26000000000005;299.16;292.56;293.26000000000005;292.76000000000005;;324.16;275.66;239.71726792356844;261.9595390733887;274.27422755570615;293.46000000000004;5580000.0;3590000.0;3670000.0000000005;1270000.0;3640000.0;2560000.0;5580000.0;0.0;0.01883333333333333;0.111;0.033666666666666664;0.021666666666666667;0.021666666666666667;;9515.1162109375;0.0;2016.44970703125;28928.091796875;509526.7958525638;411066.4166422016;232170.1295736554;232170.1295736554;230978.79015187532;430214.79039162316;458218.4865142734;455333.7789835172;473504.37459156296;515964.1916613363;514626.271999972;454840.5135957991;466647.04510449234;465146.75317812245;466520.93082736776;431552.0079502961;412248.46956782654;458633.2384034343;457941.242533051;;214070.64678622372;472925.59586621344;202623.38841461512;232170.1295736554;274.2219678147942;1800063.4716110209;671301.8499039231;122717.24160270284;0.0;0;99;115;0;0;0;0;3;38;33;758195681369.3811;278428760000.0583;529715686264.61774;28050.85335314813;9100.174317537143;363.5499728698433;4891.707447453571;1442782.4270002476;642318.8725350129;32895.209495194045;432693.0186818498;3.6774090693901544;0.3058201656445648
3445;2019-02-10 02:25:37.865;769;192;129;129;125;55;198;28;40;32;604;590;35;133;248;250;260;194;203;201;196;27;553;361;367;126;366;257;554;-2.0;109.0;557.0;164.0;130.0;0;1;75;1;0;0;0;0;0;0;1;1;0;0;0;28991.0;9414.3818359375;0.0;2028.87451171875;510.0;80518;;;Calculated values ==>;1549761937.865;350.06000000000006;292.36;286.06;286.06;285.66;278.66;274.4858918419099;292.96000000000004;275.96000000000004;277.16;276.36;333.56;332.16;276.66;286.46000000000004;297.96000000000004;298.16;299.16;292.56;293.26000000000005;292.76000000000005;;324.16;275.86;239.4893008659735;262.0952818180154;274.4858918419099;293.46000000000004;5530000.0;3610000.0;3670000.0000000005;1260000.0;3660000.0;2570000.0;5540000.0;0.0;0.018166666666666668;0.09283333333333334;0.02733333333333333;0.021666666666666667;0.021666666666666667;;9414.3818359375;0.0;2028.87451171875;28991.0;510336.03097311873;413177.15693683183;231968.07999308215;231968.07999308215;230776.24032262436;430081.6785162784;458218.4865142734;455536.67342380155;473730.12397807144;517215.845742836;515775.777077086;454919.80551571876;466620.2719896679;465118.6810666539;466104.2199880029;432793.19233391056;413914.7804853892;458633.2384034343;457941.242533051;;214070.64678622372;473248.64165696304;203171.0431745016;231968.07999308215;274.4435196646201;1800546.3076849293;671459.6535613089;122750.96499861377;0.0;0;99;115;0;0;0;0;3;38;33;758415962109.654;278504687830.1524;529869642694.80853;23427.942674810012;7382.121025187278;342.9578152481385;4896.085188365992;1443211.5742640004;642456.2753589416;32901.09921887612;432774.61352772696;3.150248985813799;0.25283769057491357
3446;2019-02-10 02:26:37.883;773;191;129;128;123;55;197;28;42;33;617;601;37;134;249;249;259;192;203;201;196;27;553;360;367;126;365;258;553;-2.0;85.0;545.0;146.0;130.0;0;0;77;1;0;0;0;0;0;0;1;1;0;0;0;29163.001953125;9560.099609375;0.0;2012.31884765625;510.0;80519;;;Calculated values ==>;1549761997.883;350.46000000000004;292.26000000000005;286.06;285.96000000000004;285.46000000000004;278.66;274.38016830617;292.86;275.96000000000004;277.36;276.46000000000004;334.86;333.26000000000005;276.86;286.56;298.06;298.06;299.06;292.36;293.26000000000005;292.76000000000005;;324.16;275.86;239.4893008659735;262.23063862743834;274.38016830617;293.46000000000004;5530000.0;3600000.0;3670000.0000000005;1260000.0;3650000.0;2580000.0;5530000.0;0.0;0.014166666666666666;0.09083333333333334;0.024333333333333332;0.021666666666666667;0.021666666666666667;;9560.099609375;0.0;2012.31884765625;29163.001953125;510830.0155851172;413220.0903815756;231992.5290231695;231692.94852419267;230208.5486171172;430148.3826014536;458079.93939307623;455616.8949157441;473826.37876616616;518467.67016044905;516822.6231901047;454999.4946030382;466593.59296105785;465395.6337934009;466117.788102169;432561.732969489;413590.4106133878;458633.2384034343;457941.242533051;;214070.64678622372;473248.64165696304;202897.39116627382;231992.5290231695;274.33287348036754;1801031.069751968;671617.8216759268;122784.65171286213;0.0;0;99;115;0;0;0;0;3;38;33;758636228169.2411;278580310510.0106;530024189044.51874;22955.354923910214;6578.547095273437;268.76040004476675;4895.555459380766;1443598.2177015087;642572.6491613976;32906.19839995621;432856.2350120734;2.998354925329113;0.23526709394625672
3447;2019-02-10 02:27:37.844;775;190;128;128;121;53;197;28;42;33;626;609;37;128;248;249;259;191;203;201;196;27;549;360;367;134;365;257;550;-2.0;86.0;590.0;146.0;130.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28247.01953125;9614.177734375;0.0;1152.72106933594;510.0;80520;;;Calculated values ==>;1549762057.844;350.66;292.16;285.96000000000004;285.96000000000004;285.26000000000005;278.46000000000004;274.38016830617;292.86;275.96000000000004;277.36;276.46000000000004;335.76000000000005;334.06;276.86;285.96000000000004;297.96000000000004;298.06;299.06;292.26000000000005;293.26000000000005;292.76000000000005;;324.16;275.86;241.2770596917726;262.0952818180154;274.38016830617;293.46000000000004;5490000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2570000.0;5500000.0;0.0;0.014333333333333333;0.09833333333333334;0.024333333333333332;0.021666666666666667;0.021666666666666667;;9614.177734375;0.0;1152.72106933594;28247.01953125;511422.92456042307;414083.7466353395;231765.89882121078;231765.89882121078;229688.5652307168;430148.3826014536;458079.93939307623;455782.72271421895;472787.01963726926;519474.9298214847;517729.6801628404;455166.8545106976;466040.4828539368;465264.19953021937;466117.788102169;433537.83893394377;414443.2327276156;458633.2384034343;457941.242533051;;214070.64678622372;472202.2088784924;202903.45142196142;231765.89882121078;274.33522238322365;1801509.1756283487;671777.5034603326;122811.00990162723;0.0;0;99;115;0;0;0;0;3;38;33;758856285039.9901;278658259810.27594;530178588620.04425;24866.46167707199;6552.936431442254;273.6893556240367;4900.465780423205;1443996.4738063659;642682.00706229;32910.715876332644;432937.81546090107;3.3987087565036904;0.26565799870061846
