;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3448;2019-02-10 02:28:37.864;776;187;128;128;121;52;197;28;41;34;632;611;36;106;248;250;259;189;203;201;196;27;548;357;367;141;363;255;549;131.0;87.0;95.0;86.0;130.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28102.5703125;9584.0087890625;0.0;1110.44262695312;510.0;80521;;;Calculated values ==>;1549762117.864;350.76;291.86;285.96000000000004;285.96000000000004;285.26000000000005;278.36;274.0616903277293;292.86;275.96000000000004;277.26000000000005;276.56;336.36;334.26000000000005;276.76000000000005;283.76000000000005;297.96000000000004;298.16;299.06;292.06;293.26000000000005;292.76000000000005;;324.16;275.86;242.77792619122317;261.82340779136865;274.0616903277293;293.46000000000004;5480000.0;3570000.0000000005;3670000.0000000005;1410000.0;3629999.9999999995;2550000.0;5490000.0;0.021833333333333333;0.0145;0.01583333333333333;0.014333333333333333;0.021666666666666667;0.0435;;9584.0087890625;0.0;1110.44262695312;28102.5703125;511632.1604210642;413396.8702782222;231790.3477494485;231790.3477494485;229711.25469212318;430346.717906069;458079.93939307623;455990.735480413;471964.88962738856;520255.26730516885;518103.12638652744;455377.41119875095;463766.5361833838;465554.39734395995;466677.1382597011;433778.9533352757;414127.2103214636;458633.2384034343;457941.242533051;;214070.64678622372;471275.1926151781;202044.37413039472;216860.37631613034;273.98771452500273;1801978.9120702024;671937.541676273;122829.87588565613;0.0;0;99;115;0;0;0;0;3;38;33;759076558439.9202;278740787310.2497;530332239819.9954;4020.817388041956;3858.9750649485622;284.95027370027566;10487.017680436049;1444237.2813742738;642768.8019133754;32915.372758352285;433066.0872327104;1.7440595764636089;0.07015496175162504
3449;2019-02-10 02:29:37.864;775;186;128;128;120;50;197;28;39;35;626;606;34;99;247;250;259;188;203;201;196;25;548;356;367;144;361;255;548;162.0;82.0;0.0;0.0;130.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28006.67578125;9273.4482421875;0.0;1093.201171875;510.0;80522;;;Calculated values ==>;1549762177.864;350.66;291.76000000000005;285.96000000000004;285.96000000000004;285.16;278.16;273.955091788801;292.86;275.96000000000004;277.06;276.66;335.76000000000005;333.76000000000005;276.56;283.06;297.86;298.16;299.06;291.96000000000004;293.26000000000005;292.76000000000005;;324.16;275.66;243.40439225979637;261.82340779136865;273.955091788801;293.46000000000004;5480000.0;3560000.0;3670000.0000000005;1440000.0;3610000.0;2550000.0;5480000.0;0.027000000000000003;0.013666666666666666;0.0;0.0;0.021666666666666667;0.04866666666666667;;9273.4482421875;0.0;1093.201171875;28006.67578125;511509.34130258596;413442.3132566535;231814.86334082283;231814.86334082283;229440.2259803645;430412.23801567365;458079.93939307623;455745.6975636472;471666.44639072387;519640.77314583707;517590.11369567545;455131.39440316864;462944.955775936;465712.960854355;466819.69984961615;433778.9533352757;414171.1577566021;458633.2384034343;457941.242533051;;214070.64678622372;470676.3731168869;201972.2588119733;215258.3498693378;273.955091788801;1802446.4891209838;672094.6871515334;122848.2395839797;0.0;0;99;115;0;0;0;0;3;38;33;759296758439.9202;278826287310.2497;530485239819.9954;0.0;0.0;267.9732062418725;11810.567442967376;1444270.788185841;642800.9600389167;32919.98045401847;433251.9004420721;1.1651344775704042;-0.021609198985267402
3450;2019-02-10 02:30:37.865;773;185;128;128;120;49;197;26;36;33;589;571;33;117;246;250;259;186;203;201;196;25;548;355;367;132;360;256;549;236.0;81.0;228.0;102.0;130.0;0;0;75;1;0;0;0;0;0;0;1;0;1;0;0;28874.978515625;9334.9521484375;0.0;1989.14758300781;509.0;80523;;;Calculated values ==>;1549762237.865;350.46000000000004;291.66;285.96000000000004;285.96000000000004;285.16;278.06;273.8482719121499;292.86;275.76000000000005;276.76000000000005;276.46000000000004;332.06;330.26000000000005;276.46000000000004;284.86;297.76000000000005;298.16;299.06;291.76000000000005;293.26000000000005;292.76000000000005;;324.06;275.66;240.83765695389522;261.9595390733887;273.8482719121499;293.46000000000004;5480000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2560000.0;5490000.0;0.03933333333333333;0.013500000000000002;0.038;0.017;0.021666666666666667;0.061;;9334.9521484375;0.0;1989.14758300781;28874.978515625;511263.57056205085;412648.34060041176;231790.3477494485;231790.3477494485;229417.7146750985;430477.46260093397;458079.93939307623;455210.6132043254;473048.1168422736;515758.4732687897;513905.10206564417;454840.5135957991;464905.1917095275;465726.964571486;466961.99702802964;433778.9533352757;413024.9693880693;458633.2384034343;457941.242533051;;213652.59903751023;472270.6324499597;201569.63613181183;212303.76867359533;273.79361175406973;1802920.5108064483;672249.7597391014;122873.92625167669;0.0;0;99;115;0;0;0;0;3;38;34;759516962109.6542;278909088690.14966;530638542374.81024;9638.357128755515;4601.916937408514;280.1787832872865;14983.885905426796;1444351.1091671442;642839.3099858372;32924.54846339125;433475.1912744908;2.6054467423091503;0.10663763420070237
3451;2019-02-10 02:31:37.855;772;186;129;128;121;49;197;25;33;32;557;547;31;123;246;251;259;188;203;201;196;24;550;355;367;124;360;254;551;254.0;81.0;529.0;90.0;130.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;28833.04296875;9118.162109375;0.0;1997.42443847656;509.0;80524;;;Calculated values ==>;1549762297.855;350.36;291.76000000000005;286.06;285.96000000000004;285.26000000000005;278.06;273.8482719121499;292.86;275.66;276.46000000000004;276.36;328.86;327.86;276.26000000000005;285.46000000000004;297.76000000000005;298.26000000000005;299.06;291.96000000000004;293.26000000000005;292.76000000000005;;324.06;275.56;239.02933182858504;261.6868853414304;273.8482719121499;293.46000000000004;5500000.0;3550000.0;3670000.0000000005;1240000.0;3600000.0;2540000.0;5510000.0;0.042333333333333334;0.013500000000000002;0.08816666666666667;0.015000000000000001;0.021666666666666667;0.064;;9118.162109375;0.0;1997.42443847656;28833.04296875;510967.16515777726;412172.66196668637;232041.62707460328;231741.51620549758;229665.9339174885;430477.46260093397;458079.93939307623;455175.52127500746;473988.1805627707;512637.1122975981;511605.8800739339;454929.52275986236;465891.94230050733;465726.964571486;467090.7383467643;433295.575165666;412934.04071806197;458633.2384034343;457941.242533051;;213652.59903751023;473219.95304642635;201630.5494470835;211925.96635223343;273.81738113293505;1803401.3308355312;672403.5100619489;122907.14214828875;0.0;0;99;115;0;0;0;0;3;38;34;759737125409.6892;278985875890.16187;530791516874.83453;22354.215016161965;4073.8410539901433;274.88071504265446;15744.977675572325;1444617.6695009328;642911.5959194464;32929.173188295434;433731.2224587293;3.8187741400809383;0.18439049329313212
3452;2019-02-10 02:32:37.865;772;187;129;128;122;49;197;25;31;32;564;550;29;114;246;251;259;188;203;201;196;24;547;356;367;128;361;254;548;300.0;84.0;705.0;118.0;130.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27884.92578125;9092.5478515625;0.0;1169.96533203125;509.0;80525;;;Calculated values ==>;1549762357.865;350.36;291.86;286.06;285.96000000000004;285.36;278.06;273.955091788801;292.86;275.66;276.26000000000005;276.36;329.56;328.16;276.06;284.56;297.76000000000005;298.26000000000005;299.06;291.96000000000004;293.26000000000005;292.76000000000005;;324.06;275.56;239.943914813709;261.6868853414304;273.955091788801;293.46000000000004;5470000.0;3560000.0;3670000.0000000005;1280000.0;3610000.0;2540000.0;5480000.0;0.05;0.014;0.1175;0.019666666666666666;0.021666666666666667;0.07166666666666667;;9092.5478515625;0.0;1169.96533203125;27884.92578125;511227.2662187229;413808.91226698237;232115.7794573542;231814.86334082283;230028.62576736129;430412.23801567365;458079.93939307623;454929.52275986236;473471.244710016;513358.29048647743;511915.37268525216;454683.1238903817;464847.3441928139;465582.3289076539;466948.68245374196;434018.93334531464;414171.1577566021;458633.2384034343;457941.242533051;;213652.59903751023;472698.3688610173;201891.04834876597;211028.75775368797;273.92345903176147;1803874.059349996;672555.2912709187;122933.54146219125;0.0;0;99;115;0;0;0;0;3;38;34;759957362109.6542;279061488490.14984;530943942274.8103;29732.020743303823;5325.877303407609;277.86885824197554;17695.394742521017;1445051.79380752;642989.93996091;32933.78020244648;434009.9386737975;5.167463436953545;0.270110906498074
3453;2019-02-10 02:33:37.866;771;186;129;128;123;50;197;26;31;32;600;572;29;96;246;251;259;188;203;200;196;25;549;356;367;131;361;255;550;307.0;85.0;427.0;92.0;130.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27713.375;9035.6376953125;0.0;1161.09887695312;511.0;80526;;;Calculated values ==>;1549762417.866;350.26;291.76000000000005;286.06;285.96000000000004;285.46000000000004;278.16;273.955091788801;292.86;275.76000000000005;276.26000000000005;276.36;333.16;330.36;276.06;282.76000000000005;297.76000000000005;298.26000000000005;299.06;291.96000000000004;293.16;292.76000000000005;;324.26000000000005;275.66;240.61611355647437;261.82340779136865;273.955091788801;293.46000000000004;5490000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2550000.0;5500000.0;0.051166666666666666;0.014166666666666666;0.07116666666666666;0.015333333333333334;0.021666666666666667;0.07283333333333333;;9035.6376953125;0.0;1161.09887695312;27713.375;510930.8268726451;412601.8314242595;232066.2768031903;231765.89882121078;230277.70356738323;430412.23801567365;458079.93939307623;454761.61950278626;473081.36623795505;516974.1817356234;514095.023474283;454514.59662898886;462591.7860650723;465582.3289076539;466948.68245374196;433537.83893394377;413351.9237643686;458495.1351315018;457941.242533051;;214488.6975840042;472402.05409754877;201896.59692708543;210871.5589039587;273.92562081728784;1804337.3862445997;672706.3620014304;122952.96732100158;0.0;0;99;115;0;0;0;0;3;38;34;760177565779.3882;279139189785.05597;531096644819.62585;17995.560773304038;4147.750343280438;285.96713156898187;17994.90862431889;1445449.5302818422;643068.888173652;32938.47891399979;434307.36282514845;3.9644239689807415;0.16624966465882304
3454;2019-02-10 02:34:37.846;770;187;129;128;123;50;197;26;33;33;623;590;30;91;246;251;259;189;203;201;196;25;551;356;367;132;361;254;552;164.0;83.0;550.0;87.0;130.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27715.4921875;8963.0302734375;0.0;1148.21301269531;511.0;80527;;;Calculated values ==>;1549762477.846;350.16;291.86;286.06;285.96000000000004;285.46000000000004;278.16;273.955091788801;292.86;275.76000000000005;276.46000000000004;276.46000000000004;335.46000000000004;332.16;276.16;282.26000000000005;297.76000000000005;298.26000000000005;299.06;292.06;293.26000000000005;292.76000000000005;;324.26000000000005;275.66;240.83765695389522;261.6868853414304;273.955091788801;293.46000000000004;5510000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2540000.0;5520000.0;0.02733333333333333;0.013833333333333333;0.09166666666666666;0.0145;0.021666666666666667;0.049;;8963.0302734375;0.0;1148.21301269531;27715.4921875;510633.7498697487;412126.3827081116;232017.04459964583;231717.19955470308;230231.5404395455;430412.23801567365;458079.93939307623;455175.52127500746;473048.1168422736;519416.45937810675;516032.281859263;454806.37364540703;462153.10355879593;465582.3289076539;466948.68245374196;433052.14672987553;412889.33823237545;458633.2384034343;457941.242533051;;214488.6975840042;472270.6324499597;201887.81294164708;215210.26231423154;273.922198446868;1804799.1395022336;672856.3009049178;122972.2051719995;0.0;0;99;115;0;0;0;0;3;38;34;760397692379.4581;279218063485.08105;531249293919.6744;23218.039930558032;3920.5508828705333;278.9188508820845;11893.818030722154;1445792.8624722594;643136.1016052768;32943.184728060645;434556.35252311226;3.8878826849064945;0.21374964008877634
3455;2019-02-10 02:35:37.857;769;187;129;128;123;51;197;27;33;33;632;600;31;91;246;251;259;189;203;201;196;26;548;358;367;133;363;253;549;130.0;84.0;418.0;132.0;130.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27296.10546875;8695.03125;0.0;1147.92993164062;512.0;80528;;;Calculated values ==>;1549762537.857;350.06000000000006;291.86;286.06;285.96000000000004;285.46000000000004;278.26000000000005;274.1680685717883;292.86;275.86;276.46000000000004;276.46000000000004;336.36;333.16;276.26000000000005;282.26000000000005;297.76000000000005;298.26000000000005;299.06;292.06;293.26000000000005;292.76000000000005;;324.36;275.76000000000005;241.05796691057077;261.54996906429363;274.1680685717883;293.46000000000004;5480000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2530000.0;5490000.0;0.021666666666666667;0.014;0.06966666666666667;0.022000000000000002;0.021666666666666667;0.043333333333333335;;8695.03125;0.0;1147.92993164062;27296.10546875;510771.4949573133;413396.8702782222;232090.99414364924;231790.3477494485;230300.87547058638;430280.9020939914;458079.93939307623;455342.3708884602;472917.67418972735;520420.0591956442;517143.53387250955;455096.98620464467;462304.16659542586;465292.22471119097;466663.7800689285;433778.9533352757;414127.2103214636;458633.2384034343;457941.242533051;;214906.75144652807;472236.3865531139;202364.17295121236;217227.5835474308;274.11668675150196;1805257.6535293937;673003.4783955907;122991.34320458169;0.0;0;99;115;0;0;0;0;3;38;34;760617932750.0321;279297578060.28827;531401421805.07086;17624.147789628267;5937.188699241835;275.1244021933696;10430.925222710208;1446133.2764352683;643218.2644957773;32947.80260163661;434742.4261579558;3.4814102668300895;0.21466012829789485
3456;2019-02-10 02:36:37.887;768;186;129;128;123;52;197;27;27;34;633;604;27;93;247;251;259;188;203;201;196;26;548;358;367;134;363;253;549;174.0;83.0;281.0;114.0;130.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27120.787109375;8382.1396484375;0.0;1135.24426269531;513.0;80529;;;Calculated values ==>;1549762597.887;349.96000000000004;291.76000000000005;286.06;285.96000000000004;285.46000000000004;278.36;274.1680685717883;292.86;275.86;275.86;276.56;336.46000000000004;333.56;275.86;282.46000000000004;297.86;298.26000000000005;299.06;291.96000000000004;293.26000000000005;292.76000000000005;;324.46000000000004;275.76000000000005;241.2770596917726;261.54996906429363;274.1680685717883;293.46000000000004;5480000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2530000.0;5490000.0;0.029;0.013833333333333333;0.04683333333333333;0.019;0.021666666666666667;0.050666666666666665;;8382.1396484375;0.0;1135.24426269531;27120.787109375;510648.3639169175;413024.9693880693;232090.99414364924;231790.3477494485;230300.87547058638;430280.9020939914;458079.93939307623;454605.02740641317;472884.4304738556;520522.30566330877;517553.6108980002;454605.02740641317;462539.4436381639;465423.3653177346;466663.7800689285;433778.9533352757;413764.2266525931;458633.2384034343;457941.242533051;;215324.80838970217;472104.6820821746;202340.19914910253;215062.57858756;274.1073677064238;1805711.3543710476;673145.8593078885;123010.3791694179;0.0;0;99;115;0;0;0;0;3;38;34;760838242849.9271;279377718110.25006;531553297704.9985;11814.402790050714;5125.525175728369;276.870385777109;12305.852306571544;1446378.7203506094;643310.499872666;32952.40485817912;434931.9940405158;3.1019711859678245;0.15850092603243057
3457;2019-02-10 02:37:37.847;767;186;129;128;122;52;197;27;23;34;631;605;24;95;247;251;259;188;203;201;196;26;547;358;367;134;363;254;549;294.0;109.0;437.0;157.0;130.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27174.501953125;8311.599609375;0.0;1138.17761230469;515.0;80530;;;Calculated values ==>;1549762657.847;349.86;291.76000000000005;286.06;285.96000000000004;285.36;278.36;274.1680685717883;292.86;275.86;275.46000000000004;276.56;336.26000000000005;333.66;275.56;282.66;297.86;298.26000000000005;299.06;291.96000000000004;293.26000000000005;292.76000000000005;;324.66;275.76000000000005;241.2770596917726;261.6868853414304;274.1680685717883;293.46000000000004;5470000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2540000.0;5490000.0;0.049;0.018166666666666668;0.07283333333333333;0.026166666666666668;0.021666666666666667;0.07066666666666667;;8311.599609375;0.0;1138.17761230469;27174.501953125;510612.311428699;413024.9693880693;232090.99414364924;231790.3477494485;230005.63749457302;430280.9020939914;458079.93939307623;453941.4803918199;472884.4304738556;520235.3652421017;517571.8227706635;454065.3458474884;462624.3350363345;465423.3653177346;466663.7800689285;434018.93334531464;413764.2266525931;458633.2384034343;457941.242533051;;216160.93158060662;472104.6820821746;202358.56198360078;211474.63788172885;274.11450579820894;1806163.51347123;673284.8810582435;123029.31172152479;0.0;0;99;115;0;0;0;0;3;38;34;761058296049.1921;279458064509.9817;531705296304.4908;18323.622557398627;7058.356809246015;367.9605049177743;17416.9733953601;1446629.7031275257;643411.9645339686;32957.77486652314;435179.51912706235;4.568035018633977;0.23504442661884878
3458;2019-02-10 02:38:37.888;766;186;129;128;123;52;197;27;25;34;629;605;24;96;247;251;259;188;203;200;196;26;550;357;367;133;362;255;551;-3.0;85.0;248.0;100.0;130.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27039.02734375;8337.048828125;0.0;1143.95495605469;516.0;80531;;;Calculated values ==>;1549762717.888;349.76;291.76000000000005;286.06;285.96000000000004;285.46000000000004;278.36;274.0616903277293;292.86;275.86;275.66;276.56;336.06;333.66;275.56;282.76000000000005;297.86;298.26000000000005;299.06;291.96000000000004;293.16;292.76000000000005;;324.76000000000005;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;293.46000000000004;5500000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2550000.0;5510000.0;0.0;0.014166666666666666;0.04133333333333333;0.016666666666666666;0.021666666666666667;0.021666666666666667;;8337.048828125;0.0;1143.95495605469;27039.02734375;510227.36532442167;412172.66196668637;232041.62707460328;231741.51620549758;230254.59199040785;430346.717906069;458079.93939307623;454019.3154335267;473014.93639070686;519948.0595883016;517487.4825529583;453895.2343805052;462591.7860650723;465568.3016696177;466806.3634841397;433295.575165666;412934.04071806197;458495.1351315018;457941.242533051;;216578.99785978085;472236.3865531139;202010.7617045228;232041.62707460328;273.97462568445684;1806615.60159893;673423.7146003217;123048.34248844541;0.0;0;99;115;0;0;0;0;3;38;34;761278646519.6611;279538219245.1523;531858100649.81604;10416.353554132162;4503.760414143184;288.45507134105713;4894.491668266367;1446869.3665871625;643508.3813508695;32963.24873425898;435365.57505438686;2.120351511875503;0.1519683303151711
3459;2019-02-10 02:39:37.848;765;187;129;128;122;52;197;26;28;34;629;605;26;96;246;252;259;189;203;200;196;26;552;357;367;133;362;255;553;89.0;80.0;359.0;138.0;130.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27155.544921875;8383.77734375;0.0;1153.10961914062;514.0;80532;;;Calculated values ==>;1549762777.848;349.66;291.86;286.06;285.96000000000004;285.36;278.36;274.0616903277293;292.86;275.76000000000005;275.96000000000004;276.56;336.06;333.66;275.76000000000005;282.76000000000005;297.76000000000005;298.36;299.06;292.06;293.16;292.76000000000005;;324.56;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;293.46000000000004;5520000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2550000.0;5530000.0;0.014833333333333334;0.013333333333333334;0.05983333333333333;0.023;0.021666666666666667;0.036500000000000005;;8383.77734375;0.0;1153.10961914062;27155.544921875;509928.8950561948;411690.63993804477;231992.5290231695;231692.94852419267;229914.27664341856;430346.717906069;458079.93939307623;454390.93162069377;473014.93639070686;519948.0595883016;517487.4825529583;454143.29160164174;462591.7860650723;465437.41611875535;466935.48835395055;432807.5379912505;412465.3940541978;458495.1351315018;457941.242533051;;215742.86842915416;472236.3865531139;202051.1384212188;219824.5666324224;273.99034822943605;1807066.9219538071;673562.9619250306;123067.47193178102;0.0;0;99;115;0;0;0;0;3;38;34;761498699719.8011;279617966045.203;532010998649.9133;15098.330959768584;6214.260707033587;271.2285858273693;8691.258670372945;1447081.8472099996;643597.6386490411;32967.9096553847;435478.7141642234;3.174524248930192;0.21021975846360436
3460;2019-02-10 02:40:37.878;765;187;129;128;122;52;197;27;30;34;629;605;28;95;246;252;259;189;203;201;196;26;549;358;367;131;363;254;551;190.0;86.0;455.0;78.0;130.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;26920.138671875;8231.2236328125;0.0;1161.87341308594;514.0;80533;;;Calculated values ==>;1549762837.878;349.66;291.86;286.06;285.96000000000004;285.36;278.36;274.1680685717883;292.86;275.86;276.16;276.56;336.06;333.66;275.96000000000004;282.66;297.76000000000005;298.36;299.06;292.06;293.26000000000005;292.76000000000005;;324.56;275.76000000000005;240.61611355647437;261.6868853414304;274.1680685717883;293.46000000000004;5490000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2540000.0;5510000.0;0.03166666666666666;0.014333333333333333;0.07583333333333334;0.013000000000000001;0.021666666666666667;0.05333333333333333;;8231.2236328125;0.0;1161.87341308594;26920.138671875;510191.3294830219;412555.8353376608;232041.62707460328;231741.51620549758;229959.83920546612;430280.9020939914;458079.93939307623;454806.37364540703;473275.31562819314;520030.690872142;517571.8227706635;454559.7729374544;462624.3350363345;465292.22471119097;466793.1479323858;433537.83893394377;413307.47646805906;458633.2384034343;457941.242533051;;215742.86842915416;472499.14586990676;202412.6867477064;214449.44375550828;274.1355404908744;1807517.7779655552;673701.4894956066;123086.77310280301;0.0;0;99;115;0;0;0;0;3;38;34;761719009819.6962;279697205645.1652;532163774999.8405;19139.8545897423;3511.1239685886053;289.96852867768087;12986.22926813561;1447367.3080818825;643678.7240437354;32972.58863632465;435659.45021982456;3.824848841610984;0.18825693706087576
3461;2019-02-10 02:41:37.889;764;187;129;128;123;52;197;27;32;34;632;607;30;94;246;252;259;189;203;200;196;26;554;356;367;132;361;260;555;-1.0;111.0;435.0;193.0;130.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27783.818359375;9063.896484375;0.0;1183.38403320312;515.0;80534;;;Calculated values ==>;1549762897.889;349.56000000000006;291.86;286.06;285.96000000000004;285.46000000000004;278.36;273.955091788801;292.86;275.86;276.36;276.56;336.36;333.86;276.16;282.56;297.76000000000005;298.36;299.06;292.06;293.16;292.76000000000005;;324.66;275.76000000000005;240.83765695389522;262.5002047102346;273.955091788801;293.46000000000004;5540000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2600000.0;5550000.0;0.0;0.018500000000000003;0.0725;0.03216666666666666;0.021666666666666667;0.021666666666666667;;9063.896484375;0.0;1183.38403320312;27783.818359375;509629.7725687398;410799.17277700413;231943.69716031195;231644.6419601253;230162.7429788659;430412.23801567365;458079.93939307623;454040.3323306458;473145.2311080622;519842.3638000416;517270.9127894899;453790.33218921116;461597.8284548382;465582.3289076539;467077.56566689035;432314.7153286799;411599.12119771366;458495.1351315018;457941.242533051;;216160.93158060662;472367.87413283327;201733.35770334402;231943.69716031195;273.86198882239506;1807973.7278490157;673845.6419194863;123106.32049786091;0.0;0;99;115;0;0;0;0;3;38;34;761939250189.3951;279776120110.0574;532318003269.62976;18292.25566047938;8705.410278481902;383.2384914228753;4896.613483076013;1447679.2995214874;643780.5471598047;32978.19972332855;435808.50123022404;3.1498618446222415;0.26684506413123454
3462;2019-02-10 02:42:37.879;762;190;129;128;123;52;197;26;33;34;637;611;32;90;246;252;259;192;203;200;196;25;558;358;367;132;362;264;559;253.0;85.0;992.0;255.0;130.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28832.30859375;9976.880859375;0.0;1201.37536621094;515.0;80535;;;Calculated values ==>;1549762957.879;349.36;292.16;286.06;285.96000000000004;285.46000000000004;278.36;274.1680685717883;292.86;275.76000000000005;276.46000000000004;276.56;336.86;334.26000000000005;276.36;282.16;297.76000000000005;298.36;299.06;292.36;293.16;292.76000000000005;;324.66;275.66;240.83765695389522;263.0348170998261;274.1680685717883;293.46000000000004;5580000.0;3579999.9999999995;3670000.0000000005;1320000.0;3620000.0000000005;2640000.0;5590000.0;0.042166666666666665;0.014166666666666666;0.16533333333333333;0.042499999999999996;0.021666666666666667;0.06383333333333333;;9976.880859375;0.0;1201.37536621094;28832.30859375;509029.55331187934;410203.92175614706;231846.8209246377;231548.80143300048;230071.83560979165;430280.9020939914;458079.93939307623;453482.5372081749;473145.2311080622;520026.0722723938;517345.44823762885;453356.3894402828;460503.80454279925;465437.41611875535;466793.1479323858;431314.17877909355;411022.3319942386;458495.1351315018;457941.242533051;;216160.93158060662;472270.6324499597;202347.74113232462;212360.4836205771;274.1102995664062;1808445.4502735238;674004.2886185187;123126.19018069336;0.0;0;99;115;0;0;0;0;3;38;34;762159413489.4302;279855306910.06995;532475177069.6547;41520.95295120724;11471.72288099949;287.46782945211174;15676.238443912915;1448177.6598527632;643948.6619123644;32983.78801113351;435979.91308957076;6.168795983378635;0.42246017603110686
3463;2019-02-10 02:43:37.839;760;192;128;128;123;52;197;28;37;34;641;615;34;81;247;252;259;194;203;200;196;26;559;359;367;135;364;264;559;-3.0;85.0;937.0;188.0;130.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;29478.349609375;10833.935546875;0.0;1189.41870117188;513.0;80536;;;Calculated values ==>;1549763017.839;349.16;292.36;285.96000000000004;285.96000000000004;285.46000000000004;278.36;274.27422755570615;292.86;275.96000000000004;276.86;276.56;337.26;334.66;276.56;281.26000000000005;297.86;298.36;299.06;292.56;293.16;292.76000000000005;;324.46000000000004;275.76000000000005;241.49495122638035;263.0348170998261;274.27422755570615;293.46000000000004;5590000.0;3590000.0;3670000.0000000005;1350000.0;3640000.0;2640000.0;5590000.0;0.0;0.014166666666666666;0.15616666666666665;0.03133333333333333;0.021666666666666667;0.021666666666666667;;10833.935546875;0.0;1189.41870117188;29478.349609375;508692.23347557953;411022.3319942386;231548.80143300048;231548.80143300048;230071.83560979165;430214.79039162316;458079.93939307623;453986.0025407328;472753.7123474745;520437.89121522807;517758.29529880884;453608.57175709575;459415.40604912717;465278.15030523995;466650.54303335864;431060.8397591804;411817.33045329753;458495.1351315018;457941.242533051;;215324.80838970217;471972.7596631712;202627.5752886554;231548.80143300048;274.2235929824544;1808931.0484774243;674177.5964730344;123146.10018241162;0.0;0;99;115;0;0;0;0;3;38;34;762379466689.5702;279935353510.12085;532633471469.75543;39253.80772253274;8439.482443734827;272.61638183334037;4905.169557167761;1448850.3341101352;644114.478005702;32988.4522679849;436151.3104818666;4.397364912861754;0.3532962037260868
3464;2019-02-10 02:44:37.860;758;193;128;127;122;52;197;28;43;35;643;617;39;76;247;252;259;195;203;200;196;27;555;360;367;137;365;266;554;0.0;85.0;992.0;185.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29577.166015625;10899.3251953125;0.0;1193.39147949219;507.0;80537;;;Calculated values ==>;1549763077.86;348.96000000000004;292.46000000000004;285.96000000000004;285.86;285.36;278.36;274.38016830617;292.86;275.96000000000004;277.46000000000004;276.66;337.46000000000004;334.86;277.06;280.76000000000005;297.86;298.36;299.06;292.66;293.16;292.76000000000005;;323.86;275.86;241.92719264551067;263.299902668528;274.38016830617;293.46000000000004;5550000.0;3600000.0;3670000.0000000005;1370000.0;3650000.0;2660000.0;5540000.0;0.0;0.014166666666666666;0.16533333333333333;0.030833333333333334;0.021666666666666667;0.021666666666666667;;10899.3251953125;0.0;1193.39147949219;29577.166015625;508797.025094893;413548.20129128615;231668.76277226704;231370.359533236;229891.58303824594;430148.3826014536;458079.93939307623;454400.3136980843;472589.4791058512;520479.332529546;517796.5415658619;453896.9078127012;458489.7936420796;465132.6551254336;466507.67227632634;432066.4683662549;414277.0601677878;458495.1351315018;457941.242533051;;212816.51262364245;471806.2409394271;202896.35127520547;231668.76277226704;274.3324704181607;1809423.3500188023;674358.77036762;123165.9638837499;0.0;0;99;115;0;0;0;0;3;38;34;762599743759.2343;280016982069.99634;532792527119.5128;41581.98845391597;8291.388264646836;252.01661614495066;4902.570394816986;1449524.2015149833;644253.950726432;32992.82573980763;436233.0702539166;4.55050467230214;0.36352204782205116
3465;2019-02-10 02:45:37.840;754;189;127;126;121;52;197;28;47;35;640;617;42;75;248;252;259;191;203;200;196;28;548;360;367;137;364;266;548;-3.0;87.0;779.0;150.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29406.529296875;10784.3623046875;0.0;1188.23779296875;503.0;80538;;;Calculated values ==>;1549763137.84;348.56000000000006;292.06;285.86;285.76000000000005;285.26000000000005;278.36;274.38016830617;292.86;275.96000000000004;277.86;276.66;337.16;334.86;277.36;280.66;297.96000000000004;298.36;299.06;292.26000000000005;293.16;292.76000000000005;;323.46000000000004;275.96000000000004;241.92719264551067;263.299902668528;274.38016830617;293.46000000000004;5480000.0;3600000.0;3670000.0000000005;1370000.0;3640000.0;2660000.0;5480000.0;0.0;0.0145;0.12983333333333333;0.025;0.021666666666666667;0.021666666666666667;;10784.3623046875;0.0;1188.23779296875;29406.529296875;508919.71881941805;414529.21004869137;231514.88779765682;231215.83839973132;229734.0025874577;430148.3826014536;458079.93939307623;454901.9619922797;472589.4791058512;520170.11911028635;517796.5415658619;454274.6285591388;458367.43110393017;465409.4377871421;466507.67227632634;433778.9533352757;415233.3291099176;458495.1351315018;457941.242533051;;211144.3756859795;471904.2073218062;202908.81339588348;231514.88779765682;274.3373005601563;1809914.7169696314;674539.4075310455;123185.80417872318;0.0;0;99;115;0;0;0;0;3;38;34;762819870359.3042;280099154670.02246;532952073919.56354;32717.110459432104;6724.884848148069;268.91155126769206;4905.904352600208;1450143.1542864055;644379.0446238753;32997.1653608481;436314.78029774124;3.726576587167748;0.2900705307947156
3466;2019-02-10 02:46:37.850;748;187;128;127;119;50;197;28;48;35;638;615;43;77;248;252;259;188;203;200;195;28;549;358;367;140;363;265;549;272.0;111.0;560.0;92.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29458.171875;10830.689453125;0.0;1179.43249511719;498.0;80539;;;Calculated values ==>;1549763197.85;347.96000000000004;291.86;285.96000000000004;285.86;285.06;278.16;274.1680685717883;292.86;275.96000000000004;277.96000000000004;276.66;336.96000000000004;334.66;277.46000000000004;280.86;297.96000000000004;298.36;299.06;291.96000000000004;293.16;292.66;;322.96000000000004;275.96000000000004;242.56692532238324;263.1675429290057;274.1680685717883;293.46000000000004;5490000.0;3579999.9999999995;3670000.0000000005;1400000.0;3629999.9999999995;2650000.0;5490000.0;0.04533333333333334;0.018500000000000003;0.09333333333333332;0.015333333333333334;0.021666666666666667;0.067;;10830.689453125;0.0;1179.43249511719;29458.171875;508087.0143445095;413396.8702782222;231790.3477494485;231490.63740778636;229125.00534120802;430280.9020939914;458079.93939307623;455194.5301542041;472195.2020149266;520046.51139876066;517674.11997695384;454569.3272039516;458770.9315784668;465554.39734395995;466793.1479323858;433537.83893394377;413764.2266525931;458495.1351315018;457802.39502634533;;209054.2704885073;471506.718606615;202427.8726081364;211923.20039015275;274.14144089432295;1810405.3379025152;674719.5629832372;123205.53805288505;0.0;0;99;115;0;0;0;0;3;38;34;763040107059.2692;280182268520.0093;533111400469.5382;23591.55470429965;4125.875638643339;365.8118272049871;16473.906040624905;1450612.4713691748;644469.4826984182;33002.45560389478;436492.97507850424;3.709966343621873;0.17791037137827295
3467;2019-02-10 02:47:37.871;743;186;128;127;119;49;197;27;47;35;632;612;42;78;247;252;259;188;203;200;195;27;547;357;367;139;362;261;547;269.0;87.0;853.0;154.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29441.54296875;10795.2138671875;0.0;1158.04077148438;497.0;80540;;;Calculated values ==>;1549763257.871;347.46000000000004;291.76000000000005;285.96000000000004;285.86;285.06;278.06;274.0616903277293;292.86;275.86;277.86;276.66;336.36;334.36;277.36;280.96000000000004;297.86;298.36;299.06;291.96000000000004;293.16;292.66;;322.86;275.86;242.35481222062532;262.63441904999945;274.0616903277293;293.46000000000004;5470000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2610000.0;5470000.0;0.04483333333333333;0.0145;0.14216666666666666;0.025666666666666667;0.021666666666666667;0.0665;;10795.2138671875;0.0;1158.04077148438;29441.54296875;507644.5007018931;413854.0851824992;231839.44594898834;231539.2039198338;229169.61878744664;430346.717906069;458079.93939307623;455736.3202760886;472326.8440106818;519759.6240609642;517701.521362483;455116.8370408851;459523.5096497764;465568.3016696177;466935.48835395055;434018.93334531464;414572.912758482;458495.1351315018;457802.39502634533;;208636.25808486674;471541.1619817675;202139.6592290771;211816.28146864715;274.0248035682038;1810896.340651583;674899.8419202323;123225.02381445144;0.0;0;99;115;0;0;0;0;3;38;34;763260384129.8081;280265997815.2142;533269255699.92444;36052.991978850136;6914.638570652387;281.9672985090736;16358.07655158693;1451109.6832226787;644561.5191852206;33007.85565264473;436766.6706940583;4.986731748084093;0.2957443807951392
3468;2019-02-10 02:48:37.851;741;185;128;128;120;48;197;26;44;35;626;606;40;78;246;252;259;187;203;200;195;26;548;356;367;140;361;256;548;0.0;109.0;479.0;95.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29215.61328125;10889.025390625;0.0;1130.87963867188;497.0;80541;;;Calculated values ==>;1549763317.851;347.26;291.66;285.96000000000004;285.96000000000004;285.16;277.96000000000004;273.955091788801;292.86;275.76000000000005;277.56;276.66;335.76000000000005;333.76000000000005;277.16;280.96000000000004;297.76000000000005;298.36;299.06;291.86;293.16;292.66;;322.86;275.76000000000005;242.56692532238324;261.9595390733887;273.955091788801;293.46000000000004;5480000.0;3560000.0;3670000.0000000005;1400000.0;3610000.0;2560000.0;5480000.0;0.0;0.018166666666666668;0.07983333333333334;0.01583333333333333;0.021666666666666667;0.021666666666666667;;10889.025390625;0.0;1130.87963867188;29215.61328125;507306.2511033152;413071.18990964803;231814.86334082283;231814.86334082283;229440.2259803645;430412.23801567365;458079.93939307623;456193.1846104779;472195.2020149266;519557.87829525233;517505.7895824865;455702.68171308783;460303.7450454213;465582.3289076539;467077.56566689035;433778.9533352757;413808.91226698237;458495.1351315018;457802.39502634533;;208636.25808486674;471309.8407669174;201825.72689810419;231814.86334082283;273.89800329263227;1811384.9873506099;675080.4836801069;123244.09179309657;0.0;0;99;115;0;0;0;0;3;38;34;763480510729.878;280349669915.2408;533424303999.97375;20307.0020407045;4266.831802922875;362.7890794073288;4896.396519852988;1451579.1932841188;644654.6670453901;33013.226831472464;436943.73226284026;2.481967983122477;0.17774291483063
3469;2019-02-10 02:49:37.851;743;186;129;128;120;47;197;26;42;35;617;599;38;78;246;252;258;187;203;200;195;25;548;355;367;139;360;249;549;-3.0;84.0;623.0;123.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29552.66796875;10976.23828125;0.0;1083.78662109375;495.0;80542;;;Calculated values ==>;1549763377.851;347.46000000000004;291.76000000000005;286.06;285.96000000000004;285.16;277.86;273.8482719121499;292.86;275.76000000000005;277.36;276.66;334.86;333.06;276.96000000000004;280.96000000000004;297.76000000000005;298.36;298.96000000000004;291.86;293.16;292.66;;322.66;275.66;242.35481222062532;260.9983114674233;273.8482719121499;293.46000000000004;5480000.0;3550000.0;3670000.0000000005;1390000.0;3600000.0;2490000.0;5490000.0;0.0;0.014;0.10383333333333335;0.0205;0.021666666666666667;0.021666666666666667;;10976.23828125;0.0;1083.78662109375;29552.66796875;507555.01174917707;413024.9693880693;232090.99414364924;231790.3477494485;229417.7146750985;430477.46260093397;458079.93939307623;457094.34714836575;472326.8440106818;519218.47772046406;517379.3009913026;456611.3111647039;461381.4569349641;465726.964571486;467219.38122847467;433552.52989712363;413396.8702782222;458495.1351315018;457802.39502634533;;207800.24178383037;471344.5575217925;201547.78939585484;232090.99414364924;273.7850845414803;1811874.723027693;675262.6942107059;123262.54734526128;0.0;0;99;115;0;0;0;0;3;38;34;763700710729.878;280433369915.2408;533575803999.97375;26534.250913302385;5530.833746581722;282.17923466462014;4890.413685791749;1451969.5370587355;644736.3142583027;33018.601567423066;437025.28901455394;3.087694916210637;0.23319548539656593
3470;2019-02-10 02:50:37.872;750;185;129;128;120;47;197;25;41;34;605;590;36;79;246;253;258;187;203;200;196;25;545;356;367;140;360;245;546;90.0;81.0;579.0;104.0;130.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28507.755859375;10035.4296875;0.0;1068.66442871094;497.0;80543;;;Calculated values ==>;1549763437.872;348.16;291.66;286.06;285.96000000000004;285.16;277.86;273.955091788801;292.86;275.66;277.26000000000005;276.56;333.66;332.16;276.76000000000005;281.06;297.76000000000005;298.46000000000004;298.96000000000004;291.86;293.16;292.76000000000005;;322.86;275.66;242.56692532238324;260.44013211722256;273.955091788801;293.46000000000004;5450000.0;3560000.0;3670000.0000000005;1400000.0;3600000.0;2450000.0;5460000.0;0.015000000000000001;0.013500000000000002;0.0965;0.017333333333333333;0.021666666666666667;0.03666666666666667;;10035.4296875;0.0;1068.66442871094;28507.755859375;508690.319926575;413899.7426769738;232165.5554658877;231864.09593067956;229485.42185049903;430412.23801567365;458079.93939307623;457620.9684912569;472096.9026672395;518328.35418955894;516798.6327434053;457022.19049518585;462106.561130019;465726.964571486;467206.3499891093;434272.5348688522;414617.0881074537;458495.1351315018;457941.242533051;;208636.25808486674;471211.3733730803;201853.11903630375;219765.0132901488;273.9086792981209;1812358.729235092;675437.8527275432;123280.49071529784;0.0;0;99;115;0;0;0;0;3;38;34;763920987799.5421;280517099210.11304;533724055869.7476;24681.597472402977;4668.876408504127;265.34853127887925;8733.128405573081;1452396.4851741896;644821.3415919533;33023.16589575495;437138.8582671399;3.4535866155685024;0.22120219773507904
3471;2019-02-10 02:51:37.862;757;184;128;128;121;47;197;25;40;34;592;579;35;88;245;253;258;185;203;200;195;25;543;354;367;138;359;245;544;177.0;81.0;515.0;124.0;130.0;0;1;64;1;0;0;0;0;0;0;1;0;1;0;0;28558.6640625;8769.029296875;0.0;2240.68676757812;499.0;80544;;;Calculated values ==>;1549763497.862;348.86;291.56;285.96000000000004;285.96000000000004;285.26000000000005;277.86;273.7412296467126;292.86;275.66;277.16;276.56;332.36;331.06;276.66;281.96000000000004;297.66;298.46000000000004;298.96000000000004;291.66;293.16;292.66;;323.06;275.66;242.14157278889297;260.44013211722256;273.7412296467126;293.46000000000004;5430000.0;3540000.0;3670000.0000000005;1380000.0;3590000.0;2450000.0;5440000.0;0.029500000000000002;0.013500000000000002;0.08583333333333334;0.020666666666666667;0.021666666666666667;0.051166666666666666;;8769.029296875;0.0;2240.68676757812;28558.6640625;509730.8185143333;414351.7324323658;231913.59945720655;231913.59945720655;229825.58430435482;430542.39183029096;458079.93939307623;457501.3830706681;472360.27449258295;517002.70989008417;515675.55730192387;456902.1773951395;463153.480546898;465741.0905809244;467489.2432430611;434746.9818158071;414706.8463803602;458495.1351315018;457802.39502634533;;209472.28574929133;471477.517547777;201312.8041035899;214270.79562140803;273.6888278872639;1812834.2034755999;675594.5304351337;123308.06404561686;0.0;0;99;115;0;0;0;0;3;38;35;764141151099.5771;280600485310.1263;533871031369.771;21989.519694674214;5583.404077846533;270.54182837853347;12460.700169552625;1452785.3463296476;644906.763023408;33027.63090446064;437315.444069421;3.660781580061022;0.21247222760106432
3472;2019-02-10 02:52:37.863;761;182;129;128;121;48;197;23;41;32;558;546;37;118;245;253;258;184;203;200;195;23;542;355;367;131;360;248;543;279.0;82.0;870.0;255.0;130.0;0;1;57;1;0;0;0;0;0;0;1;0;1;0;0;27691.9375;8295.4765625;0.0;1905.64270019531;502.0;80545;;;Calculated values ==>;1549763557.863;349.26;291.36;286.06;285.96000000000004;285.26000000000005;277.96000000000004;273.8482719121499;292.86;275.46000000000004;277.26000000000005;276.36;328.96000000000004;327.76000000000005;276.86;284.96000000000004;297.66;298.46000000000004;298.96000000000004;291.56;293.16;292.66;;323.36;275.46000000000004;240.61611355647437;260.85938512811435;273.8482719121499;293.46000000000004;5420000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2480000.0;5430000.0;0.0465;0.013666666666666666;0.145;0.042499999999999996;0.021666666666666667;0.06816666666666667;;8295.4765625;0.0;1905.64270019531;27691.9375;510310.56858114514;414039.5949891296;232240.73849677003;231938.45373125473;229848.6287372424;430477.46260093397;458079.93939307623;457136.12912228703;473081.36623795505;513266.1622599956;512034.3506889596;456653.88339846255;466176.9010556822;465596.4787924315;467347.9261667814;434982.5806471976;414752.42406787584;458495.1351315018;457802.39502634533;;210726.34883551928;472207.82270811964;201551.09174977534;211305.7471950304;273.78637359183625;1813302.966300638;675736.737020527;123342.61736701899;0.0;0;99;115;0;0;0;0;3;38;35;764361354769.3112;280681186655.0288;534018933834.59235;37059.83041901419;11502.911065729631;276.4788065840642;16802.85482716797;1453277.432447966;645049.1513558652;33032.189485721574;437559.31109181506;6.4347914604374585;0.4288217594952354
3473;2019-02-10 02:53:37.853;765;182;129;128;123;49;197;24;41;31;543;534;38;135;245;253;258;184;203;200;195;23;546;355;367;131;360;249;547;259.0;83.0;789.0;252.0;130.0;0;1;51;1;0;0;0;0;0;0;1;0;1;0;0;27384.673828125;7952.40869140625;0.0;1909.05126953125;505.0;80546;;;Calculated values ==>;1549763617.853;349.66;291.36;286.06;285.96000000000004;285.46000000000004;278.06;273.8482719121499;292.86;275.56;277.26000000000005;276.26000000000005;327.46000000000004;326.56;276.96000000000004;286.66;297.66;298.46000000000004;298.96000000000004;291.56;293.16;292.66;;323.66;275.46000000000004;240.61611355647437;260.9983114674233;273.8482719121499;293.46000000000004;5460000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2490000.0;5470000.0;0.043166666666666666;0.013833333333333333;0.1315;0.042;0.021666666666666667;0.06483333333333333;;7952.40869140625;0.0;1909.05126953125;27384.673828125;510453.27670899057;412362.9831879786;232140.6331088491;231839.44594898834;230347.40146849275;430477.46260093397;458079.93939307623;456973.721747507;472984.3684616349;511637.4670848926;510711.532156393;456611.3111647039;467980.05985209416;465596.4787924315;467347.9261667814;434033.65887141746;413117.91072696255;458495.1351315018;457802.39502634533;;211980.4382156667;472207.82270811964;201559.2177525042;211779.22802583285;273.7895454033514;1813761.8615664851;675872.1134978238;123374.40118525235;0.0;0;99;115;0;0;0;0;3;38;35;764581518069.3462;280759773555.0413;534168008984.616;33587.00727534287;11367.241408135851;289.33451599829283;15950.501993866557;1453866.0579749045;645239.7041957437;33036.90381089201;437832.21024126036;6.205377848284244;0.4167362455454284
3474;2019-02-10 02:54:37.854;768;184;129;129;124;51;197;25;42;31;550;541;40;146;245;253;258;186;203;200;196;23;549;356;367;132;361;252;551;195.0;83.0;490.0;257.0;130.0;0;1;50;1;0;0;0;0;0;0;1;0;1;0;0;27407.369140625;8002.28076171875;0.0;1928.6435546875;509.0;80547;;;Calculated values ==>;1549763677.854;349.96000000000004;291.56;286.06;286.06;285.56;278.26000000000005;273.955091788801;292.86;275.66;277.36;276.26000000000005;328.16;327.26000000000005;277.16;287.76000000000005;297.66;298.46000000000004;298.96000000000004;291.76000000000005;293.16;292.76000000000005;;324.06;275.46000000000004;240.83765695389522;261.41265627149306;273.955091788801;293.46000000000004;5490000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2520000.0;5510000.0;0.0325;0.013833333333333333;0.08166666666666668;0.04283333333333333;0.021666666666666667;0.05416666666666667;;8002.28076171875;0.0;1928.6435546875;27407.369140625;510561.2823798433;411390.545434666;232041.62707460328;232041.62707460328;230550.20476347918;430412.23801567365;458079.93939307623;456605.5670625354;472853.8412306012;512092.218802167;511164.8577216961;456362.4941287204;468816.3772125288;465451.58992337313;467206.3499891093;433310.24721980916;412172.66196668637;458495.1351315018;457941.242533051;;213652.59903751023;472076.1002201579;201760.07257027063;213872.6943720037;273.8724070626239;1814218.469535827;676005.0714595633;123406.38250855579;0.0;0;99;115;0;0;0;0;3;38;35;764801721739.9552;280838674870.2595;534318311490.0317;20812.382050201624;11578.536517670169;292.4032626681985;13220.37969205673;1454319.3937760086;645430.9221992345;33041.75170652455;438075.30497416004;4.622298998569764;0.3269892229318887
3475;2019-02-10 02:55:37.884;771;187;129;129;126;53;197;26;44;31;564;553;42;153;246;253;258;189;203;200;196;24;555;357;367;134;362;257;556;97.0;84.0;769.0;242.0;130.0;0;1;61;1;0;0;0;0;0;0;1;0;1;0;0;28129.697265625;8708.1162109375;0.0;1970.4404296875;512.0;80548;;;Calculated values ==>;1549763737.884;350.26;291.86;286.06;286.06;285.76000000000005;278.46000000000004;274.0616903277293;292.86;275.76000000000005;277.56;276.26000000000005;329.56;328.46000000000004;277.36;288.46000000000004;297.76000000000005;298.46000000000004;298.96000000000004;292.06;293.16;292.76000000000005;;324.36;275.56;241.2770596917726;262.0952818180154;274.0616903277293;293.46000000000004;5550000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2570000.0;5560000.0;0.016166666666666666;0.014;0.12816666666666668;0.04033333333333333;0.021666666666666667;0.03783333333333333;;8708.1162109375;0.0;1970.4404296875;28129.697265625;510408.9395791126;251551.24320648852;231919.3801787696;231919.3801787696;231025.6995469264;430346.717906069;458079.93939307623;456028.3797168628;472592.1488768574;513095.8410596263;511959.71489745786;455782.72271421895;468924.2287988726;465437.41611875535;467064.51337570406;431831.5085889214;411156.2656500391;458495.1351315018;457941.242533051;;214906.75144652807;471909.57779161324;202085.40151190688;219170.9399554847;274.0036869383818;1814681.5098267684;676144.3943942564;123438.89112126002;0.0;0;99;115;0;0;0;0;3;38;35;765022031839.8502;280918514770.2215;534471087839.95886;32547.025039935186;10882.908443281489;289.45340114435254;9033.476447517924;1454764.2778324105;645618.1944965072;33046.60293645677;438260.8464996353;4.940074310341572;0.38228696084045133
