;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3476;2019-02-10 02:56:37.864;775;191;129;129;126;54;197;26;45;32;577;565;42;152;246;253;258;194;203;200;195;25;563;358;367;136;363;261;563;-2.0;85.0;963.0;263.0;130.0;0;1;74;1;0;0;0;0;0;0;1;0;1;0;0;29085.056640625;9528.853515625;0.0;1979.28479003906;513.0;80549;;;Calculated values ==>;1549763797.864;350.66;292.26000000000005;286.06;286.06;285.76000000000005;278.56;274.1680685717883;292.86;275.76000000000005;277.66;276.36;330.86;329.66;277.36;288.36;297.76000000000005;298.46000000000004;298.96000000000004;292.56;293.16;292.66;;324.46000000000004;275.66;241.71165711629368;262.63441904999945;274.1680685717883;293.46000000000004;5630000.0;3579999.9999999995;3670000.0000000005;1360000.0;3629999.9999999995;2610000.0;5630000.0;0.0;0.014166666666666666;0.1605;0.04383333333333333;0.021666666666666667;0.021666666666666667;;9528.853515625;0.0;1979.28479003906;29085.056640625;510207.5721807534;252769.09188268322;231750.97668129968;231750.97668129968;230862.5836470123;430280.9020939914;458079.93939307623;455488.8326064018;472427.34351167246;514089.95442119264;512848.5480447836;455116.8370408851;468253.22708734334;465292.22471119097;466922.41498093086;429788.2438496672;410026.87384281954;458495.1351315018;457802.39502634533;;215324.80838970217;471742.7696466962;202349.56896742492;231750.97668129968;274.11101009484787;1815158.1405129335;676296.3184837769;123471.7945266426;0.0;0;99;115;0;0;0;0;3;38;35;765242158439.9202;280999487770.24725;534626436040.00824;40628.85181405579;11808.401963108057;279.9527417636752;4897.780730809322;1455373.8735400632;645807.2257185361;33051.34640596545;438376.901611555;5.006455928790844;0.42732797619622404
3477;2019-02-10 02:57:37.855;779;195;128;128;124;55;197;27;43;32;587;574;42;150;247;252;258;198;203;200;195;25;559;363;367;138;367;260;560;-1.0;85.0;749.0;287.0;130.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;29212.193359375;9706.2763671875;0.0;1962.4387207031198;513.0;80550;;;Calculated values ==>;1549763857.855;351.06000000000006;292.66;285.96000000000004;285.96000000000004;285.56;278.66;274.69669130483857;292.86;275.86;277.46000000000004;276.36;331.86;330.56;277.36;288.16;297.86;298.36;298.96000000000004;292.96000000000004;293.16;292.66;;324.46000000000004;275.66;242.14157278889297;262.5002047102346;274.69669130483857;293.46000000000004;5590000.0;3629999.9999999995;3670000.0000000005;1380000.0;3670000.0000000005;2600000.0;5600000.0;0.0;0.014166666666666666;0.12483333333333334;0.04783333333333333;0.021666666666666667;0.021666666666666667;;9706.2763671875;0.0;1962.4387207031198;29212.193359375;511051.0503797635;411775.34303476126;231525.00033691194;231525.00033691194;230342.7024283801;429947.3805835815;458079.93939307623;455407.7469629331;472164.23178385233;515209.2143871495;513866.78096326225;455283.95530262263;468162.023503508;464840.8181699309;466077.4508732314;430820.5965209019;412930.35366320645;458495.1351315018;457802.39502634533;;215324.80838970217;471477.517547777;203611.70613871032;231525.00033691194;274.62327323068877;1815643.878057528;676456.5871887198;123504.6372953766;0.0;0;99;115;0;0;0;0;3;38;35;765462325409.6892;281081675440.161;534782712594.8443;31432.539096223813;12812.914645733688;253.4451071506854;4902.676884937724;1455974.2950536136;646012.372580082;33055.79072128776;438458.55984102853;4.233677432514667;0.377336310543194
3478;2019-02-10 02:58:37.865;783;194;127;127;122;56;197;27;39;33;593;580;37;147;249;249;258;195;203;200;196;26;555;362;367;139;367;261;555;-1.0;84.0;245.0;246.0;130.0;0;7;85;1;0;0;0;0;0;0;1;0;1;0;0;29467.369140625;10025.54296875;0.0;1999.4982910156198;514.0;80551;;;Calculated values ==>;1549763917.865;351.46000000000004;292.56;285.86;285.86;285.36;278.76000000000005;274.5913991737795;292.86;275.86;277.06;276.46000000000004;332.46000000000004;331.16;276.86;287.86;298.06;298.06;298.96000000000004;292.66;293.16;292.76000000000005;;324.56;275.76000000000005;242.35481222062532;262.63441904999945;274.5913991737795;293.46000000000004;5550000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2610000.0;5550000.0;0.0;0.014;0.04083333333333334;0.041;0.021666666666666667;0.021666666666666667;;10025.54296875;0.0;1999.4982910156198;29467.369140625;511889.91100563953;413506.49496626557;231346.4964314633;231346.4964314633;229868.94750329808;430014.67791919125;458079.93939307623;454743.91097504535;472130.5325463717;515742.5969601459;514400.0440418631;454494.7689335821;467675.0636605062;465104.8312706036;465829.7507489795;431831.5085889214;413873.7736063451;458495.1351315018;457941.242533051;;215742.86842915416;471442.86907493527;203196.85740333764;231346.4964314633;274.45818242022864;1816132.9559110093;676621.0464217977;123537.65893982597;0.0;0;99;115;0;0;0;0;3;38;35;765682562109.6542;281164789290.1478;534939038644.81946;10271.5046875114;10998.086478535502;251.40828975606792;4909.552832201067;1456321.8866740393;646210.8306602543;33059.998534113256;438540.3420500885;2.1979593846748426;0.20987335675878208
3479;2019-02-10 02:59:37.866;786;192;127;126;119;54;197;26;35;33;597;584;33;144;249;249;258;193;203;200;195;26;552;361;367;138;365;261;552;0.0;83.0;458.0;225.0;130.0;0;16;92;1;0;0;0;0;0;0;1;0;1;0;0;29937.439453125;10456.923828125;0.0;2056.4775390625;512.0;80552;;;Calculated values ==>;1549763977.866;351.76;292.36;285.86;285.76000000000005;285.06;278.56;274.4858918419099;292.86;275.76000000000005;276.66;276.46000000000004;332.86;331.56;276.46000000000004;287.56;298.06;298.06;298.96000000000004;292.46000000000004;293.16;292.66;;324.36;275.76000000000005;242.14157278889297;262.63441904999945;274.4858918419099;293.46000000000004;5520000.0;3610000.0;3670000.0000000005;1380000.0;3650000.0;2610000.0;5520000.0;0.0;0.013833333333333333;0.07633333333333334;0.0375;0.021666666666666667;0.021666666666666667;;10456.923828125;0.0;2056.4775390625;29937.439453125;512516.08055758395;413998.2807911148;231418.27721477897;231120.26360780591;229058.50713763945;430081.6785162784;458079.93939307623;454245.20164998027;472262.261994151;516155.3176475164;514813.33774062205;453995.204316005;467327.43535589427;465395.6337934009;465973.9058467576;432576.3413737734;414359.1762267576;458495.1351315018;457802.39502634533;;214906.75144652807;471575.67402331997;203054.38005650404;231418.27721477897;274.39834971166925;1816628.0042326937;676791.7364896858;123571.4593016991;0.0;0;99;115;0;0;0;0;3;38;35;765902765779.3882;281247890675.0474;535095641254.6303;19174.232714968686;10069.548523755597;252.00411786705223;4904.989219250605;1456567.2719084492;646386.3972111217;33064.19370742344;438622.1312635493;2.7491146145161824;0.24208908518723932
3480;2019-02-10 03:00:37.876;785;188;127;126;118;52;197;26;34;33;600;588;31;140;249;250;258;189;203;200;195;26;549;359;367;136;364;261;549;-1.0;85.0;197.0;225.0;130.0;0;18;98;1;0;0;0;0;0;0;1;0;1;0;0;30302.796875;10797.048828125;0.0;2071.74780273438;510.0;80553;;;Calculated values ==>;1549764037.876;351.66;291.96000000000004;285.86;285.76000000000005;284.96000000000004;278.36;274.27422755570615;292.86;275.76000000000005;276.56;276.46000000000004;333.16;331.96000000000004;276.26000000000005;287.16;298.06;298.16;298.96000000000004;292.06;293.16;292.66;;324.16;275.76000000000005;241.71165711629368;262.63441904999945;274.27422755570615;293.46000000000004;5490000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2610000.0;5490000.0;0.0;0.014166666666666666;0.03283333333333333;0.0375;0.021666666666666667;0.021666666666666667;;10797.048828125;0.0;2071.74780273438;30302.796875;512650.0854514987;413764.2266525931;231490.63740778636;231191.84880649296;228833.11486510892;430214.79039162316;458079.93939307623;454120.2570427979;472525.0707617092;516464.7460236852;515226.4520944116;453744.7720462681;466863.0631721823;465540.6161959158;466391.21630984533;433310.24721980916;414127.2103214636;458495.1351315018;457802.39502634533;;214070.64678622372;471840.61823089625;202393.14793804954;231490.63740778636;274.1325298952981;1817130.0898690098;676968.8824478663;123605.86691318825;0.0;0;99;115;0;0;0;0;3;38;35;766123002479.3531;281330104375.03436;535252267354.6054;8265.040082272571;10104.28013598175;271.7596893932289;4903.421415068778;1456795.9706251577;646554.5404691326;33068.55913326631;438703.8816416149;1.829580651407343;0.17283160858822233
3481;2019-02-10 03:01:37.866;785;187;127;127;118;49;197;26;35;33;605;592;31;135;248;250;258;188;203;200;195;26;549;356;367;134;361;257;549;-2.0;82.0;306.0;220.0;130.0;0;17;96;1;0;0;0;0;0;0;1;0;1;0;0;30155.787109375;10639.8994140625;0.0;2040.58251953125;507.0;80554;;;Calculated values ==>;1549764097.866;351.66;291.86;285.86;285.86;284.96000000000004;278.06;273.955091788801;292.86;275.76000000000005;276.66;276.46000000000004;333.66;332.36;276.26000000000005;286.66;297.96000000000004;298.16;298.96000000000004;291.96000000000004;293.16;292.66;;323.86;275.76000000000005;241.2770596917726;262.0952818180154;273.955091788801;293.46000000000004;5490000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2570000.0;5490000.0;0.0;0.013666666666666666;0.051000000000000004;0.03666666666666667;0.021666666666666667;0.021666666666666667;;10639.8994140625;0.0;2040.58251953125;30155.787109375;512650.0854514987;413396.8702782222;231490.63740778636;231490.63740778636;228833.11486510892;430412.23801567365;458079.93939307623;454919.80551571876;472787.01963726926;517318.6322722273;515981.6240522748;454424.480022519;466851.7502403135;465843.48631744814;466819.69984961615;433310.24721980916;413764.2266525931;458495.1351315018;457802.39502634533;;212816.51262364245;472104.6820821746;201686.8704809451;231490.63740778636;273.8438555230318;1817633.8274320376;677147.493909707;123640.13062097602;0.0;0;99;115;0;0;0;0;3;38;35;766343165779.3882;281411090875.04724;535407641454.6301;12914.879686773458;9915.319758711748;267.12894775195247;4903.421415068778;1456972.4405400392;646721.3426632817;33073.04912345346;438785.591711264;2.2081770988628584;0.20015236121253197
3482;2019-02-10 03:02:37.847;784;185;128;127;118;47;197;24;35;32;607;595;31;135;246;251;258;187;203;200;195;24;544;356;367;133;361;254;544;233.0;86.0;398.0;282.0;130.0;0;13;86;1;0;0;0;0;0;0;1;0;1;0;0;29368.443359375;9922.7138671875;0.0;1991.35485839844;506.0;80555;;;Calculated values ==>;1549764157.847;351.56000000000006;291.66;285.96000000000004;285.86;284.96000000000004;277.86;273.955091788801;292.86;275.56;276.66;276.36;333.86;332.66;276.26000000000005;286.66;297.76000000000005;298.26000000000005;298.96000000000004;291.86;293.16;292.66;;323.76000000000005;275.56;241.05796691057077;261.6868853414304;273.955091788801;293.46000000000004;5440000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2540000.0;5440000.0;0.03883333333333334;0.014333333333333333;0.06633333333333333;0.047;0.021666666666666667;0.060500000000000005;;9922.7138671875;0.0;1991.35485839844;29368.443359375;512954.94733785006;414706.8463803602;231913.59945720655;231612.550156598;228943.91931632307;430412.23801567365;458079.93939307623;455421.12380956183;472820.39598721155;517776.9305134413;516545.7077253305;454929.52275986236;467276.8468306185;465582.3289076539;466948.68245374196;434510.30448832724;415405.30007411627;458495.1351315018;457802.39502634533;;212398.47392691602;472041.5853210863;201731.70611991707;212540.64863740368;273.86134468077285;1818129.705607672;677318.7947577798;123673.71945926078;0.0;0;99;115;0;0;0;0;3;38;35;766563296049.1921;281491165509.97595;535560892909.49365;16828.064706746434;12704.564322454955;273.83839660369057;14838.335656530971;1457220.2199214392;646909.7820057629;33077.55575709969;438950.0542570775;3.7472339727619284;0.2610301102639529
3483;2019-02-10 03:03:37.857;785;183;128;127;119;47;197;23;36;32;608;595;32;137;246;251;258;184;203;200;195;23;544;354;367;132;359;251;544;-1.0;84.0;386.0;270.0;130.0;0;11;76;1;0;0;0;0;0;0;1;0;1;0;0;28790.693359375;9393.1279296875;0.0;1960.2194824218802;508.0;80556;;;Calculated values ==>;1549764217.857;351.66;291.46000000000004;285.96000000000004;285.86;285.06;277.86;273.7412296467126;292.86;275.46000000000004;276.76000000000005;276.36;333.96000000000004;332.66;276.36;286.86;297.76000000000005;298.26000000000005;298.96000000000004;291.56;293.16;292.66;;323.96000000000004;275.46000000000004;240.83765695389522;261.27494424493943;273.7412296467126;293.46000000000004;5440000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2510000.0;5440000.0;0.0;0.014;0.06433333333333333;0.045000000000000005;0.021666666666666667;0.021666666666666667;;9393.1279296875;0.0;1960.2194824218802;28790.693359375;513077.0088910848;413992.5003723105;231913.59945720655;231612.550156598;229236.96638929524;430542.39183029096;458079.93939307623;456040.32258175086;472950.9869074988;518131.503226222;516800.57655865554;455552.7402837198;467928.28969245596;465871.32459077286;467232.53252066195;434510.30448832724;414351.7324323658;458495.1351315018;457802.39502634533;;213234.55432191002;472076.1002201579;201086.8579839913;231913.59945720655;273.6004639348668;1818614.4458587558;677479.7869342592;123706.6547338576;0.0;0;99;115;0;0;0;0;3;38;35;766783532750.0321;281570678760.27924;535712418160.0716;16402.006222455864;12194.515900627499;282.2200087834598;4894.257237331341;1457497.1833331152;647117.3089238027;33082.1903494656;439114.5199381993;2.974717336067439;0.28022461843631385
3484;2019-02-10 03:04:37.848;787;182;129;128;120;47;197;22;38;31;608;595;33;142;245;251;258;184;203;200;195;22;544;353;367;131;358;249;545;133.0;81.0;514.0;243.0;130.0;0;1;64;1;0;0;0;0;0;0;1;0;1;0;0;27961.166015625;8650.751953125;0.0;1909.86437988281;510.0;80557;;;Calculated values ==>;1549764277.848;351.86;291.36;286.06;285.96000000000004;285.16;277.86;273.6339639331285;292.86;275.36;276.96000000000004;276.26000000000005;333.96000000000004;332.66;276.46000000000004;287.36;297.66;298.26000000000005;298.96000000000004;291.56;293.16;292.66;;324.16;275.36;240.61611355647437;260.9983114674233;273.6339639331285;293.46000000000004;5440000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2490000.0;5450000.0;0.022166666666666668;0.013500000000000002;0.08566666666666665;0.0405;0.021666666666666667;0.043833333333333335;;8650.751953125;0.0;1909.86437988281;27961.166015625;513321.00654491055;413212.84157674;232190.54689947073;231888.8136457492;229508.1069821401;430607.02586249536;458079.93939307623;456611.3111647039;472984.3684616349;518299.2462748992;516970.2004071118;456005.48364899337;468776.7962757483;465885.42676947766;467374.0663214524;434510.30448832724;413945.88199973485;458495.1351315018;457802.39502634533;;214070.64678622372;472110.68294196425;200945.31192099446;216389.72464799794;273.540623003901;1819087.3070798938;677630.1300449418;123738.90059507148;0.0;0;99;115;0;0;0;0;3;38;35;767003699719.8011;281649566925.1965;535862395659.91425;21902.05393521111;10982.197526349279;277.6197035959973;10581.922051584228;1457816.335954019;647310.4192312665;33086.85498059756;439243.4687535809;4.142162903884396;0.31040001615734136
3485;2019-02-10 03:05:37.858;789;182;129;128;121;48;197;23;39;30;608;594;35;147;245;252;258;183;203;200;195;22;542;354;367;129;359;249;543;316.0;80.0;0.0;264.0;130.0;0;1;54;1;0;0;0;0;0;0;1;0;1;0;0;27465.09375;8120.4365234375;0.0;1910.66748046875;512.0;80558;;;Calculated values ==>;1549764337.858;352.06000000000006;291.36;286.06;285.96000000000004;285.26000000000005;277.96000000000004;273.7412296467126;292.86;275.46000000000004;277.06;276.16;333.96000000000004;332.56;276.66;287.86;297.66;298.36;298.96000000000004;291.46000000000004;293.16;292.66;;324.36;275.36;240.16925963744896;260.9983114674233;273.7412296467126;293.46000000000004;5420000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2490000.0;5430000.0;0.05266666666666667;0.013333333333333334;0.0;0.044000000000000004;0.021666666666666667;0.07433333333333333;;8120.4365234375;0.0;1910.66748046875;27465.09375;513734.52964518726;414039.5949891296;232240.73849677003;231938.45373125473;229848.6287372424;430542.39183029096;458079.93939307623;456732.20422729175;473148.0712050766;518299.2462748992;516867.90213866025;456248.0890348137;469344.25623123033;465741.0905809244;467360.9363845398;434982.5806471976;414398.0589551918;458495.1351315018;457802.39502634533;;214906.75144652807;472373.77780577843;201094.5115457384;210173.00819065794;273.60345919255894;1819549.2695587836;677769.9132422083;123770.7436668636;0.0;0;99;115;0;0;0;0;3;38;35;767223936419.7661;281727579925.1841;536011820559.8905;0.0;11936.28771544176;274.460289226744;18407.117754786097;1457998.8834896362;647501.4384394806;33091.456413981454;439485.0843478175;3.0522927234660893;0.16562260661379588
3486;2019-02-10 03:06:37.868;791;182;130;129;123;49;197;23;41;30;609;595;38;155;245;252;258;184;203;200;195;22;544;355;367;128;360;248;545;256.0;110.0;308.0;282.0;130.0;0;1;44;1;0;0;0;0;0;0;1;0;1;0;0;26929.478515625;7571.029296875;0.0;1914.82287597656;515.0;80559;;;Calculated values ==>;1549764397.868;352.26;291.36;286.16;286.06;285.46000000000004;278.06;273.8482719121499;292.86;275.46000000000004;277.26000000000005;276.16;334.06;332.66;276.96000000000004;288.66;297.66;298.36;298.96000000000004;291.56;293.16;292.66;;324.66;275.36;239.943914813709;260.85938512811435;273.8482719121499;293.46000000000004;5440000.0;3550000.0;3670000.0000000005;1280000.0;3600000.0;2480000.0;5450000.0;0.042666666666666665;0.018333333333333333;0.051333333333333335;0.047;0.021666666666666667;0.06433333333333333;;7571.029296875;0.0;1914.82287597656;26929.478515625;513808.50383710506;413212.84157674;232493.24967059927;232190.54689947073;230394.1724348571;430477.46260093397;458079.93939307623;457136.12912228703;473278.11375594366;518485.134691625;517054.9260172879;456774.57784180244;470385.3696263211;465596.4787924315;467219.38122847467;434510.30448832724;413945.88199973485;458495.1351315018;457802.39502634533;;216160.93158060662;472505.00135272456;201452.04402570231;211906.33608227383;273.74769919751844;1820002.6332089421;677900.6972510593;123802.62806634328;0.0;0;99;115;0;0;0;0;3;38;35;767444173119.7311;281804692775.1718;536160945409.8668;13125.11636829135;12739.488994370044;377.0144122908605;15819.313125401932;1458108.277688683;647707.1041839418;33096.88627465255;439770.35214181663;4.43407003755891;0.29750260655859523
3487;2019-02-10 03:07:37.879;795;183;130;129;125;51;197;24;43;30;611;597;40;164;245;252;258;185;203;200;195;23;544;356;367;128;362;250;545;125.0;79.0;539.0;291.0;130.0;0;1;38;1;0;0;0;0;0;0;1;0;1;0;0;26608.861328125;7283.33935546875;0.0;1939.90588378906;518.0;80560;;;Calculated values ==>;1549764457.879;352.66;291.46000000000004;286.16;286.06;285.66;278.26000000000005;273.955091788801;292.86;275.56;277.46000000000004;276.16;334.26000000000005;332.86;277.16;289.56;297.66;298.36;298.96000000000004;291.66;293.16;292.66;;324.96000000000004;275.46000000000004;239.943914813709;261.13683023647616;273.955091788801;293.46000000000004;5440000.0;3560000.0;3670000.0000000005;1280000.0;3620000.0000000005;2500000.0;5450000.0;0.020833333333333332;0.013166666666666667;0.08983333333333333;0.0485;0.021666666666666667;0.042499999999999996;;7283.33935546875;0.0;1939.90588378906;26608.861328125;514295.34425597463;413581.5929919801;232493.24967059927;232190.54689947073;230989.2812523471;430412.23801567365;458079.93939307623;457052.6462271078;473278.11375594366;518522.10510297323;517090.13182339136;456689.9109880758;471129.3722886273;465306.4224800408;467077.56566689035;434510.30448832724;414305.8763482112;458495.1351315018;457802.39502634533;;217415.1398638553;472601.6926398898;201766.1451525265;217430.9435342891;273.8747749939028;1820448.8678350493;678024.5063505006;123834.75669513302;0.0;0;99;115;0;0;0;0;3;38;35;767664413489.43;281881506855.06683;536310372799.6626;22933.23734653322;13135.52405313712;266.0249705115279;10215.786688412389;1458408.8190583806;647922.7688236462;33102.245918589855;439987.35108248214;5.047092628574642;0.40380429594086586
3488;2019-02-10 03:08:37.859;797;184;130;130;126;53;197;24;46;30;614;600;43;170;246;251;258;186;203;200;195;24;551;357;367;124;362;254;552;91.0;84.0;535.0;193.0;129.0;0;1;41;1;0;0;0;0;0;0;1;0;1;0;0;26930.82421875;7525.2783203125;0.0;1985.462890625;520.0;80561;;;Calculated values ==>;1549764517.859;352.86;291.56;286.16;286.16;285.76000000000005;278.46000000000004;274.0616903277293;292.86;275.56;277.76000000000005;276.16;334.56;333.16;277.46000000000004;290.16;297.76000000000005;298.26000000000005;298.96000000000004;291.76000000000005;293.16;292.66;;325.16;275.56;239.02933182858504;261.6868853414304;274.0616903277293;293.46000000000004;5510000.0;3570000.0000000005;3670000.0000000005;1240000.0;3620000.0000000005;2540000.0;5520000.0;0.015166666666666667;0.014;0.08916666666666666;0.03216666666666666;0.021500000000000002;0.03666666666666667;;7525.2783203125;0.0;1985.462890625;26930.82421875;513948.0905793548;250578.01095715494;232317.82666911863;232317.82666911863;231120.26360780591;430346.717906069;458079.93939307623;456765.0488544147;473796.2040577371;518494.51253175345;517058.88642479555;456399.65931981895;471268.81705222535;465437.41611875535;466806.3634841397;432822.16880187654;411737.20685016055;458495.1351315018;457802.39502634533;;218251.29456621417;473219.95304642635;202098.6875068581;219818.09183381998;274.0088584162089;1820894.8831600663;678147.8703627889;123867.45719779472;0.0;0;99;115;0;0;0;0;3;38;35;767884540089.5;281957081655.0909;536461522399.7107;22707.750553490463;8721.067374856111;295.18946732402384;8726.091117059263;1458789.033843813;648104.8463728501;33106.92114664431;440145.1474479173;4.253096327151834;0.31462758906185245
3489;2019-02-10 03:09:37.850;800;187;130;130;127;55;197;24;49;31;621;606;46;168;246;251;258;190;203;200;195;24;558;357;367;126;362;257;559;-1.0;81.0;552.0;182.0;129.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26878.4375;8063.36669921875;0.0;1175.72424316406;523.0;80562;;;Calculated values ==>;1549764577.85;353.16;291.86;286.16;286.16;285.86;278.66;274.0616903277293;292.86;275.56;278.06;276.26000000000005;335.26000000000005;333.76000000000005;277.76000000000005;289.96000000000004;297.76000000000005;298.26000000000005;298.96000000000004;292.16;293.16;292.66;;325.46000000000004;275.56;239.4893008659735;262.0952818180154;274.0616903277293;293.46000000000004;5580000.0;3570000.0000000005;3670000.0000000005;1260000.0;3620000.0000000005;2570000.0;5590000.0;0.0;0.013500000000000002;0.092;0.030333333333333334;0.021500000000000002;0.021500000000000002;;8063.36669921875;0.0;1175.72424316406;26878.4375;513723.5116664225;251389.4556693861;232145.74672278808;232145.74672278808;231251.67470541983;430346.717906069;458079.93939307623;456640.8336411775;473633.855386716;518961.9014984002;517421.4089405205;456273.6486729509;470637.1741664031;465437.41611875535;466806.3634841397;431075.28625924955;410203.92175614706;458495.1351315018;457802.39502634533;;219505.55070137876;472959.5831453042;202067.29280241684;232145.74672278808;273.99663753901683;1821343.2264123417;678277.7562520091;123893.79647239807;0.0;0;99;115;0;0;0;0;3;38;35;768104707059.269;282032070405.0122;536614799404.54987;23420.76575716598;8217.066140400915;281.7634207918837;4851.617938526481;1459173.380485353;648245.9763126622;33111.728366182455;440258.2780511255;3.9799600941477227;0.3283996460031327
3490;2019-02-10 03:10:37.870;802;191;130;130;127;56;197;26;51;33;633;611;47;141;247;251;258;193;203;200;195;24;558;360;367;133;365;257;559;-1.0;82.0;518.0;172.0;129.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26868.615234375;8112.67724609375;0.0;1142.69494628906;524.0;80563;;;Calculated values ==>;1549764637.87;353.36;292.26000000000005;286.16;286.16;285.86;278.76000000000005;274.38016830617;292.86;275.76000000000005;278.26000000000005;276.46000000000004;336.46000000000004;334.26000000000005;277.86;287.26000000000005;297.86;298.26000000000005;298.96000000000004;292.46000000000004;293.16;292.66;;325.56;275.56;241.05796691057077;262.0952818180154;274.38016830617;293.46000000000004;5580000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2570000.0;5590000.0;0.0;0.013666666666666666;0.08633333333333333;0.028666666666666667;0.021500000000000002;0.021500000000000002;;8112.67724609375;0.0;1142.69494628906;26868.615234375;513968.78584813623;410616.18902811914;232145.74672278808;232145.74672278808;231251.67470541983;430148.3826014536;458079.93939307623;456885.1506218106;472917.67418972735;520192.7891664621;517935.14570746716;456396.1389414811;467544.7150960199;465132.6551254336;466377.8143668663;431075.28625924955;411422.6270748474;458495.1351315018;457802.39502634533;;219923.6425635755;472041.5853210863;202801.07270776044;232145.74672278808;274.29552873768597;1821791.267815688;678412.6015516325;123913.12307235734;0.0;0;99;115;0;0;0;0;3;38;35;768324980459.1991;282109796304.9875;536769050804.50085;21935.92539324633;7718.2280282486745;268.5863421868293;4851.617938526481;1459551.478902295;648378.8146953981;33116.31614295516;440339.1653035082;3.757207919831434;0.3068100880992627
3491;2019-02-10 03:11:37.860;803;193;129;129;125;57;197;27;53;34;642;617;49;128;248;250;258;195;203;200;195;26;560;360;367;137;365;260;561;-2.0;86.0;783.0;140.0;130.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27360.1015625;8664.341796875;0.0;1146.21447753906;525.0;80564;;;Calculated values ==>;1549764697.86;353.46000000000004;292.46000000000004;286.06;286.06;285.66;278.86;274.38016830617;292.86;275.86;278.46000000000004;276.56;337.36;334.86;278.06;285.96000000000004;297.96000000000004;298.16;298.96000000000004;292.66;293.16;292.66;;325.66;275.76000000000005;241.92719264551067;262.5002047102346;274.38016830617;293.46000000000004;5600000.0;3600000.0;3670000.0000000005;1370000.0;3650000.0;2600000.0;5610000.0;0.0;0.014333333333333333;0.1305;0.02333333333333333;0.021666666666666667;0.021666666666666667;;8664.341796875;0.0;1146.21447753906;27360.1015625;513922.6339555475;410528.1239549413;231798.77113079897;231798.77113079897;230613.99070146453;430148.3826014536;458079.93939307623;456640.1732961197;472491.6353866644;520869.30155400705;518300.2203774425;456148.38543321594;465608.40644126426;465264.19953021937;466247.85315236123;430564.56731973035;411337.69764938223;458495.1351315018;457802.39502634533;;220341.7376933702;471708.256711685;202900.63774368138;231798.77113079897;274.334131837403;1822243.0984714048;678552.3867422641;123932.19413851807;0.0;0;99;115;0;0;0;0;3;38;35;768545143759.2341;282190782805.00037;536924124954.5255;33113.00938959321;6272.177775920083;275.58513194165647;4896.745184403505;1460010.1435687044;648495.3819793322;33120.850149446575;440420.38812348567;4.541793170083993;0.3492421711974006
3492;2019-02-10 03:12:37.871;803;194;128;127;123;56;197;27;55;35;642;618;50;119;248;250;258;196;203;200;195;27;558;362;367;138;367;262;559;-1.0;87.0;747.0;169.0;129.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;28109.505859375;9361.9208984375;0.0;1148.22888183594;524.0;80565;;;Calculated values ==>;1549764757.871;353.46000000000004;292.56;285.96000000000004;285.86;285.46000000000004;278.76000000000005;274.5913991737795;292.86;275.86;278.66;276.66;337.36;334.96000000000004;278.16;285.06;297.96000000000004;298.16;298.96000000000004;292.76000000000005;293.16;292.66;;325.56;275.86;242.14157278889297;262.7682575881327;274.5913991737795;293.46000000000004;5580000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2620000.0;5590000.0;0.0;0.0145;0.1245;0.028166666666666666;0.021500000000000002;0.021500000000000002;;9361.9208984375;0.0;1148.22888183594;28109.505859375;514091.3592766721;411817.33045329753;231548.80143300048;231251.67470541983;230071.83560979165;430014.67791919125;458079.93939307623;456558.6872258107;472458.26935960614;520705.1658796523;518235.5701400811;455941.70128254674;464261.194937891;464972.8808765168;465960.3153875682;431075.28625924955;412590.89758202713;458495.1351315018;457802.39502634533;;219923.6425635755;471673.81221397576;203396.65877677643;231548.80143300048;274.5354746685778;1822705.4299463588;678702.6331385736;123951.31800529562;0.0;0;99;115;0;0;0;0;3;38;35;768765384129.8081;282273297930.2154;537080753664.9337;31518.67254190477;7556.47315514778;268.02363581972514;4864.452262256915;1460548.839662385;648610.6418644971;33125.38105303646;440501.74634869373;4.206183786086733;0.3353585744072236
3493;2019-02-10 03:13:37.861;801;193;127;127;122;55;197;28;56;35;640;617;50;111;249;250;258;194;203;200;195;27;557;361;367;140;366;264;558;-2.0;84.0;526.0;137.0;129.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28708.380859375;9987.7021484375;0.0;1149.93981933594;523.0;80566;;;Calculated values ==>;1549764817.861;353.26;292.46000000000004;285.86;285.86;285.36;278.66;274.4858918419099;292.86;275.96000000000004;278.76000000000005;276.66;337.16;334.86;278.16;284.26000000000005;298.06;298.16;298.96000000000004;292.56;293.16;292.66;;325.46000000000004;275.86;242.56692532238324;263.0348170998261;274.4858918419099;293.46000000000004;5570000.0;3610000.0;3670000.0000000005;1400000.0;3660000.0;2640000.0;5580000.0;0.0;0.014;0.08766666666666666;0.022833333333333334;0.021500000000000002;0.021500000000000002;;9987.7021484375;0.0;1149.93981933594;28708.380859375;513930.6408920534;411859.8641199572;231275.2861762901;231275.2861762901;229801.38650680988;430081.6785162784;458079.93939307623;456353.9449326525;472195.2020149266;520334.9505562683;517964.65681582835;455610.23969029967;463017.687557559;465250.37265374704;466104.2199880029;431328.6557449699;412248.46956782654;458495.1351315018;457802.39502634533;;219505.55070137876;471408.2891495208;203117.9571172043;231275.2861762901;274.42296996298654;1823178.8334220254;678863.8531228467;123970.46621924078;0.0;0;99;115;0;0;0;0;3;38;35;768985547429.8431;282356684030.22864;537238527364.9588;22200.35493182096;6125.962581404559;267.12260648000705;4870.332840276188;1460996.4236149767;648724.6431589369;33129.83986179766;440582.85603735957;3.0045653340993117;0.23260782317218115
3494;2019-02-10 03:14:37.841;797;192;127;126;119;53;197;27;55;35;637;615;48;103;249;250;258;193;203;200;195;28;552;360;367;141;365;262;553;83.0;83.0;463.0;118.0;129.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29083.546875;10307.5419921875;0.0;1138.64331054688;519.0;80567;;;Calculated values ==>;1549764877.841;352.86;292.36;285.86;285.76000000000005;285.06;278.46000000000004;274.38016830617;292.86;275.86;278.66;276.66;336.86;334.66;277.96000000000004;283.46000000000004;298.06;298.16;298.96000000000004;292.46000000000004;293.16;292.66;;325.06;275.96000000000004;242.77792619122317;262.7682575881327;274.38016830617;293.46000000000004;5520000.0;3600000.0;3670000.0000000005;1410000.0;3650000.0;2620000.0;5530000.0;0.013833333333333333;0.013833333333333333;0.07716666666666666;0.019666666666666666;0.021500000000000002;0.035333333333333335;;10307.5419921875;0.0;1138.64331054688;29083.546875;513863.5495240371;413590.4106133878;231394.2863513698;231096.52864347468;229036.45251990337;430148.3826014536;458079.93939307623;456558.6872258107;472063.34231996303;520191.1140570925;517926.47822392336;455694.20905127644;462366.4995748881;465395.6337934009;466247.85315236123;432576.3413737734;413956.2836987002;458495.1351315018;457802.39502634533;;217833.21561994078;471373.7779470034;202896.91701163547;220237.29741175682;274.33268969817556;1823660.2722868323;679032.9237817274;123989.53138815385;0.0;0;99;115;0;0;0;0;3;38;35;769205674029.9131;282440955930.25543;537396274765.009;19574.233268193857;5280.044931728901;257.5774645051795;8393.966782382127;1461344.429142898;648819.6615382223;33134.2109048904;440693.3550223068;2.9272479486074596;0.19097074983089926
3495;2019-02-10 03:15:37.872;791;188;127;126;119;51;197;26;54;35;618;598;47;115;248;251;258;189;203;200;195;28;549;358;367;129;363;263;549;-3.0;84.0;419.0;140.0;129.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30245.662109375;10770.548828125;0.0;2048.08203125;517.0;80568;;;Calculated values ==>;1549764937.872;352.26;291.96000000000004;285.86;285.76000000000005;285.06;278.26000000000005;274.1680685717883;292.86;275.76000000000005;278.56;276.66;334.96000000000004;332.96000000000004;277.86;284.66;297.96000000000004;298.26000000000005;298.96000000000004;292.06;293.16;292.66;;324.86;275.96000000000004;240.16925963744896;262.9017227912062;274.1680685717883;293.46000000000004;5490000.0;3579999.9999999995;3670000.0000000005;1290000.0;3629999.9999999995;2630000.0;5490000.0;0.0;0.014;0.06983333333333334;0.02333333333333333;0.021500000000000002;0.021500000000000002;;10770.548828125;0.0;2048.08203125;30245.662109375;513384.31351622584;413764.2266525931;231490.63740778636;231191.84880649296;229125.00534120802;430280.9020939914;458079.93939307623;456271.17482691904;473631.5180336029;518151.7238743928;516087.89885299554;455403.87407028116;463641.11937272194;465554.39734395995;466663.7800689285;433310.24721980916;414127.2103214636;458495.1351315018;457802.39502634533;;216997.06728235667;472954.5886681478;202326.88782161937;231490.63740778636;274.1021927294192;1824154.9378060745;679208.6652911585;124016.10115324707;0.0;0;99;115;0;0;0;0;3;39;35;769425987799.5421;282521997780.11896;537553856139.7436;17733.776042536763;6314.646353085662;268.562516576838;4865.702788799018;1461655.4898516703;648916.3338870205;33138.59767005029;440803.90935879113;2.2765838271764656;0.17868283969759305
3496;2019-02-10 03:16:37.852;786;186;127;127;118;48;197;25;51;34;600;586;45;121;247;251;258;188;203;200;195;26;550;355;367;123;360;267;549;151.0;111.0;799.0;129.0;129.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30326.3828125;10737.6455078125;0.0;2102.96533203125;512.0;80569;;;Calculated values ==>;1549764997.852;351.76;291.76000000000005;285.86;285.86;284.96000000000004;277.96000000000004;273.8482719121499;292.86;275.66;278.26000000000005;276.56;333.16;331.76000000000005;277.66;285.26000000000005;297.86;298.26000000000005;298.96000000000004;291.96000000000004;293.16;292.66;;324.36;275.76000000000005;238.79729159403252;263.43189868330234;273.8482719121499;293.46000000000004;5500000.0;3550000.0;3670000.0000000005;1230000.0;3600000.0;2670000.0;5490000.0;0.025166666666666667;0.018500000000000003;0.13316666666666668;0.021500000000000002;0.021500000000000002;0.04666666666666667;;10737.6455078125;0.0;2102.96533203125;30326.3828125;512687.1194165648;413024.9693880693;231490.63740778636;231490.63740778636;228833.11486510892;430477.46260093397;458079.93939307623;455234.9699716218;474308.54246566317;515953.2246988179;514502.0499212554;454482.53466479125;463759.9953356652;465857.34435233945;467090.7383467643;433066.79874492896;413764.2266525931;458495.1351315018;457802.39502634533;;214906.75144652807;473541.6726018376;201618.064923377;215380.7858179799;273.81251022105084;1824659.5365915704;679387.8404990307;124050.68168393163;0.0;0;99;115;0;0;0;0;3;39;35;769646114399.612;282597572580.143;537712803139.7941;33773.317855591275;5846.357565086903;357.0975837082132;11313.00842972372;1462084.5725590303;649017.6418058043;33143.80976627627;440938.68701145716;3.9943412407578442;0.25557752326398375
3497;2019-02-10 03:17:37.873;780;186;128;127;119;47;197;25;47;33;613;596;44;110;246;251;258;188;203;200;195;24;549;355;367;128;360;270;549;267.0;82.0;769.0;188.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29565.373046875;10729.8583984375;0.0;1226.70788574219;507.0;80570;;;Calculated values ==>;1549765057.873;351.16;291.76000000000005;285.96000000000004;285.86;285.06;277.86;273.8482719121499;292.86;275.66;277.86;276.46000000000004;334.46000000000004;332.76000000000005;277.56;284.16;297.76000000000005;298.26000000000005;298.96000000000004;291.96000000000004;293.16;292.66;;323.86;275.56;239.943914813709;263.82572766246335;273.8482719121499;293.46000000000004;5490000.0;3550000.0;3670000.0000000005;1280000.0;3600000.0;2700000.0;5490000.0;0.0445;0.013666666666666666;0.12816666666666668;0.03133333333333333;0.021500000000000002;0.066;;10729.8583984375;0.0;1226.70788574219;29565.373046875;512037.0501694113;413024.9693880693;231790.3477494485;231490.63740778636;229125.00534120802;430477.46260093397;458079.93939307623;454226.55341083976;473567.7884962697;517045.1174886607;515281.3772875474;453846.5949541808;461994.19871944824;465726.964571486;467090.7383467643;433310.24721980916;413764.2266525931;458495.1351315018;457802.39502634533;;212816.51262364245;472698.3688610173;201576.20985011893;211418.69416580963;273.7961773731008;1825158.8092405915;679566.7989781961;124078.43867225095;0.0;0;99;115;0;0;0;0;3;39;35;769866391469.2761;282672898935.0281;537873959524.54834;32381.35236636572;8495.16098234148;267.12894775195247;16261.324256795357;1462636.0544278268;649137.196289613;33149.013474691215;441168.55354196456;4.801124770178358;0.295249676327507
3498;2019-02-10 03:18:37.863;772;187;129;128;121;47;197;25;44;34;643;613;42;91;245;252;258;188;203;200;195;24;551;355;367;132;360;270;550;130.0;83.0;895.0;178.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29542.72265625;10759.408203125;0.0;1215.98693847656;504.0;80571;;;Calculated values ==>;1549765117.863;350.36;291.86;286.06;285.96000000000004;285.26000000000005;277.86;273.8482719121499;292.86;275.66;277.56;276.56;337.46000000000004;334.46000000000004;277.36;282.26000000000005;297.66;298.36;298.96000000000004;291.96000000000004;293.16;292.66;;323.56;275.56;240.83765695389522;263.82572766246335;273.8482719121499;293.46000000000004;5510000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2700000.0;5500000.0;0.021666666666666667;0.013833333333333333;0.14916666666666664;0.029666666666666668;0.021500000000000002;0.04316666666666667;;10759.408203125;0.0;1215.98693847656;29542.72265625;510880.35911019944;412979.2520416587;232066.2768031903;231765.89882121078;229688.5652307168;430477.46260093397;458079.93939307623;453846.5949541808;473145.2311080622;520149.8824949946;517045.1174886607;453592.71452856576;459690.6155119523;465596.4787924315;467219.38122847467;432822.16880187654;413351.9237643686;458495.1351315018;457802.39502634533;;211562.405474017;472173.3745042847;201565.94892862707;216757.23192406588;273.7921726493599;1825651.2946102852;679745.8463537006;124098.7910698243;0.0;0;99;115;0;0;0;0;3;39;35;770086554769.3112;282750885935.04047;538035932524.5741;37631.8630321451;8028.020292077843;269.3383896855268;10405.116207248397;1463219.400648997;649274.8665180588;33153.483290743716;441390.7368424774;4.704173620581078;0.33011598629072125
3499;2019-02-10 03:19:37.844;763;187;129;128;121;47;197;25;42;34;661;627;41;82;245;252;258;189;203;200;195;25;551;356;367;133;361;268;551;292.0;110.0;606.0;191.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29504.69921875;10827.353515625;0.0;1197.51696777344;502.0;80572;;;Calculated values ==>;1549765177.844;349.46000000000004;291.86;286.06;285.96000000000004;285.26000000000005;277.86;273.955091788801;292.86;275.66;277.36;276.56;339.26;335.86;277.26000000000005;281.36;297.66;298.36;298.96000000000004;292.06;293.16;292.66;;323.36;275.66;241.05796691057077;263.56353331371673;273.955091788801;293.46000000000004;5510000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2680000.0;5510000.0;0.048666666666666664;0.018333333333333333;0.10099999999999999;0.03183333333333333;0.021500000000000002;0.07016666666666667;;10827.353515625;0.0;1197.51696777344;29504.69921875;509769.17553175887;412555.8353376608;232041.62707460328;231741.51620549758;229665.9339174885;430412.23801567365;458079.93939307623;453934.5932790833;473014.93639070686;522170.7201524413;518662.2945945322;453808.1434416201;458905.9726566464;465451.58992337313;467077.56566689035;432822.16880187654;413307.47646805906;458495.1351315018;457802.39502634533;;210726.34883551928;472138.9942397944;201818.62708486192;211079.35629787054;273.895235854538;1826143.2006411753;679925.6790701792;124118.89723346976;0.0;0;99;115;0;0;0;0;3;39;35;770306685039.9901;282830360760.2856;538197281415.0718;25463.71258561636;8605.198354432016;357.76935945332053;17311.73321744798;1463745.0306118862;649413.4327806579;33158.70753380165;441621.63744670944;4.302617112457039;0.25069572756603326
3500;2019-02-10 03:20:37.884;756;187;129;128;122;49;197;26;36;34;665;634;37;79;246;252;257;189;203;200;195;25;549;358;367;135;363;263;549;87.0;82.0;480.0;188.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29528.22265625;10796.6728515625;0.0;1166.11328125;500.0;80573;;;Calculated values ==>;1549765237.884;348.76;291.86;286.06;285.96000000000004;285.36;278.06;274.1680685717883;292.86;275.76000000000005;276.76000000000005;276.56;339.66;336.56;276.86;281.06;297.76000000000005;298.36;298.86;292.06;293.16;292.66;;323.16;275.66;241.49495122638035;262.9017227912062;274.1680685717883;293.46000000000004;5490000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2630000.0;5490000.0;0.0145;0.013666666666666666;0.08;0.03133333333333333;0.021500000000000002;0.036000000000000004;;10796.6728515625;0.0;1166.11328125;29528.22265625;509078.97907425143;413396.8702782222;232090.99414364924;231790.3477494485;230005.63749457302;430280.9020939914;458079.93939307623;454030.6727851501;472753.7123474745;522986.37699351815;519799.8670864777;454156.0461158545;459330.17067076813;465292.22471119097;466793.1479323858;433081.73324326164;414127.2103214636;458495.1351315018;457802.39502634533;;209890.3038832737;471875.0639052514;202277.63362322465;220082.8350451449;274.08304053926844;1826635.4696171647;680105.999423271;124138.60728347827;0.0;0;99;115;0;0;0;0;3;39;35;770527031839.8501;282910814360.2345;538356687614.9705;20140.243132954038;8447.386148836838;259.0451465979067;8557.904159323216;1464125.3169312754;649555.6323880086;33163.8510814294;441837.36147825315;3.126744737592164;0.23058538991259805
3501;2019-02-10 03:21:37.854;752;187;129;128;122;49;197;26;27;34;661;633;29;75;247;252;257;189;203;200;195;26;550;358;367;136;363;258;550;91.0;85.0;489.0;173.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29702.173828125;10938.4716796875;0.0;1132.24401855469;499.0;80574;;;Calculated values ==>;1549765297.854;348.36;291.86;286.06;285.96000000000004;285.36;278.06;274.1680685717883;292.86;275.76000000000005;275.86;276.56;339.26;336.46000000000004;276.06;280.66;297.86;298.36;298.86;292.06;293.16;292.66;;323.06;275.76000000000005;241.71165711629368;262.23063862743834;274.1680685717883;293.46000000000004;5500000.0;3579999.9999999995;3670000.0000000005;1360000.0;3629999.9999999995;2580000.0;5500000.0;0.015166666666666667;0.014166666666666666;0.08149999999999999;0.028833333333333332;0.021500000000000002;0.03666666666666667;;10938.4716796875;0.0;1132.24401855469;29702.173828125;508494.6803791677;412979.2520416587;232066.2768031903;231765.89882121078;229982.70873861105;430280.9020939914;458079.93939307623;453756.9605529044;472622.7809936826;522979.4197468768;520110.2784185726;454006.31235741987;459632.41957090213;465423.3653177346;466793.1479323858;432837.08419776766;413720.03103230504;458495.1351315018;457802.39502634533;;209472.28574929133;471840.61823089625;202316.72282722723;219760.7794767692;274.0982406352872;1827128.8094614511;680287.0350646822;124157.75068449702;0.0;0;99;115;0;0;0;0;3;39;35;770747121739.9551;282992073710.27325;538512909465.04504;20492.379374642685;7771.272317472455;270.82491984405385;8728.192570151125;1464463.7528164063;649690.7202975487;33168.26445752658;441981.34025899775;3.087030637921224;0.22099052515548065
3502;2019-02-10 03:22:37.865;752;187;129;129;121;49;197;26;20;34;651;628;22;72;247;252;257;189;203;200;195;26;548;358;367;137;363;252;548;132.0;85.0;621.0;177.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29602.576171875;10920.5859375;0.0;1092.61145019531;497.0;80575;;;Calculated values ==>;1549765357.865;348.36;291.86;286.06;286.06;285.26000000000005;278.06;274.1680685717883;292.86;275.76000000000005;275.16;276.56;338.26;335.96000000000004;275.36;280.36;297.86;298.36;298.86;292.06;293.16;292.66;;322.86;275.76000000000005;241.92719264551067;261.41265627149306;274.1680685717883;293.46000000000004;5480000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2520000.0;5480000.0;0.022000000000000002;0.014166666666666666;0.1035;0.029500000000000002;0.021500000000000002;0.043500000000000004;;10920.5859375;0.0;1092.61145019531;29602.576171875;508672.0224432757;413808.91226698237;232115.7794573542;232115.7794573542;229734.0025874577;430280.9020939914;458079.93939307623;453910.6640770486;472491.6353866644;522442.36143603054;520093.58368634526;454157.6373402291;460209.6615143617;465423.3653177346;466793.1479323858;433325.199686754;414529.21004869137;458495.1351315018;457802.39502634533;;208636.25808486674;471708.256711685;202347.32825315758;217060.47080235824;274.1101390680518;1827623.1063152547;680469.2272736923;124176.294545796;0.0;0;99;115;0;0;0;0;3;39;35;770967362109.654;283073988725.1613;538665937514.8359;26036.805257772718;7946.14738952656;266.2765198725535;10472.27370374344;1464851.5671074006;649821.7228076525;33172.741123423075;442141.3734784405;3.722697748787672;0.2560554344150393
3503;2019-02-10 03:23:37.875;756;187;129;129;122;49;197;26;18;35;636;618;18;70;247;252;257;188;203;200;195;26;550;357;367;138;362;247;550;276.0;83.0;430.0;117.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29683.23828125;11042.8359375;0.0;1069.31408691406;498.0;80576;;;Calculated values ==>;1549765417.875;348.76;291.86;286.06;286.06;285.36;278.06;274.0616903277293;292.86;275.76000000000005;274.96000000000004;276.66;336.76000000000005;334.96000000000004;274.96000000000004;280.16;297.86;298.36;298.86;291.96000000000004;293.16;292.66;;322.96000000000004;275.76000000000005;242.14157278889297;260.72004837742526;274.0616903277293;293.46000000000004;5500000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2470000.0;5500000.0;0.046;0.013833333333333333;0.07166666666666667;0.0195;0.021500000000000002;0.0675;;11042.8359375;0.0;1069.31408691406;29683.23828125;508990.6763586609;412979.2520416587;232066.2768031903;232066.2768031903;229982.70873861105;430346.717906069;458079.93939307623;454511.96009527857;472458.26935960614;521320.4640315299;519486.6779325501;454511.96009527857;460746.50382245943;465568.3016696177;466935.48835395055;432837.08419776766;413351.9237643686;458495.1351315018;457802.39502634533;;209054.2704885073;471575.67402331997;202109.01068121893;211650.95470525426;274.01287633101595;1828117.2371103612;680652.2862940407;124194.31359461007;0.0;0;99;115;0;0;0;0;3;39;35;771187598809.619;283156502475.1482;538815662464.8121;18088.87804134094;5254.59993517097;269.54471932868734;16615.222221673648;1465219.342420506;649931.7473697122;33177.207044611874;442367.1402326386;3.3213132958580847;0.15809018057018437
3504;2019-02-10 03:24:37.875;763;187;130;129;121;48;197;25;20;34;621;606;18;70;246;252;257;189;203;200;195;25;550;356;367;138;361;243;551;128.0;82.0;582.0;139.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29643.818359375;11051.6982421875;0.0;1047.68029785156;502.0;80577;;;Calculated values ==>;1549765477.875;349.46000000000004;291.86;286.16;286.06;285.26000000000005;277.96000000000004;273.955091788801;292.86;275.66;275.16;276.56;335.26000000000005;333.76000000000005;274.96000000000004;280.16;297.76000000000005;298.36;298.86;292.06;293.16;292.66;;323.36;275.66;242.14157278889297;260.1585393101385;273.955091788801;293.46000000000004;5500000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2430000.0;5510000.0;0.021333333333333333;0.013666666666666666;0.097;0.023166666666666665;0.021500000000000002;0.042833333333333334;;11051.6982421875;0.0;1047.68029785156;29643.818359375;509856.8477095148;412555.8353376608;232342.67949808593;232041.62707460328;229665.9339174885;430412.23801567365;458079.93939307623;455424.6401986605;472360.27449258295;520123.2199497129;518597.62830169493;455182.8312544816;461360.14998475235;465582.3289076539;467077.56566689035;432837.08419776766;413307.47646805906;458495.1351315018;457802.39502634533;;210726.34883551928;471477.517547777;201827.73205658104;217144.57337935973;273.8987848610261;1828611.629249033;680836.4074122048;124211.95521448311;0.0;0;99;115;0;0;0;0;3;39;35;771407798809.619;283239302475.1482;538962662464.8121;24598.90008978171;6246.886697212706;266.9046389726842;10308.176693879217;1465575.073904932;650027.5930916488;33181.67745593105;442591.5018902682;3.4233880676414143;0.22199371826192119
