;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3505;2019-02-10 03:25:37.846;772;187;130;129;122;48;197;25;23;34;606;593;19;71;246;252;257;188;203;200;195;25;548;357;367;138;361;239;548;302.0;83.0;641.0;134.0;129.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28642.91796875;10113.8388671875;0.0;1024.74438476562;504.0;80578;;;Calculated values ==>;1549765537.846;350.36;291.86;286.16;286.06;285.36;277.96000000000004;274.0616903277293;292.86;275.66;275.46000000000004;276.56;333.76000000000005;332.46000000000004;275.06;280.26000000000005;297.76000000000005;298.36;298.86;291.96000000000004;293.16;292.66;;323.56;275.66;242.14157278889297;259.59022785621676;274.0616903277293;293.46000000000004;5480000.0;3570000.0000000005;3670000.0000000005;1380000.0;3610000.0;2390000.0;5480000.0;0.050333333333333334;0.013833333333333333;0.10683333333333334;0.022333333333333334;0.021500000000000002;0.07183333333333333;;10113.8388671875;0.0;1024.74438476562;28642.91796875;511140.61864740687;413808.91226698237;232417.65093918797;232115.7794573542;230028.62576736129;430346.717906069;458079.93939307623;456444.73764465394;472360.27449258295;518931.6887188795;517611.72527245927;455966.52780141035;462084.2262059175;465582.3289076539;466935.48835395055;433325.199686754;414171.1577566021;458495.1351315018;457802.39502634533;;211562.405474017;471477.517547777;202124.65058182826;211191.46507393825;274.01896307468695;1829097.117285391;681012.7016379073;124229.21707289288;0.0;0;99;115;0;0;0;0;3;39;35;771627892379.458;283322062455.08765;539107192574.70636;27169.86263454521;6015.547362239521;264.9642467004342;17714.885134914573;1466006.2717475805;650129.7306517101;33186.107554392074;442824.9145346717;4.593515909613376;0.24215758604782
3506;2019-02-10 03:26:37.846;779;185;129;129;122;48;197;25;27;34;594;582;22;80;246;252;257;186;203;200;195;25;541;355;367;138;360;243;543;-2.0;84.0;428.0;95.0;129.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;26951.685546875;8266.8291015625;0.0;1046.48168945312;508.0;80579;;;Calculated values ==>;1549765597.846;351.06000000000006;291.66;286.06;286.06;285.36;277.96000000000004;273.8482719121499;292.86;275.66;275.86;276.56;332.56;331.36;275.36;281.16;297.76000000000005;298.36;298.86;291.76000000000005;293.16;292.66;;323.96000000000004;275.66;242.14157278889297;260.1585393101385;273.8482719121499;293.46000000000004;5410000.0;3550000.0;3670000.0000000005;1380000.0;3600000.0;2430000.0;5430000.0;0.0;0.014;0.07133333333333333;0.01583333333333333;0.021500000000000002;0.021500000000000002;;8266.8291015625;0.0;1046.48168945312;26951.685546875;512601.20769918826;415102.836587369;232240.73849677003;232240.73849677003;230144.47034346024;430477.46260093397;458079.93939307623;456268.11165920115;472360.27449258295;517375.8319536092;516152.7945182287;455666.0827535232;462524.45874358376;465726.964571486;467219.38122847467;434997.6299060304;415449.4342741704;458495.1351315018;457802.39502634533;;213234.55432191002;471477.517547777;201549.40034030646;232240.73849677003;273.7857133655835;1829560.4056480213;681165.8738709802;124246.47729017804;0.0;0;99;115;0;0;0;0;3;39;35;771848092379.458;283404862455.08765;539251792574.70636;18169.93474074782;4273.8618557849495;273.67473884604;4849.575615385869;1466384.1033923747;650215.475728527;33190.59621260496;443012.9517075909;2.9599620982645725;0.21253641524167072
3507;2019-02-10 03:27:37.867;782;182;129;129;122;48;197;24;30;33;588;575;25;93;245;253;257;183;203;200;195;24;539;355;367;137;360;247;541;269.0;83.0;970.0;128.0;129.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26304.373046875;7696.75537109375;0.0;1073.88513183594;511.0;80580;;;Calculated values ==>;1549765657.867;351.36;291.36;286.06;286.06;285.36;277.96000000000004;273.8482719121499;292.86;275.56;276.16;276.46000000000004;331.96000000000004;330.66;275.66;282.46000000000004;297.66;298.46000000000004;298.86;291.46000000000004;293.16;292.66;;324.26000000000005;275.56;241.92719264551067;260.72004837742526;273.8482719121499;293.46000000000004;5390000.0;3550000.0;3670000.0000000005;1370000.0;3600000.0;2470000.0;5410000.0;0.04483333333333333;0.013833333333333333;0.16166666666666665;0.021333333333333333;0.021500000000000002;0.06633333333333333;;7696.75537109375;0.0;1073.88513183594;26304.373046875;513137.73391657614;414844.9632653101;232291.21093529294;232291.21093529294;230191.23535545796;430477.46260093397;458079.93939307623;455971.6787098664;472393.7743832905;516424.3342831044;515094.77440040867;455365.11593684176;463436.2877135153;465596.4787924315;467347.9261667814;435465.6650950011;415193.89882489573;458495.1351315018;457802.39502634533;;214488.6975840042;471512.23439352604;201627.20454731435;211566.0407886441;273.81607613839043;1830004.3614675598;681298.950302366;124264.15319813526;0.0;0;99;115;0;0;0;0;3;39;35;772068369449.997;283487391330.2896;539398844025.06616;41119.02332294591;5757.547303385849;280.42610006979106;16333.678164434179;1466878.3509702426;650299.1000633347;33195.215335734676;443189.540607345;7.239000945213489;0.423837049326962
3508;2019-02-10 03:28:37.867;779;181;130;129;123;49;197;24;32;33;587;572;28;102;245;253;257;183;203;200;195;23;545;354;367;137;359;250;547;244.0;83.0;660.0;136.0;129.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26234.8671875;7724.81005859375;0.0;1082.29699707031;514.0;80581;;;Calculated values ==>;1549765717.867;351.06000000000006;291.26000000000005;286.16;286.06;285.46000000000004;278.06;273.7412296467126;292.86;275.56;276.36;276.46000000000004;331.86;330.36;275.96000000000004;283.36;297.66;298.46000000000004;298.86;291.46000000000004;293.16;292.66;;324.56;275.46000000000004;241.92719264551067;261.13683023647616;273.7412296467126;293.46000000000004;5450000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2500000.0;5470000.0;0.04066666666666666;0.013833333333333333;0.11;0.02266666666666667;0.021500000000000002;0.06216666666666666;;7724.81005859375;0.0;1082.29699707031;26234.8671875;512258.1707717212;411977.9935670269;232442.78031288268;232140.6331088491;230347.40146849275;430542.39183029096;458079.93939307623;455718.6035217548;472393.7743832905;516066.1799133333;514528.4191641859;455230.7011806706;464038.18497355736;465741.0905809244;467489.2432430611;434048.65878114064;412742.8863985274;458495.1351315018;457802.39502634533;;215742.86842915416;471414.1961389312;201318.84984778787;212082.8901426866;273.69119054121677;1830442.1884695129;681427.4633476135;124282.12138254281;0.0;0;99;115;0;0;0;0;3;39;35;772288569449.997;283569591330.2896;539547944025.06616;27983.97290413636;6122.1611825992495;294.72985129281614;15275.562553600783;1467454.209272135;650398.0976340512;33200.00830199603;443452.95094666193;5.640493090143729;0.3204517878028009
3509;2019-02-10 03:29:37.848;775;184;131;130;125;51;197;25;33;32;589;572;31;108;245;253;257;186;203;200;195;24;549;356;367;137;361;250;550;129.0;86.0;275.0;142.0;129.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26070.7109375;7402.3076171875;0.0;1090.19299316406;516.0;80582;;;Calculated values ==>;1549765777.848;350.66;291.56;286.26000000000005;286.16;285.66;278.26000000000005;273.955091788801;292.86;275.66;276.46000000000004;276.36;332.06;330.36;276.26000000000005;283.96000000000004;297.66;298.46000000000004;298.86;291.76000000000005;293.16;292.66;;324.76000000000005;275.56;241.92719264551067;261.13683023647616;273.955091788801;293.46000000000004;5490000.0;3560000.0;3670000.0000000005;1370000.0;3610000.0;2500000.0;5500000.0;0.021500000000000002;0.014333333333333333;0.04583333333333333;0.023666666666666666;0.021500000000000002;0.043000000000000003;;7402.3076171875;0.0;1090.19299316406;26070.7109375;511422.92456042307;411831.94049012626;232669.8860504643;232367.60090600746;230870.29783581037;430412.23801567365;458079.93939307623;455840.3419343391;472295.8960165899;516271.04674769496;514528.4191641859;455596.77075306367;464734.46290471917;465451.58992337313;467206.3499891093;433081.73324326164;412601.8314242595;458495.1351315018;457802.39502634533;;216578.99785978085;471512.23439352604;201768.44937886877;217219.16771466652;273.8756734754357;1830877.9302582243;681553.4827426834;124300.21973281895;0.0;0;99;115;0;0;0;0;3;39;35;772508699719.8009;283651765300.21643;539697896524.9326;11644.961742125723;6383.936245346889;293.545259405697;10345.078774402189;1467784.345817538;650502.2821103231;33204.90904218817;443666.3886808462;3.375627902379834;0.2055045876356128
3510;2019-02-10 03:30:37.898;772;186;131;130;126;52;197;26;33;33;591;572;31;113;246;252;257;187;203;200;195;25;548;357;367;136;362;252;550;-1.0;82.0;602.0;109.0;129.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;25962.5625;7289.05908203125;0.0;1105.26049804688;517.0;80583;;;Calculated values ==>;1549765837.898;350.36;291.76000000000005;286.26000000000005;286.16;285.76000000000005;278.36;274.0616903277293;292.86;275.76000000000005;276.46000000000004;276.46000000000004;332.26000000000005;330.36;276.26000000000005;284.46000000000004;297.76000000000005;298.36;298.86;291.86;293.16;292.66;;324.86;275.66;241.71165711629368;261.41265627149306;274.0616903277293;293.46000000000004;5480000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2520000.0;5500000.0;0.0;0.013666666666666666;0.10033333333333333;0.018166666666666668;0.021500000000000002;0.021500000000000002;;7289.05908203125;0.0;1105.26049804688;25962.5625;511140.61864740687;412601.8314242595;232669.8860504643;232367.60090600746;231167.9233631617;430346.717906069;458079.93939307623;455508.78872362874;472525.0707617092;516305.54789759975;514355.2454279773;455264.01316655613;465022.51548658387;465437.41611875535;466935.48835395055;433325.199686754;412979.2520416587;458495.1351315018;457802.39502634533;;216997.06728235667;471742.7696466962;202114.55209024387;232669.8860504643;274.01503300950185;1831311.9022120354;681676.0128217927;124318.5304247693;0.0;0;99;115;0;0;0;0;3;39;35;772729083219.6259;283733733550.15137;539848622024.8129;25423.888408882947;4898.245952275552;278.061284482969;4840.348942981443;1468093.5103244546;650596.378643716;33209.67639954001;443793.039366083;4.221967516310959;0.312610958865075
3511;2019-02-10 03:31:37.838;771;186;131;131;127;54;197;26;34;33;594;574;32;115;246;252;257;189;202;200;195;26;553;357;367;134;362;253;554;125.0;83.0;577.0;133.0;129.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26047.537109375;7401.97021484375;0.0;1114.13256835938;518.0;80584;;;Calculated values ==>;1549765897.838;350.26;291.76000000000005;286.26000000000005;286.26000000000005;285.86;278.56;274.0616903277293;292.86;275.76000000000005;276.56;276.46000000000004;332.56;330.56;276.36;284.66;297.76000000000005;298.36;298.86;292.06;293.16;292.66;;324.96000000000004;275.76000000000005;241.2770596917726;261.54996906429363;274.0616903277293;293.36;5530000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2530000.0;5540000.0;0.020833333333333332;0.013833333333333333;0.09616666666666666;0.022166666666666668;0.021500000000000002;0.042333333333333334;;7401.97021484375;0.0;1114.13256835938;26047.537109375;510583.11491900333;410846.3285738816;232569.5130961513;232569.5130961513;231370.359533236;430346.717906069;458079.93939307623;455464.9164419806;472787.01963726926;516528.1303357483;514474.18847757345;455219.72765433893;465109.14786145877;465437.41611875535;466935.48835395055;432095.879119245;412035.40644734737;458495.1351315018;457802.39502634533;;217415.1398638553;472104.6820821746;202125.7992158416;217587.37043851856;274.01941007634014;1831744.8862916967;681798.315640806;124337.00687206477;0.0;0;99;115;0;0;0;0;3;39;35;772949063019.8358;283814652550.22864;539999970524.9574;24362.778439913698;5984.5319035370485;277.50320529458367;10169.102707551334;1468507.9843263666;650686.9777694521;33214.30147392183;443917.99305119296;4.790209476658407;0.3067476759983008
3512;2019-02-10 03:32:37.859;770;189;131;131;126;54;197;25;34;33;599;577;32;116;246;252;257;191;203;200;195;25;552;359;367;133;363;254;554;0.0;86.0;614.0;142.0;129.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;25962.64453125;7309.072265625;0.0;1127.12976074219;518.0;80585;;;Calculated values ==>;1549765957.859;350.16;292.06;286.26000000000005;286.26000000000005;285.76000000000005;278.56;274.27422755570615;292.86;275.66;276.56;276.46000000000004;333.06;330.86;276.36;284.76000000000005;297.76000000000005;298.36;298.86;292.26000000000005;293.16;292.66;;324.96000000000004;275.66;241.05796691057077;261.6868853414304;274.27422755570615;293.46000000000004;5520000.0;3590000.0;3670000.0000000005;1330000.0;3629999.9999999995;2540000.0;5540000.0;0.0;0.014333333333333333;0.10233333333333333;0.023666666666666666;0.021500000000000002;0.021500000000000002;;7309.072265625;0.0;1127.12976074219;25962.64453125;510546.69959704013;412035.40644734737;232569.5130961513;232569.5130961513;231072.85652437375;430214.79039162316;458079.93939307623;455298.37176911125;472917.67418972735;516956.27022608893;514696.18253558455;455052.571786794;465079.92870560935;465292.22471119097;466650.54303335864;432344.17373151396;412801.4708678641;458495.1351315018;457802.39502634533;;217415.1398638553;472138.9942397944;202611.82116885867;232569.5130961513;274.217477667665;1832178.456167737;681920.9505684967;124355.69059512725;0.0;0;99;115;0;0;0;0;3;39;35;773169340089.4999;283894780585.10645;540152123759.72534;25858.257011425845;6378.809762678811;280.1120743789815;4842.506961499173;1468926.6394325092;650790.04167626;33218.949894289915;444043.1335821057;4.428495867360196;0.34444892250125736
3513;2019-02-10 03:33:37.859;770;190;131;131;126;55;197;27;34;33;604;581;33;116;247;252;257;191;203;200;195;26;554;359;367;131;364;254;555;-2.0;86.0;480.0;139.0;129.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;25931.984375;7209.0849609375;0.0;1133.76049804688;518.0;80586;;;Calculated values ==>;1549766017.859;350.16;292.16;286.26000000000005;286.26000000000005;285.76000000000005;278.66;274.27422755570615;292.86;275.86;276.56;276.46000000000004;333.56;331.26000000000005;276.46000000000004;284.76000000000005;297.86;298.36;298.86;292.26000000000005;293.16;292.66;;324.96000000000004;275.76000000000005;240.61611355647437;261.6868853414304;274.27422755570615;293.46000000000004;5540000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2540000.0;5550000.0;0.0;0.014333333333333333;0.08;0.023166666666666665;0.021500000000000002;0.021500000000000002;;7209.0849609375;0.0;1133.76049804688;25931.984375;510372.4388099457;411990.71530006983;232544.5928384478;232544.5928384478;231049.24693110693;430214.79039162316;458079.93939307623;455298.37176911125;473178.34860283375;517469.2546613495;515107.47677565104;455175.52127500746;465079.92870560935;465278.15030523995;466650.54303335864;431846.33549916884;412377.0396431636;458495.1351315018;457802.39502634533;;217415.1398638553;472499.14586990676;202605.5622905097;232544.5928384478;274.21504796916673;1832610.9114086225;682041.9352120514;124374.53134728383;0.0;0;99;115;0;0;0;0;3;39;35;773389540089.4999;283973980585.10645;540304523759.72534;20215.424758288125;6252.534686256032;279.05990726940814;4843.042747039797;1469310.5867805902;650895.302880001;33223.60966080365;444123.8464963435;3.786485348932616;0.2954607909717643
3514;2019-02-10 03:34:37.860;771;189;131;130;125;55;197;27;36;34;611;586;33;116;247;252;257;191;203;200;195;27;553;359;367;131;364;255;554;-1.0;83.0;552.0;86.0;129.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;25885.330078125;7179.79931640625;0.0;1144.58068847656;518.0;80587;;;Calculated values ==>;1549766077.86;350.26;292.06;286.26000000000005;286.16;285.66;278.66;274.27422755570615;292.86;275.86;276.76000000000005;276.56;334.26000000000005;331.76000000000005;276.46000000000004;284.76000000000005;297.86;298.36;298.86;292.26000000000005;293.16;292.66;;324.96000000000004;275.86;240.61611355647437;261.82340779136865;274.27422755570615;293.46000000000004;5530000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2550000.0;5540000.0;0.0;0.013833333333333333;0.092;0.014333333333333333;0.021500000000000002;0.021500000000000002;;7179.79931640625;0.0;1144.58068847656;25885.330078125;510583.11491900333;412035.40644734737;232569.5130961513;232268.32528691398;230776.24032262436;430214.79039162316;458079.93939307623;455377.41119875095;473275.31562819314;518103.12638652744;515535.61862805026;455008.2366141777;464934.38414830633;465278.15030523995;466650.54303335864;432095.879119245;412801.4708678641;458495.1351315018;457802.39502634533;;217415.1398638553;472596.2217928923;202666.54186504096;232569.5130961513;274.23871603021485;1833042.729558726;682161.8445793405;124393.51784025153;0.0;0;99;115;0;0;0;0;3;39;35;773609743759.2339;284052581895.0115;540457226304.5409;23249.39997870132;3868.9920789658695;266.90598081076905;4842.506961499173;1469672.7996897423;650979.6503420436;33228.15945236076;444204.56075569906;3.8714961331742845;0.274976901253647
3515;2019-02-10 03:35:37.870;771;188;130;130;124;55;197;28;37;34;617;591;34;116;248;252;257;190;203;200;195;27;552;359;367;131;364;258;553;-1.0;111.0;513.0;69.0;129.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26279.4453125;7558.58642578125;0.0;1156.794921875;518.0;80588;;;Calculated values ==>;1549766137.87;350.26;291.96000000000004;286.16;286.16;285.56;278.66;274.27422755570615;292.86;275.96000000000004;276.86;276.56;334.86;332.26000000000005;276.56;284.76000000000005;297.96000000000004;298.36;298.86;292.16;293.16;292.66;;324.96000000000004;275.86;240.61611355647437;262.23063862743834;274.27422755570615;293.46000000000004;5520000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2580000.0;5530000.0;0.0;0.018500000000000003;0.08549999999999999;0.0115;0.021500000000000002;0.021500000000000002;;7558.58642578125;0.0;1156.794921875;26279.4453125;510670.12265020056;412080.6298862991;232293.04205302676;232293.04205302676;230503.67282818444;430214.79039162316;458079.93939307623;454999.4946030382;473275.31562819314;518467.67016044905;515793.16094295244;454627.8331398351;464496.003374605;465409.4377871421;466650.54303335864;432344.17373151396;412845.1473663945;458495.1351315018;457802.39502634533;;217415.1398638553;472596.2217928923;202677.57003465082;232293.04205302676;274.24299539757;1833477.5084713225;682284.6849304861;124412.69916668977;0.0;0;99;115;0;0;0;0;3;39;35;773829980459.1989;284131194994.99896;540611151954.5164;21573.524550597118;3104.0644952197767;360.7319877547097;4848.451088926349;1470046.3863148221;651037.76883162;33233.39064048404;444285.3321991037;3.429198440127366;0.23356939849425545
3516;2019-02-10 03:36:37.840;770;189;130;130;124;54;197;27;38;34;624;597;36;112;247;252;257;190;203;200;195;27;556;358;367;131;363;260;557;145.0;80.0;440.0;106.0;129.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26834.416015625;8105.466796875;0.0;1163.322265625;517.0;80589;;;Calculated values ==>;1549766197.84;350.16;292.06;286.16;286.16;285.56;278.56;274.1680685717883;292.86;275.86;276.96000000000004;276.56;335.56;332.86;276.76000000000005;284.36;297.86;298.36;298.86;292.16;293.16;292.66;;324.86;275.86;240.61611355647437;262.5002047102346;274.1680685717883;293.46000000000004;5560000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2600000.0;5570000.0;0.024166666666666666;0.013333333333333334;0.07333333333333333;0.017666666666666667;0.021500000000000002;0.04566666666666667;;8105.466796875;0.0;1163.322265625;26834.416015625;510197.9639281929;410706.54676073755;232194.5785064578;232194.5785064578;230411.33304687767;430280.9020939914;458079.93939307623;454787.762694457;473275.31562819314;519020.15281851107;516240.590752807;454539.0427855664;463731.36154583824;465423.3653177346;466793.1479323858;431343.4306109966;411111.06218014384;458495.1351315018;457802.39502634533;;216997.06728235667;472596.2217928923;202392.2493202051;216423.27291519268;274.12759869282957;1833919.9026748457;682415.1534405154;124432.02380943987;0.0;0;99;115;0;0;0;0;3;39;35;774050070359.3038;284209755695.03644;540766474254.5905;18509.004314111808;4773.603513684142;269.76491241137035;11022.979909742638;1470380.240378317;651103.3832414421;33238.64215425085;444417.5279931932;3.730298792734011;0.21269092985012558
3517;2019-02-10 03:37:37.861;769;190;130;130;123;53;197;27;39;35;630;602;36;106;247;252;257;192;203;200;195;27;553;360;367;130;364;260;554;136.0;80.0;498.0;157.0;129.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;26972.1171875;8311.435546875;0.0;1169.34838867188;516.0;80590;;;Calculated values ==>;1549766257.861;350.06000000000006;292.16;286.16;286.16;285.46000000000004;278.46000000000004;274.38016830617;292.86;275.86;277.06;276.66;336.16;333.36;276.76000000000005;283.76000000000005;297.86;298.36;298.86;292.36;293.16;292.66;;324.76000000000005;275.86;240.39332010688793;262.5002047102346;274.38016830617;293.46000000000004;5530000.0;3600000.0;3670000.0000000005;1300000.0;3640000.0;2600000.0;5540000.0;0.02266666666666667;0.013333333333333334;0.083;0.026166666666666668;0.021500000000000002;0.044166666666666674;;8311.435546875;0.0;1169.34838867188;26972.1171875;510336.03097311873;412420.9545810112;232268.32528691398;232268.32528691398;230185.61622785314;430148.3826014536;458079.93939307623;454911.96588120144;473501.9964771252;519636.8669890389;516755.88103941735;454539.0427855664;463022.8473428688;465278.15030523995;466507.67227632634;432095.879119245;413177.15693683183;458495.1351315018;457802.39502634533;;216578.99785978085;472727.1298661593;202865.66228028908;217178.65672502347;274.3205741124881;1834368.4473883577;682552.0088430133;124451.46953522933;0.0;0;99;115;0;0;0;0;3;39;35;774270347429.8428;284288083100.2281;540922528854.97235;20919.843198875726;7061.375068496936;252.2496290988421;10627.548441641717;1470708.9291092013;651202.0425818893;33242.99379798316;444598.01221060404;4.098924371898113;0.26828314191221453
3518;2019-02-10 03:38:37.861;768;189;129;129;123;52;197;28;40;35;635;607;36;102;247;252;257;190;203;200;195;27;551;359;367;130;363;259;551;182.0;84.0;281.0;104.0;129.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27034.64453125;8342.1162109375;0.0;1158.67077636719;515.0;80591;;;Calculated values ==>;1549766317.861;349.96000000000004;292.06;286.06;286.06;285.46000000000004;278.36;274.27422755570615;292.86;275.96000000000004;277.16;276.66;336.66;333.86;276.76000000000005;283.36;297.86;298.36;298.86;292.16;293.16;292.66;;324.66;275.86;240.39332010688793;262.3656120759269;274.27422755570615;293.46000000000004;5510000.0;3590000.0;3670000.0000000005;1300000.0;3629999.9999999995;2590000.0;5510000.0;0.030333333333333334;0.014;0.04683333333333333;0.017333333333333333;0.021500000000000002;0.051833333333333335;;8342.1162109375;0.0;1158.67077636719;27034.64453125;510386.95853576035;413307.47646805906;232041.62707460328;232041.62707460328;230254.59199040785;430214.79039162316;458079.93939307623;455203.3684747658;473501.9964771252;520233.01661161653;517355.39042186853;454707.5988438092;462699.3621607863;465423.3653177346;466650.54303335864;432591.2364975278;413676.3280692049;458495.1351315018;457802.39502634533;;216160.93158060662;472727.1298661593;202615.95395038847;214821.45823663834;274.21908196031967;1834818.503736014;682690.788440995;124470.869694938;0.0;0;99;115;0;0;0;0;3;39;35;774490547429.8428;284366083100.2281;541078228854.97235;11829.510580225004;4681.9270492066935;264.80871799652107;12594.51189026648;1470981.8403906939;651299.9034328702;33247.302617542286;444791.5293800366;3.091402667688584;0.15044942654626894
3519;2019-02-10 03:39:37.882;766;187;129;128;121;51;197;27;40;35;639;611;37;98;247;252;257;189;202;200;195;27;552;357;367;129;362;260;552;-1.0;83.0;430.0;47.0;129.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27491.34375;8881.3681640625;0.0;1172.33544921875;514.0;80592;;;Calculated values ==>;1549766377.882;349.76;291.86;286.06;285.96000000000004;285.26000000000005;278.26000000000005;274.0616903277293;292.86;275.86;277.16;276.66;337.06;334.26000000000005;276.86;282.96000000000004;297.86;298.36;298.86;292.06;293.16;292.66;;324.56;275.86;240.16925963744896;262.5002047102346;274.0616903277293;293.36;5520000.0;3570000.0000000005;3670000.0000000005;1290000.0;3620000.0000000005;2600000.0;5520000.0;0.0;0.013833333333333333;0.07166666666666667;0.007833333333333333;0.021500000000000002;0.021500000000000002;;8881.3681640625;0.0;1172.33544921875;27491.34375;510052.54837976844;412126.3827081116;232017.04459964583;231717.19955470308;229643.36046897282;430346.717906069;458079.93939307623;455036.06532937;473631.5180336029;520561.314702642;517682.75536838657;454663.4551903566;462074.0458432693;465568.3016696177;466935.48835395055;432344.17373151396;412889.33823237545;458495.1351315018;457802.39502634533;;215742.86842915416;472857.82487454545;202158.24900508212;232017.04459964583;274.03203684297233;1835273.0460051303;682834.3677123971;124490.3015455564;0.0;0;99;115;0;0;0;0;3;39;35;774710824499.5068;284443810295.1095;541233983349.73474;18122.910169907296;2120.4800109774624;269.1252244047494;4854.38503417404;1471231.5312577912;651356.6099986391;33251.75362436284;444936.98774680105;2.523139871156844;0.15954708564023984
3520;2019-02-10 03:40:37.862;764;187;129;128;121;50;197;27;41;35;643;615;37;92;247;252;257;188;202;200;195;26;551;357;367;129;362;262;552;-1.0;83.0;246.0;104.0;129.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;27872.89453125;9351.53515625;0.0;1174.55310058594;513.0;80593;;;Calculated values ==>;1549766437.862;349.56000000000006;291.86;286.06;285.96000000000004;285.26000000000005;278.16;274.0616903277293;292.86;275.86;277.26000000000005;276.66;337.46000000000004;334.66;276.86;282.36;297.86;298.36;298.86;291.96000000000004;293.16;292.66;;324.46000000000004;275.76000000000005;240.16925963744896;262.7682575881327;274.0616903277293;293.36;5510000.0;3570000.0000000005;3670000.0000000005;1290000.0;3620000.0000000005;2620000.0;5520000.0;0.0;0.013833333333333333;0.041;0.017333333333333333;0.021500000000000002;0.021500000000000002;;9351.53515625;0.0;1174.55310058594;27872.89453125;509892.82471029524;412126.3827081116;232017.04459964583;231717.19955470308;229643.36046897282;430346.717906069;458079.93939307623;454824.7643176052;473631.5180336029;520807.9489061214;517926.47822392336;454325.6337369566;461052.6775505222;465568.3016696177;466935.48835395055;432591.2364975278;412510.35525449144;458495.1351315018;457802.39502634533;;215324.80838970217;472761.04596960294;201975.82836606196;232017.04459964583;273.96101946848125;1835734.26086807;682986.2579264943;124509.85243100947;0.0;0;99;115;0;0;0;0;3;39;35;774930951099.5768;284521184495.1341;541390531149.78455;10366.806374013273;4693.610438461376;277.785523862003;4854.38503417404;1471468.866424298;651413.3751577068;33256.30969473666;445017.8671952573;1.918337266210651;0.13895539471426846
3521;2019-02-10 03:41:37.842;761;187;130;129;122;49;197;27;41;35;647;619;39;86;246;253;257;190;203;200;195;25;556;355;367;128;360;266;557;0.0;83.0;838.0;117.0;129.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29496.44140625;10601.421875;0.0;1203.93896484375;511.0;80594;;;Calculated values ==>;1549766497.842;349.26;291.86;286.16;286.06;285.36;278.06;273.8482719121499;292.86;275.86;277.26000000000005;276.66;337.86;335.06;277.06;281.76000000000005;297.76000000000005;298.46000000000004;298.86;292.16;293.16;292.66;;324.26000000000005;275.66;239.943914813709;263.299902668528;273.8482719121499;293.46000000000004;5560000.0;3550000.0;3670000.0000000005;1280000.0;3600000.0;2660000.0;5570000.0;0.0;0.013833333333333333;0.1396666666666667;0.0195;0.021500000000000002;0.021500000000000002;;10601.421875;0.0;1203.93896484375;29496.44140625;509081.57444963546;251497.0071206313;232194.5785064578;231895.12870531544;229823.84951664697;430477.46260093397;458079.93939307623;454148.83295247785;473760.833029134;520891.48461056344;518003.152627926;453896.9078127012;459708.4517651504;465726.964571486;467347.9261667814;431343.4306109966;411111.06218014384;458495.1351315018;457802.39502634533;;214488.6975840042;472795.0300870999;201591.42465830976;232194.5785064578;273.8021150601384;1836212.1793084345;683152.4771435936;124529.66659130527;0.0;0;99;115;0;0;0;0;3;39;35;775151077699.6467;284598258795.1586;541548878349.8349;35273.85135841882;5288.470305861407;279.8810966267967;4850.568055177582;1471849.078459251;651496.5314359339;33260.95536750159;445098.7148461579;3.8705103076450627;0.2898765178261292
3522;2019-02-10 03:42:37.853;758;190;130;130;123;49;197;27;41;34;655;624;39;78;246;253;257;192;202;200;195;25;555;357;367;128;362;268;554;181.0;85.0;1076.0;165.0;129.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29699.029296875;10893.5361328125;0.0;1214.43518066406;508.0;80595;;;Calculated values ==>;1549766557.853;348.96000000000004;292.16;286.16;286.16;285.46000000000004;278.06;274.0616903277293;292.86;275.86;277.26000000000005;276.56;338.66;335.56;277.06;280.96000000000004;297.76000000000005;298.46000000000004;298.86;292.36;293.16;292.66;;323.96000000000004;275.66;239.943914813709;263.56353331371673;274.0616903277293;293.36;5550000.0;3570000.0000000005;3670000.0000000005;1280000.0;3620000.0000000005;2680000.0;5540000.0;0.030166666666666668;0.014166666666666666;0.17933333333333332;0.0275;0.021500000000000002;0.051666666666666666;;10893.5361328125;0.0;1214.43518066406;29699.029296875;508797.025094893;412420.9545810112;232268.32528691398;232268.32528691398;230185.61622785314;430346.717906069;458079.93939307623;453808.1434416201;473664.3179132749;521552.3868006113;518352.177201948;453554.9008109037;458415.94071865344;465437.41611875535;467064.51337570406;431595.52531657205;413177.15693683183;458495.1351315018;457802.39502634533;;213234.55432191002;472795.0300870999;202133.61619133665;214673.54352465755;274.0224520371817;1836705.5653344775;683331.6346329331;124549.82340389524;0.0;0;99;115;0;0;0;0;3;39;35;775371318069.3457;284675072875.05365;541709107719.6159;45133.63188688416;7443.188882133489;260.9268853796531;12561.657327587202;1472519.2636634787;651602.6480468349;33265.462926913235;445243.8433261602;5.401351166829481;0.35909418409385635
3523;2019-02-10 03:43:37.873;754;190;130;129;124;50;197;28;39;34;662;631;38;73;246;253;257;191;202;200;195;27;551;358;367;129;363;269;551;137.0;114.0;988.0;141.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29629.990234375;10809.625;0.0;1213.26940917969;505.0;80596;;;Calculated values ==>;1549766617.873;348.56000000000006;292.16;286.16;286.06;285.56;278.16;274.1680685717883;292.86;275.96000000000004;277.06;276.56;339.36;336.26000000000005;276.96000000000004;280.46000000000004;297.76000000000005;298.46000000000004;298.86;292.26000000000005;293.16;292.66;;323.66;275.86;240.16925963744896;263.6948088759802;274.1680685717883;293.36;5510000.0;3579999.9999999995;3670000.0000000005;1290000.0;3629999.9999999995;2690000.0;5510000.0;0.022833333333333334;0.019;0.16466666666666668;0.0235;0.021500000000000002;0.044333333333333336;;10809.625;0.0;1213.26940917969;29629.990234375;508654.21704130125;413676.3280692049;232342.67949808593;232041.62707460328;230550.20476347918;430280.9020939914;458079.93939307623;453383.1958718612;473534.8580475586;522192.6690848804;518992.4008983268;453256.06605259806;457640.15836882865;465292.22471119097;466922.41498093086;432591.2364975278;414040.76927589084;458495.1351315018;457802.39502634533;;211980.4382156667;472857.82487454545;202421.0187356437;216931.89933096344;274.1387779225947;1837200.138633246;683512.5545955411;124570.06101909469;0.0;0;99;115;0;0;0;0;3;39;35;775591591469.2758;284752198575.0291;541870261419.5647;41325.105168430484;6355.2649442641905;352.45887721110233;10678.591975828598;1473239.9933018691;651717.6734910567;33270.57617878254;445437.57662654185;4.883301721497877;0.3260415047564879
3524;2019-02-10 03:44:37.854;747;188;130;129;123;50;197;28;39;35;668;636;38;70;247;253;257;190;202;200;195;27;550;359;367;129;364;267;550;87.0;87.0;525.0;143.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29578.8203125;10792.4765625;0.0;1201.80163574219;499.0;80597;;;Calculated values ==>;1549766677.854;347.86;291.96000000000004;286.16;286.06;285.46000000000004;278.16;274.27422755570615;292.86;275.96000000000004;277.06;276.66;339.96000000000004;336.76000000000005;276.96000000000004;280.16;297.86;298.46000000000004;298.86;292.16;293.16;292.66;;323.06;275.86;240.16925963744896;263.43189868330234;274.27422755570615;293.36;5500000.0;3590000.0;3670000.0000000005;1290000.0;3640000.0;2670000.0;5500000.0;0.0145;0.0145;0.0875;0.02383333333333333;0.021500000000000002;0.036000000000000004;;10792.4765625;0.0;1201.80163574219;29578.8203125;507873.60149927007;413351.9237643686;232367.60090600746;232066.2768031903;230277.70356738323;430214.79039162316;458079.93939307623;453726.1368930483;473631.5180336029;522972.3170164116;519674.9237228913;453599.6757699563;457592.9974695591;465278.15030523995;466780.0534477276;432837.08419776766;414083.7466353395;458495.1351315018;457802.39502634533;;209472.28574929133;472857.82487454545;202611.5406008516;220382.5210608752;274.21736875320335;1837693.3891438525;683692.5151035712;124590.18023809361;0.0;0;99;115;0;0;0;0;3;39;35;775811721739.9547;284829574065.26776;542031010500.06055;21972.52717556721;6440.869775189703;271.92339465520814;8547.115462756925;1473767.3065376102;651824.2741798032;33275.77771672203;445597.740121185;3.104183110712374;0.21206085373092515
3525;2019-02-10 03:45:37.864;741;187;130;130;122;50;197;29;29;35;670;640;31;68;247;253;257;189;202;200;195;28;549;359;367;129;364;266;548;-2.0;108.0;361.0;128.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29636.66015625;10778.8798828125;0.0;1196.47937011719;495.0;80598;;;Calculated values ==>;1549766737.864;347.26;291.86;286.16;286.16;285.36;278.16;274.27422755570615;292.86;276.06;276.06;276.66;340.16;337.16;276.26000000000005;279.96000000000004;297.86;298.46000000000004;298.86;292.06;293.16;292.66;;322.66;275.96000000000004;240.16925963744896;263.299902668528;274.27422755570615;293.36;5490000.0;3590000.0;3670000.0000000005;1290000.0;3640000.0;2660000.0;5480000.0;0.0;0.018000000000000002;0.06016666666666667;0.021333333333333333;0.021500000000000002;0.021500000000000002;;10778.8798828125;0.0;1196.47937011719;29636.66015625;507216.49996853387;413808.91226698237;232417.65093918797;232417.65093918797;230028.62576736129;430214.79039162316;458079.93939307623;452630.43480840453;473631.5180336029;523258.5324574579;520170.11911028635;452884.6600879498;457508.28347498295;465278.15030523995;466780.0534477276;433081.73324326164;414529.21004869137;458495.1351315018;457802.39502634533;;207800.24178383037;472954.5886681478;202580.88901471373;232417.65093918797;274.20546882932524;1838186.9337247366;683872.3063674709;124610.1692440851;0.0;0;99;115;0;0;0;0;3;39;35;776031958439.9197;284906986965.25543;542190937150.03516;15044.647671920397;5767.9722592732605;333.9454175022649;4845.771997873883;1474075.8344073663;651926.0314867992;33280.82746497366;445709.3661179051;2.1704849764912866;0.1661450031359987
3526;2019-02-10 03:46:37.854;736;187;131;130;122;49;197;28;7;35;670;641;15;64;247;253;257;189;202;200;195;28;550;358;367;130;363;262;550;234.0;81.0;383.0;88.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29508.6875;10889.5556640625;0.0;1175.06530761719;492.0;80599;;;Calculated values ==>;1549766797.854;346.76;291.86;286.26000000000005;286.16;285.36;278.06;274.1680685717883;292.86;275.96000000000004;273.86;276.66;340.16;337.26;274.66;279.56;297.86;298.46000000000004;298.86;292.06;293.16;292.66;;322.36;275.96000000000004;240.39332010688793;262.7682575881327;274.1680685717883;293.36;5500000.0;3579999.9999999995;3670000.0000000005;1300000.0;3629999.9999999995;2620000.0;5500000.0;0.039;0.013500000000000002;0.06383333333333334;0.014666666666666666;0.021500000000000002;0.0605;;10889.5556640625;0.0;1175.06530761719;29508.6875;506502.8913309466;412979.2520416587;232669.8860504643;232367.60090600746;229982.70873861105;430280.9020939914;458079.93939307623;450524.34938830417;473501.9964771252;523579.7916638125;520602.3737882591;451548.5107667386;457663.1597208959;465423.3653177346;466922.41498093086;432837.08419776766;413720.03103230504;458495.1351315018;457802.39502634533;;206546.2383541025;472824.0414856702;202411.7987350559;213164.6727397052;274.135195439184;1838679.7294756342;684052.8465686742;124629.92882259065;0.0;0;99;115;0;0;0;0;3;39;35;776252121739.9547;284984674015.26776;542349310750.0603;15837.85115003235;3966.0462270090097;258.0802177337455;14800.582198341728;1474333.1456718973;652007.134788061;33285.76018967692;445873.05844962987;2.8896523044489073;0.1286913657555439
3527;2019-02-10 03:47:37.855;735;187;131;131;122;48;197;28;-7;35;667;639;1;58;247;253;257;189;202;200;195;27;548;358;367;130;362;254;548;264.0;83.0;488.0;125.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29616.271484375;10888.8876953125;0.0;1131.67126464844;491.0;80600;;;Calculated values ==>;1549766857.855;346.66;291.86;286.26000000000005;286.26000000000005;285.36;277.96000000000004;274.1680685717883;292.86;275.96000000000004;272.46000000000004;276.66;339.86;337.06;273.26000000000005;278.96000000000004;297.86;298.46000000000004;298.86;292.06;293.16;292.66;;322.26000000000005;275.86;240.39332010688793;261.6868853414304;274.1680685717883;293.36;5480000.0;3579999.9999999995;3670000.0000000005;1300000.0;3620000.0000000005;2540000.0;5480000.0;0.044000000000000004;0.013833333333333333;0.08133333333333333;0.020833333333333332;0.021500000000000002;0.0655;;10888.8876953125;0.0;1131.67126464844;29616.271484375;506558.7768053208;413808.91226698237;232720.49295472782;232720.49295472782;230028.62576736129;430280.9020939914;458079.93939307623;450174.05960048403;473501.9964771252;523913.9054190441;521053.72281195864;451188.88220968534;458218.4318360977;465568.3016696177;466922.41498093086;433325.199686754;414529.21004869137;458495.1351315018;457802.39502634533;;206128.24275125185;472727.1298661593;202385.9801147257;212343.11028358137;274.1251623252384;1839172.4456783752;684234.3366212336;124649.15194771638;0.0;0;99;115;0;0;0;0;3;39;35;776472325409.6887;285062675315.1735;542504113329.8733;20153.430464841676;5632.107286488199;260.0111899931993;16077.58315065104;1474633.0780171147;652087.1207336538;33290.07769002657;446130.380782528;3.5042573504511134;0.17696474780515803
3528;2019-02-10 03:48:37.875;737;186;131;131;122;47;196;28;-8;35;659;634;-2;51;246;253;257;188;202;200;195;27;549;356;367;130;361;247;549;-3.0;86.0;222.0;29.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29638.931640625;11000.4609375;0.0;1098.79113769531;492.0;80601;;;Calculated values ==>;1549766917.875;346.86;291.76000000000005;286.26000000000005;286.26000000000005;285.36;277.86;273.955091788801;292.76000000000005;275.96000000000004;272.36;276.66;339.06000000000006;336.56;272.96000000000004;278.26000000000005;297.76000000000005;298.46000000000004;298.86;291.96000000000004;293.16;292.66;;322.36;275.86;240.39332010688793;260.72004837742526;273.955091788801;293.36;5490000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2470000.0;5490000.0;0.0;0.014333333333333333;0.037000000000000005;0.004833333333333333;0.021500000000000002;0.021500000000000002;;11000.4609375;0.0;1098.79113769531;29638.931640625;506717.973390396;413024.9693880693;232695.1541489444;232695.1541489444;230005.63749457302;430412.23801567365;457941.242533051;451299.60710653476;473501.9964771252;523660.05567459314;521116.83577043057;452047.31439680717;458494.913091536;465582.3289076539;467206.3499891093;433081.73324326164;413764.2266525931;458495.1351315018;457802.39502634533;;206546.2383541025;472727.1298661593;201882.732390786;232695.1541489444;273.92021890091814;1839666.4036353796;684416.8086635286;124667.74533012557;0.0;0;99;115;0;0;0;0;3;39;35;776692598809.6188;285140701315.14874;542654463429.8255;9228.424364482706;1309.081254464304;276.88426113291547;4839.805678864121;1474878.0084235447;652144.983252556;33294.55331016079;446304.7504599098;1.2938151434200404;0.06693652244603601
3529;2019-02-10 03:49:37.836;743;186;132;131;122;46;196;27;3;35;647;626;0;49;246;253;257;188;202;200;195;25;549;355;367;129;360;240;549;110.0;83.0;306.0;60.0;129.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29349.41796875;10818.5732421875;0.0;1053.73596191406;494.0;80602;;;Calculated values ==>;1549766977.836;347.46000000000004;291.76000000000005;286.36;286.26000000000005;285.36;277.76000000000005;273.8482719121499;292.76000000000005;275.86;273.46000000000004;276.66;337.86;335.76000000000005;273.16;278.06;297.76000000000005;298.46000000000004;298.86;291.96000000000004;293.16;292.66;;322.56;275.66;240.16925963744896;259.7329541166123;273.8482719121499;293.36;5490000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2400000.0;5490000.0;0.018333333333333333;0.013833333333333333;0.051000000000000004;0.01;0.021500000000000002;0.03983333333333333;;10818.5732421875;0.0;1053.73596191406;29349.41796875;507465.46435116464;413024.9693880693;232998.6982329298;232695.1541489444;230005.63749457302;430477.46260093397;457941.242533051;453869.5590211685;473631.5180336029;523005.75693078816;520877.81951896095;453504.6407829475;459364.20646407525;465726.964571486;467347.9261667814;433081.73324326164;413764.2266525931;458495.1351315018;457802.39502634533;;207382.2378540181;472664.2518820126;201587.82385528638;218541.8104440563;273.8007098733582;1840157.6536949493;684598.5157618203;124685.6713964236;0.0;0;99;115;0;0;0;0;3;39;35;776912655679.4928;285218350810.1043;542800468464.7419;12866.36849345999;2710.7642802672626;267.2255078375812;9530.546619194512;1475062.0120171276;652178.4601911629;33299.084610971695;446424.42555625015;2.1373183990181963;0.10308108141028263
3530;2019-02-10 03:50:37.866;752;184;131;131;122;47;197;26;9;35;634;616;5;57;245;254;257;185;202;200;195;25;538;355;367;131;359;242;539;-2.0;86.0;77.0;101.0;129.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26615.478515625;7969.9853515625;0.0;1068.91662597656;497.0;80603;;;Calculated values ==>;1549767037.866;348.36;291.56;286.26000000000005;286.26000000000005;285.36;277.86;273.8482719121499;292.86;275.76000000000005;274.06;276.66;336.56;334.76000000000005;273.66;278.86;297.66;298.56;298.86;291.66;293.16;292.66;;322.86;275.66;240.61611355647437;260.01710675043796;273.8482719121499;293.36;5380000.0;3550000.0;3670000.0000000005;1310000.0;3590000.0;2420000.0;5390000.0;0.0;0.014333333333333333;0.012833333333333334;0.016833333333333332;0.021500000000000002;0.021500000000000002;;7969.9853515625;0.0;1068.91662597656;26615.478515625;509555.34863658156;416307.12131123175;232951.78917015585;232951.78917015585;230238.24820048042;430477.46260093397;458079.93939307623;454259.41943859;473372.2673856561;521525.6547125858;519697.7835819379;453772.4877576649;459991.7161563321;465741.0905809244;467476.37365174666;435698.1167821834;416640.31892905396;458495.1351315018;457802.39502634533;;208636.25808486674;472402.05409754877;201159.23387865454;232951.78917015585;273.63322524440446;1840624.2610191654;684755.165369021;124703.3690123667;0.0;0;99;115;0;0;0;0;3;39;35;777132965779.3878;285296389810.06714;542945140764.6729;3248.1190480191717;4565.920807018052;273.1617692281888;4834.288025908074;1475196.3665569406;652239.1295530492;33303.59008989208;446544.1923650466;1.4295419601055905;0.10121481967343546
3531;2019-02-10 03:51:37.886;757;180;132;131;123;47;196;25;13;34;623;607;12;77;244;254;257;181;202;200;195;23;537;353;367;138;358;246;539;138.0;109.0;-1.0;108.0;129.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;25808.861328125;7257.60888671875;0.0;1054.53161621094;500.0;80604;;;Calculated values ==>;1549767097.886;348.86;291.16;286.36;286.26000000000005;285.46000000000004;277.86;273.6339639331285;292.76000000000005;275.66;274.46000000000004;276.56;335.46000000000004;333.86;274.36;280.86;297.56;298.56;298.86;291.26000000000005;293.16;292.66;;323.16;275.46000000000004;242.14157278889297;260.58029834229245;273.6339639331285;293.36;5370000.0;3529999.9999999995;3670000.0000000005;1380000.0;3579999.9999999995;2460000.0;5390000.0;0.023;0.018166666666666668;0.0;0.018000000000000002;0.021500000000000002;0.0445;;7257.60888671875;0.0;1054.53161621094;25808.861328125;510256.88763599406;414939.32957150566;233258.23977248085;232951.78917015585;230535.98027016802;430607.02586249536;457941.242533051;454069.5807677372;472360.27449258295;520078.94614027324;518448.4776847432;453947.13357886666;461721.29784710926;465755.3386178344;467758.27701357054;435929.5416034643;415286.76741800905;458495.1351315018;457802.39502634533;;209890.3038832737;471281.1494085178;200710.09528590966;216435.60329627554;273.44844695883074;1841061.2761408908;684882.1042865058;124721.07031284664;0.0;0;99;115;0;0;0;0;3;39;35;777353239179.3179;285377116710.0415;543091589564.62634;0.0;4870.278974206947;375.0103977024367;10740.822231988104;1475223.4432382183;652317.7907628672;33308.993325093026;446674.02821468294;1.9232244207449376;0.0735854906232161
3532;2019-02-10 03:52:37.847;757;179;132;132;124;48;196;24;18;34;610;596;17;96;244;254;257;181;202;200;195;22;541;353;367;143;359;247;543;296.0;109.0;364.0;228.0;129.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25289.091796875;6786.87109375;0.0;1038.82397460938;504.0;80605;;;Calculated values ==>;1549767157.847;348.86;291.06;286.36;286.36;285.56;277.96000000000004;273.6339639331285;292.76000000000005;275.56;274.96000000000004;276.56;334.16;332.76000000000005;274.86;282.76000000000005;297.56;298.56;298.86;291.26000000000005;293.16;292.66;;323.56;275.36;243.1966462407574;260.72004837742526;273.6339639331285;293.36;5410000.0;3529999.9999999995;3670000.0000000005;1430000.0;3590000.0;2470000.0;5430000.0;0.04933333333333333;0.018166666666666668;0.06066666666666667;0.038;0.021500000000000002;0.07083333333333333;;6786.87109375;0.0;1038.82397460938;25289.091796875;509906.39512415696;412938.0032251868;233153.53134624576;233153.53134624576;230738.80357558327;430607.02586249536;457941.242533051;454511.96009527857;471700.2039591064;518670.816762181;517241.7377150805;454389.6938030197;463784.4428112144;465610.7510579218;467758.27701357054;434997.6299060304;413676.876647874;458495.1351315018;457802.39502634533;;211562.405474017;470513.52464679367;200879.1695863985;210675.38762644626;273.5147171211122;1841486.8156361093;684999.0655453429;124738.50360375071;0.0;0;99;115;0;0;0;0;3;39;35;777573296049.1919;285461361914.9933;543239393429.5417;15387.055957538725;10246.105492295017;387.3270175231738;17504.829690826184;1475351.5853579047;652443.6787529334;33315.34200755527;446909.2556499571;5.561846938575895;0.3223657053867811
3533;2019-02-10 03:53:37.877;755;181;133;132;125;49;196;24;26;32;592;580;23;116;244;254;257;184;202;200;195;22;548;353;367;138;359;251;549;138.0;110.0;278.0;154.0;129.0;0;1;25;1;0;0;0;0;0;0;1;1;0;0;0;25924.349609375;6684.123046875;0.0;1890.17883300781;508.0;80606;;;Calculated values ==>;1549767217.877;348.66;291.26000000000005;286.46000000000004;286.36;285.66;278.06;273.6339639331285;292.76000000000005;275.56;275.76000000000005;276.36;332.36;331.16;275.46000000000004;284.76000000000005;297.56;298.56;298.86;291.56;293.16;292.66;;323.96000000000004;275.36;242.14157278889297;261.27494424493943;273.6339639331285;293.36;5480000.0;3529999.9999999995;3670000.0000000005;1380000.0;3590000.0;2510000.0;5490000.0;0.023;0.018333333333333333;0.04633333333333333;0.025666666666666667;0.021500000000000002;0.0445;;6684.123046875;0.0;1890.17883300781;25924.349609375;509043.49594689475;249563.1593714073;233303.23934187752;232998.6982329298;230893.96798110125;430607.02586249536;457941.242533051;454818.4874683433;472164.23178385233;516493.21403738926;515262.8860294089;454450.03438531706;465514.83840508177;465610.7510579218;467758.27701357054;433325.199686754;412266.7878282398;458495.1351315018;457802.39502634533;;213234.55432191002;471182.93757713656;200918.7359252466;216565.18139620314;273.5302153165934;1841913.8077053262;685111.3799593828;124762.92416474457;0.0;0;99;115;0;0;0;0;3;40;35;777793606149.9619;285545704065.2881;543388868130.0641;11764.021821496812;6936.781175731842;386.07088407276007;10735.056006541326;1475577.9574696785;652586.9410710288;33321.79021258237;447144.7056977818;3.4780592409291673;0.21337118510390393
