;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3534;2019-02-10 03:54:37.868;755;184;134;133;127;50;196;24;32;31;559;550;28;144;244;254;257;187;202;200;195;22;553;354;367;134;360;253;554;278.0;84.0;250.0;239.0;129.0;0;1;27;1;0;0;0;0;0;0;1;1;0;0;0;26095.5078125;6770.60888671875;0.0;1925.82604980469;510.0;80607;;;Calculated values ==>;1549767277.868;348.66;291.56;286.56;286.46000000000004;285.86;278.16;273.7412296467126;292.76000000000005;275.56;276.36;276.26000000000005;329.06;328.16;275.96000000000004;287.56;297.56;298.56;298.86;291.86;293.16;292.66;;324.16;275.36;241.2770596917726;261.54996906429363;273.7412296467126;293.36;5530000.0;3540000.0;3670000.0000000005;1340000.0;3600000.0;2530000.0;5540000.0;0.04633333333333333;0.014;0.041666666666666664;0.03983333333333334;0.021500000000000002;0.06783333333333333;;6770.60888671875;0.0;1925.82604980469;26095.5078125;508601.20722223516;250473.50590275877;233478.8815645451;233174.77585907196;231370.359533236;430542.39183029096;457941.242533051;455219.72765433893;472592.1488768574;512930.96615798183;512003.8284346047;454728.16715069703;468449.191335225;465465.8864643596;467617.4535800144;432095.879119245;411248.3343356786;458495.1351315018;457802.39502634533;;214070.64678622372;471714.4053827849;201173.4404642493;211412.75717662807;273.63433993650887;1842347.2414918987;685223.4859069636;124794.71943539522;0.0;0;99;115;0;0;0;0;3;40;35;778013773119.731;285627291825.2025;543540045449.90546;10585.261966253734;10776.54843592167;291.86562696992934;16713.430434139154;1475764.173564443;652734.5300093091;33327.43883608116;447373.4087739395;4.411820101378513;0.26121834854777926
3535;2019-02-10 03:55:37.868;756;187;134;134;129;51;196;26;36;30;561;553;32;157;245;253;257;190;202;200;195;24;552;358;367;134;363;255;554;-3.0;86.0;467.0;215.0;129.0;0;1;29;1;0;0;0;0;0;0;1;1;0;0;0;26276.974609375;6912.66943359375;0.0;1948.5256347656198;511.0;80608;;;Calculated values ==>;1549767337.868;348.76;291.86;286.56;286.56;286.06;278.26000000000005;274.1680685717883;292.76000000000005;275.76000000000005;276.76000000000005;276.16;329.26000000000005;328.46000000000004;276.36;288.86;297.66;298.46000000000004;298.86;292.16;293.16;292.66;;324.26000000000005;275.56;241.2770596917726;261.82340779136865;274.1680685717883;293.36;5520000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2550000.0;5540000.0;0.0;0.014333333333333333;0.07783333333333334;0.035833333333333335;0.021500000000000002;0.021500000000000002;;6912.66943359375;0.0;1948.5256347656198;26276.974609375;508813.9030068528;411248.3343356786;233478.8815645451;233478.8815645451;231968.07999308215;430280.9020939914;457941.242533051;455377.41119875095;472494.68880147435;512961.62818597374;512136.47635367746;454884.978498866;469656.9189020604;465160.9749554807;466922.41498093086;432344.17373151396;412420.9545810112;458495.1351315018;457802.39502634533;;214488.6975840042;471909.57779161324;202311.96708731036;233478.8815645451;274.09639154016776;1842783.6788454142;685337.5132262995;124827.00569943331;0.0;0;99;115;0;0;0;0;3;40;35;778233973119.731;285707691825.2025;543692445449.90546;19696.927066673794;9660.58105023752;285.56614115720623;4822.955539428705;1476016.5251397174;652904.8394216937;33332.25076748222;447552.8786570525;3.8895464473595585;0.3372448402917186
3536;2019-02-10 03:56:37.859;760;188;133;133;130;53;196;27;39;31;578;568;36;163;246;252;257;190;202;200;195;25;557;360;367;134;365;257;558;0.0;82.0;613.0;200.0;129.0;0;1;35;1;0;0;0;0;0;0;1;1;0;0;0;26586.77734375;7262.63818359375;0.0;1961.8571777343802;513.0;80609;;;Calculated values ==>;1549767397.859;349.16;291.96000000000004;286.46000000000004;286.46000000000004;286.16;278.46000000000004;274.38016830617;292.76000000000005;275.86;277.06;276.26000000000005;330.96000000000004;329.96000000000004;276.76000000000005;289.46000000000004;297.76000000000005;298.36;298.86;292.16;293.16;292.66;;324.46000000000004;275.66;241.2770596917726;262.0952818180154;274.38016830617;293.36;5570000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2570000.0;5580000.0;0.0;0.013666666666666666;0.10216666666666667;0.03333333333333333;0.021500000000000002;0.021500000000000002;;7262.63818359375;0.0;1961.8571777343802;26586.77734375;508868.9954389874;251841.11582703004;233073.29624275456;233073.29624275456;232170.1295736554;430148.3826014536;457941.242533051;455413.50032756815;472592.1488768574;514539.8057118369;513508.6281890992;455043.3806885206;470067.55949749885;465000.999999308;466507.67227632634;431090.0330031354;410661.08281804813;458495.1351315018;457802.39502634533;;215324.80838970217;472007.13841251616;202875.54606454636;233073.29624275456;274.3244057317761;1843224.1440315382;685455.6230705177;124859.58733485811;0.0;0;99;115;0;0;0;0;3;40;35;778454140089.5;285788079765.11816;543846022409.7443;25800.96099387206;8971.053078265659;279.1956525295261;4831.675623847202;1476395.6173341307;653060.0797497256;33336.95640980576;447633.32184837316;4.32358451994193;0.36033936951714535
3537;2019-02-10 03:57:37.879;765;190;132;132;131;55;196;27;42;32;595;583;39;165;247;252;257;194;202;200;195;26;559;362;367;133;367;261;560;-2.0;85.0;623.0;225.0;129.0;0;0;47;1;0;0;0;0;0;0;1;1;0;0;0;27450.505859375;7918.77880859375;0.0;1994.09606933594;514.0;80610;;;Calculated values ==>;1549767457.879;349.66;292.16;286.36;286.36;286.26000000000005;278.66;274.5913991737795;292.76000000000005;275.86;277.36;276.36;332.66;331.46000000000004;277.06;289.66;297.86;298.36;298.86;292.56;293.16;292.66;;324.56;275.76000000000005;241.05796691057077;262.63441904999945;274.5913991737795;293.36;5590000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2610000.0;5600000.0;0.0;0.014166666666666666;0.10383333333333335;0.0375;0.021500000000000002;0.021500000000000002;;7918.77880859375;0.0;1994.09606933594;27450.505859375;509314.6430531876;252533.92740366157;232721.52249821924;232721.52249821924;232421.0110923772;430014.67791919125;457941.242533051;455116.8370408851;472820.39598721155;515948.9788002518;514710.03123622853;454743.91097504535;469749.5549631788;464840.8181699309;466221.12760670384;430579.25338660844;411379.88356091734;458495.1351315018;457802.39502634533;;215742.86842915416;472236.3865531139;203386.4340740171;232721.52249821924;274.5315217696354;1843674.6048283188;685582.1770493485;124892.56460066557;0.0;0;99;115;0;0;0;0;3;40;35;778674413489.43;285868206465.0927;544001474209.69495;26138.006841393133;10081.87321796613;271.9910725306239;4839.238759354711;1476828.5863408642;653218.9070602724;33341.55116358737;447713.939665192;4.169437262167545;0.3566485817531323
3538;2019-02-10 03:58:37.859;771;194;131;131;129;57;196;27;44;33;610;596;41;161;249;251;257;196;202;200;195;26;563;363;367;133;367;264;564;-2.0;82.0;462.0;238.0;129.0;0;0;62;1;0;0;0;0;0;0;1;1;0;0;0;28274.283203125;8838.2783203125;0.0;2011.03942871094;514.0;80611;;;Calculated values ==>;1549767517.859;350.26;292.56;286.26000000000005;286.26000000000005;286.06;278.86;274.69669130483857;292.76000000000005;275.86;277.56;276.46000000000004;334.16;332.76000000000005;277.26000000000005;289.26000000000005;298.06;298.26000000000005;298.86;292.76000000000005;293.16;292.66;;324.56;275.76000000000005;241.05796691057077;263.0348170998261;274.69669130483857;293.36;5630000.0;3629999.9999999995;3670000.0000000005;1330000.0;3670000.0000000005;2640000.0;5640000.0;0.0;0.013666666666666666;0.077;0.03966666666666666;0.021500000000000002;0.021500000000000002;;8838.2783203125;0.0;2011.03942871094;28274.283203125;509710.096904519;409561.26335927483;232323.34779397858;232323.34779397858;231727.17439693952;429947.3805835815;457941.242533051;454862.83014053997;472917.67418972735;517242.21040163847;515795.7588593383;454487.69721986423;468875.7482148737;465104.8312706036;465946.8475650451;429541.20082784496;410400.37653009704;458495.1351315018;457802.39502634533;;215742.86842915416;472236.3865531139;203570.30674549885;232323.34779397858;274.60728376341126;1844138.8232795731;685721.7726447529;124925.9296044502;0.0;0;99;115;0;0;0;0;3;40;35;778894540089.5;285947979865.1181;544158921709.745;19349.524301418165;10657.087832368728;261.59126540255494;4847.799515495885;1477207.522746255;653391.6741275217;33345.9962008984;447794.63807573507;3.2367014891647146;0.2884626557662252
3539;2019-02-10 03:59:37.860;776;197;130;130;125;57;196;27;46;33;624;609;42;154;249;250;257;198;202;200;195;26;561;363;367;134;368;265;561;-2.0;86.0;438.0;215.0;129.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;28995.044921875;9649.09375;0.0;2028.6845703125;513.0;80612;;;Calculated values ==>;1549767577.86;350.76;292.86;286.16;286.16;285.66;278.86;274.69669130483857;292.76000000000005;275.86;277.76000000000005;276.46000000000004;335.56;334.06;277.36;288.56;298.06;298.16;298.86;292.96000000000004;293.16;292.66;;324.46000000000004;275.76000000000005;241.2770596917726;263.1675429290057;274.69669130483857;293.36;5610000.0;3629999.9999999995;3670000.0000000005;1340000.0;3679999.9999999995;2650000.0;5610000.0;0.0;0.014333333333333333;0.073;0.035833333333333335;0.021500000000000002;0.021500000000000002;;9649.09375;0.0;2028.6845703125;28995.044921875;510505.88448148314;412124.71779049526;232097.1778914594;232097.1778914594;230613.99070146453;429947.3805835815;457941.242533051;454944.76933570666;472787.01963726926;518603.07788014534;517054.3471539258;454443.9638422685;467925.28272261785;464959.0081242338;465816.1379094171;430063.0305222707;412510.3609889117;458495.1351315018;457802.39502634533;;215324.80838970217;472104.6820821746;203577.28516316434;232097.1778914594;274.60997930909133;1844616.0756341117;685875.8366461766;124959.59453214084;0.0;0;99;115;0;0;0;0;3;40;35;779114743759.234;286028081200.02136;544317624354.5533;18349.82634459559;9622.2317229312;251.58826331147904;4852.662168400047;1477521.6892372798;653560.6712735172;33350.272768240786;447875.4766036229;2.8324144877544812;0.24676017969173253
3540;2019-02-10 04:00:37.860;780;195;129;129;123;56;196;27;47;33;633;617;41;145;250;250;257;196;202;200;195;26;555;362;367;133;367;266;555;-1.0;85.0;488.0;195.0;129.0;0;0;91;1;0;0;0;0;0;0;1;1;0;0;0;29879.291015625;10407.4677734375;0.0;2041.2731933593802;513.0;80613;;;Calculated values ==>;1549767637.86;351.16;292.66;286.06;286.06;285.46000000000004;278.76000000000005;274.5913991737795;292.76000000000005;275.86;277.86;276.46000000000004;336.46000000000004;334.86;277.26000000000005;287.66;298.16;298.16;298.86;292.76000000000005;293.16;292.66;;324.46000000000004;275.76000000000005;241.05796691057077;263.299902668528;274.5913991737795;293.36;5550000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2660000.0;5550000.0;0.0;0.014166666666666666;0.08133333333333333;0.0325;0.021500000000000002;0.021500000000000002;;10407.4677734375;0.0;2041.2731933593802;29879.291015625;511520.27846858685;413873.7736063451;231943.69716031195;231943.69716031195;230162.7429788659;430014.67791919125;457941.242533051;454901.9619922797;472917.67418972735;519448.28389754577;517796.5415658619;454148.83295247785;466734.79286736436;465236.6699430183;465960.3153875682;431595.52531657205;414236.73580496106;458495.1351315018;457802.39502634533;;215324.80838970217;472236.3865531139;203346.87829587847;231943.69716031195;274.5162268717677;1845106.6951002574;686042.974658872;124993.51084683811;0.0;0;99;115;0;0;0;0;3;40;35;779334943759.234;286108181200.02136;544476924354.5533;20459.813473973965;8738.909018360151;245.91618474782229;4855.962004119719;1477845.1029024345;653713.6807796946;33354.41863864128;447956.38180506055;2.755346968234601;0.23208687387988694
3541;2019-02-10 04:01:37.851;781;191;129;129;120;51;196;27;47;34;641;625;41;136;249;251;257;192;202;200;195;27;551;359;367;133;364;266;551;-2.0;85.0;349.0;156.0;129.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30335.34765625;10870.4794921875;0.0;2051.16381835938;510.0;80614;;;Calculated values ==>;1549767697.851;351.26;292.26000000000005;286.06;286.06;285.16;278.26000000000005;274.27422755570615;292.76000000000005;275.86;277.86;276.56;337.26;335.66;277.26000000000005;286.76000000000005;298.06;298.26000000000005;298.86;292.36;293.16;292.66;;324.16;275.86;241.05796691057077;263.299902668528;274.27422755570615;293.36;5510000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2660000.0;5510000.0;0.0;0.014166666666666666;0.05816666666666667;0.026000000000000002;0.021500000000000002;0.021500000000000002;;10870.4794921875;0.0;2051.16381835938;30335.34765625;511987.87938480504;414040.76927589084;232041.62707460328;232041.62707460328;229372.86392412297;430214.79039162316;457941.242533051;454901.9619922797;473014.93639070686;520273.19978624134;518622.7377076334;454148.83295247785;465679.3611778244;465540.6161959158;466520.93082736776;432591.2364975278;414400.9631372732;458495.1351315018;457802.39502634533;;214070.64678622372;472333.7623376517;202547.65907573848;232041.62707460328;274.19256521908426;1845608.4084890257;686220.26428917;125027.60937315591;0.0;0;99;115;0;0;0;0;3;40;35;779555110729.878;286187969230.25476;544636500415.02;14678.608619645482;7014.438684809743;257.6955392702734;4853.856510962454;1478137.8791643768;653844.9389859203;33358.61477350571;448037.2848223164;2.0743955478796994;0.168066227504802
3542;2019-02-10 04:02:37.851;779;187;130;129;120;48;196;27;47;34;648;631;41;130;248;251;257;188;202;200;195;27;545;358;367;130;362;266;545;255.0;83.0;326.0;164.0;129.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30096.43359375;10678.0947265625;0.0;2058.68823242188;507.0;80615;;;Calculated values ==>;1549767757.851;351.06000000000006;291.86;286.16;286.06;285.16;277.96000000000004;274.1680685717883;292.76000000000005;275.86;277.86;276.56;337.96000000000004;336.26000000000005;277.26000000000005;286.16;297.96000000000004;298.26000000000005;298.86;291.96000000000004;293.16;292.66;;323.86;275.86;240.39332010688793;263.299902668528;274.1680685717883;293.36;5450000.0;3579999.9999999995;3670000.0000000005;1300000.0;3620000.0000000005;2660000.0;5450000.0;0.042499999999999996;0.013833333333333333;0.05433333333333333;0.02733333333333333;0.021500000000000002;0.064;;10678.0947265625;0.0;2058.68823242188;30096.43359375;512258.1707717212;415013.6015823836;232493.24967059927;232190.54689947073;229508.1069821401;430280.9020939914;457941.242533051;454901.9619922797;473405.19094569265;520994.4992176535;519241.95719986677;454148.83295247785;464972.6932719011;465699.07969398145;466663.7800689285;434048.65878114064;415361.6199971667;458495.1351315018;457802.39502634533;;212816.51262364245;472727.1298661593;202347.1584517947;212474.36097061183;274.110073061111;1846112.006666109;686399.8357409929;125061.85814024575;0.0;0;99;115;0;0;0;0;3;40;35;779775310729.878;286266869230.25476;544796100415.02;13722.144325699683;7390.385885325964;258.5040365116397;15700.994179566944;1478374.552105588;653964.9791906715;33362.91643663723;448208.57524473744;2.910627318254964;0.15342698363455942
3543;2019-02-10 04:03:37.901;775;184;130;129;120;46;196;25;46;34;654;637;40;127;246;251;257;185;202;200;195;25;545;355;367;130;360;261;545;-2.0;81.0;139.0;132.0;129.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30113.001953125;10751.796875;0.0;2026.9025878906198;503.0;80616;;;Calculated values ==>;1549767817.901;350.66;291.56;286.16;286.06;285.16;277.76000000000005;273.8482719121499;292.76000000000005;275.66;277.76000000000005;276.56;338.56000000000006;336.86;277.16;285.86;297.76000000000005;298.26000000000005;298.86;291.66;293.16;292.66;;323.46000000000004;275.66;240.39332010688793;262.63441904999945;273.8482719121499;293.36;5450000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2610000.0;5450000.0;0.0;0.013500000000000002;0.023166666666666665;0.022000000000000002;0.021500000000000002;0.021500000000000002;;10751.796875;0.0;2026.9025878906198;30113.001953125;511768.27849766926;413945.88199973485;232493.24967059927;232190.54689947073;229508.1069821401;430477.46260093397;457941.242533051;455612.62700522714;473405.19094569265;522019.24331270566;520273.556008512;454868.3240118638;465346.7880963671;465726.964571486;467090.7383467643;434048.65878114064;414305.8763482112;458495.1351315018;457802.39502634533;;211144.3756859795;472533.2602288536;201285.04389950813;232493.24967059927;273.68243667396405;1846614.1700830143;686578.5669895557;125095.93310254643;0.0;0;99;115;0;0;0;0;3;40;35;779995694229.703;286344934230.19275;544954332164.89435;5891.922341949156;5967.460759245601;266.52756284454745;4844.146625148541;1478538.138869818;654076.3873421117;33367.29534601449;448379.9274258963;1.3279956492027176;0.10531792470120192
3544;2019-02-10 04:04:37.932;772;183;131;130;120;44;196;24;44;33;657;640;39;125;245;252;256;185;202;200;195;25;547;354;367;124;358;257;547;-2.0;84.0;539.0;67.0;129.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30257.255859375;10841.353515625;0.0;2011.56591796875;501.0;80617;;;Calculated values ==>;1549767877.932;350.36;291.46000000000004;286.26000000000005;286.16;285.16;277.56;273.7412296467126;292.76000000000005;275.56;277.56;276.46000000000004;338.86;337.16;277.06;285.66;297.66;298.36;298.76000000000005;291.66;293.16;292.66;;323.26000000000005;275.66;239.02933182858504;262.0952818180154;273.7412296467126;293.36;5470000.0;3540000.0;3670000.0000000005;1240000.0;3579999.9999999995;2570000.0;5470000.0;0.0;0.014;0.08983333333333333;0.011166666666666667;0.021500000000000002;0.021500000000000002;;10841.353515625;0.0;2011.56591796875;30257.255859375;511227.2662187229;412742.8863985274;232745.90285546856;232442.78031288268;229462.79494474808;430542.39183029096;457941.242533051;456028.3797168628;474084.14901256585;522650.8095527554;520910.21586292965;455413.50032756815;465691.84780387214;465885.42676947766;467360.9363845398;433340.4319934047;413488.24991588667;458495.1351315018;457802.39502634533;;210308.32490665457;473316.0287508816;201362.02435393308;232745.90285546856;273.70806033238364;1847117.5154914365;686758.602879683;125129.60439455575;0.0;0;99;115;0;0;0;0;3;40;35;780216007999.332;286421173600.0644;545109812454.6325;22877.527590103186;3036.819715765925;277.9305490852523;4838.714581673851;1478778.0081539797;654151.4617810402;33371.834841134245;448460.65962591406;2.4143147085729275;0.16417749795493983
3545;2019-02-10 04:05:37.862;773;184;132;131;122;45;196;24;39;32;659;640;36;111;245;252;256;186;202;200;195;24;547;354;367;126;359;249;547;304.0;85.0;233.0;98.0;129.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29477.732421875;10793.1201171875;0.0;1129.94360351562;501.0;80618;;;Calculated values ==>;1549767937.862;350.46000000000004;291.56;286.36;286.26000000000005;285.36;277.66;273.7412296467126;292.76000000000005;275.56;277.06;276.36;339.06000000000006;337.16;276.76000000000005;284.26000000000005;297.66;298.36;298.76000000000005;291.76000000000005;293.16;292.66;;323.26000000000005;275.56;239.4893008659735;260.9983114674233;273.7412296467126;293.36;5470000.0;3540000.0;3670000.0000000005;1260000.0;3590000.0;2490000.0;5470000.0;0.050666666666666665;0.014166666666666666;0.03883333333333334;0.01633333333333333;0.021500000000000002;0.07216666666666667;;10793.1201171875;0.0;1129.94360351562;29477.732421875;511350.12356752635;413117.91072696255;233050.0164253445;232745.90285546856;230051.67385338433;430542.39183029096;457941.242533051;456732.20422729175;473730.12397807144;523499.5212908838;521564.5568155222;456369.25405053544;465226.94207387394;465741.0905809244;467360.9363845398;433340.4319934047;413854.0851824992;458495.1351315018;457802.39502634533;;210308.32490665457;472959.5831453042;201328.03042850748;210778.69138368528;273.69477810363674;1847614.7263041702;686938.6798249967;125155.75309814356;0.0;0;99;115;0;0;0;0;3;40;35;780435951099.577;286496086100.1478;545261435354.8014;9918.19541585279;4436.648694374346;276.05657982116117;17826.8772795453;1479050.986998693;654213.6680258067;33376.44601456096;448649.31919838017;2.7222682634190867;0.09520981815255987
3546;2019-02-10 04:06:40.852;776;184;132;131;124;46;196;24;32;33;657;636;31;90;244;252;256;186;202;200;195;24;544;354;367;128;359;245;545;162.0;80.0;535.0;135.0;129.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;27955.794921875;9243.6142578125;0.0;1105.49377441406;502.0;80619;;;Calculated values ==>;1549768000.852;350.76;291.56;286.36;286.26000000000005;285.56;277.76000000000005;273.7412296467126;292.76000000000005;275.56;276.36;276.46000000000004;338.86;336.76000000000005;276.26000000000005;282.16;297.56;298.36;298.76000000000005;291.76000000000005;293.16;292.66;;323.36;275.56;239.943914813709;260.44013211722256;273.7412296467126;293.36;5440000.0;3540000.0;3670000.0000000005;1280000.0;3590000.0;2450000.0;5450000.0;0.027000000000000003;0.013333333333333334;0.08916666666666666;0.022500000000000003;0.021500000000000002;0.0485;;9243.6142578125;0.0;1105.49377441406;27955.794921875;511976.9313078706;413945.88199973485;233101.6263721232;232796.93750992444;230691.2781651477;430542.39183029096;457941.242533051;456541.61493868654;473567.7884962697;523617.36656793306;521483.87419465446;456421.2515302593;463385.388042372;465610.7510579218;467360.9363845398;434063.9325062132;414661.7335165383;458495.1351315018;457802.39502634533;;210726.34883551928;472698.3688610173;201305.87684565713;215400.89983161632;273.68612062937325;1848117.189899716;687113.9734220068;125175.31007042926;0.0;0;99;115;0;0;0;0;3;40;35;780667124399.612;286576083400.1599;545417020654.82495;22758.519979961788;6106.3310703456045;258.6959865289989;11756.472516944357;1479336.8628741228;654305.9044557345;33381.12435680534;448908.1324211528;3.9501007648661686;0.23995250803975757
3547;2019-02-10 04:07:37.873;780;183;132;131;124;47;196;24;32;33;652;631;30;91;244;252;256;185;202;200;195;24;540;355;367;130;360;246;542;304.0;84.0;665.0;167.0;129.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;26990.791015625;8289.921875;0.0;1094.18530273438;504.0;80620;;;Calculated values ==>;1549768057.873;351.16;291.46000000000004;286.36;286.26000000000005;285.56;277.86;273.8482719121499;292.76000000000005;275.56;276.36;276.46000000000004;338.36;336.26000000000005;276.16;282.26000000000005;297.56;298.36;298.76000000000005;291.66;293.16;292.66;;323.56;275.56;240.39332010688793;260.58029834229245;273.8482719121499;293.36;5400000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2460000.0;5420000.0;0.050666666666666665;0.014;0.11083333333333334;0.02783333333333333;0.021500000000000002;0.07216666666666667;;8289.921875;0.0;1094.18530273438;26990.791015625;512808.7436951361;414798.46392301214;233179.59550786455;232874.03259808998;230762.66165998337;430477.46260093397;457941.242533051;456377.84301490715;473308.3704715943;523029.06727103813;520893.4076128303;456136.44728527736;463352.7013555795;465465.8864643596;467219.38122847467;435012.9453498794;415494.0201007883;458495.1351315018;457802.39502634533;;211562.405474017;472436.3020657052;201581.5479631162;210995.28499145922;273.7982606754372;1848552.3439652317;687252.8317223156;125192.73061215936;0.0;0;99;115;0;0;0;0;3;40;35;780876391469.2761;286649640490.0418;545557007209.6002;28239.922701573498;7538.790655855393;273.26495348727565;17811.246440850948;1479740.749290161;654413.9681341652;33385.33726579311;449142.29643503967;5.739834779335011;0.32101668809751416
3548;2019-02-10 04:08:37.853;782;182;132;131;125;48;196;24;36;33;645;625;32;98;245;252;256;183;202;200;194;24;541;355;367;131;359;246;543;293.0;110.0;306.0;104.0;129.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26272.162109375;7529.5849609375;0.0;1096.55407714844;508.0;80621;;;Calculated values ==>;1549768117.853;351.36;291.36;286.36;286.26000000000005;285.66;277.96000000000004;273.8482719121499;292.76000000000005;275.56;276.76000000000005;276.46000000000004;337.66;335.66;276.36;282.96000000000004;297.66;298.36;298.76000000000005;291.46000000000004;293.16;292.56;;323.96000000000004;275.56;240.61611355647437;260.58029834229245;273.8482719121499;293.36;5410000.0;3550000.0;3670000.0000000005;1310000.0;3590000.0;2460000.0;5430000.0;0.04883333333333333;0.018333333333333333;0.051000000000000004;0.017333333333333333;0.021500000000000002;0.07033333333333333;;7529.5849609375;0.0;1096.55407714844;26272.162109375;512967.0712876018;414039.5949891296;233153.53134624576;232848.2612841062;231037.3220971734;430477.46260093397;457941.242533051;456859.5647784591;473178.34860283375;522317.5396967864;520282.6086036309;456377.84301490715;464163.4594691878;465741.0905809244;467219.38122847467;434777.3265133599;414398.0589551918;458495.1351315018;457663.3959569731;;213234.55432191002;472304.9464017478;201580.5392996351;211231.9989536938;273.79786703036103;1848996.0539554334;687384.6170029158;125210.98068827702;0.0;0;99;115;0;0;0;0;3;40;35;781096518069.3461;286727914390.0667;545704558009.64716;13019.230299420024;4692.556389769954;373.61990523308174;17332.34158923064;1480084.4609565204;654515.8620502804;33390.72617604844;449435.06204763893;4.105863356395954;0.16432350623920763
3549;2019-02-10 04:09:37.874;782;182;132;132;126;50;196;23;40;33;638;619;36;111;245;252;256;183;202;200;195;24;542;355;367;132;360;245;544;289.0;82.0;307.0;166.0;129.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25158.794921875;6448.8828125;0.0;1079.03601074219;511.0;80622;;;Calculated values ==>;1549768177.874;351.36;291.36;286.36;286.36;285.76000000000005;278.16;273.8482719121499;292.76000000000005;275.46000000000004;277.16;276.46000000000004;336.96000000000004;335.06;276.76000000000005;284.26000000000005;297.66;298.36;298.76000000000005;291.46000000000004;293.16;292.66;;324.26000000000005;275.56;240.83765695389522;260.44013211722256;273.8482719121499;293.36;5420000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2450000.0;5440000.0;0.04816666666666667;0.013666666666666666;0.051166666666666666;0.027666666666666666;0.021500000000000002;0.06966666666666667;;6448.8828125;0.0;1079.03601074219;25158.794921875;512881.664182953;413628.9936938134;233127.5417738606;233127.5417738606;231312.44497666456;430477.46260093397;457941.242533051;457501.3830706681;473048.1168422736;521687.2005827718;519754.3739876445;457022.19049518585;465804.94500043546;465596.4787924315;467219.38122847467;434540.62737680087;413992.5003723105;458495.1351315018;457802.39502634533;;214488.6975840042;472173.3745042847;201519.1874933027;211273.9188382596;273.7739188544818;1849424.7952720344;687501.1450051772;125229.11695119158;0.0;0;99;115;0;0;0;0;3;40;35;781316795139.885;286806842005.2598;545851909565.0077;13097.755673708529;7488.0991739705005;280.82440239470145;17174.81717443664;1480302.1786813717;654617.4030404722;33396.18178742125;449722.72235058644;5.053388236209265;0.2518525065723275
3550;2019-02-10 04:10:37.854;782;182;133;132;127;51;196;25;44;33;631;613;41;127;245;252;256;183;202;200;195;23;542;356;367;133;361;247;544;161.0;108.0;217.0;160.0;129.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24508.880859375;5885.38671875;0.0;1084.71252441406;514.0;80623;;;Calculated values ==>;1549768237.854;351.36;291.36;286.46000000000004;286.36;285.86;278.26000000000005;273.955091788801;292.76000000000005;275.66;277.56;276.46000000000004;336.26000000000005;334.46000000000004;277.26000000000005;285.86;297.66;298.36;298.76000000000005;291.46000000000004;293.16;292.66;;324.56;275.46000000000004;241.05796691057077;260.72004837742526;273.955091788801;293.36;5420000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2470000.0;5440000.0;0.026833333333333334;0.018000000000000002;0.036166666666666666;0.02666666666666667;0.021500000000000002;0.04833333333333334;;5885.38671875;0.0;1084.71252441406;24508.880859375;512881.664182953;413628.9936938134;233433.5430886884;233127.5417738606;231612.550156598;430412.23801567365;457941.242533051;457658.0576764345;472917.67418972735;520811.3354999843;518976.82759724255;457298.1374891172;467348.8764650065;465451.58992337313;467077.56566689035;434540.62737680087;413992.5003723105;458495.1351315018;457802.39502634533;;215742.86842915416;471944.1597200548;201682.73778010043;215806.37186564476;273.84224321652863;1849838.554604577;687603.8963227771;125247.14217857768;0.0;0;99;115;0;0;0;0;3;40;35;781536921739.955;286886315505.2851;545999460365.0546;9257.774069584082;7206.971251732118;369.86628608082634;11696.474452767196;1480488.4126639313;654739.8211410852;33401.6024023528;449963.236249524;4.093354350462964;0.23971444191728958
3551;2019-02-10 04:11:37.855;781;182;133;133;128;51;196;24;48;33;626;608;45;139;245;252;256;186;202;200;194;24;554;353;367;134;359;256;556;-2.0;83.0;528.0;96.0;129.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25244.482421875;6584.234375;0.0;1131.912109375;516.0;80624;;;Calculated values ==>;1549768297.855;351.26;291.36;286.46000000000004;286.46000000000004;285.96000000000004;278.26000000000005;273.6339639331285;292.76000000000005;275.56;277.96000000000004;276.46000000000004;335.76000000000005;333.96000000000004;277.66;287.06;297.66;298.36;298.76000000000005;291.76000000000005;293.16;292.56;;324.76000000000005;275.56;241.2770596917726;261.9595390733887;273.6339639331285;293.36;5540000.0;3529999.9999999995;3670000.0000000005;1340000.0;3590000.0;2560000.0;5560000.0;0.0;0.013833333333333333;0.08800000000000001;0.016;0.021500000000000002;0.021500000000000002;;6584.234375;0.0;1131.912109375;25244.482421875;511729.69756374817;249597.835007069;233123.89441607488;233123.89441607488;231620.58575183383;430607.02586249536;457941.242533051;456682.15549395315;472787.01963726926;519557.87829525233;517711.16817051976;456315.5696674215;467455.0935011969;465741.0905809244;467502.23246962274;431610.62190126476;251154.38861518275;458495.1351315018;457663.3959569731;;216578.99785978085;471909.57779161324;201048.8664647604;233123.89441607488;273.58116035742137;1850253.1728749424;687707.8115636581;125265.61435836814;0.0;0;99;115;0;0;0;0;3;40;35;781757125409.689;286966416840.18835;546150362879.8723;22495.729434568966;4333.771381229646;2496.3112271241343;4827.5992831293115;1480753.0296030217;654835.9955991247;33425.4876130142;450100.9391588337;4.426226406563411;0.2988614995909066
3552;2019-02-10 04:12:37.885;782;188;134;134;129;52;196;24;52;32;627;607;49;138;244;252;256;194;202;200;195;23;562;356;367;134;361;262;564;126.0;84.0;984.0;247.0;129.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26533.1875;7820.77978515625;0.0;1164.56066894531;518.0;80625;;;Calculated values ==>;1549768357.885;351.36;291.96000000000004;286.56;286.56;286.06;278.36;273.955091788801;292.76000000000005;275.56;278.36;276.36;335.86;333.86;278.06;286.96000000000004;297.56;298.36;298.76000000000005;292.56;293.16;292.66;;324.96000000000004;275.46000000000004;241.2770596917726;262.7682575881327;273.955091788801;293.36;5620000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2620000.0;5640000.0;0.021;0.014;0.164;0.04116666666666667;0.021500000000000002;0.0425;;7820.77978515625;0.0;1164.56066894531;26533.1875;511162.8148953743;251517.75870307357;233224.4865340879;233224.4865340879;231727.17439693952;430412.23801567365;457941.242533051;456188.79256685387;472689.592463476;519162.31247535686;517101.78714451054;455818.0055600663;466487.8230973617;465320.7433433528;467077.56566689035;429556.06093462755;409561.26335927483;458495.1351315018;457802.39502634533;;217415.1398638553;471812.00014122744;201812.52019473276;217703.27963699476;273.8928553472192;1850684.8691977104;687827.9133691611;125284.76120014826;0.0;0;99;115;0;0;0;0;3;40;35;781977435509.584;287046857040.15;546305840579.7982;41717.70866902787;11114.978591130699;279.92716605493797;10204.2124040474;1481288.4091429552;654964.7995519579;33448.6345006063;450226.2668887158;7.046680885793093;0.5295233758314164
3553;2019-02-10 04:13:37.855;783;194;133;133;130;52;196;27;54;33;633;610;52;127;246;251;256;197;202;200;194;25;565;360;367;135;365;266;566;-2.0;82.0;1096.0;218.0;129.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27579.53125;9014.4111328125;0.0;1176.67749023438;518.0;80626;;;Calculated values ==>;1549768417.855;351.46000000000004;292.56;286.46000000000004;286.46000000000004;286.16;278.36;274.38016830617;292.76000000000005;275.86;278.56;276.46000000000004;336.46000000000004;334.16;278.36;285.86;297.76000000000005;298.26000000000005;298.76000000000005;292.86;293.16;292.56;;324.96000000000004;275.66;241.49495122638035;263.299902668528;274.38016830617;293.36;5650000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2660000.0;5660000.0;0.0;0.013666666666666666;0.18266666666666667;0.036333333333333336;0.021500000000000002;0.021500000000000002;;9014.4111328125;0.0;1176.67749023438;27579.53125;511027.3244105032;253820.30783839847;232873.67587269185;232873.67587269185;231976.8884804417;430148.3826014536;457941.242533051;455775.73446676333;472656.1521691498;519448.28389754577;517073.070942501;455526.61032282165;464618.4189412672;465000.999999308;466377.8143668663;428762.30844514584;409900.32519794826;458495.1351315018;457663.3959569731;;217415.1398638553;471875.0639052514;202889.8731361109;232873.67587269185;274.329959426817;1851135.5830511807;687968.1364802489;125304.26176299174;0.0;0;99;115;0;0;0;0;3;40;35;782197525409.689;287127516690.1885;546464161379.8738;46193.81733639918;9773.128597945439;257.78043771170024;4832.978981812047;1482020.6388953247;655138.7800781699;33453.11315685814;450351.5141620269;5.991283916007556;0.48743648047715826
3554;2019-02-10 04:14:37.866;784;197;132;132;130;55;196;27;55;33;638;614;52;114;248;249;256;199;202;200;195;27;571;364;367;137;369;267;571;-2.0;84.0;890.0;195.0;129.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;28918.41015625;10157.1162109375;0.0;1184.59790039062;518.0;80627;;;Calculated values ==>;1549768477.866;351.56000000000006;292.86;286.36;286.36;286.16;278.66;274.8017692304317;292.76000000000005;275.86;278.66;276.46000000000004;336.96000000000004;334.56;278.36;284.56;297.96000000000004;298.06;298.76000000000005;293.06;293.16;292.66;;324.96000000000004;275.86;241.92719264551067;263.43189868330234;274.8017692304317;293.36;5710000.0;3640000.0;3670000.0000000005;1370000.0;3690000.0;2670000.0;5710000.0;0.0;0.014;0.14833333333333334;0.0325;0.021500000000000002;0.021500000000000002;;10157.1162109375;0.0;1184.59790039062;28918.41015625;510631.93046278856;254764.42523976436;232452.57403642498;232452.57403642498;231858.18433693817;429879.7862731237;457941.242533051;455734.45731961867;472393.7743832905;519881.2937357088;517402.1856099159;455359.9999389805;462926.1037558261;464680.42916884983;465540.6161959158;427133.2218827259;408395.56282606634;458495.1351315018;457802.39502634533;;217415.1398638553;471806.2409394271;203956.63621910574;232452.57403642498;274.7610861051102;1851606.485545222;688127.9284977285;125323.94266539079;0.0;0;99;115;0;0;0;0;3;40;35;782417765779.388;287209131650.0769;546624090694.6552;37347.04346324276;8705.112153410444;262.32722679323376;4845.0211512832875;1482716.9403662407;655292.7936481996;33457.44818199869;450432.17894885933;4.5107382792898605;0.3644271402453535
3555;2019-02-10 04:15:37.846;784;200;130;130;126;59;196;27;54;34;641;616;50;101;251;245;256;201;202;199;195;26;560;367;367;137;372;269;560;-1.0;81.0;569.0;156.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29689.623046875;11038.0693359375;0.0;1184.25378417969;516.0;80628;;;Calculated values ==>;1549768537.846;351.56000000000006;293.16;286.16;286.16;285.76000000000005;279.06;275.1157276137837;292.76000000000005;275.86;278.56;276.56;337.26;334.76000000000005;278.16;283.26000000000005;298.26000000000005;297.66;298.76000000000005;293.26000000000005;293.06;292.66;;324.76000000000005;275.76000000000005;241.92719264551067;263.6948088759802;275.1157276137837;293.36;5600000.0;3670000.0000000005;3670000.0000000005;1370000.0;3720000.0000000005;2690000.0;5600000.0;0.0;0.013500000000000002;0.09483333333333334;0.026000000000000002;0.021500000000000002;0.021500000000000002;;11038.0693359375;0.0;1184.25378417969;29689.623046875;511582.8531747777;413676.2678672713;232121.42960927432;232121.42960927432;230932.12585701115;429675.2189834977;457941.242533051;455276.47423739;472491.6353866644;520025.76959522616;517440.40904433373;454774.0492147389;461060.70025161846;464639.0500460021;464576.35343310115;430077.9590900736;414042.5435394184;458356.8847964573;457802.39502634533;;216578.99785978085;471708.256711685;204672.92800449056;232121.42960927432;275.0510432463518;1852094.7230219776;688304.4961684933;125343.67651595824;0.0;0;99;115;0;0;0;0;3;40;35;782637892379.4579;287291304250.103;546784837094.7063;23765.569634419964;6942.918546387055;216.4781099338455;4852.140756467027;1483226.042384958;655423.1504373208;33461.43689645786;450512.96169488877;2.9271936845067517;0.23170113782237794
3556;2019-02-10 04:16:37.857;781;194;130;129;122;57;196;27;54;35;643;618;48;92;251;244;256;195;202;199;194;27;551;363;367;138;368;271;550;-1.0;86.0;669.0;107.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29365.51953125;10751.6591796875;0.0;1193.92163085938;509.0;80629;;;Calculated values ==>;1549768597.857;351.26;292.56;286.16;286.06;285.36;278.86;274.69669130483857;292.76000000000005;275.86;278.56;276.66;337.46000000000004;334.96000000000004;277.96000000000004;282.36;298.26000000000005;297.56;298.76000000000005;292.66;293.06;292.56;;324.06;275.86;242.14157278889297;263.95629194202945;274.69669130483857;293.36;5510000.0;3629999.9999999995;3670000.0000000005;1380000.0;3679999.9999999995;2710000.0;5500000.0;0.0;0.014333333333333333;0.1115;0.017833333333333333;0.021500000000000002;0.021500000000000002;;10751.6591796875;0.0;1193.92163085938;29365.51953125;511987.87938480504;415497.79424610164;232367.60090600746;232066.2768031903;229982.70873861105;429947.3805835815;457941.242533051;454941.4693322159;472458.26935960614;520067.38911215274;517478.95161705825;454183.32541441807;459656.0437687735;465223.0916647954;465029.61547741666;432359.33568423445;415841.8007852276;458356.8847964573;457663.3959569731;;213652.59903751023;471673.81221397576;203693.77841490819;232367.60090600746;274.65495854134383;1852586.939434546;688486.1105297932;125363.49827779211;0.0;0;99;115;0;0;0;0;3;40;35;782858132750.0319;287373819375.31805;546946866795.1286;28014.11753727981;4778.977269416706;236.75133355243125;4843.859593595761;1483657.6188870356;655520.8508111591;33465.21450093063;450593.7765113505;3.1705202396191248;0.23295630313413282
3557;2019-02-10 04:17:37.847;773;188;130;129;120;52;196;28;51;35;644;620;45;86;250;245;256;189;202;199;194;28;543;360;367;138;364;266;543;-2.0;85.0;140.0;110.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29427.85546875;10644.7978515625;0.0;1166.40637207031;502.0;80630;;;Calculated values ==>;1549768657.847;350.46000000000004;291.96000000000004;286.16;286.06;285.16;278.36;274.38016830617;292.76000000000005;275.96000000000004;278.26000000000005;276.66;337.56000000000006;335.16;277.66;281.76000000000005;298.16;297.66;298.76000000000005;292.06;293.06;292.56;;323.36;275.96000000000004;242.14157278889297;263.299902668528;274.38016830617;293.36;5430000.0;3600000.0;3670000.0000000005;1380000.0;3640000.0;2660000.0;5430000.0;0.0;0.014166666666666666;0.02333333333333333;0.018333333333333333;0.021500000000000002;0.021500000000000002;;10644.7978515625;0.0;1166.40637207031;29427.85546875;511695.8110925986;416131.6977211013;232544.0024099547;232240.73849677003;229553.6530726912;430148.3826014536;457941.242533051;455401.8918781268;472458.26935960614;520582.3846705564;518106.44255363697;454651.3550658584;459708.4517651504;465671.6860993213;465596.4787924315;434302.8340888684;416467.6023114923;458356.8847964573;457663.3959569731;;210726.34883551928;471771.9322026706;202717.47172886282;232544.0024099547;274.2630957333921;1853076.8025668785;688664.3846204054;125383.16439950815;0.0;0;99;115;0;0;0;0;3;40;35;783078296049.1919;287456605575.0022;547107939944.51404;5895.969803482825;4932.665108686476;252.6657835128279;4840.066961260895;1483940.1558497872;655601.7676756091;33469.292297144624;450674.4624491018;1.3479885162840777;0.09924918706655676
3558;2019-02-10 04:18:37.847;763;183;131;130;120;48;196;29;45;36;641;618;40;81;248;245;256;184;202;199;195;27;545;356;367;138;361;259;545;208.0;80.0;32.0;51.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29427.03515625;10713.888671875;0.0;1135.845703125;500.0;80631;;;Calculated values ==>;1549768717.847;349.46000000000004;291.46000000000004;286.26000000000005;286.16;285.16;277.96000000000004;273.955091788801;292.76000000000005;276.06;277.66;276.76000000000005;337.26;334.96000000000004;277.16;281.26000000000005;297.96000000000004;297.66;298.76000000000005;291.56;293.06;292.66;;323.16;275.86;242.14157278889297;262.3656120759269;273.955091788801;293.36;5450000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2590000.0;5450000.0;0.034666666666666665;0.013333333333333334;0.005333333333333333;0.0085;0.021500000000000002;0.05616666666666667;;10713.888671875;0.0;1135.845703125;29427.03515625;510294.39122166595;413581.5929919801;232796.93750992444;232493.24967059927;229508.1069821401;430412.23801567365;457941.242533051;455820.7939208143;472556.2466753328;520848.70747702895;518486.77745448006;455203.3684747658;460197.01288357994;465843.48631744814;466173.27820480464;433823.9081848766;413945.88199973485;458356.8847964573;457802.39502634533;;209890.3038832737;471673.81221397576;201817.60534967363;213676.16276413162;273.8948375817164;1853567.2599887536;688842.3736747673;125402.34983346812;0.0;0;99;115;0;0;0;0;3;40;35;783298496049.1919;287539405575.0022;547265439944.51404;1354.6836723794167;2293.7777583465686;265.0403491352235;13711.756712061004;1484000.577962086;655661.9880328344;33473.60651491669;450829.0609797128;1.487396926728344;0.01865546435927344
3559;2019-02-10 04:19:37.898;757;183;132;131;120;46;196;26;39;36;633;613;36;79;246;246;256;185;202;199;194;25;546;354;367;137;359;251;546;-2.0;84.0;36.0;88.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29439.337890625;10867.80078125;0.0;1088.81005859375;497.0;80632;;;Calculated values ==>;1549768777.898;348.86;291.46000000000004;286.36;286.26000000000005;285.16;277.76000000000005;273.7412296467126;292.76000000000005;275.76000000000005;277.06;276.76000000000005;336.46000000000004;334.46000000000004;276.76000000000005;281.06;297.76000000000005;297.76000000000005;298.76000000000005;291.66;293.06;292.56;;322.86;275.66;241.92719264551067;261.27494424493943;273.7412296467126;293.36;5460000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2510000.0;5460000.0;0.0;0.014;0.006;0.014666666666666666;0.021500000000000002;0.021500000000000002;;10867.80078125;0.0;1088.81005859375;29439.337890625;509467.0390518344;413165.12892956054;233075.78472627656;232771.3842423094;229485.42185049903;430542.39183029096;457941.242533051;456405.0248894569;472687.3056196521;520686.74918505904;518642.9867626242;456040.32258175086;461193.3830436821;465871.32459077286;466589.0409415777;433582.74637136835;413899.7426769738;458356.8847964573;457663.3959569731;;208636.25808486674;471610.25455702154;200682.58972264;233075.78472627656;273.4420460656439;1854058.2300685868;689022.3739575314;125420.9043894973;0.0;0;99;115;0;0;0;0;3;40;35;783518883219.6259;287621975700.1648;547418569994.8156;1534.3346110009015;3973.6057509042625;275.56205172152363;4828.6336414599755;1484024.6735783746;655714.2606228143;33478.115364199715;450983.6955607283;0.8875538559575084;0.05759471307247781
3560;2019-02-10 04:20:37.868;758;183;133;132;122;45;196;25;37;35;622;604;33;78;246;247;256;185;202;199;194;24;546;354;367;137;359;246;546;-2.0;84.0;232.0;80.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29493.9140625;10876.04296875;0.0;1063.13891601562;499.0;80633;;;Calculated values ==>;1549768837.868;348.96000000000004;291.46000000000004;286.46000000000004;286.36;285.36;277.66;273.7412296467126;292.76000000000005;275.66;276.86;276.66;335.36;333.56;276.46000000000004;280.96000000000004;297.76000000000005;297.86;298.76000000000005;291.66;293.06;292.56;;323.06;275.56;241.92719264551067;260.58029834229245;273.7412296467126;293.36;5460000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2460000.0;5460000.0;0.0;0.014;0.03866666666666666;0.013333333333333334;0.021500000000000002;0.021500000000000002;;10876.04296875;0.0;1063.13891601562;29493.9140625;509590.4794726341;413165.12892956054;233381.19744867613;233075.78472627656;230074.7820514751;430542.39183029096;457941.242533051;456979.7750991051;472589.4791058512;519977.1029862952;518142.5267314758;456498.40645986306;461838.27809401054;465871.32459077286;466717.9372126814;433582.74637136835;413899.7426769738;458356.8847964573;457663.3959569731;;209472.28574929133;471512.23439352604;201170.73194837713;233381.19744867613;273.6332804921682;1854549.0949465472;689203.4820561855;125438.82833117353;0.0;0;99;115;0;0;0;0;3;40;35;783738973119.7308;287704134600.204;547567595444.8867;9891.283001828146;3604.5533659353187;275.56205172152363;4822.067267928384;1484119.8394517868;655777.3803731551;33482.7057687135;451064.0778570911;1.5573483901052392;0.10428340263209994
3561;2019-02-10 04:21:37.859;765;184;133;132;123;45;196;24;37;34;609;594;32;80;245;247;256;186;202;200;194;23;545;353;367;136;358;242;546;119.0;86.0;674.0;149.0;129.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28031.552734375;9306.220703125;0.0;1054.60778808594;500.0;80634;;;Calculated values ==>;1549768897.859;349.66;291.56;286.46000000000004;286.36;285.46000000000004;277.66;273.6339639331285;292.76000000000005;275.56;276.86;276.56;334.06;332.56;276.36;281.16;297.66;297.86;298.76000000000005;291.76000000000005;293.16;292.56;;323.16;275.46000000000004;241.71165711629368;260.01710675043796;273.6339639331285;293.36;5450000.0;3529999.9999999995;3670000.0000000005;1360000.0;3579999.9999999995;2420000.0;5460000.0;0.01983333333333333;0.014333333333333333;0.11233333333333334;0.024833333333333332;0.021500000000000002;0.04133333333333333;;9306.220703125;0.0;1054.60778808594;28031.552734375;510540.4845009395;413534.6774420643;233381.19744867613;233075.78472627656;230370.75617586312;430607.02586249536;457941.242533051;457626.76246798836;472622.7809936826;518986.276753291;517460.2866042907;457030.48763663444;462674.62911715626;465885.42676947766;466860.4312889494;433823.9081848766;414260.4934188599;458495.1351315018;457663.3959569731;;209890.3038832737;471547.0194386176;201013.69990466363;217850.01919167014;273.56739706778177;1855028.4019291848;689371.6423587784;125456.47357317248;0.0;0;99;115;0;0;0;0;3;40;35;783959140089.4999;287786022315.11804;547713973484.73315;28826.20069461348;6718.244101759855;280.4089449795728;9912.286239632522;1484442.4367520642;655863.3907817989;33487.33816538407;451186.8457182501;4.4144288287161695;0.2963883154048789
3562;2019-02-10 04:22:37.869;772;183;133;132;124;46;196;23;39;33;598;584;34;93;245;247;256;184;202;199;194;23;538;353;367;136;358;244;539;275.0;84.0;368.0;179.0;129.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26314.92578125;7755.61328125;0.0;1058.93139648438;502.0;80635;;;Calculated values ==>;1549768957.869;350.36;291.46000000000004;286.46000000000004;286.36;285.56;277.76000000000005;273.6339639331285;292.76000000000005;275.46000000000004;277.06;276.46000000000004;332.96000000000004;331.56;276.56;282.46000000000004;297.66;297.86;298.76000000000005;291.56;293.06;292.56;;323.36;275.46000000000004;241.71165711629368;260.2995467637923;273.6339639331285;293.36;5380000.0;3529999.9999999995;3670000.0000000005;1360000.0;3579999.9999999995;2440000.0;5390000.0;0.04583333333333333;0.014;0.06133333333333334;0.029833333333333333;0.021500000000000002;0.06733333333333333;;7755.61328125;0.0;1058.93139648438;26314.92578125;512004.73074961227;415970.54009417875;233565.73966034778;233258.23977248085;230834.62140178305;430607.02586249536;457941.242533051;457543.0965616577;472525.0707617092;517699.00859184325;516271.4829087817;456944.86897618964;463880.5319391395;465885.42676947766;466860.4312889494;435480.9961174647;416307.12131123175;458356.8847964573;457663.3959569731;;210726.34883551928;471547.0194386176;200970.87553882218;211378.6415578242;273.55063257683383;1855481.3647312964;689513.8480056173;125474.08933517885;0.0;0;99;115;0;0;0;0;3;40;35;784179376789.4648;287867635915.1051;547859797784.70996;15736.429556067245;8072.188293010562;268.434247287261;16583.173462876024;1484813.853896636;655986.6649273363;33491.91262093445;451407.67801498546;4.612856028961904;0.24967155554002515
