;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3563;2019-02-10 04:23:37.899;775;180;133;133;126;47;196;23;42;33;592;578;38;106;244;248;256;181;202;199;194;22;540;353;367;135;358;246;542;293.0;82.0;344.0;194.0;129.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;25812.29296875;7181.41552734375;0.0;1080.45385742188;507.0;80636;;;Calculated values ==>;1549769017.899;350.66;291.16;286.46000000000004;286.46000000000004;285.76000000000005;277.86;273.6339639331285;292.76000000000005;275.46000000000004;277.36;276.46000000000004;332.36;330.96000000000004;276.96000000000004;283.76000000000005;297.56;297.96000000000004;298.76000000000005;291.26000000000005;293.06;292.56;;323.86;275.36;241.49495122638035;260.58029834229245;273.6339639331285;293.36;5400000.0;3529999.9999999995;3670000.0000000005;1350000.0;3579999.9999999995;2460000.0;5420000.0;0.04883333333333333;0.013666666666666666;0.05733333333333333;0.03233333333333333;0.021500000000000002;0.07033333333333333;;7181.41552734375;0.0;1080.45385742188;25812.29296875;512198.8008332082;413725.2389273455;233486.1915526816;233486.1915526816;231361.14196182488;430607.02586249536;457941.242533051;457579.52890424023;472656.1521691498;516917.938418197;515487.60180245916;457099.8982951852;465086.1868081994;465755.3386178344;466988.98658911174;435012.9453498794;414087.16301823244;458356.8847964573;457663.3959569731;;212816.51262364245;471581.87251044664;200933.06298871033;210884.13783409493;273.5358262957603;1855915.9754174175;689638.3854832496;125491.9264597248;0.0;0;99;115;0;0;0;0;3;40;35;784399686889.3599;287948976565.06635;548006871284.6399;14714.397379157048;8750.978174536142;285.98569186584155;17356.807821309096;1485067.7376660875;656126.9280776926;33496.535097174936;451690.6526088075;4.975649838118842;0.26922211804441315
3564;2019-02-10 04:24:37.880;775;181;134;133;127;49;196;23;45;32;591;575;42;117;244;248;256;184;202;199;194;22;546;353;367;135;358;249;548;137.0;83.0;236.0;214.0;129.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25572.123046875;6889.77685546875;0.0;1094.97973632812;511.0;80637;;;Calculated values ==>;1549769077.88;350.66;291.26000000000005;286.56;286.46000000000004;285.86;278.06;273.6339639331285;292.76000000000005;275.46000000000004;277.66;276.36;332.26000000000005;330.66;277.36;284.86;297.56;297.96000000000004;298.76000000000005;291.56;293.06;292.56;;324.26000000000005;275.36;241.49495122638035;260.9983114674233;273.6339639331285;293.36;5460000.0;3529999.9999999995;3670000.0000000005;1350000.0;3579999.9999999995;2490000.0;5480000.0;0.022833333333333334;0.013833333333333333;0.03933333333333333;0.035666666666666666;0.021500000000000002;0.044333333333333336;;6889.77685546875;0.0;1094.97973632812;25572.123046875;511682.01820808294;249613.81447620134;233634.999816814;233329.15122289144;231514.88779765682;430607.02586249536;457941.242533051;457455.6955019494;472558.57531478856;516560.9512434522;514922.42036805896;457094.34714836575;465918.45588869543;465755.3386178344;466988.98658911174;433582.74637136835;412695.35991861223;458356.8847964573;457663.3959569731;;214488.6975840042;471581.87251044664;200827.78528603166;216738.05097953137;273.4945840446415;1856344.0432877704;689755.6082878213;125510.04933233441;0.0;0;99;115;0;0;0;0;3;40;35;784619817160.0388;288029950915.3161;548155324260.0978;10094.03113515943;9656.895777670801;288.9421792631264;10681.02362733325;1485274.4091043246;656280.2784514333;33501.32464561168;451924.22721621144;3.8474426072032903;0.2710032181378279
3565;2019-02-10 04:25:37.860;775;184;134;134;129;50;196;24;48;32;592;575;46;123;245;248;256;186;202;199;194;23;551;355;367;135;360;255;552;131.0;83.0;487.0;214.0;129.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26235.953125;7420.89453125;0.0;1128.92980957031;513.0;80638;;;Calculated values ==>;1549769137.86;350.66;291.56;286.56;286.56;286.06;278.16;273.8482719121499;292.76000000000005;275.56;277.96000000000004;276.36;332.36;330.66;277.76000000000005;285.46000000000004;297.66;297.96000000000004;298.76000000000005;291.76000000000005;293.06;292.56;;324.46000000000004;275.46000000000004;241.49495122638035;261.82340779136865;273.8482719121499;293.36;5510000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2550000.0;5520000.0;0.021833333333333333;0.013833333333333333;0.08116666666666666;0.035666666666666666;0.021500000000000002;0.043333333333333335;;7420.89453125;0.0;1128.92980957031;26235.953125;511249.9341811573;250578.01095715494;233530.62442456593;233530.62442456593;232017.04459964583;430477.46260093397;457941.242533051;456845.36981976614;472558.57531478856;516152.38807831524;514403.8990935423;456601.6585608984;465747.9437976638;465596.4787924315;466704.2170870103;432359.33568423445;411737.20685016055;458356.8847964573;457663.3959569731;;215324.80838970217;471679.62040862173;201483.6708164552;217383.89010663322;273.7600509210693;1856775.6333429683;689874.8241304096;125528.5757342893;0.0;0;99;115;0;0;0;0;3;40;35;784839943759.2338;288110923915.01996;548306473859.54504;20726.857902435404;9636.988868787272;285.2727822046889;10412.111920181394;1485531.164231785;656441.0072287753;33506.10817523153;452099.9447530883;4.802581882011993;0.34532316902031984
3566;2019-02-10 04:26:37.900;774;188;135;134;130;51;196;25;51;32;598;578;49;123;245;248;256;191;202;199;194;24;560;357;367;136;362;259;561;0.0;85.0;499.0;267.0;129.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26869.18359375;8142.0830078125;0.0;1145.19323730469;515.0;80639;;;Calculated values ==>;1549769197.9;350.56000000000006;291.96000000000004;286.66;286.56;286.16;278.26000000000005;274.0616903277293;292.76000000000005;275.66;278.26000000000005;276.36;332.96000000000004;330.96000000000004;278.06;285.46000000000004;297.66;297.96000000000004;298.76000000000005;292.26000000000005;293.06;292.56;;324.66;275.56;241.71165711629368;262.3656120759269;274.0616903277293;293.36;5600000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2590000.0;5610000.0;0.0;0.014166666666666666;0.08316666666666667;0.0445;0.021500000000000002;0.021500000000000002;;8142.0830078125;0.0;1145.19323730469;26869.18359375;510344.86906477617;251678.06467197227;233603.16916686718;233300.06151096418;232097.1778914594;430346.717906069;457941.242533051;456558.4414111819;472427.34351167246;516428.8102705356;514366.689912601;456312.94800647016;465169.12366023014;465306.4224800408;466418.3847020313;430077.9590900736;409693.8420327403;458356.8847964573;457663.3959569731;;216160.93158060662;471644.9034095714;201961.75249498826;233603.16916686718;273.9555361799215;1857218.4711789724;690004.602071321;125547.53939376012;0.0;0;99;115;0;0;0;0;3;40;35;785060290559.9688;288192278115.2913;548460776660.05975;21173.9579615301;12000.900215698948;288.77499164555496;4817.294875987277;1485880.570480794;656621.4431822428;33510.895095850545;452226.94108462887;4.121868138140952;0.37590398897772165
3567;2019-02-10 04:27:37.881;775;193;134;134;131;54;196;27;53;33;604;582;51;119;247;247;256;196;202;199;194;26;561;362;367;136;367;260;563;-2.0;84.0;724.0;267.0;129.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27374.423828125;8604.2236328125;0.0;1143.3544921875;515.0;80640;;;Calculated values ==>;1549769257.881;350.66;292.46000000000004;286.56;286.56;286.26000000000005;278.56;274.5913991737795;292.76000000000005;275.86;278.46000000000004;276.46000000000004;333.56;331.36;278.26000000000005;285.06;297.86;297.86;298.76000000000005;292.76000000000005;293.06;292.56;;324.66;275.76000000000005;241.71165711629368;262.5002047102346;274.5913991737795;293.36;5610000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2600000.0;5630000.0;0.0;0.014;0.12066666666666667;0.0445;0.021500000000000002;0.021500000000000002;;8604.2236328125;0.0;1143.3544921875;27374.423828125;510381.82788635645;409604.8514507575;233249.60852716392;233249.60852716392;232347.66483984573;430014.67791919125;457941.242533051;456640.1732961197;472525.0707617092;516961.9244851646;514693.11800835584;456394.4736292281;464554.7291410194;464840.8181699309;465568.3016696177;429817.72224261804;410851.6598827512;458356.8847964573;457663.3959569731;;216160.93158060662;471840.61823089625;203356.98090510943;233249.60852716392;274.5201335942993;1857670.358097566;690144.1104348928;125566.60458559907;0.0;0;99;115;0;0;0;0;3;40;35;785280420829.7727;288273852275.2187;548616427354.92114;30562.838548515243;11947.521860997513;265.52487303813604;4824.8964297408975;1486311.5739236698;656820.9501688128;33515.51279864971;452307.26723410026;4.883344467915387;0.4284771086778747
3568;2019-02-10 04:28:37.891;777;196;132;132;130;57;196;28;52;34;609;586;49;115;249;244;256;198;202;199;194;28;562;364;367;137;368;262;562;-2.0;111.0;605.0;222.0;129.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27876.859375;9140.0849609375;0.0;1159.2158203125;515.0;80641;;;Calculated values ==>;1549769317.891;350.86;292.76000000000005;286.36;286.36;286.16;278.86;274.8017692304317;292.76000000000005;275.96000000000004;278.36;276.56;334.06;331.76000000000005;278.06;284.66;298.06;297.56;298.76000000000005;292.96000000000004;293.06;292.56;;324.66;275.96000000000004;241.92719264551067;262.7682575881327;274.8017692304317;293.36;5620000.0;3640000.0;3670000.0000000005;1370000.0;3679999.9999999995;2620000.0;5620000.0;0.0;0.018500000000000003;0.10083333333333333;0.037000000000000005;0.021500000000000002;0.021500000000000002;;9140.0849609375;0.0;1159.2158203125;27876.859375;510542.9856626717;411296.0720610474;232672.02486633885;232672.02486633885;232072.99123057924;429879.7862731237;457941.242533051;456188.79256685387;472491.6353866644;517308.0214341754;514933.75698297494;455818.0055600663;463789.26697848935;464959.0081242338;464883.6276779939;429556.06093462755;412084.55004663585;458356.8847964573;457663.3959569731;;216160.93158060662;471904.2073218062;203904.5405123897;232672.02486633885;274.74100403374035;1858130.8621954122;690292.0043180236;125585.79586954784;0.0;0;99;115;0;0;0;0;3;40;35;785500657529.7377;288355765925.2057;548773053454.89624;25438.66208215847;9915.987671948411;323.2229514278464;4837.314478448637;1486778.3308753797;657003.1764475438;33520.41984822479;452387.79907805973;3.933780364754639;0.3355532801776923
3569;2019-02-10 04:29:37.862;777;196;131;130;126;58;196;27;48;34;612;589;45;106;250;243;256;198;202;199;194;28;560;363;367;137;368;265;560;-2.0;110.0;771.0;224.0;129.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;29036.837890625;10155.845703125;0.0;1171.70263671875;514.0;80642;;;Calculated values ==>;1549769377.862;350.86;292.76000000000005;286.26000000000005;286.16;285.76000000000005;278.96000000000004;274.69669130483857;292.76000000000005;275.86;277.96000000000004;276.56;334.36;332.06;277.66;283.76000000000005;298.16;297.46000000000004;298.76000000000005;292.96000000000004;293.06;292.56;;324.56;275.96000000000004;241.92719264551067;263.1675429290057;274.69669130483857;293.36;5600000.0;3629999.9999999995;3670000.0000000005;1370000.0;3679999.9999999995;2650000.0;5600000.0;0.0;0.018333333333333333;0.1285;0.037333333333333336;0.021500000000000002;0.021500000000000002;;10155.845703125;0.0;1171.70263671875;29036.837890625;510716.7501139453;412165.42865559825;232421.0110923772;232121.42960927432;230932.12585701115;429947.3805835815;457941.242533051;455194.5301542041;472491.6353866644;517364.28103760886;514985.61324103724;454819.7293445818;462271.33463177073;465091.1060056729;464898.1456994284;430077.9590900736;412930.35366320645;458356.8847964573;457663.3959569731;;215742.86842915416;471904.2073218062;203669.69942985874;232421.0110923772;274.6456642616867;1858604.913769887;690452.7260203857;125605.21080158734;0.0;0;99;115;0;0;0;0;3;40;35;785720751099.5767;288437926195.14557;548931077039.78064;32320.94074807838;10014.088294632707;314.37276615923093;4842.711274588812;1487259.4282557685;657169.1801398934;33525.730577773604;452468.42697028344;4.192620649996204;0.35149123170302327
3570;2019-02-10 04:30:37.872;776;194;130;129;123;56;196;28;47;35;617;593;43;94;250;244;256;195;202;199;194;28;555;362;367;138;367;267;554;-1.0;85.0;602.0;137.0;129.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29622.59765625;10917.82421875;0.0;1180.82824707031;511.0;80643;;;Calculated values ==>;1549769437.872;350.76;292.56;286.16;286.06;285.46000000000004;278.76000000000005;274.5913991737795;292.76000000000005;275.96000000000004;277.86;276.66;334.86;332.46000000000004;277.46000000000004;282.56;298.16;297.56;298.76000000000005;292.66;293.06;292.56;;324.26000000000005;275.96000000000004;242.14157278889297;263.43189868330234;274.5913991737795;293.36;5550000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2670000.0;5540000.0;0.0;0.014166666666666666;0.10033333333333333;0.022833333333333334;0.021500000000000002;0.021500000000000002;;10917.82421875;0.0;1180.82824707031;29622.59765625;511026.8056630001;413914.7804853892;232268.32528691398;231968.07999308215;230185.61622785314;430014.67791919125;457941.242533051;454733.78008571663;472458.26935960614;517712.4002498983;515227.92137451854;454230.8490233495;460522.43606938334;465236.6699430183;465175.32018785755;431358.50279428804;414277.0601677878;458356.8847964573;457663.3959569731;;214488.6975840042;471771.9322026706;203414.15234308044;232268.32528691398;274.5422371092662;1859093.8238708049;690628.3692053595;125624.8184930198;0.0;0;99;115;0;0;0;0;3;40;35;785940987799.5416;288520439945.13245;549090703639.75525;25215.735983511164;6127.502640127309;241.98710387542047;4845.994019406271;1487738.98047384;657303.715816538;33530.3676827452;452549.179637589;3.0111799516385283;0.23162621580368276
3571;2019-02-10 04:31:37.942;771;190;130;129;121;53;196;28;50;35;621;597;44;86;249;244;256;192;202;199;194;29;550;359;367;134;364;267;550;-2.0;85.0;360.0;114.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29530.93359375;10812.177734375;0.0;1186.47424316406;507.0;80644;;;Calculated values ==>;1549769497.942;350.26;292.16;286.16;286.06;285.26000000000005;278.46000000000004;274.27422755570615;292.76000000000005;275.96000000000004;278.16;276.66;335.26000000000005;332.86;277.56;281.76000000000005;298.06;297.56;298.76000000000005;292.36;293.06;292.56;;323.86;276.06;241.2770596917726;263.43189868330234;274.27422755570615;293.36;5500000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2670000.0;5500000.0;0.0;0.014166666666666666;0.060000000000000005;0.019;0.021500000000000002;0.021500000000000002;;10812.177734375;0.0;1186.47424316406;29530.93359375;510843.9785617862;414083.7466353395;232367.60090600746;232066.2768031903;229688.5652307168;430214.79039162316;457941.242533051;455109.83360149694;472981.82504853373;518125.87169197097;515642.4490301571;454356.7471838636;459551.67958315444;465540.6161959158;465610.7510579218;432606.41776339454;414798.6417306446;458356.8847964573;457663.3959569731;;212816.51262364245;472397.21216106473;202617.47805993666;232367.60090600746;274.2196735891279;1859587.3450677823;690809.6638186752;125644.56902919068;0.0;0;99;115;0;0;0;0;3;40;35;786161444699.2966;288602135145.0416;549251090539.577;15149.541332493618;5125.8149479214335;252.27682713062376;4843.859593595761;1488075.7502246285;657397.602870255;33534.491354176105;452630.0226245177;2.1145285944317522;0.15745929938561393
3572;2019-02-10 04:32:37.853;764;186;130;129;120;49;196;28;52;35;627;601;45;80;248;245;256;188;202;199;194;28;545;358;367;133;363;262;545;0.0;84.0;28.0;93.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29368.1015625;10737.060546875;0.0;1169.46459960938;502.0;80645;;;Calculated values ==>;1549769557.853;349.56000000000006;291.76000000000005;286.16;286.06;285.16;278.06;274.1680685717883;292.76000000000005;275.96000000000004;278.36;276.66;335.86;333.26000000000005;277.66;281.16;297.96000000000004;297.66;298.76000000000005;291.96000000000004;293.06;292.56;;323.36;275.96000000000004;241.05796691057077;262.7682575881327;274.1680685717883;293.36;5450000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2620000.0;5450000.0;0.0;0.014;0.004666666666666667;0.015500000000000002;0.021500000000000002;0.021500000000000002;;10737.060546875;0.0;1169.46459960938;29368.1015625;510417.4604031744;414661.7335165383;232493.24967059927;232190.54689947073;229508.1069821401;430280.9020939914;457941.242533051;456188.79256685387;473112.1826642056;519162.31247535686;516482.83374410495;455322.20923687884;459608.29564737674;465554.39734395995;465885.42676947766;433823.9081848766;415361.6199971667;458356.8847964573;457663.3959569731;;210726.34883551928;472431.1216696904;201972.9628009796;232493.24967059927;273.96443551363024;1860077.4423033423;690988.9744318635;125664.17273086302;0.0;0;99;115;0;0;0;0;3;40;35;786381318069.3456;288682116330.05945;549409555134.61237;1186.3405389074132;4192.101462465018;258.472034627939;4841.158145157037;1488211.6806439362;657475.1369938921;33538.741281268274;452710.61138811155;0.8800277202833818;0.058734478518995145
3573;2019-02-10 04:33:37.863;758;184;130;130;120;47;196;28;54;36;631;605;45;78;247;245;256;186;202;199;194;26;546;355;367;131;360;256;547;233.0;85.0;120.0;43.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29599.0390625;10846.5146484375;0.0;1144.240234375;498.0;80646;;;Calculated values ==>;1549769617.863;348.96000000000004;291.56;286.16;286.16;285.16;277.86;273.8482719121499;292.76000000000005;275.96000000000004;278.56;276.76000000000005;336.26000000000005;333.66;277.66;280.96000000000004;297.86;297.66;298.76000000000005;291.76000000000005;293.06;292.56;;322.96000000000004;275.76000000000005;240.61611355647437;261.9595390733887;273.8482719121499;293.36;5460000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2560000.0;5470000.0;0.03883333333333334;0.014166666666666666;0.02;0.007166666666666667;0.021500000000000002;0.060333333333333336;;10846.5146484375;0.0;1144.240234375;29599.0390625;509590.4794726341;413117.91072696255;232442.78031288268;232442.78031288268;229462.79494474808;430477.46260093397;457941.242533051;457412.81034958904;473469.2039465459;520070.32876049983;517403.0857521122;456315.5696674215;460303.7450454213;465857.34435233945;466316.7963488316;433582.74637136835;413854.0851824992;458356.8847964573;457663.3959569731;;209054.2704885073;472499.14586990676;201604.41357097868;212593.77630497213;273.8071836183759;1860568.9170406123;691168.8675356503;125683.45681795543;0.0;0;99;115;0;0;0;0;3;40;35;786601554769.3105;288761329530.0469;549564981034.58765;5116.167935572207;1941.4122481423178;279.489366842313;14785.867052337391;1488264.2103013657;657526.2581269081;33543.225040115096;452874.1971911552;1.844999486613237;0.03497678375163709
3574;2019-02-10 04:34:37.834;757;184;131;130;120;45;196;27;54;35;632;606;45;76;246;246;256;186;202;199;194;25;546;354;367;128;359;247;546;94.0;87.0;8.0;90.0;129.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;29102.93359375;10322.587890625;0.0;1109.63110351562;498.0;80647;;;Calculated values ==>;1549769677.834;348.86;291.56;286.26000000000005;286.16;285.16;277.66;273.7412296467126;292.76000000000005;275.86;278.56;276.66;336.36;333.76000000000005;277.66;280.76000000000005;297.76000000000005;297.76000000000005;298.76000000000005;291.76000000000005;293.06;292.56;;322.96000000000004;275.66;239.943914813709;260.72004837742526;273.7412296467126;293.36;5460000.0;3540000.0;3670000.0000000005;1280000.0;3590000.0;2470000.0;5460000.0;0.015666666666666666;0.0145;0.0013333333333333333;0.015000000000000001;0.021500000000000002;0.03716666666666667;;10322.587890625;0.0;1109.63110351562;29102.93359375;509467.0390518344;413534.6774420643;232771.3842423094;232467.9797624863;229485.42185049903;430542.39183029096;457941.242533051;458852.32562542724;473760.833029134;520913.1766839193;518262.6829655454;457777.86026779644;461451.81449498;465871.32459077286;466589.0409415777;433582.74637136835;414260.4934188599;458356.8847964573;457663.3959569731;;209054.2704885073;472795.0300870999;200994.2284122025;219376.52931840782;273.5642014225983;1861057.8637091662;691345.191459607;125702.23000107253;0.0;0;99;115;0;0;0;0;3;40;35;786821648340.0245;288838991975.2988;549715808100.07697;343.81079628429967;4077.012025123461;280.1726678113726;8856.328543400008;1488309.6881326977;657576.3874218058;33547.88663622469;453071.12026291515;1.1858873626867807;0.04723391746417161
3575;2019-02-10 04:35:40.864;760;182;132;131;121;46;196;25;54;35;629;605;45;82;245;246;256;184;202;199;194;25;539;354;367;126;359;244;540;187.0;111.0;131.0;72.0;129.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27092.458984375;8405.7099609375;0.0;1095.66076660156;498.0;80648;;;Calculated values ==>;1549769740.864;349.16;291.36;286.36;286.26000000000005;285.26000000000005;277.76000000000005;273.7412296467126;292.76000000000005;275.66;278.56;276.66;336.06;333.66;277.66;281.36;297.66;297.76000000000005;298.76000000000005;291.56;293.06;292.56;;322.96000000000004;275.66;239.4893008659735;260.2995467637923;273.7412296467126;293.36;5390000.0;3540000.0;3670000.0000000005;1260000.0;3590000.0;2440000.0;5400000.0;0.03116666666666667;0.018500000000000003;0.021833333333333333;0.012;0.021500000000000002;0.05266666666666667;;8405.7099609375;0.0;1095.66076660156;27092.458984375;510449.90232048713;415240.10864614014;233231.94929259614;232925.79612618597;229918.12443511497;430542.39183029096;457941.242533051;459325.39453376376;474018.8471967394;520854.1008639258;518412.1337960262;458258.2030467605;462606.4828718353;465741.0905809244;466589.0409415777;435247.4974539622;415925.3305618662;458356.8847964573;457663.3959569731;;209054.2704885073;473055.95023356355;201269.1829480793;214317.274272265;273.6717782123821;1861549.8075414705;691509.1421003081;125721.53549364342;0.0;0;99;115;0;0;0;0;3;40;35;787052968439.9196;288919040075.2625;549870546750.0067;5634.227286287443;3261.4412074258107;357.4600875037759;12816.229075394625;1488362.0208743885;657640.6294644498;33553.46857963431;453260.8454443169;2.32275513601897;0.0755589030475713
3576;2019-02-10 04:36:37.885;763;179;132;131;123;46;196;25;55;34;628;603;46;96;245;247;256;181;202;199;194;23;535;352;367;125;357;244;537;128.0;83.0;41.0;115.0;129.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;25474.318359375;6959.62060546875;0.0;1097.44250488281;501.0;80649;;;Calculated values ==>;1549769797.885;349.46000000000004;291.06;286.36;286.26000000000005;285.46000000000004;277.76000000000005;273.5264737036516;292.76000000000005;275.66;278.66;276.56;335.96000000000004;333.46000000000004;277.76000000000005;282.76000000000005;297.66;297.86;298.76000000000005;291.26000000000005;293.06;292.56;;323.26000000000005;275.46000000000004;239.25999513918347;260.2995467637923;273.5264737036516;293.36;5350000.0;3520000.0000000005;3670000.0000000005;1250000.0;3570000.0000000005;2440000.0;5370000.0;0.021333333333333333;0.013833333333333333;0.006833333333333333;0.019166666666666665;0.021500000000000002;0.042833333333333334;;6959.62060546875;0.0;1097.44250488281;25474.318359375;511165.4188232967;415381.4211289444;233311.05007939035;233003.99992147885;230583.756448734;430671.36484660726;457941.242533051;459443.57720766263;474051.4637773472;520752.44216380484;518208.42599315965;458377.10004900565;464226.63283938245;466029.4888257932;467002.66106950067;436175.3004066811;416062.2666875109;458356.8847964573;457663.3959569731;;210308.32490665457;472993.6380656752;200492.12772166362;216965.4389440245;273.3585412963232;1861966.1145145406;691630.8291159776;125738.90395773266;0.0;0;99;115;0;0;0;0;3;40;35;787262235509.5836;288990601430.1476;550009677989.7833;1769.5015714876597;5222.945614926888;278.2302997818544;10309.895825387965;1488420.655321961;657707.8222728138;33558.50298262254;453443.9947173517;2.1820076460611544;0.10052399176886598
3577;2019-02-10 04:37:37.855;764;178;133;132;123;47;196;23;57;33;628;603;51;114;244;247;256;179;202;199;194;22;535;352;367;124;358;245;537;280.0;85.0;762.0;189.0;129.0;0;96;14;1;0;0;0;0;0;0;1;0;0;0;0;24555.693359375;5931.70361328125;0.0;1087.17956542969;505.0;80650;;;Calculated values ==>;1549769857.855;349.56000000000006;290.96000000000004;286.46000000000004;286.36;285.46000000000004;277.86;273.5264737036516;292.76000000000005;275.46000000000004;278.86;276.46000000000004;335.96000000000004;333.46000000000004;278.26000000000005;284.56;297.56;297.86;298.76000000000005;291.06;293.06;292.56;;323.66;275.36;239.02933182858504;260.44013211722256;273.5264737036516;293.36;5350000.0;3520000.0000000005;3670000.0000000005;1240000.0;3579999.9999999995;2450000.0;5370000.0;0.04666666666666666;0.014166666666666666;0.127;0.0315;0.021500000000000002;0.06816666666666667;;5931.70361328125;0.0;1087.17956542969;24555.693359375;511287.5364214166;415035.5010796955;233619.1605260471;233311.05007939035;230583.756448734;430671.36484660726;457941.242533051;459523.17210605147;474084.14901256585;520670.2688788194;518124.5039152465;458812.26217089494;466148.3816897692;465755.3386178344;467002.66106950067;436175.3004066811;415381.4211289444;458356.8847964573;457663.3959569731;;211980.4382156667;473027.760467851;200758.2813850849;211122.71514837127;273.4629398872367;1862382.8228206802;691738.2031040009;125757.10003906865;0.0;0;99;115;0;0;0;0;3;40;35;787482325409.6886;289065264080.1832;550156304639.8533;32863.14112156275;8576.488591107132;294.57995643460333;16805.856408453023;1488709.1163751963;657822.7600602764;33563.274014717215;453669.8463371071;8.340367632149242;0.5055561811275722
3578;2019-02-10 04:38:37.875;764;178;133;133;124;48;196;23;58;33;630;604;55;123;244;248;256;180;202;199;194;22;542;351;367;125;357;248;543;62.0;84.0;-1.0;120.0;129.0;0;67;8;1;0;0;0;0;0;0;1;0;0;0;0;24169.775390625;5647.732421875;0.0;952.2079467773441;508.0;80651;;;Calculated values ==>;1549769917.875;349.56000000000006;290.96000000000004;286.46000000000004;286.46000000000004;285.56;277.96000000000004;273.4187578820637;292.76000000000005;275.46000000000004;278.96000000000004;276.46000000000004;336.16;333.56;278.66;285.46000000000004;297.56;297.96000000000004;298.76000000000005;291.16;293.06;292.56;;323.96000000000004;275.36;239.25999513918347;260.85938512811435;273.4187578820637;293.36;5420000.0;3510000.0;3670000.0000000005;1250000.0;3570000.0000000005;2480000.0;5430000.0;0.010333333333333333;0.014;0.0;0.02;0.021500000000000002;0.03183333333333334;;5647.732421875;0.0;952.2079467773441;24169.775390625;510679.0476469123;412561.4825829053;233459.82925209776;233459.82925209776;230738.80357558327;430735.4089219946;457941.242533051;459170.38311674347;473955.3659136608;520627.29350774206;517974.54586826306;458813.14069848234;466750.11849298916;465899.65062480443;467272.7042113409;434540.62737680087;413309.738295465;458356.8847964573;457663.3959569731;;213234.55432191002;472897.388903147;199959.2241855906;222585.28729333627;273.1446831883043;1862789.0037419922;691834.7305693632;125774.10059996363;0.0;0;99;115;0;0;0;0;3;40;35;787702598809.6187;289139988980.1595;550304253939.8063;0.0;5458.763294351129;297.232447138702;7483.319792459107;1488983.0671709587;657939.7594794288;33568.20742866877;453872.32360865094;2.005975023173172;0.1171824547503196
3579;2019-02-10 04:39:37.876;763;180;135;134;125;48;196;22;60;33;631;603;57;130;243;248;256;184;202;199;194;21;553;350;367;127;356;250;555;131.0;84.0;-1.0;95.0;129.0;0;57;6;1;0;0;0;0;0;0;1;0;0;0;0;24074.291015625;5688.171875;0.0;898.7376098632809;512.0;80652;;;Calculated values ==>;1549769977.876;349.46000000000004;291.16;286.66;286.56;285.66;277.96000000000004;273.3108153835814;292.76000000000005;275.36;279.16;276.46000000000004;336.26000000000005;333.46000000000004;278.86;286.16;297.46000000000004;297.96000000000004;298.76000000000005;291.56;293.06;292.56;;324.36;275.26000000000005;239.71726792356844;261.13683023647616;273.3108153835814;293.36;5530000.0;3500000.0;3670000.0000000005;1270000.0;3560000.0;2500000.0;5550000.0;0.021833333333333333;0.014;0.0;0.01583333333333333;0.021500000000000002;0.043333333333333335;;5688.171875;0.0;898.7376098632809;24074.291015625;509593.66714884463;248884.74618468428;233757.93926872968;233453.11990292554;230752.88014073388;430799.1582183253;457941.242533051;459093.38060998835;473697.1866146107;520564.8057988535;517704.0526915668;458735.02181396144;467268.1335664135;465913.9958927326;467414.17195512063;431861.4551512952;250421.68149151542;458356.8847964573;457663.3959569731;;214906.75144652807;472539.452344174;199906.153246978;216701.8470808471;273.11947915095584;1863191.0443287902;691929.1980128209;125789.5254033261;0.0;0;99;115;0;0;0;0;3;40;35;787922802479.3527;289215590240.0682;550453656429.6259;0.0;4316.693902372269;2540.1568312369163;10441.667117965459;1488983.0671709587;658021.2229803387;33591.852733375184;454021.7009889722;2.6261963810686395;0.08049581647796734
3580;2019-02-10 04:40:40.866;764;185;136;135;127;48;196;23;62;33;629;602;60;132;243;248;256;191;202;199;194;21;558;353;367;128;359;254;559;134.0;80.0;535.0;196.0;129.0;0;51;8;1;0;0;0;0;0;0;1;0;0;0;0;24176.431640625;5802.62255859375;0.0;865.85791015625;514.0;80653;;;Calculated values ==>;1549770040.866;349.56000000000006;291.66;286.76000000000005;286.66;285.86;277.96000000000004;273.6339639331285;292.76000000000005;275.46000000000004;279.36;276.46000000000004;336.06;333.36;279.16;286.36;297.46000000000004;297.96000000000004;298.76000000000005;292.26000000000005;293.06;292.56;;324.56;275.26000000000005;239.943914813709;261.6868853414304;273.6339639331285;293.36;5580000.0;3529999.9999999995;3670000.0000000005;1280000.0;3590000.0;2540000.0;5590000.0;0.022333333333333334;0.013333333333333334;0.08916666666666666;0.03266666666666666;0.021500000000000002;0.043833333333333335;;5802.62255859375;0.0;865.85791015625;24176.431640625;509278.2707216395;250604.9084420917;233959.13557364847;233654.46815781266;231251.67470541983;430607.02586249536;457941.242533051;458700.0814100186;473567.7884962697;520030.690872142;517264.08977864665;458459.42808116745;466931.4430095743;465480.30547409743;466988.98658911174;430594.24391398835;410616.18902811914;458356.8847964573;457663.3959569731;;215742.86842915416;472408.29492823046;200921.12833951548;217126.08245815866;273.531152304972;1863613.1711372037;692029.7265046934;125804.9631633015;0.0;0;99;115;0;0;0;0;3;40;35;788153975779.3877;289295902490.0803;550612391229.6499;22985.28998211986;8868.580775231356;266.3740651449228;10543.552241698033;1489184.1565343188;658136.5758209038;33616.40598076266;454205.29251225904;6.397828900320894;0.44804990729576344
3581;2019-02-10 04:41:37.897;766;190;136;136;129;49;196;25;64;33;628;600;62;130;244;248;256;194;202;199;194;23;557;355;367;130;360;259;559;-2.0;86.0;581.0;169.0;129.0;0;52;20;1;0;0;0;0;0;0;1;0;0;0;0;24795.3671875;6444.802734375;0.0;894.044067382812;514.0;80654;;;Calculated values ==>;1549770097.897;349.76;292.16;286.76000000000005;286.76000000000005;286.06;278.06;273.8482719121499;292.76000000000005;275.66;279.56;276.46000000000004;335.96000000000004;333.16;279.36;286.16;297.56;297.96000000000004;298.76000000000005;292.56;293.06;292.56;;324.56;275.46000000000004;240.39332010688793;262.3656120759269;273.8482719121499;293.36;5570000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2590000.0;5590000.0;0.0;0.014333333333333333;0.09683333333333333;0.028166666666666666;0.021500000000000002;0.021500000000000002;;6444.802734375;0.0;894.044067382812;24795.3671875;509614.55726272793;410203.92175614706;233959.13557364847;233959.13557364847;231846.8209246377;430477.46260093397;457941.242533051;458144.9806715737;473308.3704715943;519514.30141076044;516634.7886004126;457901.90838035865;465985.68959030893;465465.8864643596;466704.2170870103;430850.3328823465;411817.33045329753;458356.8847964573;457663.3959569731;;215742.86842915416;472339.328242146;201491.39064440635;233959.13557364847;273.76306549239985;1864001.0753963275;692126.7380204663;125818.90329801299;0.0;0;99;115;0;0;0;0;3;40;35;788363279549.8917;289369472480.25745;550758675745.0022;24852.62263429737;7628.883575669666;272.8063681497023;4809.641598241479;1489563.079312235;658267.251778079;33620.676814007835;454326.9047344804;5.118509105185414;0.41268304089561103
3582;2019-02-10 04:42:37.847;768;191;134;134;131;52;196;26;66;34;628;599;64;125;245;248;256;192;202;199;194;25;552;359;367;132;365;261;554;-1.0;85.0;877.0;176.0;129.0;0;55;31;1;0;0;0;0;0;0;1;0;0;0;0;25470.794921875;6993.18798828125;0.0;918.76513671875;514.0;80655;;;Calculated values ==>;1549770157.847;349.96000000000004;292.26000000000005;286.56;286.56;286.26000000000005;278.36;274.27422755570615;292.76000000000005;275.76000000000005;279.76000000000005;276.56;335.96000000000004;333.06;279.56;285.66;297.66;297.96000000000004;298.76000000000005;292.36;293.06;292.56;;324.56;275.66;240.83765695389522;262.63441904999945;274.27422755570615;293.36;5520000.0;3590000.0;3670000.0000000005;1320000.0;3650000.0;2610000.0;5540000.0;0.0;0.014166666666666666;0.14616666666666667;0.029333333333333333;0.021500000000000002;0.021500000000000002;;6993.18798828125;0.0;918.76513671875;25470.794921875;510299.7160955738;412801.4708678641;233478.8815645451;233478.8815645451;232569.5130961513;430214.79039162316;457941.242533051;458067.99001765647;473145.2311080622;519348.31106891163;516361.6138299094;457824.1538955593;465112.52704573993;464869.23356765806;466131.47824129247;432111.02054713457;413177.15693683183;458356.8847964573;457663.3959569731;;215742.86842915416;472270.6324499597;202611.89942742602;233478.8815645451;274.2175080470366;1864419.6110086704;692238.6279567524;125833.99745237967;0.0;0;99;115;0;0;0;0;3;40;35;788583296049.1918;289448006980.00757;550914545744.5063;37339.165241272014;7909.9895019943215;268.22973447928877;4819.967059437202;1490080.9123221347;658396.6344778071;33625.18169098692;454407.084600757;6.3621903140614;0.505502554697926
3583;2019-02-10 04:43:37.887;769;189;133;134;132;54;196;29;69;34;629;600;66;120;248;245;256;190;202;199;194;27;559;361;367;134;366;263;560;-2.0;108.0;713.0;129.0;129.0;0;60;45;1;0;0;0;0;0;0;1;0;0;0;0;26279.603515625;7783.0703125;0.0;958.9989624023441;514.0;80656;;;Calculated values ==>;1549770217.887;350.06000000000006;292.06;286.46000000000004;286.56;286.36;278.56;274.4858918419099;292.76000000000005;276.06;280.06;276.56;336.06;333.16;279.76000000000005;285.16;297.96000000000004;297.66;298.76000000000005;292.16;293.06;292.56;;324.56;275.86;241.2770596917726;262.9017227912062;274.4858918419099;293.36;5590000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2630000.0;5600000.0;0.0;0.018000000000000002;0.11883333333333333;0.021500000000000002;0.021500000000000002;0.021500000000000002;;7783.0703125;0.0;958.9989624023441;26279.603515625;509811.7031493094;252131.3319659097;233022.97828064728;233325.39325600056;232721.52249821924;430081.6785162784;457941.242533051;458113.51224297343;472884.4304738556;519285.089879316;516294.4717149936;457746.7486710818;464232.01850420085;465118.6810666539;465451.58992337313;430336.7927326803;252533.92740366157;458356.8847964573;457663.3959569731;;215742.86842915416;472202.2088784924;203176.04115235974;233022.97828064728;274.44545401947516;1864851.151832636;692361.8455333272;125849.65591861402;0.0;0;99;115;0;0;0;0;3;40;35;788803642849.9268;289527860180.2739;551071850545.031;30295.069481267925;5784.062606111853;3200.4515759223373;4829.768980041005;1490644.9066924523;658510.8276571562;33654.10663912181;454487.5526776657;5.045642084989754;0.3578920181325428
3584;2019-02-10 04:44:37.858;770;192;133;133;131;57;196;28;70;35;631;601;66;113;249;245;256;195;202;199;194;29;565;363;367;134;368;265;566;-2.0;80.0;767.0;111.0;129.0;0;63;58;1;0;0;0;0;0;0;1;0;0;0;0;27201.373046875;8663.130859375;0.0;980.055541992188;513.0;80657;;;Calculated values ==>;1549770277.858;350.16;292.36;286.46000000000004;286.46000000000004;286.26000000000005;278.86;274.69669130483857;292.76000000000005;275.96000000000004;280.16;276.66;336.26000000000005;333.26000000000005;279.76000000000005;284.46000000000004;298.06;297.66;298.76000000000005;292.66;293.06;292.56;;324.46000000000004;276.06;241.2770596917726;263.1675429290057;274.69669130483857;293.36;5650000.0;3629999.9999999995;3670000.0000000005;1340000.0;3679999.9999999995;2650000.0;5660000.0;0.0;0.013333333333333334;0.12783333333333333;0.018500000000000003;0.021500000000000002;0.021500000000000002;;8663.130859375;0.0;980.055541992188;27201.373046875;509410.16335967276;253004.0464480174;232873.67587269185;232873.67587269185;232274.90921423453;429947.3805835815;457941.242533051;457915.0635832555;472981.82504853373;519325.0349535001;516227.38429526956;457423.94948013773;463106.0872694596;464959.0081242338;465160.9749554807;428762.30844514584;409044.58447798504;458356.8847964573;457663.3959569731;;215324.80838970217;472397.21216106473;203728.03562337218;232873.67587269185;274.6681789542669;1865296.6112275086;692498.8309680157;125865.80689605819;0.0;0;99;115;0;0;0;0;3;40;35;789023736419.7657;289608221320.21515;551230173984.9152;32493.575074205084;4970.379765947313;262.9029862288106;4832.978981812047;1491167.8924979914;658600.4046936871;33682.953977496094;454568.03665788745;4.41346200693157;0.326310877374303
3585;2019-02-10 04:45:37.848;771;197;132;132;128;59;196;27;71;35;633;603;64;107;250;244;256;199;202;199;194;28;562;364;367;135;369;267;562;-2.0;84.0;669.0;70.0;129.0;0;68;77;1;0;0;0;0;0;0;1;0;0;0;0;28251.7421875;9591.05859375;0.0;1015.99658203125;514.0;80658;;;Calculated values ==>;1549770337.848;350.26;292.86;286.36;286.36;285.96000000000004;279.06;274.8017692304317;292.76000000000005;275.86;280.26000000000005;276.66;336.46000000000004;333.46000000000004;279.56;283.86;298.16;297.56;298.76000000000005;293.06;293.06;292.56;;324.56;275.96000000000004;241.49495122638035;263.43189868330234;274.8017692304317;293.36;5620000.0;3640000.0;3670000.0000000005;1350000.0;3690000.0;2670000.0;5620000.0;0.0;0.014;0.1115;0.011666666666666665;0.021500000000000002;0.021500000000000002;;9591.05859375;0.0;1015.99658203125;28251.7421875;509797.6402940221;411693.0175722838;232672.02486633885;232672.02486633885;231477.58672330622;429879.7862731237;457941.242533051;457716.1131832329;472851.2559263234;519365.29473938624;516263.89872995747;456852.27101820137;462088.4620370337;464945.2602709624;464883.6276779939;429556.06093462755;412470.8940225629;458356.8847964573;457663.3959569731;;215742.86842915416;472168.09959432366;203997.51944467842;232672.02486633885;274.7768410301459;1865758.6435029863;692650.9238604417;125882.43789146641;0.0;0;99;115;0;0;0;0;3;40;35;789243899719.8008;289688907870.22797;551389747384.9406;28289.623201848826;3128.656768412527;239.19233676890516;4837.314478448637;1491674.3347292638;658667.8854161557;33687.13740783379;454648.6090057726;3.4406144005742774;0.23813882294043656
3586;2019-02-10 04:46:37.878;771;196;131;131;124;57;196;28;72;36;636;606;62;100;251;244;256;197;202;199;194;29;558;363;367;134;368;267;558;-1.0;85.0;650.0;63.0;129.0;0;68;97;1;0;0;0;0;0;0;1;0;0;0;0;29323.19921875;10809.8837890625;0.0;1018.48260498047;512.0;80659;;;Calculated values ==>;1549770397.878;350.26;292.76000000000005;286.26000000000005;286.26000000000005;285.56;278.86;274.69669130483857;292.76000000000005;275.96000000000004;280.36;276.76000000000005;336.76000000000005;333.76000000000005;279.36;283.16;298.26000000000005;297.56;298.76000000000005;292.86;293.06;292.56;;324.36;276.06;241.2770596917726;263.43189868330234;274.69669130483857;293.36;5580000.0;3629999.9999999995;3670000.0000000005;1340000.0;3679999.9999999995;2670000.0;5580000.0;0.0;0.014166666666666666;0.10833333333333334;0.0105;0.021500000000000002;0.021500000000000002;;10809.8837890625;0.0;1018.48260498047;29323.19921875;510147.2758934366;413010.54793433315;232470.24132427512;232470.24132427512;230388.39721303806;429947.3805835815;457941.242533051;457839.13350445917;473079.2034362849;519674.9237228913;516574.4722653221;456604.5754085982;461246.937787637;465223.0916647954;465029.61547741666;430594.24391398835;413384.41883874475;458356.8847964573;457663.3959569731;;214906.75144652807;472397.21216106473;203741.68444329544;232470.24132427512;274.6734454132839;1866238.674576732;692821.0167174772;125899.40036168003;0.0;0;99;115;0;0;0;0;3;40;35;789464209819.6958;289769648220.1895;551550027484.8641;27527.22364829274;2820.8830410365777;243.80585523261766;4841.652824603007;1492139.707689655;658717.4897042933;33691.16440525768;454729.30739562336;2.9956432011617493;0.20440223849311526
3587;2019-02-10 04:47:37.879;770;191;131;130;122;53;196;30;71;36;639;609;60;92;250;244;256;192;202;199;194;29;548;360;367;134;365;268;548;133.0;86.0;706.0;101.0;129.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;29285.5390625;10721.9814453125;0.0;1047.27136230469;507.0;80660;;;Calculated values ==>;1549770457.879;350.16;292.26000000000005;286.26000000000005;286.16;285.36;278.46000000000004;274.38016830617;292.76000000000005;276.16;280.26000000000005;276.76000000000005;337.06;334.06;279.16;282.36;298.16;297.56;298.76000000000005;292.36;293.06;292.56;;323.86;276.06;241.2770596917726;263.56353331371673;274.38016830617;293.36;5480000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2680000.0;5480000.0;0.022166666666666668;0.014333333333333333;0.11766666666666666;0.016833333333333332;0.021500000000000002;0.04366666666666667;;10721.9814453125;0.0;1047.27136230469;29285.5390625;510894.5809932138;415233.3291099176;232720.49295472782;232417.65093918797;230028.62576736129;430148.3826014536;457941.242533051;457554.78245182877;473079.2034362849;519901.8465370271;516800.1604272605;456191.89878656593;460124.73923734255;465526.9584903107;465465.8864643596;433096.9496502888;415579.6716023351;458356.8847964573;457663.3959569731;;212816.51262364245;472397.21216106473;202946.18229195994;217606.05280912423;274.3517818465127;1866727.0888685884;693000.4519180838;125916.61526496355;0.0;0;99;115;0;0;0;0;3;40;35;789684413489.4298;289850049560.0924;551710530159.6703;29958.945285477897;4535.759002796597;251.08098535400265;10482.503984122735;1492618.7670810479;658778.7960763404;33695.28853099187;454857.0108305636;3.842919342209982;0.23593001743140357
3588;2019-02-10 04:48:37.869;764;185;131;130;121;49;196;30;71;37;642;612;60;87;249;245;256;187;202;199;194;29;546;357;367;133;362;269;546;-2.0;109.0;185.0;10.0;129.0;0;69;98;1;0;0;0;0;0;0;1;0;0;0;0;29143.970703125;10669.4462890625;0.0;1037.66101074219;502.0;80661;;;Calculated values ==>;1549770517.869;349.56000000000006;291.66;286.26000000000005;286.16;285.26000000000005;278.06;274.0616903277293;292.76000000000005;276.16;280.26000000000005;276.86;337.36;334.36;279.16;281.86;298.06;297.66;298.76000000000005;291.86;293.06;292.56;;323.36;276.06;241.05796691057077;263.6948088759802;274.0616903277293;293.36;5460000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2690000.0;5460000.0;0.0;0.018166666666666668;0.030833333333333334;0.0016666666666666668;0.021500000000000002;0.021500000000000002;;10669.4462890625;0.0;1037.66101074219;29143.970703125;510330.1566452302;413899.7426769738;232771.3842423094;232467.9797624863;229779.6748344655;430346.717906069;457941.242533051;457393.05887810484;473306.6277234293;520129.0514461322;517026.1369912208;456026.9015359807;459359.2421160305;465829.7507489795;466029.4888257932;433582.74637136835;414617.0881074537;458356.8847964573;457663.3959569731;;210726.34883551928;472528.46462518856;202194.57712231216;232771.3842423094;274.046169587777;1867213.920297949;693178.6841055823;125933.98680566896;0.0;0;99;115;0;0;0;0;3;40;35;789904576789.4648;289930136210.10516;551871603309.6959;7868.619854136941;450.5564791714607;344.5427917944493;4835.17825186527;1492933.9442523099;658820.3417799252;33700.251235213655;454984.6369079918;1.1530514781557801;0.0482829297947795
3589;2019-02-10 04:49:37.860;756;184;132;131;121;46;196;27;68;36;646;615;60;86;247;245;256;185;202;199;194;26;547;355;367;133;360;265;547;-2.0;86.0;191.0;61.0;129.0;0;68;98;1;0;0;0;0;0;0;1;0;0;0;0;29262.228515625;10769.5771484375;0.0;1014.3564453125;499.0;80662;;;Calculated values ==>;1549770577.86;348.76;291.56;286.36;286.26000000000005;285.26000000000005;277.76000000000005;273.8482719121499;292.76000000000005;275.86;279.96000000000004;276.76000000000005;337.76;334.66;279.16;281.76000000000005;297.86;297.66;298.76000000000005;291.66;293.06;292.56;;323.06;275.76000000000005;241.05796691057077;263.1675429290057;273.8482719121499;293.36;5470000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2650000.0;5470000.0;0.0;0.014333333333333333;0.03183333333333333;0.010166666666666666;0.021500000000000002;0.021500000000000002;;10769.5771484375;0.0;1014.3564453125;29262.228515625;509255.41694758326;413117.91072696255;233050.0164253445;232745.90285546856;229756.80920477465;430477.46260093397;457941.242533051;457669.69556869747;473209.4130839679;520870.48383335106;517674.11997695384;456684.40183009306;459864.8654603996;465857.34435233945;466316.7963488316;433340.4319934047;413488.24991588667;458356.8847964573;457663.3959569731;;209472.28574929133;472236.3865531139;201474.21396017974;233050.0164253445;273.756357842684;1867700.5656165124;693357.3158352614;125951.08438609632;0.0;0;99;115;0;0;0;0;3;40;35;790124743759.2339;290009924240.0214;552031779279.5278;8155.556164537814;2752.74875469483;284.5479431110917;4829.187659930015;1493067.4590221054;658847.0319860479;33705.492871635615;455065.1612100482;1.3596512908704417;0.08260065133051066
3590;2019-02-10 04:50:37.870;750;184;133;132;122;46;196;26;64;36;647;616;58;84;246;246;256;185;202;199;194;25;547;354;367;132;359;260;547;242.0;85.0;255.0;34.0;129.0;0;65;98;1;0;0;0;0;0;0;1;0;0;0;0;29259.314453125;10820.1162109375;0.0;971.9353637695309;498.0;80663;;;Calculated values ==>;1549770637.87;348.16;291.56;286.46000000000004;286.36;285.36;277.76000000000005;273.7412296467126;292.76000000000005;275.76000000000005;279.56;276.76000000000005;337.86;334.76000000000005;278.96000000000004;281.56;297.76000000000005;297.76000000000005;298.76000000000005;291.66;293.06;292.56;;322.96000000000004;275.66;240.83765695389522;262.5002047102346;273.7412296467126;293.36;5470000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2600000.0;5470000.0;0.04033333333333333;0.014166666666666666;0.042499999999999996;0.005666666666666667;0.021500000000000002;0.06183333333333334;;10820.1162109375;0.0;971.9353637695309;29259.314453125;508512.92054716096;413117.91072696255;233355.13711966088;233050.0164253445;230051.67385338433;430542.39183029096;457941.242533051;457984.75998119864;473339.41292369686;521382.43655418727;518197.3341586838;457252.749892262;460401.7896749278;465871.32459077286;466589.0409415777;433340.4319934047;413488.24991588667;458356.8847964573;457663.3959569731;;209054.2704885073;472270.6324499597;201378.51438665378;212497.070539101;273.71450234158306;1868188.3264210953;693537.2599322462;125967.63957657467;0.0;0;99;115;0;0;0;0;3;40;35;790344980459.1989;290089437490.0088;552189305529.5028;10905.765437768156;1535.055335692067;281.239246098172;15159.451121671758;1493226.3298428238;658882.7696420789;33710.20855069382;455231.7609618667;2.36443259805899;0.0654883029521456
