;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3591;2019-02-10 04:51:37.861;748;185;134;133;124;45;196;25;55;36;644;615;51;82;245;246;256;187;202;199;194;25;548;354;367;132;359;251;548;130.0;81.0;539.0;63.0;129.0;0;62;98;1;0;0;0;0;0;0;1;0;0;0;0;29308.15234375;10911.958984375;0.0;925.333740234375;496.0;80664;;;Calculated values ==>;1549770697.861;347.96000000000004;291.66;286.56;286.46000000000004;285.56;277.66;273.7412296467126;292.76000000000005;275.66;278.66;276.76000000000005;337.56000000000006;334.66;278.26000000000005;281.36;297.66;297.76000000000005;298.76000000000005;291.86;293.06;292.56;;322.76000000000005;275.66;240.83765695389522;261.27494424493943;273.7412296467126;293.36;5480000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2510000.0;5480000.0;0.021666666666666667;0.013500000000000002;0.08983333333333333;0.0105;0.021500000000000002;0.04316666666666667;;10911.958984375;0.0;925.333740234375;29308.15234375;508176.05670578184;413071.18990964803;233634.999816814;233329.15122289144;230620.46207402542;430542.39183029096;457941.242533051;458336.42047005193;473339.41292369686;521809.4079488411;518847.5178876695;457855.67570293584;461547.357052399;465741.0905809244;466589.0409415777;433096.9496502888;413808.91226698237;458356.8847964573;457663.3959569731;;208218.24852204052;472270.6324499597;201354.96333657412;217432.66490395227;273.705301662853;1868676.3154364964;693718.3333943094;125983.44778090123;0.0;0;99;115;0;0;0;0;3;40;35;790565147429.8429;290168625610.2404;552342582534.9512;23085.500899157425;2844.6145256905493;260.38850467463675;10369.959890455399;1493509.547907377;658919.2614164432;33714.7214382621;455444.47414249287;3.088583231871077;0.1677867619102542
3592;2019-02-10 04:52:37.861;753;185;134;134;125;46;196;25;46;35;636;610;43;78;245;247;256;187;202;199;194;24;546;355;367;132;360;243;547;292.0;86.0;62.0;3.0;129.0;0;60;98;1;0;0;0;0;0;0;1;0;0;0;0;29278.982421875;10845.3681640625;0.0;879.3869018554691;497.0;80665;;;Calculated values ==>;1549770757.861;348.46000000000004;291.66;286.56;286.56;285.66;277.76000000000005;273.8482719121499;292.76000000000005;275.66;277.76000000000005;276.66;336.76000000000005;334.16;277.46000000000004;280.96000000000004;297.66;297.86;298.76000000000005;291.86;293.06;292.56;;322.86;275.56;240.83765695389522;260.1585393101385;273.8482719121499;293.36;5460000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2430000.0;5470000.0;0.048666666666666664;0.014333333333333333;0.010333333333333333;0.0005;0.021500000000000002;0.07016666666666667;;10845.3681640625;0.0;879.3869018554691;29278.982421875;508972.8119974749;413488.24991588667;233661.28145869466;233661.28145869466;230941.49742779337;430477.46260093397;457941.242533051;458536.1807294529;473242.3297776949;521647.07899175317;519004.628423569;458180.057644424;462292.1479792839;465596.4787924315;466575.1774593809;433582.74637136835;414215.5863340789;458356.8847964573;457663.3959569731;;208636.25808486674;472173.3745042847;201700.76534268507;211493.89260863577;273.84476902984926;1869164.5415595432;693899.6444538797;125998.48711958532;0.0;0;99;115;0;0;0;0;3;40;35;790785347429.8429;290247825610.2404;552490782534.9512;2653.9659589966013;135.23630458079984;277.59596053448183;17272.89348494167;1493724.0434645282;658944.0935066955;33719.204642138844;455674.8312539545;1.7347647430331283;-0.009763651327853805
3593;2019-02-10 04:53:37.871;762;184;135;134;127;47;196;26;45;35;624;602;41;78;245;247;256;186;202;199;194;25;542;354;367;131;359;243;543;0.0;100.0;567.0;33.0;129.0;0;57;63;1;0;0;0;0;0;0;1;0;0;0;0;27147.4609375;8693.029296875;0.0;851.223022460938;499.0;80666;;;Calculated values ==>;1549770817.871;349.36;291.56;286.66;286.56;285.86;277.86;273.7412296467126;292.76000000000005;275.76000000000005;277.66;276.66;335.56;333.36;277.26000000000005;280.96000000000004;297.66;297.86;298.76000000000005;291.76000000000005;293.06;292.56;;323.06;275.66;240.61611355647437;260.1585393101385;273.7412296467126;293.36;5420000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2430000.0;5430000.0;0.0;0.016666666666666666;0.0945;0.0055000000000000005;0.021500000000000002;0.021500000000000002;;8693.029296875;0.0;851.223022460938;27147.4609375;510433.43959834473;414752.42406787584;234075.57745634907;233767.1721017996;231637.13269950426;430542.39183029096;457941.242533051;458417.55353033816;473372.2673856561;520428.1268523887;518190.49698811147;457942.23701191135;462292.1479792839;465741.0905809244;466717.9372126814;434540.62737680087;415449.4342741704;458356.8847964573;457663.3959569731;;209472.28574929133;472402.05409754877;201393.5868104351;234075.57745634907;273.720389954472;1869634.8402908568;694062.491569358;126012.91127257723;0.0;0;99;115;0;0;0;0;3;40;35;791005584129.8079;290326738760.2279;552636606834.928;24288.764855030837;1490.5465700791253;318.18655171050824;4807.138097763416;1493948.6036417354;658957.6439553472;33724.17032388248;455858.862183825;3.2380363637257803;0.20487908127454924
3594;2019-02-10 04:54:37.872;769;182;135;134;127;48;196;25;49;35;615;595;44;85;245;247;256;184;202;199;194;24;542;353;367;131;358;247;543;-2.0;84.0;544.0;53.0;129.0;0;53;51;1;0;0;0;0;0;0;1;0;0;0;0;26354.30859375;7980.5830078125;0.0;851.728271484375;502.0;80667;;;Calculated values ==>;1549770877.872;350.06000000000006;291.36;286.66;286.56;285.86;277.96000000000004;273.6339639331285;292.76000000000005;275.66;278.06;276.66;334.66;332.66;277.56;281.66;297.66;297.86;298.76000000000005;291.56;293.06;292.56;;323.36;275.56;240.61611355647437;260.72004837742526;273.6339639331285;293.36;5420000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2470000.0;5430000.0;0.0;0.014;0.09066666666666667;0.008833333333333334;0.021500000000000002;0.021500000000000002;;7980.5830078125;0.0;851.728271484375;26354.30859375;511292.2930649145;414039.5949891296;234075.57745634907;233767.1721017996;231637.13269950426;430607.02586249536;457941.242533051;458256.2283559787;473372.2673856561;519180.79271751654;517139.5942166277;457658.0576764345;462504.91683780955;465885.42676947766;466860.4312889494;434540.62737680087;414752.42406787584;458356.8847964573;457663.3959569731;;210726.34883551928;472304.9464017478;201089.10372874705;234075.57745634907;273.59690443354356;1870080.6958005466;694201.4406541754;126027.10276986398;0.0;0;99;115;0;0;0;0;3;40;35;791225787799.5419;290405340070.13293;552783609284.7504;23316.485966202334;2395.739943611507;277.0348463249505;4807.138097763416;1494345.3206766068;658990.0302160175;33729.13058486309;455938.9824873404;3.4867882120605986;0.2304609172907312
3595;2019-02-10 04:55:37.862;771;182;135;134;128;49;195;25;52;35;611;590;49;90;245;248;256;184;202;199;194;24;545;355;367;131;360;251;547;127.0;84.0;475.0;98.0;129.0;0;53;52;1;0;0;0;0;0;0;1;0;0;0;0;26449.494140625;8075.20166015625;0.0;868.6870727539059;506.0;80668;;;Calculated values ==>;1549770937.862;350.26;291.36;286.66;286.56;285.96000000000004;278.06;273.8482719121499;292.66;275.66;278.36;276.66;334.26000000000005;332.16;278.06;282.16;297.66;297.96000000000004;298.76000000000005;291.56;293.06;292.56;;323.76000000000005;275.56;240.61611355647437;261.27494424493943;273.8482719121499;293.36;5450000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2510000.0;5470000.0;0.021166666666666667;0.014;0.07916666666666666;0.01633333333333333;0.021500000000000002;0.04266666666666667;;8075.20166015625;0.0;868.6870727539059;26449.494140625;511277.69066880783;412362.9831879786;233968.46640125918;233661.28145869466;231839.44594898834;430477.46260093397;457802.39502634533;457975.9904348966;473372.2673856561;518438.42018710036;516288.25755914475;457614.78646836826;462488.06368722307;465596.4787924315;466704.2170870103;433823.9081848766;413117.91072696255;458356.8847964573;457663.3959569731;;212398.47392691602;472304.9464017478;201560.32322236153;217890.9891211029;273.7899768871575;1870520.6541514548;694335.2165600621;126041.43717493583;0.0;0;99;115;0;0;0;0;3;40;35;791445951099.5769;290483926970.14545;552932984384.7742;20299.573654325693;4422.162178596642;289.88396441079675;10230.289358330463;1494708.7272623084;659046.8365977365;33733.8541208994;456064.27349751187;3.940334032330544;0.22897535143483164
3596;2019-02-10 04:56:37.872;771;185;136;135;130;51;195;26;55;35;611;587;53;94;246;247;256;188;202;199;194;25;553;357;367;132;361;254;554;-1.0;86.0;750.0;125.0;129.0;0;53;55;1;0;0;0;0;0;0;1;0;0;0;0;26714.103515625;8333.677734375;0.0;875.043579101562;509.0;80669;;;Calculated values ==>;1549770997.872;350.26;291.66;286.76000000000005;286.66;286.16;278.26000000000005;274.0616903277293;292.66;275.76000000000005;278.66;276.66;334.26000000000005;331.86;278.46000000000004;282.56;297.76000000000005;297.86;298.76000000000005;291.96000000000004;293.06;292.56;;324.06;275.66;240.83765695389522;261.6868853414304;274.0616903277293;293.36;5530000.0;3570000.0000000005;3670000.0000000005;1320000.0;3610000.0;2540000.0;5540000.0;0.0;0.014333333333333333;0.125;0.020833333333333332;0.021500000000000002;0.021500000000000002;;8333.677734375;0.0;875.043579101562;26714.103515625;510583.11491900333;250866.03273033988;234090.121503474;233783.9913159303;232268.32528691398;430346.717906069;457802.39502634533;457856.28665042523;473242.3297776949;518187.03314209677;515724.10566809826;457614.4173295793;462506.63590561115;465582.3289076539;466288.85533692164;431861.4551512952;411644.6103821836;458356.8847964573;457663.3959569731;;213652.59903751023;472270.6324499597;202095.66901825977;234090.121503474;274.0076835302318;1870963.7579701832;694471.9800117718;126055.9706855471;0.0;0;99;115;0;0;0;0;3;40;35;791666187799.5419;290562840120.13293;553084509634.7501;31970.077204020683;5628.645071493747;289.77477502393293;4806.825400750231;1495144.380282796;659130.6072842617;33738.685415475506;456189.60367203254;4.636400755097872;0.3495767302312112
3597;2019-02-10 04:57:37.873;770;189;136;136;132;53;195;27;57;35;612;587;54;96;246;247;256;192;201;199;194;26;555;359;367;133;364;255;557;-2.0;82.0;699.0;176.0;129.0;0;56;58;1;0;0;0;0;0;0;1;0;0;0;0;27006.240234375;8586.3984375;0.0;898.988037109375;511.0;80670;;;Calculated values ==>;1549771057.873;350.16;292.06;286.76000000000005;286.76000000000005;286.36;278.46000000000004;274.27422755570615;292.66;275.86;278.86;276.66;334.36;331.86;278.56;282.76000000000005;297.76000000000005;297.86;298.76000000000005;292.36;293.06;292.56;;324.26000000000005;275.76000000000005;241.05796691057077;261.82340779136865;274.27422755570615;293.26000000000005;5550000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2550000.0;5570000.0;0.0;0.013666666666666666;0.1165;0.029333333333333333;0.021500000000000002;0.021500000000000002;;8586.3984375;0.0;898.988037109375;27006.240234375;510285.2281638678;410706.54676073755;234011.30514070267;234011.30514070267;232796.27958045618;430214.79039162316;457802.39502634533;457937.54792035033;473112.1826642056;518205.7005824727;515638.4392160807;457574.29927801486;462591.7860650723;465146.75317812245;466001.4536310495;431358.50279428804;411902.9413244403;458356.8847964573;457663.3959569731;;214488.6975840042;472236.3865531139;202581.92102739494;234011.30514070267;274.20586952828955;1871411.4349620512;694612.9829963776;126070.75452872428;0.0;0;99;115;0;0;0;0;3;40;35;791886391469.2759;290642341445.0369;553237212179.5657;29748.930533029306;7909.864322087755;265.8926734212525;4808.519952549815;1495658.7139187346;659243.4300760871;33743.31605471632;456269.73288534454;4.505162503971453;0.360824308309974
3598;2019-02-10 04:58:37.853;770;192;136;135;132;55;195;28;58;35;614;587;54;97;247;246;256;194;201;199;194;27;557;360;367;134;365;257;558;-1.0;86.0;501.0;106.0;129.0;0;59;62;1;0;0;0;0;0;0;1;0;0;0;0;27249.892578125;8828.5615234375;0.0;922.0427856445309;512.0;80671;;;Calculated values ==>;1549771117.853;350.16;292.36;286.76000000000005;286.66;286.36;278.66;274.38016830617;292.66;275.96000000000004;278.96000000000004;276.66;334.56;331.86;278.56;282.86;297.86;297.76000000000005;298.76000000000005;292.56;293.06;292.56;;324.36;275.86;241.2770596917726;262.0952818180154;274.38016830617;293.26000000000005;5570000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2570000.0;5580000.0;0.0;0.014333333333333333;0.08349999999999999;0.017666666666666667;0.021500000000000002;0.021500000000000002;;8828.5615234375;0.0;922.0427856445309;27249.892578125;510110.6460369028;411465.9254258662;233985.18316954013;233680.22619110625;232771.29198370528;430148.3826014536;457802.39502634533;457737.34308384603;472981.82504853373;518243.2718772962;515466.9281132454;457250.92665609595;462408.7555481923;465132.6551254336;465726.964571486;430850.3328823465;412248.46956782654;458356.8847964573;457663.3959569731;;214906.75144652807;472202.2088784924;202883.31623273424;233985.18316954013;274.32741779692657;1871863.418690819;694758.0592878761;126085.92472716644;0.0;0;99;115;0;0;0;0;3;40;35;792106518069.3458;290722414745.0624;553390760979.6145;21280.311242067834;4757.967103408395;266.6267075081198;4809.081574929809;1496083.815852435;659348.9601495792;33747.75223700497;456349.8528492059;3.190980337386225;0.2328669238102249
3599;2019-02-10 04:59:37.854;770;193;135;134;130;55;195;28;59;36;616;588;54;97;248;246;255;195;201;199;194;28;557;361;367;134;365;258;557;-1.0;85.0;457.0;98.0;129.0;0;62;66;1;0;0;0;0;0;0;1;0;0;0;0;27445.892578125;9006.232421875;0.0;949.5292358398441;513.0;80672;;;Calculated values ==>;1549771177.854;350.16;292.46000000000004;286.66;286.56;286.16;278.66;274.4858918419099;292.66;275.96000000000004;279.06;276.76000000000005;334.76000000000005;331.96000000000004;278.56;282.86;297.96000000000004;297.76000000000005;298.66;292.66;293.06;292.56;;324.46000000000004;275.96000000000004;241.2770596917726;262.23063862743834;274.4858918419099;293.26000000000005;5570000.0;3610000.0;3670000.0000000005;1340000.0;3650000.0;2580000.0;5570000.0;0.0;0.014166666666666666;0.07616666666666667;0.01633333333333333;0.021500000000000002;0.021500000000000002;;9006.232421875;0.0;949.5292358398441;27445.892578125;510110.6460369028;412290.7944217916;233706.05711679408;233401.81410013582;232194.5785064578;430081.6785162784;457802.39502634533;457697.8658057291;473079.2034362849;518364.9277615962;515484.1186241432;457088.64538944094;462257.8626167151;465264.19953021937;465582.3289076539;430609.5383072086;413051.426362488;458356.8847964573;457663.3959569731;;215324.80838970217;472299.7188790419;203142.92332349787;233706.05711679408;274.4326353196049;1872319.2244983518;694906.6850482195;126101.5214206625;0.0;0;99;115;0;0;0;0;3;40;35;792326721739.9548;290802816085.2847;553545263555.0417;19388.601452396615;4396.227660740552;248.73991921687536;4815.082785063849;1496422.7291076197;659425.246377574;33752.04703048492;456430.0555557838;2.8976840556506;0.20796962918388023
3600;2019-02-10 05:00:37.884;770;192;134;133;127;55;195;28;59;36;618;590;52;95;249;246;256;193;201;199;194;29;552;361;367;134;365;259;553;-2.0;84.0;408.0;53.0;129.0;0;63;70;1;0;0;0;0;0;0;1;0;0;0;0;27650.37109375;9203.6953125;0.0;950.2223510742191;512.0;80673;;;Calculated values ==>;1549771237.884;350.16;292.36;286.56;286.46000000000004;285.86;278.66;274.4858918419099;292.66;275.96000000000004;279.06;276.76000000000005;334.96000000000004;332.16;278.36;282.66;298.06;297.76000000000005;298.76000000000005;292.46000000000004;293.06;292.56;;324.36;276.06;241.2770596917726;262.3656120759269;274.4858918419099;293.26000000000005;5520000.0;3610000.0;3670000.0000000005;1340000.0;3650000.0;2590000.0;5530000.0;0.0;0.014;0.068;0.008833333333333334;0.021500000000000002;0.021500000000000002;;9203.6953125;0.0;950.2223510742191;27650.37109375;510546.69959704013;413590.4106133878;233504.71626944956;233200.32377744868;231394.2863513698;430081.6785162784;457802.39502634533;457536.6205905837;473079.2034362849;518486.77745448006;515604.47857957135;456681.044036732;461869.03401907557;465395.6337934009;465582.3289076539;432111.02054713457;413956.2836987002;458356.8847964573;457663.3959569731;;214906.75144652807;472397.21216106473;203202.15523206533;233504.71626944956;274.4555598482024;1872778.5895964971;695058.5103206325;126117.36059951084;0.0;0;99;115;0;0;0;0;3;40;35;792547031839.8499;290883256285.2464;553700441104.9678;17294.74364437925;2377.8896695394947;254.16631587808126;4819.411613281756;1496728.5764972183;659481.7255807883;33756.240011218026;456510.3831527917;2.437109701199588;0.15539420251980976
3601;2019-02-10 05:01:37.874;768;190;133;133;125;53;195;28;58;36;621;592;51;93;248;246;256;191;201;199;194;29;552;359;367;134;364;258;552;-1.0;86.0;359.0;52.0;129.0;0;65;73;1;0;0;0;0;0;0;1;0;0;0;0;27767.9375;9250.302734375;0.0;960.6759643554691;511.0;80674;;;Calculated values ==>;1549771297.874;349.96000000000004;292.16;286.46000000000004;286.46000000000004;285.66;278.46000000000004;274.27422755570615;292.66;275.96000000000004;278.96000000000004;276.76000000000005;335.26000000000005;332.36;278.26000000000005;282.46000000000004;297.96000000000004;297.76000000000005;298.76000000000005;292.26000000000005;293.06;292.56;;324.26000000000005;276.06;241.2770596917726;262.23063862743834;274.27422755570615;293.26000000000005;5520000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2580000.0;5520000.0;0.0;0.014333333333333333;0.05983333333333333;0.008666666666666666;0.021500000000000002;0.021500000000000002;;9250.302734375;0.0;960.6759643554691;27767.9375;510299.7160955738;413263.53111073095;233225.9436851275;233225.9436851275;230823.145097764;430214.79039162316;457802.39502634533;457576.2050488785;473079.2034362849;518878.54489157855;515896.15392025816;456721.99942441564;461783.3190867188;465409.4377871421;465871.32459077286;432111.02054713457;413633.1203958097;458356.8847964573;457663.3959569731;;214488.6975840042;472397.21216106473;202671.79515869674;233225.9436851275;274.2407545550564;1873240.3318649787;695212.2680071613;126133.28209811651;0.0;0;99;115;0;0;0;0;3;40;35;792767195139.8849;290963642885.25916;553855515254.9924;15251.780525095874;2337.6202806871893;264.84990216898973;4825.40522384468;1496999.7523285013;659521.0149477271;33760.56442551325;456590.74323086825;2.221105008731092;0.13912615243132634
3602;2019-02-10 05:02:37.865;766;188;133;132;124;51;195;28;57;36;622;594;49;91;248;247;255;190;201;199;194;27;547;359;367;133;363;256;548;-2.0;80.0;402.0;70.0;129.0;0;63;71;1;0;0;0;0;0;0;1;0;0;0;0;27468.13671875;9051.9111328125;0.0;936.0195922851559;510.0;80675;;;Calculated values ==>;1549771357.865;349.76;291.96000000000004;286.46000000000004;286.36;285.56;278.26000000000005;274.27422755570615;292.66;275.96000000000004;278.86;276.76000000000005;335.36;332.56;278.06;282.26000000000005;297.96000000000004;297.86;298.66;292.16;293.06;292.56;;324.16;275.86;241.05796691057077;261.9595390733887;274.27422755570615;293.26000000000005;5470000.0;3590000.0;3670000.0000000005;1330000.0;3629999.9999999995;2560000.0;5480000.0;0.0;0.013333333333333334;0.06699999999999999;0.011666666666666665;0.021500000000000002;0.021500000000000002;;9051.9111328125;0.0;936.0195922851559;27468.13671875;510489.1858236067;414171.1577566021;233329.15122289144;233024.3210620819;230620.46207402542;430214.79039162316;457802.39502634533;457776.90588602994;473209.4130839679;519147.75675312575;516272.6921824181;456804.1626795621;461850.00355180993;465554.39734395995;466001.4536310495;433112.44738365524;414883.2198629546;458356.8847964573;457663.3959569731;;214070.64678622372;472333.7623376517;202628.21770131442;233329.15122289144;274.22384233598245;1873700.5634378926;695364.7635781273;126149.08552353583;0.0;0;99;115;0;0;0;0;3;40;35;792987362109.6539;291043730870.1751;554009692124.8307;17094.962108375938;3146.564687423934;243.05636694267548;4823.1862617827555;1497269.2680834024;659566.7096338489;33764.79634286857;456671.13609909144;2.53383509768765;0.16939708360948472
3603;2019-02-10 05:03:37.885;763;185;133;132;124;50;195;28;56;36;623;595;47;90;247;247;255;187;201;199;194;27;546;356;367;133;361;254;547;159.0;85.0;128.0;48.0;129.0;0;63;66;1;0;0;0;0;0;0;1;0;0;0;0;27317.111328125;8837.0751953125;0.0;944.9363403320309;509.0;80676;;;Calculated values ==>;1549771417.885;349.46000000000004;291.66;286.46000000000004;286.36;285.56;278.16;273.955091788801;292.66;275.96000000000004;278.76000000000005;276.76000000000005;335.46000000000004;332.66;277.86;282.16;297.86;297.86;298.66;291.86;293.06;292.56;;324.06;275.86;241.05796691057077;261.6868853414304;273.955091788801;293.26000000000005;5460000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2540000.0;5470000.0;0.026500000000000003;0.014166666666666666;0.021333333333333333;0.008;0.021500000000000002;0.048;;8837.0751953125;0.0;944.9363403320309;27317.111328125;510206.9912732165;413488.24991588667;233355.13711966088;233050.0164253445;230644.0049296121;430412.23801567365;457802.39502634533;457977.089092597;473209.4130839679;519416.45937810675;516545.7077253305;456886.66015253164;462035.1132709325;465712.960854355;466432.15063586115;433355.9435590545;414215.5863340789;458356.8847964573;457663.3959569731;;213652.59903751023;472333.7623376517;201846.79243638171;215959.90515910054;273.90621369131736;1874157.259352716;695513.8881557763;126164.76538118024;0.0;0;99;115;0;0;0;0;3;40;35;793207635509.584;291123557470.1497;554162743124.7821;5464.112995332593;2163.89575921016;271.1550606871543;11601.767558297883;1497457.323039971;659610.9782221691;33769.08286646253;456808.05633908696;1.9935502327377785;0.05494692181155981
3604;2019-02-10 05:04:37.876;762;184;133;133;124;48;195;27;54;36;622;594;47;91;246;248;255;186;201;199;194;25;546;355;367;132;360;252;547;-1.0;83.0;-1.0;22.0;129.0;0;62;58;1;0;0;0;0;0;0;1;0;0;0;0;26770.5546875;8388.349609375;0.0;929.3479614257809;508.0;80677;;;Calculated values ==>;1549771477.876;349.36;291.56;286.46000000000004;286.46000000000004;285.56;277.96000000000004;273.8482719121499;292.66;275.86;278.56;276.76000000000005;335.36;332.56;277.86;282.26000000000005;297.76000000000005;297.96000000000004;298.66;291.76000000000005;293.06;292.56;;323.96000000000004;275.66;240.83765695389522;261.41265627149306;273.8482719121499;293.26000000000005;5460000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2520000.0;5470000.0;0.0;0.013833333333333333;0.0;0.0036666666666666666;0.021500000000000002;0.021500000000000002;;8388.349609375;0.0;929.3479614257809;26770.5546875;510083.7804416993;413117.91072696255;233355.13711966088;233355.13711966088;230644.0049296121;430477.46260093397;457802.39502634533;458056.425068471;473339.41292369686;519480.140602618;516613.16012874816;457211.6508634873;462454.907649346;465726.964571486;466704.2170870103;433355.9435590545;413854.0851824992;458356.8847964573;457663.3959569731;;213234.55432191002;472270.6324499597;200640.96768637153;233355.13711966088;273.4300898273655;1874607.9222927908;695657.4118305504;126180.38207415647;0.0;0;99;115;0;0;0;0;3;40;35;793427802479.353;291203045545.06635;554314520354.6228;0.0;995.9754374664899;269.7757075423486;4822.627565002213;1497502.8504847432;659637.3065322748;33773.58994669625;456944.9057678103;0.6534209405004121;0.007819194893504347
3605;2019-02-10 05:05:37.886;761;183;134;133;124;48;195;26;52;36;620;593;46;93;246;248;255;184;201;199;194;25;543;355;367;132;360;250;544;-1.0;84.0;-1.0;0.0;129.0;0;60;48;1;0;0;0;0;0;0;1;0;0;0;0;26009.251953125;7799.0634765625;0.0;905.8827514648441;508.0;80678;;;Calculated values ==>;1549771537.886;349.26;291.46000000000004;286.56;286.46000000000004;285.56;277.96000000000004;273.8482719121499;292.66;275.76000000000005;278.36;276.76000000000005;335.16;332.46000000000004;277.76000000000005;282.46000000000004;297.76000000000005;297.96000000000004;298.66;291.56;293.06;292.56;;323.96000000000004;275.66;240.83765695389522;261.13683023647616;273.8482719121499;293.26000000000005;5430000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2500000.0;5440000.0;0.0;0.014;0.0;0.0;0.021500000000000002;0.021500000000000002;;7799.0634765625;0.0;905.8827514648441;26009.251953125;510223.1392269442;413992.5003723105;233740.58395355745;233433.5430886884;230715.00918646954;430477.46260093397;457802.39502634533;458136.0969033482;473339.41292369686;519441.7402217374;516680.6651304527;457414.5806444957;462989.2750600125;465726.964571486;466704.2170870103;434079.47947121144;414351.7324323658;458356.8847964573;457663.3959569731;;213234.55432191002;472270.6324499597;430477.46260093397;233740.58395355745;273.8482719121499;1875047.8273200132;695792.3294220966;126195.67821235968;0.0;0;99;115;0;0;0;0;3;40;35;793648039179.318;291282258745.0538;554465145454.5989;0.0;0.0;276.1884585438386;4814.340458073437;1497502.8504847432;659645.6077108849;33778.14040636314;457025.2272193343;0.5847857968642336;-0.010793227918240165
3606;2019-02-10 05:06:37.856;760;182;134;134;126;48;195;25;51;35;618;591;46;97;245;248;255;184;201;199;194;24;543;354;367;132;359;249;544;94.0;84.0;136.0;0.0;129.0;0;59;36;1;0;0;0;0;0;0;1;0;0;0;0;25455.9453125;7187.74560546875;0.0;891.0206909179691;509.0;80679;;;Calculated values ==>;1549771597.856;349.16;291.36;286.56;286.56;285.76000000000005;277.96000000000004;273.7412296467126;292.66;275.66;278.26000000000005;276.66;334.96000000000004;332.26000000000005;277.76000000000005;282.86;297.66;297.96000000000004;298.66;291.56;293.06;292.56;;324.06;275.56;240.83765695389522;260.9983114674233;273.7412296467126;293.26000000000005;5430000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2490000.0;5440000.0;0.015666666666666666;0.014;0.02266666666666667;0.0;0.021500000000000002;0.03716666666666667;;7187.74560546875;0.0;891.0206909179691;25455.9453125;510100.1270535283;413628.9936938134;233740.58395355745;233740.58395355745;231312.44497666456;430542.39183029096;457802.39502634533;458176.05790412496;473242.3297776949;519320.5716057453;516560.9512434522;457575.97053618653;463604.51559023606;465741.0905809244;466846.7340063354;434079.47947121144;414351.7324323658;458356.8847964573;457663.3959569731;;213652.59903751023;472173.3745042847;201446.94854128102;220128.02014748577;273.7412296467126;1875476.489525776;695917.1570528019;126210.64492062233;0.0;0;99;115;0;0;0;0;3;40;35;793868129079.423;291361419145.09155;554614770604.6703;5819.193145557796;0.0;276.1884585438386;8828.398134252611;1497551.3195143412;659645.6077108849;33782.74124577058;457138.8598629137;1.8472844975140579;0.03161820880890473
3607;2019-02-10 05:07:37.867;760;182;135;134;127;49;195;25;51;35;615;589;47;103;245;249;255;183;201;199;194;23;541;354;367;132;359;249;543;281.0;108.0;480.0;106.0;129.0;0;57;28;1;0;0;0;0;0;0;1;0;0;0;0;25036.943359375;6733.0166015625;0.0;888.172241210938;510.0;80680;;;Calculated values ==>;1549771657.867;349.16;291.36;286.66;286.56;285.86;278.06;273.7412296467126;292.66;275.66;278.26000000000005;276.66;334.66;332.06;277.86;283.46000000000004;297.66;298.06;298.66;291.46000000000004;293.06;292.56;;324.16;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;293.26000000000005;5410000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2490000.0;5430000.0;0.04683333333333333;0.018000000000000002;0.08;0.017666666666666667;0.021500000000000002;0.06833333333333333;;6733.0166015625;0.0;888.172241210938;25036.943359375;510275.1237514666;414039.5949891296;234075.57745634907;233767.1721017996;231637.13269950426;430542.39183029096;457802.39502634533;458176.05790412496;473242.3297776949;519014.26442961046;516356.270196211;457696.1591200651;464301.3996876694;465741.0905809244;466975.4318241603;434556.19316655345;414398.0589551918;458356.8847964573;457663.3959569731;;214070.64678622372;472076.1002201579;201304.36453539992;211615.30713735713;273.6855295839975;1875897.3407410516;696033.1846726608;126225.47424664015;0.0;0;99;115;0;0;0;0;3;40;35;794088369449.997;291440633665.298;554764197995.0597;20549.735469498002;4783.63399709739;362.8464158045096;16813.28606934042;1497771.1008725693;659685.478635961;33788.06751270731;457352.57973996265;5.577804569433899;0.2604644590737419
3608;2019-02-10 05:08:37.877;761;181;135;135;128;51;195;25;50;34;613;587;48;109;245;249;255;183;201;199;194;23;546;354;367;131;360;248;547;320.0;82.0;471.0;50.0;129.0;0;54;17;1;0;0;0;0;0;0;1;0;0;0;0;24529.63671875;6183.89453125;0.0;867.840087890625;511.0;80681;;;Calculated values ==>;1549771717.877;349.26;291.26000000000005;286.66;286.66;285.96000000000004;278.26000000000005;273.7412296467126;292.66;275.66;278.16;276.56;334.46000000000004;331.86;277.96000000000004;284.06;297.66;298.06;298.66;291.46000000000004;293.06;292.56;;324.26000000000005;275.46000000000004;240.61611355647437;260.85938512811435;273.7412296467126;293.26000000000005;5460000.0;3540000.0;3670000.0000000005;1310000.0;3600000.0;2480000.0;5470000.0;0.05333333333333334;0.013666666666666666;0.0785;0.008333333333333333;0.021500000000000002;0.07483333333333334;;6183.89453125;0.0;867.840087890625;24529.63671875;509960.5239987749;411977.9935670269;233968.46640125918;233968.46640125918;231839.44594898834;430542.39183029096;457802.39502634533;458216.10183566535;473275.31562819314;518893.44961782836;516236.86354926066;457976.7042204709;465141.3061303673;465596.4787924315;466975.4318241603;433355.9435590545;412742.8863985274;458356.8847964573;457663.3959569731;;214488.6975840042;472207.82270811964;201383.48285043243;210745.31554098177;273.7164431928796;1876310.4644174427;696140.8435389048;126240.11012161968;0.0;0;99;115;0;0;0;0;3;40;35;794308606149.9619;291519546815.28546;554913322845.036;20161.360590340784;2256.8694988140605;281.7117811938703;18477.703017796684;1498110.4165495364;659744.1592768946;33793.439726234494;457646.72033090465;5.839363945486026;0.2126824096215797
3609;2019-02-10 05:09:37.857;762;183;136;135;129;52;195;25;51;34;611;585;49;114;245;249;255;186;201;199;194;24;549;354;367;132;360;252;550;245.0;109.0;-1.0;11.0;129.0;0;52;15;1;0;0;0;0;0;0;1;0;0;0;0;24469.748046875;6080.49462890625;0.0;870.89208984375;512.0;80682;;;Calculated values ==>;1549771777.857;349.36;291.46000000000004;286.76000000000005;286.66;286.06;278.36;273.7412296467126;292.66;275.66;278.26000000000005;276.56;334.26000000000005;331.66;278.06;284.56;297.66;298.06;298.66;291.76000000000005;293.06;292.56;;324.36;275.56;240.83765695389522;261.41265627149306;273.7412296467126;293.26000000000005;5490000.0;3540000.0;3670000.0000000005;1320000.0;3600000.0;2520000.0;5500000.0;0.04083333333333334;0.018166666666666668;0.0;0.0018333333333333333;0.021500000000000002;0.06233333333333334;;6080.49462890625;0.0;870.89208984375;24469.748046875;509820.9640796194;411439.0319898053;234196.27703581506;233888.94906767053;232066.2768031903;430542.39183029096;457802.39502634533;457694.9053075404;473145.2311080622;518354.6799498337;515690.0578254911;457453.4550644065;465138.45905661694;465596.4787924315;466975.4318241603;432621.8845859108;412601.8314242595;458356.8847964573;457663.3959569731;;214906.75144652807;472173.3745042847;201405.18907783745;212715.48412216664;273.7249216643536;1876718.6565145506;696243.0127141909;126254.59472662714;0.0;0;99;115;0;0;0;0;3;40;35;794528732750.0319;291598420515.31055;555063272845.0837;0.0;496.4083399484866;363.69763243666534;15268.419837702935;1498278.3718840631;659767.0956108976;33798.81634521253;457927.8442822264;2.320188253458056;-0.031114533778907077
3610;2019-02-10 05:10:37.878;763;185;136;136;131;54;195;26;51;34;611;584;50;117;245;249;255;188;201;199;194;24;552;357;367;132;363;254;553;-2.0;82.0;680.0;108.0;129.0;0;52;18;1;0;0;0;0;0;0;1;0;0;0;0;24772.771484375;6308.2919921875;0.0;877.5809936523441;512.0;80683;;;Calculated values ==>;1549771837.878;349.46000000000004;291.66;286.76000000000005;286.76000000000005;286.26000000000005;278.56;274.0616903277293;292.66;275.76000000000005;278.26000000000005;276.56;334.26000000000005;331.56;278.16;284.86;297.66;298.06;298.66;291.96000000000004;293.06;292.56;;324.36;275.56;240.83765695389522;261.6868853414304;274.0616903277293;293.26000000000005;5520000.0;3570000.0000000005;3670000.0000000005;1320000.0;3629999.9999999995;2540000.0;5530000.0;0.0;0.013666666666666666;0.11333333333333333;0.018000000000000002;0.021500000000000002;0.021500000000000002;;6308.2919921875;0.0;877.5809936523441;24772.771484375;509681.44870125153;410894.04197200795;234116.54519281306;234116.54519281306;232594.5021737096;430346.717906069;457802.39502634533;457372.1923269806;473145.2311080622;518187.03314209677;515415.8376671883;457250.945269924;465196.1232792173;465160.9749554807;466547.812170346;431876.8669557194;412080.6298862991;458356.8847964573;457663.3959569731;;214906.75144652807;472173.3745042847;202101.28430139963;234116.54519281306;274.0098691479212;1877129.1544673669;696346.2887365035;126269.1704353472;0.0;0;99;115;0;0;0;0;3;40;35;794749009819.6959;291677648235.1897;555215125974.852;28930.70290956584;4861.297623651933;270.548573282078;4806.257291429441;1498519.545455825;659811.7587871685;33804.103580136885;458095.19180918887;5.409058366954496;0.39678232038054334
3611;2019-02-10 05:11:37.848;764;188;137;136;132;55;195;27;53;35;613;586;52;117;246;249;255;192;201;199;194;25;562;357;367;138;362;265;563;124.0;84.0;1068.0;164.0;129.0;0;74;49;1;0;0;0;0;0;0;1;0;0;0;0;26796.4921875;8088.69384765625;0.0;1030.9833984375;513.0;80684;;;Calculated values ==>;1549771897.848;349.56000000000006;291.96000000000004;286.86;286.76000000000005;286.36;278.66;274.0616903277293;292.66;275.86;278.46000000000004;276.66;334.46000000000004;331.76000000000005;278.36;284.86;297.76000000000005;298.06;298.66;292.36;293.06;292.56;;324.46000000000004;275.66;242.14157278889297;263.1675429290057;274.0616903277293;293.26000000000005;5620000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2650000.0;5630000.0;0.020666666666666667;0.014;0.178;0.02733333333333333;0.021500000000000002;0.04216666666666667;;8088.69384765625;0.0;1030.9833984375;26796.4921875;508925.8897874733;251570.89540053037;234160.19533412464;233855.68071795237;232647.37709835204;430346.717906069;457802.39502634533;455817.0978178465;472458.26935960614;517467.5711798638;514674.91440641397;455692.7916117655;463581.4281106629;465437.41611875535;466547.812170346;429308.09219170606;253175.3008174744;458356.8847964573;457663.3959569731;;215324.80838970217;471477.517547777;202115.86692138124;218454.67468914366;274.0155447214479;1877558.683459572;696466.2036311184;126285.06718627056;0.0;0;99;115;0;0;0;0;3;40;35;794969099719.8009;291758607735.22833;555370748124.9263;45158.819099570814;7362.551783788149;2465.8590792392433;10086.634413460142;1499136.6494331872;659913.57326624;33826.89557555355;458219.2371864067;7.13554467115945;0.47896882317337186
3612;2019-02-10 05:12:37.869;766;194;136;136;133;56;195;28;54;35;618;591;53;113;247;248;255;196;201;199;194;26;569;361;367;144;366;269;569;-2.0;86.0;1331.0;240.0;129.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;28817.080078125;10024.71484375;0.0;1166.03649902344;513.0;80685;;;Calculated values ==>;1549771957.869;349.76;292.56;286.76000000000005;286.76000000000005;286.46000000000004;278.76000000000005;274.4858918419099;292.66;275.96000000000004;278.56;276.66;334.96000000000004;332.26000000000005;278.46000000000004;284.46000000000004;297.86;297.96000000000004;298.66;292.76000000000005;293.06;292.56;;324.46000000000004;275.76000000000005;243.40439225979637;263.6948088759802;274.4858918419099;293.26000000000005;5690000.0;3610000.0;3670000.0000000005;1440000.0;3660000.0;2690000.0;5690000.0;0.0;0.014333333333333333;0.22183333333333335;0.04;0.021500000000000002;0.021500000000000002;;10024.71484375;0.0;1166.03649902344;28817.080078125;508557.8047174512;253645.2309869933;233702.66098515617;233702.66098515617;232799.93570760038;430081.6785162784;457802.39502634533;455276.47423739;471666.44639072387;517647.47966496786;514848.24820439675;455151.0305933113;462505.9965222836;464986.8782582178;465843.48631744814;427423.6017487953;254469.04542941754;458356.8847964573;457663.3959569731;;215324.80838970217;470775.47163449007;203144.4487717218;233702.66098515617;274.4332258263458;1878022.2921006642;696617.2015340918;126303.38209336283;0.0;0;99;115;0;0;0;0;3;40;35;795189376789.465;291843237345.09924;555531004194.6819;55931.287649134065;10705.24091451073;2479.0153072444145;4815.155801894064;1499979.3618342858;660064.1909028915;33868.117284595;458343.4622348999;6.606410723309021;0.5205577820917197
3613;2019-02-10 05:13:37.879;768;201;134;134;132;59;195;29;55;36;620;595;53;107;249;246;255;204;201;199;194;28;572;366;367;150;371;272;571;0.0;86.0;1159.0;237.0;129.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29908.423828125;11203.826171875;0.0;1152.24694824219;512.0;80686;;;Calculated values ==>;1549772017.879;349.96000000000004;293.26000000000005;286.56;286.56;286.36;279.06;275.0112864084945;292.66;276.06;278.66;276.76000000000005;335.16;332.66;278.46000000000004;283.86;298.06;297.76000000000005;298.66;293.56;293.06;292.56;;324.36;275.96000000000004;244.62907804385475;264.08650396036035;275.0112864084945;293.26000000000005;5720000.0;3660000.0;3670000.0000000005;1500000.0;3710000.0;2720000.0;5710000.0;0.0;0.014333333333333333;0.19316666666666665;0.0395;0.021500000000000002;0.021500000000000002;;11203.826171875;0.0;1152.24694824219;29908.423828125;508543.48685253144;409273.35411415424;233050.54886001608;233050.54886001608;232452.57403642498;429743.705733735;457802.39502634533;454899.59490120475;470966.47585528815;517602.0707867562;515005.435300994;454646.90861390857;461326.8561448477;464519.832704108;464854.9636409364;426591.81173905893;410538.07893338334;458356.8847964573;457663.3959569731;;214906.75144652807;470167.09449909057;204446.28834828222;233050.54886001608;274.95914040973173;1878511.752863005;696794.135526612;126322.7043419251;0.0;0;99;115;0;0;0;0;3;40;35;795409613489.4299;291931452045.0852;555693331244.6561;48379.230382472866;10495.97184295693;230.10350354801685;4829.176212584576;1500848.7610267971;660240.8971219711;33890.69703734636;458423.8450632467;5.174336645634549;0.42305209228998514
3614;2019-02-10 05:14:37.849;770;199;132;131;126;59;195;29;53;35;594;572;51;121;251;244;255;200;201;199;194;28;555;365;367;140;370;279;554;-2.0;82.0;513.0;183.0;129.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30275.787109375;10773.1416015625;0.0;2116.10107421875;506.0;80687;;;Calculated values ==>;1549772077.849;350.16;293.06;286.36;286.26000000000005;285.76000000000005;279.06;274.9066339382667;292.66;276.06;278.46000000000004;276.66;332.56;330.36;278.26000000000005;285.26000000000005;298.26000000000005;297.56;298.66;293.16;293.06;292.56;;323.76000000000005;275.96000000000004;242.56692532238324;264.9883086891361;274.9066339382667;293.26000000000005;5550000.0;3650000.0;3670000.0000000005;1400000.0;3700000.0;2790000.0;5540000.0;0.0;0.013666666666666666;0.08549999999999999;0.030500000000000003;0.021500000000000002;0.021500000000000002;;10773.1416015625;0.0;2116.10107421875;30275.787109375;510285.2281638678;415686.1643850296;232871.6582264005;232569.5130961513;231072.85652437375;429811.8947417682;457802.39502634533;453454.8315084036;472195.2020149266;514296.6768152215;511992.96098106325;453197.025511999;461960.38425741886;464931.6375858497;464737.35524180415;431120.4248782997;416029.10932482954;458356.8847964573;457663.3959569731;;212398.47392691602;471506.718606615;204141.223823655;232871.6582264005;274.8369688551656;1879013.0371868445;696977.1853541123;126349.92695734183;0.0;0;99;115;0;0;0;0;3;41;35;795629703389.5349;292018408545.1267;555858548594.735;21316.313457046002;8154.64759088028;206.24797923075892;4833.0223612073105;1501429.2668276373;660396.2412397462;33894.331481573405;458504.32312557264;2.6774444594179854;0.22050223593196328
3615;2019-02-10 05:15:37.860;762;193;132;132;124;56;195;30;29;35;583;569;34;111;251;244;255;194;201;199;193;29;574;364;367;137;369;263;568;-1.0;83.0;757.0;213.0;129.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38699.66796875;19552.23828125;0.0;1996.578125;499.0;80688;;;Calculated values ==>;1549772137.86;349.36;292.46000000000004;286.36;286.36;285.56;278.76000000000005;274.8017692304317;292.66;276.16;276.06;276.66;331.46000000000004;330.06;276.56;284.26000000000005;298.26000000000005;297.56;298.66;292.56;293.06;292.46000000000004;;323.06;276.06;241.92719264551067;262.9017227912062;274.8017692304317;293.26000000000005;5740000.0;3640000.0;3670000.0000000005;1370000.0;3690000.0;2630000.0;5680000.0;0.0;0.013833333333333333;0.12616666666666668;0.0355;0.021500000000000002;0.021500000000000002;;19552.23828125;0.0;1996.578125;38699.66796875;507611.5008569594;253295.64132145524;232525.13468888676;232525.13468888676;230162.24003132686;429879.7862731237;457802.39502634533;453149.9494180667;472589.4791058512;514537.1927581889;513087.5327955087;453779.59607081395;463167.0944537583;465077.5055398138;464883.6276779939;426028.68573748786;253703.231748114;458356.8847964573;457524.2444007144;;209472.28574929133;472002.15594002855;203933.26088599663;232525.13468888676;274.7520761509001;1879587.9380242107;697229.9431832317;126384.20556721503;0.0;0;100;115;0;0;0;0;3;41;35;795849943759.2339;292101523780.0131;556021178404.5127;31442.83886979618;9516.445774418133;2383.835446853005;4837.480858804295;1501869.0070340205;660543.5273484262;33915.9194671665;458584.9254266758;2.2358815464174335;0.1773869725794293
3616;2019-02-10 05:16:37.850;750;195;133;132;124;51;195;32;-22;36;594;580;-16;66;251;244;255;197;201;199;194;31;557;362;367;135;367;248;551;0.0;109.0;0.0;153.0;129.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38172.8359375;19077.82421875;0.0;1882.337890625;489.0;80689;;;Calculated values ==>;1549772197.85;348.16;292.66;286.46000000000004;286.36;285.56;278.26000000000005;274.5913991737795;292.66;276.36;270.96000000000004;276.76000000000005;332.56;331.16;271.56;279.76000000000005;298.26000000000005;297.56;298.66;292.86;293.06;292.56;;322.06;276.26000000000005;241.49495122638035;260.85938512811435;274.5913991737795;293.26000000000005;5570000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2480000.0;5510000.0;0.0;0.018166666666666668;0.0;0.025500000000000002;0.021500000000000002;0.021500000000000002;;19077.82421875;0.0;1882.337890625;38172.8359375;507622.49584107456;415457.5489980088;233251.63598009013;232947.6685808663;230550.20476347918;430014.67791919125;457802.39502634533;449356.379428815;472948.7829819323;516952.70068507345;515520.5625251359;450116.04094343167;460119.52923466434;465368.39748007257;465175.32018785755;430609.5383072086;416143.28649519663;458356.8847964573;457663.3959569731;;205292.2597576877;472460.9817075043;203053.58813292874;233251.63598009013;274.4026965929625;1880228.4354561649;697551.8067179184;126416.52447996702;0.0;0;100;115;0;0;0;0;3;41;35;796070107059.2689;292183110180.0261;556174452854.5371;0.0;6869.888536151677;262.80357458488453;4824.852839502983;1502130.987020701;660680.0573755717;33937.97111646113;458665.4314542666;0.5704891444943172;0.05046065445858656
3617;2019-02-10 05:17:37.851;758;188;134;133;121;45;195;32;-50;36;601;586;-35;40;249;245;255;189;201;199;193;30;532;358;367;130;363;241;532;-2.0;86.0;91.0;41.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29962.138671875;10680.9619140625;0.0;1847.41833496094;481.0;80690;;;Calculated values ==>;1549772257.851;348.96000000000004;291.96000000000004;286.56;286.46000000000004;285.26000000000005;277.66;274.1680685717883;292.66;276.36;268.16;276.76000000000005;333.26000000000005;331.76000000000005;269.66;277.16;298.06;297.66;298.66;292.06;293.06;292.46000000000004;;321.26000000000005;276.16;240.39332010688793;259.87524604437704;274.1680685717883;293.26000000000005;5320000.0;3579999.9999999995;3670000.0000000005;1300000.0;3629999.9999999995;2410000.0;5320000.0;0.0;0.014333333333333333;0.015166666666666667;0.006833333333333333;0.021500000000000002;0.021500000000000002;;10680.9619140625;0.0;1847.41833496094;29962.138671875;510815.8624392468;420082.2379402976;234064.87334725852;233754.10014925548;230106.15835728793;430280.9020939914;457802.39502634533;447091.25417852023;473598.7871360312;518256.54315376247;516730.6274080673;448994.64547686477;458143.4761249606;465685.3213544199;465885.42676947766;436648.74413879414;420380.3325201612;458356.8847964573;457524.2444007144;;201948.4348523538;473017.81868751155;202315.97058307094;234064.87334725852;274.0979481565225;1880796.2363760043;697799.800736209;126447.60629995455;0.0;0;100;115;0;0;0;0;3;41;35;796290310729.8779;292262611505.246;556321155299.9429;3712.425134530981;1849.7959620470106;233.18056653373912;4804.376477649302;1502161.9244125222;660752.722624325;33942.10438653523;458745.67636952444;0.8460613367468042;0.03907789481666105
3618;2019-02-10 05:18:37.851;768;175;135;134;121;42;195;30;-47;36;605;590;-33;66;246;245;255;176;201;199;193;26;528;352;367;126;357;245;528;246.0;84.0;44.0;35.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29830.560546875;10579.0283203125;0.0;1904.55554199219;480.0;80691;;;Calculated values ==>;1549772317.851;349.96000000000004;290.66;286.66;286.56;285.26000000000005;277.36;273.5264737036516;292.66;276.16;268.46000000000004;276.76000000000005;333.66;332.16;269.86;279.76000000000005;297.76000000000005;297.66;298.66;290.76000000000005;293.06;292.46000000000004;;321.16;275.76000000000005;239.4893008659735;260.44013211722256;273.5264737036516;293.26000000000005;5280000.0;3520000.0000000005;3670000.0000000005;1260000.0;3570000.0000000005;2450000.0;5280000.0;0.041;0.014;0.007333333333333333;0.005833333333333333;0.021500000000000002;0.0625;;10579.0283203125;0.0;1904.55554199219;29830.560546875;512378.8472638419;417472.3963507723;234488.80690847072;234175.5825659678;230201.69302735408;430671.36484660726;457802.39502634533;446716.1185745665;474115.06097062526;518328.35418955894;516798.6327434053;448510.1633848534;460584.3251437388;466159.22355335305;466745.737608159;437552.7556879067;417791.68492036813;458356.8847964573;457524.2444007144;;201530.46850934727;473152.3030481019;200816.79101769676;212399.96448412302;273.48586686298523;1881294.5088694938;697976.9673214955;126478.87274892916;0.0;0;100;115;0;0;0;0;3;41;35;796510510729.8779;292339411505.246;556466955299.9429;1803.2617354170447;1588.6238201773629;276.6549907455399;15320.267494786962;1502207.8884697717;660781.3761225102;33946.35301617923;458913.3817359614;1.5211022932657452;0.007875763368681237
3619;2019-02-10 05:19:37.851;771;173;137;136;121;40;195;26;-37;34;614;599;-29;81;244;246;255;175;201;198;193;22;533;350;367;122;355;243;535;215.0;83.0;0.0;62.0;129.0;0;0;77;1;0;0;0;0;0;0;1;1;0;0;0;28535.509765625;9312.2080078125;0.0;1900.81591796875;484.0;80692;;;Calculated values ==>;1549772377.851;350.26;290.46000000000004;286.86;286.76000000000005;285.26000000000005;277.16;273.3108153835814;292.66;275.76000000000005;269.46000000000004;276.56;334.56;333.06;270.26000000000005;281.26000000000005;297.56;297.76000000000005;298.66;290.66;292.96000000000004;292.46000000000004;;321.56;275.36;238.5638546566975;260.1585393101385;273.3108153835814;293.26000000000005;5330000.0;3500000.0;3670000.0000000005;1220000.0;3550000.0;2430000.0;5350000.0;0.035833333333333335;0.013833333333333333;0.0;0.010333333333333333;0.021500000000000002;0.05733333333333333;;9312.2080078125;0.0;1900.81591796875;28535.509765625;512313.2345974474;414076.94479363307;234918.89644207363;234605.69426304416;230035.1770471308;430799.1582183253;457802.39502634533;448372.5513870481;474436.779072901;519411.4995272542;517885.06108534103;449384.2587121611;462640.5126382615;466187.4538382608;467158.39877215767;436420.32057221845;414785.272829361;458218.4865142734;457524.2444007144;;203202.34940748036;473287.8732269663;200135.65563689056;213179.3709388342;273.2097831882318;1881780.8927887648;698142.7276242299;126510.58417776217;0.0;0;100;115;0;0;0;0;3;41;35;796730710729.8779;292413811505.246;556613355299.9429;0.0;2822.5729150974494;299.28482710952767;14009.10607848113;1502222.9156509002;660818.1360953042;33951.15251466136;459157.7931824053;1.5277737686174189;0.01768798294174879
