;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3620;2019-02-10 05:20:37.872;771;175;139;137;123;41;195;22;-23;33;621;603;-22;75;242;246;255;178;201;198;193;20;539;348;367;131;353;244;541;-1.0;85.0;0.0;90.0;129.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26553.611328125;7978.04052734375;0.0;1089.42358398438;492.0;80693;;;Calculated values ==>;1549772437.872;350.26;290.66;287.06;286.86;285.46000000000004;277.26000000000005;273.0942459734351;292.66;275.36;270.86;276.46000000000004;335.26000000000005;333.46000000000004;270.96000000000004;280.66;297.36;297.76000000000005;298.66;290.96000000000004;292.96000000000004;292.46000000000004;;322.36;275.16;240.61611355647437;260.2995467637923;273.0942459734351;293.26000000000005;5390000.0;3479999.9999999995;3670000.0000000005;1310000.0;3529999.9999999995;2440000.0;5410000.0;0.0;0.014166666666666666;0.0;0.015000000000000001;0.021500000000000002;0.021500000000000002;;7978.04052734375;0.0;1089.42358398438;26553.611328125;511796.40515727946;247663.56910712953;235376.8213683788;234750.95334383298;230488.45928096917;430925.7729439634;457802.39502634533;449957.33189021336;473178.34860283375;520040.6172235996;518208.42599315965;450082.89489662903;461791.4833051061;466216.16700420267;467441.50306518085;435028.5264110198;413408.5767822079;458218.4865142734;457524.2444007144;;206546.2383541025;471916.3548916846;198601.9514282725;235376.8213683788;272.5955881228523;1882240.1294737821;698286.8634583612;126535.5115617723;0.0;0;100;115;0;0;0;0;3;41;35;796950987799.542;292489738070.1301;556759506434.72;0.0;4099.716051951182;306.28261974150206;4776.169595195216;1502222.9156509002;660875.8420266177;33956.20067628247;459314.39193650114;1.012650081009581;0.06554007694908429
3621;2019-02-10 05:21:37.862;769;179;140;139;125;43;195;20;-9;32;621;601;-13;78;242;247;255;182;201;198;193;18;547;348;367;135;353;247;548;118.0;81.0;336.0;145.0;129.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;25994.03125;7464.16015625;0.0;1081.22473144531;500.0;80694;;;Calculated values ==>;1549772497.862;350.06000000000006;291.06;287.16;287.06;285.66;277.46000000000004;273.0942459734351;292.66;275.16;272.26000000000005;276.36;335.26000000000005;333.26000000000005;271.86;280.96000000000004;297.36;297.86;298.66;291.36;292.96000000000004;292.46000000000004;;323.16;274.96000000000004;241.49495122638035;260.72004837742526;273.0942459734351;293.26000000000005;5470000.0;3479999.9999999995;3670000.0000000005;1350000.0;3529999.9999999995;2470000.0;5480000.0;0.019666666666666666;0.013500000000000002;0.056;0.024166666666666666;0.021500000000000002;0.04116666666666667;;7464.16015625;0.0;1081.22473144531;25994.03125;510858.4275450855;248844.29484205059;235492.4523831208;235180.1238042995;230917.70107062737;430925.7729439634;457802.39502634533;451174.5966723045;472558.57531478856;519792.4890091523;517752.32074145315;450673.40919627796;461686.3350300114;466216.16700420267;467568.964453179;433112.44738365524;411928.78642337635;458218.4865142734;457524.2444007144;;209890.3038832737;471190.70470879815;199532.82454197822;218313.35892055067;272.9637801855502;1882677.953512499;698415.5270165773;126553.59728294777;0.0;0;100;115;0;0;0;0;3;41;35;797171151099.577;292569524770.1428;556906781884.7434;14091.939239298272;6565.065437364814;285.97942296376493;9847.514785600075;1502340.3289057752;660964.700393513;33961.135370719625;459436.2356623544;3.6031728576161437;0.22763363866390007
3622;2019-02-10 05:22:37.892;768;184;142;140;129;45;195;20;2;31;615;597;-3;87;241;247;255;186;201;198;193;18;548;349;367;140;355;250;550;187.0;83.0;596.0;134.0;129.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;25989.521484375;7406.4423828125;0.0;1076.46313476562;505.0;80695;;;Calculated values ==>;1549772557.892;349.96000000000004;291.56;287.36;287.16;286.06;277.66;273.20264511476705;292.66;275.16;273.36;276.26000000000005;334.66;332.86;272.86;281.86;297.26000000000005;297.86;298.66;291.76000000000005;292.96000000000004;292.46000000000004;;323.66;274.96000000000004;242.56692532238324;261.13683023647616;273.20264511476705;293.26000000000005;5480000.0;3490000.0;3670000.0000000005;1400000.0;3550000.0;2500000.0;5500000.0;0.03116666666666667;0.013833333333333333;0.09933333333333333;0.022333333333333334;0.021500000000000002;0.05266666666666667;;7406.4423828125;0.0;1076.46313476562;25989.521484375;510648.3639169175;411831.94049012626;236063.12854131396;235436.36077145688;232066.2768031903;430862.6128555636;457802.39502634533;452020.15012518776;471801.8942764967;518930.9184853566;517090.13182339136;451394.42304478306;462286.9042160422;465798.81223944406;467427.77827488515;432867.76643338386;412601.8314242595;458218.4865142734;457524.2444007144;;211980.4382156667;470521.56202125014;199941.43692689113;214687.31736442453;273.12905790595164;1883111.3663832154;698539.5106651876;126571.58700552373;0.0;0;100;115;0;0;0;0;3;41;35;797391461199.472;292652066020.10345;557055956434.6724;25039.81884436413;6042.956127107352;280.3454342928867;12789.411490577933;1502666.5899386422;661069.8197732567;33965.85710421475;459624.9710350921;5.204883138784258;0.30717612963696844
3623;2019-02-10 05:23:37.853;766;186;142;141;132;46;195;22;10;30;608;591;4;95;242;247;255;188;201;198;193;20;553;351;367;143;356;251;554;-1.0;84.0;508.0;227.0;129.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;25862.896484375;7391.5244140625;0.0;1070.46936035156;508.0;80696;;;Calculated values ==>;1549772617.853;349.76;291.76000000000005;287.36;287.26000000000005;286.36;277.76000000000005;273.4187578820637;292.66;275.36;274.16;276.16;333.96000000000004;332.26000000000005;273.56;282.66;297.36;297.86;298.66;291.96000000000004;292.96000000000004;292.46000000000004;;323.96000000000004;275.16;243.1966462407574;261.27494424493943;273.4187578820637;293.26000000000005;5530000.0;3510000.0;3670000.0000000005;1430000.0;3560000.0;2510000.0;5540000.0;0.0;0.014;0.08466666666666667;0.03783333333333334;0.021500000000000002;0.021500000000000002;;7391.5244140625;0.0;1070.46936035156;25862.896484375;509965.0587211071;410846.3285738816;235949.30615539083;235636.68380279193;232871.6582264005;430735.4089219946;457802.39502634533;452842.7596795061;471304.9624172612;518131.503226222;516390.7406368223;452094.8607899143;463073.6852395923;465784.1997128528;467144.6279239212;431626.0129066403;411644.6103821836;458218.4865142734;457524.2444007144;;213234.55432191002;470315.4621069152;200351.19066914954;235949.30615539083;273.2988337290383;1883543.1889987772;698662.7468994375;126589.46648042179;0.0;0;100;115;0;0;0;0;3;41;35;797611518069.3461;292736910835.0549;557206158739.5863;21377.619509543525;10213.64826939547;279.73963534239425;4763.861172274457;1503053.1504969124;661205.2034198762;33970.521445998245;459771.1532269719;4.329342417779381;0.37738558110885273
3624;2019-02-10 05:24:37.863;765;188;141;141;135;48;195;23;13;29;584;567;9;115;243;247;255;191;201;198;193;22;555;354;367;134;359;254;557;-1.0;85.0;563.0;211.0;129.0;0;0;36;1;0;0;0;0;0;0;1;0;1;0;0;26650.615234375;7314.55126953125;0.0;1941.0490722656198;509.0;80697;;;Calculated values ==>;1549772677.863;349.66;291.96000000000004;287.26000000000005;287.26000000000005;286.66;277.96000000000004;273.7412296467126;292.66;275.46000000000004;274.46000000000004;276.06;331.56;329.86;274.06;284.66;297.46000000000004;297.86;298.66;292.26000000000005;292.96000000000004;292.46000000000004;;324.06;275.36;241.2770596917726;261.6868853414304;273.7412296467126;293.26000000000005;5550000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2540000.0;5570000.0;0.0;0.014166666666666666;0.09383333333333334;0.035166666666666666;0.021500000000000002;0.021500000000000002;;7314.55126953125;0.0;1941.0490722656198;26650.615234375;509665.97159033397;410295.9558455669;235553.20961174916;235553.20961174916;233706.05711679408;430542.39183029096;457802.39502634533;452696.9722455791;472397.21216106473;515415.8376671883;513667.19869664096;452196.10302430677;464963.6691126647;465480.30547409743;466717.9372126814;431120.4248782997;411509.7758049635;458218.4865142734;457524.2444007144;;213652.59903751023;471714.4053827849;201260.80870895926;235553.20961174916;273.6685045336448;1883980.874531797;698785.3179552198;126614.56665002077;0.0;0;100;115;0;0;0;0;3;41;36;797831754769.311;292820024685.0417;557357683989.5623;23593.093345186164;9510.951483029534;277.8175285389297;4772.377247962753;1503427.9688966323;661369.602479731;33975.168530081464;459850.6351252368;4.122286852903392;0.34990161547704607
3625;2019-02-10 05:25:37.864;766;190;139;139;137;51;195;25;16;29;560;549;14;130;245;245;255;192;201;199;193;23;556;359;367;131;364;256;557;-1.0;83.0;623.0;261.0;129.0;0;0;41;1;0;0;0;0;0;0;1;0;1;0;0;26988.857421875;7573.7998046875;0.0;1970.60107421875;511.0;80698;;;Calculated values ==>;1549772737.864;349.76;292.16;287.06;287.06;286.86;278.26000000000005;274.27422755570615;292.66;275.66;274.76000000000005;276.06;329.16;328.06;274.56;286.16;297.66;297.66;298.66;292.36;293.06;292.46000000000004;;324.26000000000005;275.46000000000004;240.61611355647437;261.9595390733887;274.27422755570615;293.26000000000005;5560000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2560000.0;5570000.0;0.0;0.013833333333333333;0.10383333333333335;0.0435;0.021500000000000002;0.021500000000000002;;7573.7998046875;0.0;1970.60107421875;26988.857421875;509702.26418666303;411111.06218014384;234933.24537239756;234933.24537239756;234317.57456609746;430214.79039162316;457802.39502634533;452725.5354362392;472790.3263854694;512770.72885584907;511634.95261572406;452474.6473264268;466415.62249588466;465015.24582933175;465741.0905809244;430865.6535305442;411902.9413244403;458356.8847964573;457524.2444007144;;214488.6975840042;472207.82270811964;202586.09760765784;234933.24537239756;274.2074911391401;1884427.8775884286;698909.3896156746;126647.1642779497;0.0;0;100;115;0;0;0;0;3;41;36;798051958439.92;292899526010.26154;557510686539.9854;25972.811627867704;11728.545041870088;262.3175188511039;4785.706479108812;1503841.0249900369;661546.6012345247;33979.66973050759;459930.28715069435;4.479000956694582;0.3965950545809933
3626;2019-02-10 05:26:37.854;767;192;137;137;136;54;195;24;23;30;569;559;23;136;247;242;255;194;201;199;193;24;559;361;367;131;366;260;560;-2.0;86.0;589.0;209.0;129.0;0;0;52;1;0;0;0;0;0;0;1;0;1;0;0;27662.43359375;8197.4365234375;0.0;2009.91931152344;511.0;80699;;;Calculated values ==>;1549772797.854;349.86;292.36;286.86;286.86;286.76000000000005;278.56;274.4858918419099;292.66;275.56;275.46000000000004;276.16;330.06;329.06;275.46000000000004;286.76000000000005;297.86;297.36;298.66;292.56;293.06;292.46000000000004;;324.26000000000005;275.56;240.61611355647437;262.5002047102346;274.4858918419099;293.26000000000005;5590000.0;3610000.0;3670000.0000000005;1310000.0;3660000.0;2600000.0;5600000.0;0.0;0.014333333333333333;0.09816666666666667;0.034833333333333334;0.021500000000000002;0.021500000000000002;;8197.4365234375;0.0;2009.91931152344;27662.43359375;509563.2687417944;410571.86841490306;234238.5472073155;234238.5472073155;233933.16193898747;430081.6785162784;457802.39502634533;452911.8615402216;472887.3552016489;513349.94762230857;512315.3954972426;452911.8615402216;466540.5182392082;464986.8782582178;465058.7251422519;430093.19648198725;411379.88356091734;458356.8847964573;457524.2444007144;;214488.6975840042;472304.9464017478;203128.02640004084;234238.5472073155;274.4268683522169;1884883.2291090603;699040.7946806017;126680.32975266896;0.0;0;100;115;0;0;0;0;3;41;36;798272121739.9551;292978112910.27405;557665460740.01;24520.446482927746;9376.32938005946;268.22415186866874;4800.642489658077;1504261.732011502;661722.4458757432;33984.09017423419;460010.16007773986;3.8174080667447474;0.32169606007162876
3627;2019-02-10 05:27:37.855;770;195;136;135;133;57;195;24;32;30;588;575;30;137;248;241;255;197;201;198;193;23;559;363;367;130;368;263;560;-1.0;87.0;695.0;181.0;129.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;28361.912109375;8981.0068359375;0.0;2037.78332519531;512.0;80700;;;Calculated values ==>;1549772857.855;350.16;292.66;286.76000000000005;286.66;286.46000000000004;278.86;274.69669130483857;292.66;275.56;276.36;276.16;331.96000000000004;330.66;276.16;286.86;297.96000000000004;297.26000000000005;298.66;292.86;292.96000000000004;292.46000000000004;;324.36;275.46000000000004;240.39332010688793;262.9017227912062;274.69669130483857;293.26000000000005;5590000.0;3629999.9999999995;3670000.0000000005;1300000.0;3679999.9999999995;2630000.0;5600000.0;0.0;0.0145;0.11583333333333333;0.030166666666666668;0.021500000000000002;0.021500000000000002;;8981.0068359375;0.0;2037.78332519531;28361.912109375;509935.8490230596;411775.34303476126;233933.16193898747;233628.78261562894;233022.97828064728;429947.3805835815;457802.39502634533;453528.07508904516;473017.81868751155;515054.37540724693;513709.0996624632;453276.104731721;466228.0625871895;464826.7974263201;464634.8729112105;430093.19648198725;412550.36299187836;458218.4865142734;457524.2444007144;;214906.75144652807;472339.328242146;203661.75416453741;233933.16193898747;274.64259713066764;1885350.1064371814;699183.9507609851;126714.06117011512;0.0;0;100;115;0;0;0;0;3;41;36;798492325409.6891;293056414215.17944;557822363354.8204;28942.848840422146;8105.106818007859;254.37108560657902;4807.20827292713;1504707.2668974493;661868.1269385284;33988.44520712389;460090.2268350884;3.8216114837633457;0.3081952917206109
3628;2019-02-10 05:28:37.845;772;196;135;134;130;59;195;24;38;30;607;593;34;133;250;240;255;197;201;198;193;23;561;363;367;129;368;265;561;-1.0;84.0;538.0;204.0;129.0;0;0;82;1;0;0;0;0;0;0;1;0;1;0;0;29480.623046875;9942.806640625;0.0;2061.0244140625;511.0;80701;;;Calculated values ==>;1549772917.845;350.36;292.76000000000005;286.66;286.56;286.16;279.06;274.69669130483857;292.66;275.56;276.96000000000004;276.16;333.86;332.46000000000004;276.56;286.46000000000004;298.16;297.16;298.66;292.86;292.96000000000004;292.46000000000004;;324.26000000000005;275.46000000000004;240.16925963744896;263.1675429290057;274.69669130483857;293.26000000000005;5610000.0;3629999.9999999995;3670000.0000000005;1290000.0;3679999.9999999995;2650000.0;5610000.0;0.0;0.014;0.08966666666666666;0.034;0.021500000000000002;0.021500000000000002;;9942.806640625;0.0;2061.0244140625;29480.623046875;510009.3754065352;411733.9045326037;233603.16916686718;233300.06151096418;232097.1778914594;429947.3805835815;457802.39502634533;453941.4140832149;473148.0712050766;516847.67127969075;515399.71741947386;453437.080001802;465471.2297378165;465091.1060056729;464503.06872351485;429571.2349913172;412124.71779049526;458218.4865142734;457524.2444007144;;214488.6975840042;472470.6178721596;203615.69052588937;233603.16916686718;274.6248118669892;1885832.0472267056;699341.622923574;126748.2122084925;0.0;0;100;115;0;0;0;0;3;41;36;798712488709.7241;293134101265.1918;557980736954.8456;22445.87321230685;9141.067529773187;244.25124081150733;4814.303117527716;1505135.4348747316;662011.8211050961;33992.59970064703;460170.392733478;3.052816632745692;0.2575130564471207
3629;2019-02-10 05:29:37.845;773;195;134;133;127;57;195;25;44;31;625;609;38;127;250;240;255;197;201;198;193;24;557;362;367;130;367;266;557;-1.0;81.0;570.0;181.0;129.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30433.201171875;10936.4921875;0.0;2067.57250976562;508.0;80702;;;Calculated values ==>;1549772977.845;350.46000000000004;292.66;286.56;286.46000000000004;285.86;278.86;274.5913991737795;292.66;275.66;277.56;276.26000000000005;335.66;334.06;276.96000000000004;285.86;298.16;297.16;298.66;292.86;292.96000000000004;292.46000000000004;;323.96000000000004;275.56;240.39332010688793;263.299902668528;274.5913991737795;293.26000000000005;5570000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2660000.0;5570000.0;0.0;0.013500000000000002;0.095;0.030166666666666668;0.021500000000000002;0.021500000000000002;;10936.4921875;0.0;2067.57250976562;30433.201171875;510482.2198050303;413051.426362488;233401.81410013582;233098.56011313005;231298.9600750844;430014.67791919125;457802.39502634533;454525.8889938194;473114.68441337737;518622.7377076334;516969.67531211465;453770.77700511605;464618.4189412672;465236.6699430183;464649.81302044657;430609.5383072086;413793.25851007923;458218.4865142734;457524.2444007144;;213234.55432191002;472436.3020657052;203377.8911318192;233401.81410013582;274.528218838648;1886331.3290951953;699515.617080475;126782.61718285774;0.0;0;100;115;0;0;0;0;3;41;36;798932688709.7241;293211801265.1918;558140036954.8456;23859.059796890022;8116.59539650556;227.01977726124682;4818.63225146244;1505521.309316475;662155.6349628151;33996.52695913097;460250.66719488625;2.8469027249536665;0.23248702525076367
3630;2019-02-10 05:30:37.846;772;191;133;133;125;54;195;25;46;31;639;621;40;121;250;241;255;192;201;198;193;25;549;360;367;128;365;267;549;-1.0;84.0;576.0;178.0;129.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30210.13671875;10786.322265625;0.0;2078.64526367188;504.0;80703;;;Calculated values ==>;1549773037.846;350.36;292.26000000000005;286.46000000000004;286.46000000000004;285.66;278.56;274.38016830617;292.66;275.66;277.76000000000005;276.26000000000005;337.06;335.26000000000005;277.16;285.26000000000005;298.16;297.26000000000005;298.66;292.36;292.96000000000004;292.46000000000004;;323.56;275.66;239.943914813709;263.43189868330234;274.38016830617;293.26000000000005;5490000.0;3600000.0;3670000.0000000005;1280000.0;3650000.0;2670000.0;5490000.0;0.0;0.014;0.096;0.029666666666666668;0.021500000000000002;0.021500000000000002;;10786.322265625;0.0;2078.64526367188;30210.13671875;511053.9183152912;414840.6948555996;233303.23934187752;233303.23934187752;230893.96798110125;430148.3826014536;457802.39502634533;454608.2120918402;473374.68648612977;519984.46406258;518125.87169197097;453852.4841310001;463759.9953356652;465526.9584903107;465073.4646152595;432621.8845859108;415191.4900061728;458218.4865142734;457524.2444007144;;211562.405474017;472795.0300870999;202882.61811633976;233303.23934187752;274.3271471820287;1886836.698666359;699696.6435510899;126817.16957345822;0.0;0;100;115;0;0;0;0;3;41;36;799152892379.4581;293289202555.09827;558299939619.6525;24165.657021648047;8007.401555132549;244.0255241163324;4820.751608764994;1505921.5219595789;662290.0038433605;34000.45240206067;460330.99673242774;2.8945145508421746;0.23533290031161533
3631;2019-02-10 05:31:37.866;769;187;134;133;123;50;195;25;46;32;651;632;40;120;248;241;255;188;201;198;193;25;547;357;367;128;362;264;547;-1.0;110.0;353.0;161.0;129.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30225.90625;10771.517578125;0.0;2047.5261230468802;500.0;80704;;;Calculated values ==>;1549773097.866;350.06000000000006;291.86;286.56;286.46000000000004;285.46000000000004;278.16;274.0616903277293;292.66;275.66;277.76000000000005;276.36;338.26;336.36;277.16;285.16;297.96000000000004;297.26000000000005;298.66;291.96000000000004;292.96000000000004;292.46000000000004;;323.16;275.66;239.943914813709;263.0348170998261;274.0616903277293;293.26000000000005;5470000.0;3570000.0000000005;3670000.0000000005;1280000.0;3620000.0000000005;2640000.0;5470000.0;0.0;0.018333333333333333;0.05883333333333333;0.026833333333333334;0.021500000000000002;0.021500000000000002;;10771.517578125;0.0;2047.5261230468802;30225.90625;510858.4275450855;414215.5863340789;233661.28145869466;233355.13711966088;230347.40146849275;430346.717906069;457802.39502634533;455112.38588102453;473471.244710016;521466.7909546943;519511.0852366277;454362.43735848455;464084.73877328285;465699.07969398145;465509.5098274704;433112.44738365524;414572.912758482;458218.4865142734;457524.2444007144;;209890.3038832737;472795.0300870999;202022.6725053163;233661.28145869466;273.97926413221694;1887340.5002355024;699876.3520992858;126851.56579659047;0.0;0;100;115;0;0;0;0;3;41;36;799373165779.3882;293366028155.07385;558459292719.6018;14890.111470270833;7265.724928444525;339.89146812817637;4813.053703253425;1506247.095185154;662417.3223227011;34005.31999898614;460411.305203906;2.130329079664536;0.1732380738175036
3632;2019-02-10 05:32:37.857;765;185;134;134;124;47;195;25;42;32;659;640;38;120;247;242;255;186;201;198;193;25;545;356;367;126;361;259;545;-2.0;111.0;539.0;202.0;129.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30132.53125;10736.8671875;0.0;2025.8056640625;497.0;80705;;;Calculated values ==>;1549773157.857;349.66;291.66;286.56;286.56;285.56;277.86;273.955091788801;292.66;275.66;277.36;276.36;339.06000000000006;337.16;276.96000000000004;285.16;297.86;297.36;298.66;291.76000000000005;292.96000000000004;292.46000000000004;;322.86;275.66;239.4893008659735;262.3656120759269;273.955091788801;293.26000000000005;5450000.0;3560000.0;3670000.0000000005;1260000.0;3610000.0;2590000.0;5450000.0;0.0;0.018500000000000003;0.08983333333333333;0.033666666666666664;0.021500000000000002;0.021500000000000002;;10736.8671875;0.0;2025.8056640625;30132.53125;510540.4845009395;414305.8763482112;233714.07309105288;233714.07309105288;230691.2781651477;430412.23801567365;457802.39502634533;455450.64017974574;473730.12397807144;522693.9156000219;520746.11446092115;454955.68953969755;464818.17238651484;465712.960854355;465784.1997128528;433598.27073188854;414661.7335165383;458218.4865142734;457524.2444007144;;208636.25808486674;473055.95023356355;201788.47595584564;233714.07309105288;273.8834818317866;1887843.4117680932;700055.5617540426;126885.50513658425;0.0;0;100;115;0;0;0;0;3;41;36;799593332750.0322;293442216725.2967;558616169185.0607;22787.31775278036;9132.6716340165;350.32593848397977;4811.9186831577235;1506561.0266661444;662553.9551297922;34011.07094795297;460491.5012761452;2.9055225688009925;0.2440900463056129
3633;2019-02-10 05:33:37.847;764;184;135;134;125;46;195;24;38;33;660;640;35;102;246;243;255;186;201;198;193;24;547;355;367;137;360;252;547;-2.0;82.0;36.0;194.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29468.064453125;10872.41796875;0.0;1123.29187011719;496.0;80706;;;Calculated values ==>;1549773217.847;349.56000000000006;291.56;286.66;286.56;285.66;277.76000000000005;273.8482719121499;292.66;275.56;276.96000000000004;276.46000000000004;339.16;337.16;276.66;283.36;297.76000000000005;297.46000000000004;298.66;291.76000000000005;292.96000000000004;292.46000000000004;;322.76000000000005;275.56;241.92719264551067;261.41265627149306;273.8482719121499;293.26000000000005;5470000.0;3550000.0;3670000.0000000005;1370000.0;3600000.0;2520000.0;5470000.0;0.0;0.013666666666666666;0.006;0.03233333333333333;0.021500000000000002;0.021500000000000002;;10872.41796875;0.0;1123.29187011719;29468.064453125;510242.798768698;413117.91072696255;233968.46640125918;233661.28145869466;230941.49742779337;430477.46260093397;457802.39502634533;456119.0499301343;472393.7743832905;523360.31960306474;521319.5646686422;455753.1787349472;463742.81794692425;465726.964571486;466058.0093327334;433112.44738365524;413854.0851824992;458218.4865142734;457524.2444007144;;208218.24852204052;471512.23439352604;200966.1883426552;233968.46640125918;273.5576380368184;1888340.000618453;700235.6091167617;126911.74324218907;0.0;0;100;115;0;0;0;0;3;41;36;799813496049.1923;293521103574.9957;558769443634.4758;1530.917169524875;8747.655488978156;263.19761674913246;4806.449226988288;1506763.6448477309;662702.9330214611;34016.18279211102;460571.640982913;1.2794757216043045;0.12384259688656128
3634;2019-02-10 05:34:37.867;766;185;136;135;126;46;195;23;36;33;649;631;33;87;246;243;255;187;201;198;193;23;549;354;367;141;359;250;549;-2.0;86.0;500.0;185.0;129.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29264.58203125;10645.23828125;0.0;1090.19091796875;496.0;80707;;;Calculated values ==>;1549773277.867;349.76;291.66;286.76000000000005;286.66;285.76000000000005;277.76000000000005;273.7412296467126;292.66;275.46000000000004;276.76000000000005;276.46000000000004;338.06000000000006;336.26000000000005;276.46000000000004;281.86;297.76000000000005;297.46000000000004;298.66;291.86;292.96000000000004;292.46000000000004;;322.76000000000005;275.46000000000004;242.77792619122317;261.13683023647616;273.7412296467126;293.26000000000005;5490000.0;3540000.0;3670000.0000000005;1410000.0;3590000.0;2500000.0;5490000.0;0.0;0.014333333333333333;0.08333333333333333;0.030833333333333334;0.021500000000000002;0.021500000000000002;;10645.23828125;0.0;1090.19091796875;29264.58203125;510314.69274567236;412648.34060041176;234223.00938080327;233915.3780254382;231191.84880649296;430542.39183029096;457802.39502634533;456204.99608890846;471866.4182417926;522400.44786527526;520564.8057988535;455840.3419343391;462286.9042160422;465871.32459077286;466201.75019206293;432621.8845859108;413396.8702782222;458218.4865142734;457524.2444007144;;208218.24852204052;470880.6574889378;201180.7211846706;234223.00938080327;273.6371877226045;1888829.6024871855;700414.982690768;126930.19508072051;0.0;0;100;115;0;0;0;0;3;41;36;800033769449.9973;293604531375.3006;558920093835.0264;21252.022908686486;8315.748036048237;275.5585384102037;4800.97655292809;1506953.5659683547;662845.1754496993;34020.67392329864;460651.72955199884;2.9521123981029476;0.2441517661686633
3635;2019-02-10 05:35:37.858;770;185;137;136;127;46;195;23;37;33;631;617;33;86;245;244;255;187;201;198;193;23;547;355;367;143;360;249;548;-2.0;83.0;641.0;187.0;129.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28642.220703125;10065.7802734375;0.0;1078.22595214844;498.0;80708;;;Calculated values ==>;1549773337.858;350.16;291.66;286.86;286.76000000000005;285.86;277.76000000000005;273.8482719121499;292.66;275.46000000000004;276.86;276.46000000000004;336.26000000000005;334.86;276.46000000000004;281.76000000000005;297.66;297.56;298.66;291.86;292.96000000000004;292.46000000000004;;322.96000000000004;275.46000000000004;243.1966462407574;260.9983114674233;273.8482719121499;293.26000000000005;5470000.0;3550000.0;3670000.0000000005;1430000.0;3600000.0;2490000.0;5480000.0;0.0;0.013833333333333333;0.10683333333333334;0.03116666666666667;0.021500000000000002;0.021500000000000002;;10065.7802734375;0.0;1078.22595214844;28642.220703125;510981.41835482314;413071.18990964803;234558.82658747348;234249.82000437225;231514.88779765682;430477.46260093397;457802.39502634533;456490.3279325524;471601.4229191921;520647.0346760276;519218.47772046406;456005.48364899337;462320.5769013575;465596.4787924315;466187.4538382608;433112.44738365524;413808.91226698237;458218.4865142734;457524.2444007144;;209054.2704885073;470612.52513297374;201486.41013351106;234558.82658747348;273.76112063375103;1889312.086792629;700587.5486231028;126948.26251076478;0.0;0;100;115;0;0;0;0;3;41;36;800253936419.7664;293689718595.21124;559069771379.8694;27242.918551530915;8387.763917483255;267.0322357806413;4793.756482984681;1507357.6298614223;662984.3505031094;34025.194834840346;460731.6736671313;3.6514221514301046;0.2977817754967925
3636;2019-02-10 05:36:37.858;774;186;137;136;129;47;195;22;39;32;611;598;35;104;245;244;255;188;201;198;193;23;549;355;367;132;360;251;550;-2.0;84.0;503.0;220.0;129.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;29214.6484375;9848.52734375;0.0;1923.00537109375;499.0;80709;;;Calculated values ==>;1549773397.858;350.56000000000006;291.76000000000005;286.86;286.76000000000005;286.06;277.86;273.8482719121499;292.66;275.36;277.06;276.36;334.26000000000005;332.96000000000004;276.66;283.56;297.66;297.56;298.66;291.96000000000004;292.96000000000004;292.46000000000004;;323.06;275.46000000000004;240.83765695389522;261.27494424493943;273.8482719121499;293.26000000000005;5490000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2510000.0;5500000.0;0.0;0.014;0.08383333333333334;0.03666666666666667;0.021500000000000002;0.021500000000000002;;9848.52734375;0.0;1923.00537109375;29214.6484375;511299.9670114128;412601.8314242595;234504.66405459717;234196.27703581506;232066.2768031903;430477.46260093397;457802.39502634533;456405.0248894569;472950.9869074988;518438.42018710036;517107.8533567907;455918.5686477417;464123.46355350723;465596.4787924315;466187.4538382608;432621.8845859108;413351.9237643686;458218.4865142734;457524.2444007144;;209472.28574929133;472076.1002201579;201443.53091084867;234504.66405459717;273.74437400725725;1889794.227368801;700753.5011865793;126973.27277179179;0.0;0;100;115;0;0;0;0;3;42;36;800474136419.7664;293772218595.21124;559219771379.8694;21374.27191187333;9923.194208008006;269.7794515015915;4794.920977441521;1507762.773115284;663136.9418208218;34029.6682655677;460811.5793126348;3.0889916742084256;0.26707195376753085
3637;2019-02-10 05:37:37.858;777;187;137;136;129;48;195;22;39;31;598;587;36;122;245;244;255;189;201;198;193;22;547;357;367;126;362;249;548;-2.0;109.0;551.0;252.0;129.0;0;0;72;1;0;0;0;0;0;0;1;1;0;0;0;28596.169921875;9227.8349609375;0.0;1931.1669921875;503.0;80710;;;Calculated values ==>;1549773457.858;350.86;291.86;286.86;286.76000000000005;286.06;277.96000000000004;274.0616903277293;292.66;275.36;277.06;276.26000000000005;332.96000000000004;331.86;276.76000000000005;285.36;297.66;297.56;298.66;292.06;292.96000000000004;292.46000000000004;;323.46000000000004;275.36;239.4893008659735;260.9983114674233;274.0616903277293;293.26000000000005;5470000.0;3570000.0000000005;3670000.0000000005;1260000.0;3620000.0000000005;2490000.0;5480000.0;0.0;0.018166666666666668;0.09183333333333334;0.042;0.021500000000000002;0.021500000000000002;;9227.8349609375;0.0;1931.1669921875;28596.169921875;511841.1124834652;413808.91226698237;234558.82658747348;234249.82000437225;232115.7794573542;430346.717906069;457802.39502634533;456732.20422729175;473633.855386716;517277.03964460414;516151.5511025021;456369.25405053544;466493.0373598546;465306.4224800408;465899.65062480443;433112.44738365524;414529.21004869137;458218.4865142734;457524.2444007144;;211144.3756859795;472766.8058740305;201962.38270155352;234558.82658747348;273.9557816889931;1890275.9841884624;700912.4708724518;127005.39087481913;0.0;0;100;115;0;0;0;0;3;42;36;800694336419.7664;293849618595.21124;559369771379.8694;23396.361943446962;11373.785773244035;337.5954782518436;4793.756482984681;1508135.861730745;663314.4166539989;34034.72972331564;460891.4849581384;3.5757229764399665;0.3168889688304637
3638;2019-02-10 05:38:37.869;780;186;136;136;130;50;195;23;37;31;607;594;35;132;246;244;255;188;201;198;193;22;548;357;367;124;362;250;549;-2.0;110.0;391.0;217.0;129.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;28240.78515625;8920.8974609375;0.0;1954.30090332031;506.0;80711;;;Calculated values ==>;1549773517.869;351.16;291.76000000000005;286.76000000000005;286.76000000000005;286.16;278.16;274.0616903277293;292.66;275.46000000000004;276.86;276.26000000000005;333.86;332.56;276.66;286.36;297.76000000000005;297.56;298.66;291.96000000000004;292.96000000000004;292.46000000000004;;323.76000000000005;275.36;239.02933182858504;261.13683023647616;274.0616903277293;293.26000000000005;5480000.0;3570000.0000000005;3670000.0000000005;1240000.0;3620000.0000000005;2500000.0;5490000.0;0.0;0.018333333333333333;0.06516666666666666;0.036166666666666666;0.021500000000000002;0.021500000000000002;;8920.8974609375;0.0;1954.30090332031;28240.78515625;512122.9986010766;413024.9693880693;234223.00938080327;234223.00938080327;232392.59126218566;430346.717906069;457802.39502634533;456326.36211181415;473892.1989325475;518113.1506042049;516783.04593023;456083.53771632724;467497.0282063146;465437.41611875535;465899.65062480443;432867.76643338386;413764.2266525931;458218.4865142734;457524.2444007144;;212398.47392691602;473027.760467851;201925.95800965757;234223.00938080327;273.9415901160104;1890749.7123143696;701063.7380363242;127037.77571003561;0.0;0;100;115;0;0;0;0;3;42;36;800914576789.4653;293924632345.1087;559519498824.6648;16578.426333990537;9804.848522237997;350.2315626478303;4800.97655292809;1508469.0460385282;663490.9376291335;34040.46266616217;460971.4557252816;2.8996696810096814;0.2548041039230007
3639;2019-02-10 05:39:37.879;783;187;136;136;130;50;195;23;37;32;620;603;34;126;246;244;255;189;201;198;193;22;548;357;367;132;362;250;549;172.0;79.0;441.0;212.0;129.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27138.873046875;8491.25;0.0;1111.76354980469;508.0;80712;;;Calculated values ==>;1549773577.879;351.46000000000004;291.86;286.76000000000005;286.76000000000005;286.16;278.16;274.0616903277293;292.66;275.46000000000004;276.86;276.36;335.16;333.46000000000004;276.56;285.76000000000005;297.76000000000005;297.56;298.66;292.06;292.96000000000004;292.46000000000004;;323.96000000000004;275.36;240.83765695389522;261.13683023647616;274.0616903277293;293.26000000000005;5480000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2500000.0;5490000.0;0.028666666666666667;0.013166666666666667;0.0735;0.035333333333333335;0.021500000000000002;0.050166666666666665;;8491.25;0.0;1111.76354980469;27138.873046875;512490.6710464451;413396.8702782222;234223.00938080327;234223.00938080327;232392.59126218566;430346.717906069;457802.39502634533;456326.36211181415;472950.9869074988;519441.7402217374;517704.0526915668;455961.9864980446;466809.64460119157;465437.41611875535;465899.65062480443;432867.76643338386;414127.2103214636;458218.4865142734;457524.2444007144;;213234.55432191002;471978.8095216074;201984.66279396863;215801.0970454692;273.96446068669445;1891211.2863821809;701208.8634486804;127063.33050556378;0.0;0;100;115;0;0;0;0;3;42;36;801134813489.4303;294001445145.0965;559669523824.641;18694.114899861645;9539.793184376571;246.75065547361697;12126.444558988134;1508763.0328717376;663652.1698442209;34045.43834712103;461112.5410781656;4.228579194239068;0.2851001874821453
3640;2019-02-10 05:40:37.850;784;186;136;136;129;51;195;24;38;33;625;605;35;115;247;245;255;188;201;198;193;23;547;357;367;139;362;252;548;-1.0;86.0;410.0;174.0;129.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;26813.181640625;8228.8203125;0.0;1097.68383789062;510.0;80713;;;Calculated values ==>;1549773637.85;351.56000000000006;291.76000000000005;286.76000000000005;286.76000000000005;286.06;278.26000000000005;274.0616903277293;292.66;275.56;276.96000000000004;276.46000000000004;335.66;333.66;276.66;284.66;297.86;297.66;298.66;291.96000000000004;292.96000000000004;292.46000000000004;;324.16;275.46000000000004;242.35481222062532;261.41265627149306;274.0616903277293;293.26000000000005;5470000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2520000.0;5480000.0;0.0;0.014333333333333333;0.06833333333333333;0.029;0.021500000000000002;0.021500000000000002;;8228.8203125;0.0;1097.68383789062;26813.181640625;512698.66940599505;413442.3132566535;234249.82000437225;234249.82000437225;232115.7794573542;430346.717906069;457802.39502634533;456119.0499301343;472130.5325463717;519786.9006322488;517740.33383900055;455753.1787349472;465254.33852926403;465568.3016696177;466029.4888257932;433112.44738365524;414171.1577566021;458218.4865142734;457524.2444007144;;214070.64678622372;471147.87813747115;201941.70575244678;234249.82000437225;273.94772606659114;1891660.6695306944;701348.1300231217;127081.73366795135;0.0;0;100;115;0;0;0;0;3;42;36;801354907059.2693;294082705850.03705;559820051034.5309;17368.785185475313;7806.978999165707;271.4918179877616;4800.400124521357;1509063.411785548;663796.6564100345;34049.7549470312;461253.52993952285;3.24319333797576;0.26741276743153747
3641;2019-02-10 05:41:37.860;784;187;136;136;130;52;195;24;40;33;621;602;37;113;247;245;255;188;201;198;193;24;551;356;367;139;362;254;552;6.0;84.0;729.0;113.0;129.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27106.111328125;8459.66015625;0.0;1105.27526855469;512.0;80714;;;Calculated values ==>;1549773697.86;351.56000000000006;291.86;286.76000000000005;286.76000000000005;286.16;278.36;273.955091788801;292.66;275.56;277.16;276.46000000000004;335.26000000000005;333.36;276.86;284.46000000000004;297.86;297.66;298.66;291.96000000000004;292.96000000000004;292.46000000000004;;324.36;275.56;242.35481222062532;261.6868853414304;273.955091788801;293.26000000000005;5510000.0;3560000.0;3670000.0000000005;1390000.0;3620000.0000000005;2540000.0;5520000.0;0.001;0.014;0.1215;0.01883333333333333;0.021500000000000002;0.022500000000000003;;8459.66015625;0.0;1105.27526855469;27106.111328125;512356.25741971255;412126.3827081116;234143.04538558066;234143.04538558066;232317.82666911863;430412.23801567365;457802.39502634533;456033.4258377083;472130.5325463717;519211.6451476658;517264.08977864665;455666.3346708236;464730.9536365646;465568.3016696177;466173.27820480464;432126.4518943907;412510.35525449144;458218.4865142734;457524.2444007144;;214906.75144652807;471246.2272376559;201854.42095833545;232707.99541103642;273.9091866716123;1892110.071859936;701487.2238721176;127100.09472016757;0.0;0;100;115;0;0;0;0;3;42;36;801575143759.2343;294166119750.0238;559971876334.5067;30882.7490928438;5073.545684927201;274.6253529585895;5058.365602267755;1509465.57492049;663904.0120053359;34054.3066819511;461335.70001329656;4.316734394873392;0.31631973975351046
3642;2019-02-10 05:42:37.860;783;189;136;136;130;52;195;24;42;33;616;598;38;111;246;245;255;191;201;198;193;25;553;358;366;137;363;256;554;-2.0;85.0;820.0;139.0;129.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27342.322265625;8712.232421875;0.0;1125.67602539062;513.0;80715;;;Calculated values ==>;1549773757.86;351.46000000000004;292.06;286.76000000000005;286.76000000000005;286.16;278.36;274.1680685717883;292.66;275.56;277.36;276.46000000000004;334.76000000000005;332.96000000000004;276.96000000000004;284.26000000000005;297.76000000000005;297.66;298.66;292.26000000000005;292.96000000000004;292.46000000000004;;324.46000000000004;275.66;241.92719264551067;261.9595390733887;274.1680685717883;293.26000000000005;5530000.0;3579999.9999999995;3660000.0;1370000.0;3629999.9999999995;2560000.0;5540000.0;0.0;0.014166666666666666;0.13666666666666666;0.023166666666666665;0.021500000000000002;0.021500000000000002;;8712.232421875;0.0;1125.67602539062;27342.322265625;512061.8118813015;412035.40644734737;234090.121503474;234090.121503474;232268.32528691398;430280.9020939914;457963.6984928254;455948.12673956703;472393.7743832905;518532.3004237948;516683.8840191351;455456.8452999624;464204.3336043849;465292.22471119097;465885.42676947766;431626.0129066403;412801.4708678641;458378.80557116074;457686.21237540204;;215324.80838970217;471610.25455702154;202382.85746535804;234090.121503474;274.1239487497809;1892563.8088065507;701630.3229769353;127118.68598095045;0.0;0;100;115;0;0;0;0;3;42;36;801795043759.2343;294248919750.0238;560124876334.5067;34653.920134141896;6237.101365956871;266.68101221599636;4807.3159537464535;1510011.7138307148;663998.2673974265;34058.817568327555;461417.91402626334;4.672234826380894;0.35609519480888163
3643;2019-02-10 05:43:37.861;781;190;136;136;130;53;195;24;42;33;617;597;39;107;247;245;255;192;201;198;193;25;555;359;366;134;364;258;556;-1.0;85.0;640.0;133.0;129.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27617.296875;8992.810546875;0.0;1145.55908203125;513.0;80716;;;Calculated values ==>;1549773817.861;351.26;292.16;286.76000000000005;286.76000000000005;286.16;278.46000000000004;274.27422755570615;292.66;275.56;277.36;276.46000000000004;334.86;332.86;277.06;283.86;297.86;297.66;298.66;292.36;292.96000000000004;292.46000000000004;;324.46000000000004;275.66;241.2770596917726;262.23063862743834;274.27422755570615;293.26000000000005;5550000.0;3590000.0;3660000.0;1340000.0;3640000.0;2580000.0;5560000.0;0.0;0.014166666666666666;0.10666666666666667;0.022166666666666668;0.021500000000000002;0.021500000000000002;;8992.810546875;0.0;1145.55908203125;27617.296875;511643.53402562736;411554.17536023696;234037.50190497388;234037.50190497388;232219.0938687368;430214.79039162316;457963.6984928254;455616.8949157441;472787.01963726926;518467.67016044905;516410.9621629571;455246.7572435928;463439.0403117396;465278.15030523995;465741.0905809244;431120.4248782997;412333.65201211494;458378.80557116074;457686.21237540204;;215324.80838970217;472007.13841251616;202623.8971971102;234037.50190497388;274.22216530504056;1893021.8132672696;701777.8674611166;127137.61325568064;0.0;0;100;115;0;0;0;0;3;42;36;802014647419.8416;294330221105.24866;560279078904.9332;26985.919756654283;5971.328513608167;266.1459489376175;4808.447275114206;1510525.3877256475;664100.0060089862;34063.257867019856;461498.04672224814;3.751277856932627;0.2854609358329783
3644;2019-02-10 05:44:37.851;779;191;136;135;129;53;195;24;42;33;622;599;39;101;247;245;255;193;201;198;193;25;555;360;366;132;365;259;555;-1.0;87.0;668.0;155.0;129.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;27969.6640625;9329.8525390625;0.0;1161.64880371094;513.0;80717;;;Calculated values ==>;1549773877.851;351.06000000000006;292.26000000000005;286.76000000000005;286.66;286.06;278.46000000000004;274.38016830617;292.66;275.56;277.36;276.46000000000004;335.36;333.06;277.06;283.26000000000005;297.86;297.66;298.66;292.46000000000004;292.96000000000004;292.46000000000004;;324.46000000000004;275.66;240.83765695389522;262.3656120759269;274.38016830617;293.26000000000005;5550000.0;3600000.0;3660000.0;1320000.0;3650000.0;2590000.0;5550000.0;0.0;0.0145;0.11133333333333333;0.025833333333333333;0.021500000000000002;0.021500000000000002;;9329.8525390625;0.0;1161.64880371094;27969.6640625;511396.9780028886;412377.0396431636;234063.7738840372;233757.93926872968;231943.69716031195;430148.3826014536;457963.6984928254;455450.64017974574;473048.1168422736;518897.9001837045;516531.8046047746;455079.5801925144;462580.9682035419;465132.6551254336;465596.4787924315;431120.4248782997;413134.7333990844;458378.80557116074;457686.21237540204;;215324.80838970217;472270.6324499597;202873.03227620284;234063.7738840372;274.32343124196626;1893484.9607377101;701930.5308720472;127156.83678360948;0.0;0;100;115;0;0;0;0;3;42;36;802234210819.8765;294410007805.26135;560434153054.9579;28120.307013261106;6959.438004488718;260.79252644862163;4807.882427564345;1510984.5297457103;664207.7444372561;34067.64828912311;461578.16944710305;3.826756405975878;0.29960392177519335
3645;2019-02-10 05:45:40.866;777;190;135;134;128;52;195;25;42;33;630;604;39;93;248;246;255;192;201;198;193;25;554;359;366;131;364;262;554;-2.0;84.0;750.0;106.0;129.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28783.146484375;10150.9345703125;0.0;1179.77453613281;511.0;80718;;;Calculated values ==>;1549773940.866;350.86;292.16;286.66;286.56;285.96000000000004;278.36;274.27422755570615;292.66;275.66;277.36;276.46000000000004;336.16;333.56;277.06;282.46000000000004;297.96000000000004;297.76000000000005;298.66;292.36;292.96000000000004;292.46000000000004;;324.26000000000005;275.66;240.61611355647437;262.7682575881327;274.27422755570615;293.26000000000005;5540000.0;3590000.0;3660000.0;1310000.0;3640000.0;2620000.0;5540000.0;0.0;0.014;0.125;0.017666666666666667;0.021500000000000002;0.021500000000000002;;10150.9345703125;0.0;1179.77453613281;28783.146484375;511236.7829527942;412420.9545810112;233783.9913159303;233478.8815645451;231668.76277226704;430214.79039162316;457963.6984928254;454949.2821104551;473178.34860283375;519471.05219758826;516792.35771974624;454575.41209722357;461172.51009476103;465409.4377871421;465871.32459077286;431373.8717029348;413177.15693683183;458378.80557116074;457686.21237540204;;214488.6975840042;472402.05409754877;202661.95123239822;233783.9913159303;274.23693459168226;1893981.6660639648;702101.0283438661;127177.32911575498;0.0;0;100;115;0;0;0;0;3;42;36;802464845719.3878;294492872530.08575;560598307129.6101;31535.91635975711;4765.408483950993;254.75400672544143;4813.897752778643;1511506.6459829167;664310.361270576;34072.160395334104;461662.380068878;3.6511374720298377;0.26712838164503033
3646;2019-02-10 05:46:37.872;773;191;135;134;127;51;194;26;42;33;639;611;39;84;248;246;255;193;201;198;193;26;556;359;366;129;364;264;556;-1.0;83.0;985.0;119.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29581.44140625;10959.6416015625;0.0;1188.79467773438;509.0;80719;;;Calculated values ==>;1549773997.872;350.46000000000004;292.26000000000005;286.66;286.56;285.86;278.26000000000005;274.27422755570615;292.56;275.76000000000005;277.36;276.46000000000004;337.06;334.26000000000005;277.06;281.56;297.96000000000004;297.76000000000005;298.66;292.46000000000004;292.96000000000004;292.46000000000004;;324.06;275.76000000000005;240.16925963744896;263.0348170998261;274.27422755570615;293.26000000000005;5560000.0;3590000.0;3660000.0;1290000.0;3640000.0;2640000.0;5560000.0;0.0;0.013833333333333333;0.16416666666666666;0.01983333333333333;0.021500000000000002;0.021500000000000002;;10959.6416015625;0.0;1188.79467773438;29581.44140625;510569.24832445936;411946.55931517074;233731.9613397987;233427.43088133316;231322.69671989238;430214.79039162316;457825.0308446583;454612.8488999558;473438.18344108673;520232.00053718564;517345.44823762885;454237.06870369037;459778.9742043369;465409.4377871421;465871.32459077286;430865.6535305442;412715.6717894541;458378.80557116074;457686.21237540204;;213652.59903751023;472761.04596960294;202685.09260953916;233731.9613397987;274.24591427808036;1894443.767688929;702268.17133083;127196.08226251959;0.0;0;100;115;0;0;0;0;3;42;36;802673487679.5414;294566980330.1403;560748232909.7205;41358.13999101006;5356.506408307931;251.07474741841267;4815.016397265473;1512083.7846744987;664390.5015317944;34076.16529449799;461738.6169967171;4.2623376666382615;0.3168281532322946
3647;2019-02-10 05:47:37.862;768;191;135;134;127;50;195;26;41;34;648;618;38;77;247;246;255;192;201;198;193;27;551;359;366;129;364;265;551;0.0;108.0;985.0;134.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29452.9453125;10806.0703125;0.0;1197.77819824219;506.0;80720;;;Calculated values ==>;1549774057.862;349.96000000000004;292.26000000000005;286.66;286.56;285.86;278.16;274.27422755570615;292.66;275.76000000000005;277.26000000000005;276.56;337.96000000000004;334.96000000000004;276.96000000000004;280.86;297.86;297.76000000000005;298.66;292.36;292.96000000000004;292.46000000000004;;323.76000000000005;275.86;240.16925963744896;263.1675429290057;274.27422755570615;293.26000000000005;5510000.0;3590000.0;3660000.0;1290000.0;3640000.0;2650000.0;5510000.0;0.0;0.018000000000000002;0.16416666666666666;0.022333333333333334;0.021500000000000002;0.021500000000000002;;10806.0703125;0.0;1197.77819824219;29452.9453125;510386.95853576035;414040.76927589084;233862.59634759542;233556.60644053924;231442.33245516315;430214.79039162316;457963.6984928254;454318.49147014046;473534.8580475586;521076.38367511274;517983.8650522729;453941.4140832149;458770.9315784668;465278.15030523995;465871.32459077286;432126.4518943907;414400.9631372732;458378.80557116074;457686.21237540204;;212398.47392691602;472857.82487454545;202677.00658824475;233862.59634759542;274.2427767654881;1894935.6389194597;702449.5220333205;127215.967055138;0.0;0;100;115;0;0;0;0;3;42;36;802893051079.5763;294644367430.15265;560906906459.7457;41311.14376811121;6034.038275060716;319.05879762811463;4812.207744597843;1512772.5805541512;664485.4069173033;34080.91561552198;461818.8304934341;4.371635358313373;0.32984159589503054
