;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3648;2019-02-10 05:48:37.853;763;188;135;134;127;49;195;26;40;34;656;625;37;73;247;247;255;190;201;198;193;27;551;358;366;128;363;264;551;-1.0;85.0;563.0;130.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29487.60546875;10812.6083984375;0.0;1201.42333984375;502.0;80721;;;Calculated values ==>;1549774117.853;349.46000000000004;291.96000000000004;286.66;286.56;285.86;278.06;274.1680685717883;292.66;275.76000000000005;277.16;276.56;338.76;335.66;276.86;280.46000000000004;297.86;297.86;298.66;292.16;292.96000000000004;292.46000000000004;;323.36;275.86;239.943914813709;263.0348170998261;274.1680685717883;293.26000000000005;5510000.0;3579999.9999999995;3660000.0;1280000.0;3629999.9999999995;2640000.0;5510000.0;0.0;0.014166666666666666;0.09383333333333334;0.021666666666666667;0.021500000000000002;0.021500000000000002;;10812.6083984375;0.0;1201.42333984375;29487.60546875;509769.17553175887;412934.04071806197;233862.59634759542;233556.60644053924;231442.33245516315;430280.9020939914;457963.6984928254;454362.43735848455;473664.3179132749;521980.9023830166;518789.6967858421;453986.0025407328;458442.02134100883;465423.3653177346;466145.29014520516;432126.4518943907;413676.3280692049;458378.80557116074;457686.21237540204;;210726.34883551928;472988.3078366223;202369.61004710992;233862.59634759542;274.11880004595696;1895426.7364997664;702629.6506657077;127235.95740226582;0.0;0;100;115;0;0;0;0;3;42;36;803112618139.346;294721455865.0718;561065582654.5792;23645.32696271732;5863.405118772767;261.3767541901324;4812.207744597843;1513313.803280752;664584.5374070103;34085.751852904286;461899.0219252406;2.878493858983718;0.21890916600243135
3649;2019-02-10 05:49:37.853;757;187;135;135;125;47;194;26;38;34;662;631;36;70;247;247;255;189;201;198;193;26;550;357;366;128;362;260;550;274.0;85.0;605.0;101.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29512.544921875;10844.5869140625;0.0;1182.70166015625;500.0;80722;;;Calculated values ==>;1549774177.853;348.86;291.86;286.66;286.66;285.66;277.86;274.0616903277293;292.56;275.76000000000005;276.96000000000004;276.56;339.36;336.26000000000005;276.76000000000005;280.16;297.86;297.86;298.66;292.06;292.96000000000004;292.46000000000004;;323.16;275.76000000000005;239.943914813709;262.5002047102346;274.0616903277293;293.26000000000005;5500000.0;3570000.0000000005;3660000.0;1280000.0;3620000.0000000005;2600000.0;5500000.0;0.04566666666666667;0.014166666666666666;0.10083333333333333;0.016833333333333332;0.021500000000000002;0.06716666666666667;;10844.5869140625;0.0;1182.70166015625;29512.544921875;509114.5562705326;412979.2520416587;233888.94906767053;233888.94906767053;230870.29783581037;430346.717906069;457825.0308446583;454787.762694457;473664.3179132749;522920.5581138783;519739.6200131045;454539.0427855664;458713.5074899562;465568.3016696177;466288.85533692164;432374.7853580339;413720.03103230504;458378.80557116074;457686.21237540204;;209890.3038832737;472891.67638883414;202154.8535406214;212312.91389543365;274.03071573397983;1895918.4044196883;702810.1272933119;127255.82511059915;0.0;0;100;115;0;0;0;0;3;42;36;803332218139.346;294798255865.0718;561222782654.5792;25473.818339678422;4557.40318461158;264.27568628115887;16480.906547904542;1513723.1294916053;664671.3774762052;34090.132289908215;462076.46454434475;3.8891894436410106;0.19255267278568056
3650;2019-02-10 05:50:37.884;753;186;136;135;126;46;195;26;36;35;665;634;33;68;246;247;255;188;201;198;193;26;548;356;366;127;361;256;548;83.0;86.0;471.0;91.0;129.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29545.646484375;10812.275390625;0.0;1160.8486328125;498.0;80723;;;Calculated values ==>;1549774237.884;348.46000000000004;291.76000000000005;286.76000000000005;286.66;285.76000000000005;277.76000000000005;273.955091788801;292.66;275.76000000000005;276.76000000000005;276.66;339.66;336.56;276.46000000000004;279.96000000000004;297.76000000000005;297.86;298.66;291.96000000000004;292.96000000000004;292.46000000000004;;322.96000000000004;275.76000000000005;239.71726792356844;261.9595390733887;273.955091788801;293.26000000000005;5480000.0;3560000.0;3660000.0;1270000.0;3610000.0;2560000.0;5480000.0;0.013833333333333333;0.014333333333333333;0.0785;0.015166666666666667;0.021500000000000002;0.035333333333333335;;10812.275390625;0.0;1160.8486328125;29545.646484375;508795.8943714938;413442.3132566535;234249.82000437225;233941.8836566793;231215.83839973132;430412.23801567365;457963.6984928254;455210.6132043254;473889.94243038853;523549.38481005497;520377.69329658826;454840.5135957991;459105.13817309856;465582.3289076539;466432.15063586115;432867.76643338386;414171.1577566021;458378.80557116074;457686.21237540204;;209054.2704885073;473022.0950788126;201849.81833291374;221564.9136896031;273.90739295827524;1896410.810294191;702990.6943910879;127275.36478670458;0.0;0;100;115;0;0;0;0;3;42;36;803551931599.8486;294874795390.2469;561377662634.9336;19888.822397405813;4112.779530646133;267.9847243672053;8342.952553564897;1514101.3468099828;664743.6663289511;34094.57008501721;462283.4369178349;2.7238120261800267;0.1662386351732565
3651;2019-02-10 05:51:37.874;752;186;136;135;127;46;194;26;34;35;664;634;31;66;246;248;255;188;201;198;193;26;549;356;366;127;361;252;549;-2.0;85.0;879.0;90.0;129.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29345.447265625;10881.05078125;0.0;1073.38720703125;496.0;80724;;;Calculated values ==>;1549774297.874;348.36;291.76000000000005;286.76000000000005;286.66;285.86;277.76000000000005;273.955091788801;292.56;275.76000000000005;276.56;276.66;339.56000000000006;336.56;276.26000000000005;279.76000000000005;297.76000000000005;297.96000000000004;298.66;291.96000000000004;292.96000000000004;292.46000000000004;;322.76000000000005;275.76000000000005;239.71726792356844;261.41265627149306;273.955091788801;293.26000000000005;5490000.0;3560000.0;3660000.0;1270000.0;3610000.0;2520000.0;5490000.0;0.0;0.014166666666666666;0.1465;0.015000000000000001;0.021500000000000002;0.021500000000000002;;10881.05078125;0.0;1073.38720703125;29345.447265625;508583.37974862044;413024.9693880693;234223.00938080327;233915.3780254382;231490.63740778636;430412.23801567365;457825.0308446583;455631.0316612243;473889.94243038853;523768.1072049404;520706.72258943587;455264.01316655613;459494.864156644;465582.3289076539;466561.43444993236;432621.8845859108;413764.2266525931;458378.80557116074;457686.21237540204;;208218.24852204052;473022.0950788126;201891.65379479906;234223.00938080327;273.92369492377173;1896901.4876156664;703171.4419795959;127293.9803156009;0.0;0;100;115;0;0;0;0;3;42;36;803771494999.8835;294950982690.259;561530037234.9578;37172.818857431295;4066.9566192602038;267.15015405533416;4804.458864383874;1514576.7812349026;664811.8194361333;34099.02879909522;462392.98041937494;3.873990942989461;0.27812867092200555
3652;2019-02-10 05:52:37.864;754;186;137;136;127;46;194;25;33;35;658;631;30;64;245;248;255;188;201;198;193;25;546;356;366;128;361;250;547;283.0;84.0;1018.0;175.0;129.0;0;84;91;1;0;0;0;0;0;0;1;0;0;0;0;28781.84375;10380.1455078125;0.0;1033.08581542969;496.0;80725;;;Calculated values ==>;1549774357.864;348.56000000000006;291.76000000000005;286.86;286.76000000000005;285.86;277.76000000000005;273.955091788801;292.56;275.66;276.46000000000004;276.66;338.96000000000004;336.26000000000005;276.16;279.56;297.66;297.96000000000004;298.66;291.96000000000004;292.96000000000004;292.46000000000004;;322.76000000000005;275.66;239.943914813709;261.13683023647616;273.955091788801;293.26000000000005;5460000.0;3560000.0;3660000.0;1280000.0;3610000.0;2500000.0;5470000.0;0.04716666666666667;0.014;0.16966666666666666;0.029166666666666667;0.021500000000000002;0.06866666666666667;;10380.1455078125;0.0;1033.08581542969;28781.84375;509096.4388799202;413854.0851824992;234586.02822254674;234276.7093608456;231539.2039198338;430412.23801567365;457825.0308446583;455840.3419343391;473760.833029134;523317.3408053907;520564.8057988535;455474.8431172271;459570.05375053745;465451.58992337313;466561.43444993236;433355.9435590545;414572.912758482;458378.80557116074;457686.21237540204;;208218.24852204052;472795.0300870999;201857.74965556682;212105.19610008236;273.91048388262004;1897385.8009751916;703348.589085927;127311.53133180055;0.0;0;100;115;0;0;0;0;3;42;36;803991058399.9185;295027469940.2711;561680612134.9817;43092.37982329836;7902.337345919715;262.9624312080155;16863.229784238618;1515245.546411239;664911.5469285062;34103.44566770564;462573.51439746347;5.968590967392519;0.3650429188951929
3653;2019-02-10 05:53:37.855;757;185;137;136;128;46;194;25;33;34;651;626;30;62;245;248;255;187;201;198;193;25;549;355;366;130;360;251;549;147.0;85.0;736.0;107.0;129.0;0;82;88;1;0;0;0;0;0;0;1;0;0;0;0;28592.353515625;10158.8974609375;0.0;1017.5731811523401;496.0;80726;;;Calculated values ==>;1549774417.855;348.86;291.66;286.86;286.76000000000005;285.96000000000004;277.76000000000005;273.8482719121499;292.56;275.66;276.46000000000004;276.56;338.26;335.76000000000005;276.16;279.36;297.66;297.96000000000004;298.66;291.86;292.96000000000004;292.46000000000004;;322.76000000000005;275.66;240.39332010688793;261.27494424493943;273.8482719121499;293.26000000000005;5490000.0;3550000.0;3660000.0;1300000.0;3600000.0;2510000.0;5490000.0;0.0245;0.014166666666666666;0.12266666666666667;0.017833333333333333;0.021500000000000002;0.046;;10158.8974609375;0.0;1017.5731811523401;28592.353515625;509202.7604132283;412648.34060041176;234531.7053546236;234223.00938080327;231790.3477494485;430477.46260093397;457825.0308446583;455674.77800923755;473405.19094569265;522523.33256532333;519971.81804541027;455308.37743867846;459174.48084787815;465596.4787924315;466704.2170870103;432621.8845859108;413396.8702782222;458378.80557116074;457686.21237540204;;208218.24852204052;472533.2602288536;201615.50918364225;217000.25304616615;273.8115130358407;1897863.8475674903;703519.72210335;127328.61759343039;0.0;0;100;115;0;0;0;0;3;42;36;804210625459.6881;295104858330.18994;561830889589.824;31164.60364260636;4831.366560306269;272.35436935892227;11071.554129144852;1515864.2617849098;665017.6452104836;34107.905971893015;462806.26934468426;4.235673337085286;0.2583393010587711
3654;2019-02-10 05:54:37.885;760;187;137;136;129;47;194;25;34;34;645;621;32;61;245;249;255;189;201;198;193;24;551;355;366;130;360;252;551;261.0;82.0;984.0;137.0;129.0;0;82;85;1;0;0;0;0;0;0;1;0;0;0;0;28517.908203125;10115.3828125;0.0;1025.64001464844;498.0;80727;;;Calculated values ==>;1549774477.885;349.16;291.86;286.86;286.76000000000005;286.06;277.86;273.8482719121499;292.56;275.66;276.56;276.56;337.66;335.26000000000005;276.36;279.26000000000005;297.66;298.06;298.66;292.06;292.96000000000004;292.46000000000004;;322.96000000000004;275.56;240.39332010688793;261.41265627149306;273.8482719121499;293.26000000000005;5510000.0;3550000.0;3660000.0;1300000.0;3600000.0;2520000.0;5510000.0;0.0435;0.013666666666666666;0.164;0.022833333333333334;0.021500000000000002;0.065;;10115.3828125;0.0;1025.64001464844;28517.908203125;509397.94777386275;412555.8353376608;234477.70222245323;234169.62251935387;232041.62707460328;430477.46260093397;457825.0308446583;455631.0316612243;473405.19094569265;521830.04487454623;519377.86999128753;455386.4494005837;458896.97463509784;465596.4787924315;466833.15677505854;432126.4518943907;413307.47646805906;458378.80557116074;457686.21237540204;;209054.2704885073;472436.3020657052;201613.70056491456;212484.10111317734;273.81080734855436;1898340.0043743434;703688.7589150493;127345.65288344226;0.0;0;100;115;0;0;0;0;3;42;36;804430335259.5834;295182897330.1528;561981865039.7521;41658.8422997948;6183.782734268053;257.19266415986556;15938.137232044606;1516471.4272651651;665109.4840176833;34112.32107028287;463031.46264630085;5.7479421704638884;0.3402584830939433
3655;2019-02-10 05:55:37.876;761;187;137;136;130;48;194;26;36;34;640;617;33;61;245;249;255;189;201;198;193;25;550;357;366;131;362;253;551;131.0;110.0;638.0;178.0;129.0;0;80;83;1;0;0;0;0;0;0;1;0;0;0;0;28465.626953125;9969.3671875;0.0;1008.1942749023401;499.0;80728;;;Calculated values ==>;1549774537.876;349.26;291.86;286.86;286.76000000000005;286.16;277.96000000000004;274.0616903277293;292.56;275.76000000000005;276.76000000000005;276.56;337.16;334.86;276.46000000000004;279.26000000000005;297.66;298.06;298.66;292.06;292.96000000000004;292.46000000000004;;323.06;275.66;240.61611355647437;261.54996906429363;274.0616903277293;293.26000000000005;5500000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2530000.0;5510000.0;0.021833333333333333;0.018333333333333333;0.10633333333333334;0.029666666666666668;0.021500000000000002;0.043333333333333335;;9969.3671875;0.0;1008.1942749023401;28465.626953125;509609.60437499813;412555.8353376608;234477.70222245323;234169.62251935387;232342.67949808593;430346.717906069;457825.0308446583;455709.7166268838;473275.31562819314;521237.79797807836;518885.3321437601;455342.3708884602;458738.57249859604;465306.4224800408;466547.812170346;432374.7853580339;413307.47646805906;458378.80557116074;457686.21237540204;;209472.28574929133;472402.05409754877;202070.34295130885;218149.37889737665;273.99782496559806;1898814.7959373952;703856.1067256029;127362.59896021121;0.0;0;100;115;0;0;0;0;3;42;36;804649902319.353;295261185585.0706;562133342314.5931;26970.320067502802;8019.840764005117;349.56732964953875;10379.929450714433;1517043.2511645064;665227.8297921821;34117.37664510932;463250.74697084376;4.164828206014577;0.28485253920484405
3656;2019-02-10 05:56:37.866;761;188;137;136;131;49;194;27;38;34;636;613;35;63;245;249;255;190;201;198;193;26;552;358;366;132;363;254;553;87.0;86.0;864.0;147.0;129.0;0;81;82;1;0;0;0;0;0;0;1;0;0;0;0;28493.0390625;9883.3955078125;0.0;1028.74682617188;500.0;80729;;;Calculated values ==>;1549774597.866;349.26;291.96000000000004;286.86;286.76000000000005;286.26000000000005;278.06;274.1680685717883;292.56;275.86;276.96000000000004;276.56;336.76000000000005;334.46000000000004;276.66;279.46000000000004;297.66;298.06;298.66;292.16;292.96000000000004;292.46000000000004;;323.16;275.76000000000005;240.83765695389522;261.6868853414304;274.1680685717883;293.26000000000005;5520000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2540000.0;5530000.0;0.0145;0.014333333333333333;0.14400000000000002;0.0245;0.021500000000000002;0.036000000000000004;;9883.3955078125;0.0;1028.74682617188;28493.0390625;509433.8150260711;412080.6298862991;234424.01512401755;234116.54519281306;232594.5021737096;430280.9020939914;457825.0308446583;455788.79455217137;473145.2311080622;520746.90185573144;518392.0286216921;455421.12380956183;458820.28058645286;465160.9749554807;466404.73984073254;431876.8669557194;412845.1473663945;458378.80557116074;457686.21237540204;;209890.3038832737;472367.87413283327;202392.3505222725;221522.37243720354;274.1276380216302;1899289.3723783426;704021.5188414752;127379.57064030466;0.0;0;100;115;0;0;0;0;3;42;36;804869465719.388;295340072435.0831;562285416964.6173;36489.08794030544;6614.40032845874;272.7879807803236;8501.898237775147;1517571.991426589;665349.7614759705;34122.562074981346;463408.0693101788;4.754169520475567;0.3325541578380308
3657;2019-02-10 05:57:37.886;760;190;137;136;130;50;194;27;42;35;634;611;38;65;246;249;255;191;201;198;193;26;553;359;366;132;364;258;553;-2.0;87.0;1023.0;199.0;129.0;0;82;89;1;0;0;0;0;0;0;1;0;0;0;0;28857.44140625;10308.625;0.0;1048.2392578125;500.0;80730;;;Calculated values ==>;1549774657.886;349.16;292.16;286.86;286.76000000000005;286.16;278.16;274.27422755570615;292.56;275.86;277.36;276.66;336.56;334.26000000000005;276.96000000000004;279.66;297.76000000000005;298.06;298.66;292.26000000000005;292.96000000000004;292.46000000000004;;323.16;275.76000000000005;240.83765695389522;262.23063862743834;274.27422755570615;293.26000000000005;5530000.0;3590000.0;3660000.0;1320000.0;3640000.0;2580000.0;5530000.0;0.0;0.0145;0.1705;0.033166666666666664;0.021500000000000002;0.021500000000000002;;10308.625;0.0;1048.2392578125;28857.44140625;509221.8520205175;412845.1473663945;234424.01512401755;234116.54519281306;232293.04205302676;430214.79039162316;457825.0308446583;455616.8949157441;473242.3297776949;520212.8639107142;517851.0715974565;455123.1767134581;458425.9422942382;465146.75317812245;466261.3989570346;431626.0129066403;413220.0903815756;458378.80557116074;457686.21237540204;;209890.3038832737;472367.87413283327;202615.67798979214;234424.01512401755;274.21897483731254;1899767.4523556537;704189.8417679328;127396.88462707149;0.0;0;100;115;0;0;0;0;3;42;36;805089138919.3181;295419298835.058;562439068164.5685;43136.70748587481;8946.78117207753;266.8858766134386;4800.137240904767;1518235.7609043613;665479.4812139379;34127.060856218915;463518.9565558978;5.0322439784517226;0.403476416469694
3658;2019-02-10 05:58:37.867;758;191;137;136;131;50;194;28;45;35;634;610;41;67;246;249;255;193;201;198;193;27;557;359;366;133;364;261;556;-3.0;115.0;954.0;152.0;129.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;29554.611328125;11010.2861328125;0.0;1071.42712402344;499.0;80731;;;Calculated values ==>;1549774717.867;348.96000000000004;292.26000000000005;286.86;286.76000000000005;286.26000000000005;278.16;274.27422755570615;292.56;275.96000000000004;277.66;276.66;336.56;334.16;277.26000000000005;279.86;297.76000000000005;298.06;298.66;292.46000000000004;292.96000000000004;292.46000000000004;;323.06;275.86;241.05796691057077;262.63441904999945;274.27422755570615;293.26000000000005;5570000.0;3590000.0;3660000.0;1330000.0;3640000.0;2610000.0;5560000.0;0.0;0.019166666666666665;0.15899999999999997;0.025333333333333333;0.021500000000000002;0.021500000000000002;;11010.2861328125;0.0;1071.42712402344;29554.611328125;508620.0886930053;411946.55931517074;234344.06911210594;234037.50190497388;232519.741032985;430214.79039162316;457825.0308446583;455488.8326064018;473112.1826642056;519965.2245270433;517495.49465332035;454992.6325071217;458189.7716215503;465146.75317812245;466261.3989570346;430609.5383072086;412715.6717894541;458378.80557116074;457686.21237540204;;209472.28574929133;472333.7623376517;202651.1011507419;234344.06911210594;274.23272390216533;1900254.0653203577;704367.4431030162;127414.54292007719;0.0;0;100;115;0;0;0;0;3;42;36;805308669379.9952;295498773660.3031;562594718860.0486;40201.199301449924;6831.960750068381;342.965774923628;4801.856080160866;1518930.0235435874;665610.9290920144;34132.14134399998;463598.9478285599;4.318756851564909;0.33204846972716756
3659;2019-02-10 05:59:37.857;756;192;136;136;129;50;194;28;47;35;636;611;43;68;246;249;255;193;201;198;193;27;554;359;366;134;364;263;553;0.0;110.0;820.0;149.0;129.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;29660.615234375;10934.958984375;0.0;1091.56726074219;496.0;80732;;;Calculated values ==>;1549774777.857;348.76;292.36;286.76000000000005;286.76000000000005;286.06;278.16;274.27422755570615;292.56;275.96000000000004;277.86;276.66;336.76000000000005;334.26000000000005;277.46000000000004;279.96000000000004;297.76000000000005;298.06;298.66;292.46000000000004;292.96000000000004;292.46000000000004;;322.76000000000005;275.86;241.2770596917726;262.9017227912062;274.27422755570615;293.26000000000005;5540000.0;3590000.0;3660000.0;1340000.0;3640000.0;2630000.0;5530000.0;0.0;0.018333333333333333;0.13666666666666666;0.024833333333333332;0.021500000000000002;0.021500000000000002;;10934.958984375;0.0;1091.56726074219;29660.615234375;508636.9052761326;413590.4106133878;234116.54519281306;234116.54519281306;231992.5290231695;430214.79039162316;457825.0308446583;455403.87407028116;472981.82504853373;520005.7114389717;517429.85959069536;454906.01452564285;457991.3500410911;465146.75317812245;466261.3989570346;431373.8717029348;413956.2836987002;458378.80557116074;457686.21237540204;;208218.24852204052;472202.2088784924;202638.2020992521;234116.54519281306;274.2277176619846;1900747.4432984202;704550.2896661814;127432.56486912757;0.0;0;100;115;0;0;0;0;3;42;36;805528232780.0302;295578860310.31586;562751892660.0736;34544.64183604063;6694.172835017801;319.3224467443009;4806.747844425663;1519552.8017394973;665723.6280856114;34137.659492670005;463679.00618266093;3.8552183745537243;0.2970095899724953
3660;2019-02-10 06:00:37.868;753;189;136;135;128;49;194;28;44;35;638;613;41;71;247;249;255;191;201;198;193;28;550;359;366;134;364;262;550;-2.0;86.0;485.0;141.0;129.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;29442.2421875;10841.0830078125;0.0;1094.63415527344;492.0;80733;;;Calculated values ==>;1549774837.868;348.46000000000004;292.06;286.76000000000005;286.66;285.96000000000004;278.06;274.27422755570615;292.56;275.96000000000004;277.56;276.66;336.96000000000004;334.46000000000004;277.26000000000005;280.26000000000005;297.86;298.06;298.66;292.26000000000005;292.96000000000004;292.46000000000004;;322.36;275.96000000000004;241.2770596917726;262.7682575881327;274.27422755570615;293.26000000000005;5500000.0;3590000.0;3660000.0;1340000.0;3640000.0;2620000.0;5500000.0;0.0;0.014333333333333333;0.08083333333333333;0.0235;0.021500000000000002;0.021500000000000002;;10841.0830078125;0.0;1094.63415527344;29442.2421875;508618.7511459222;413720.03103230504;234196.27703581506;233888.94906767053;231765.89882121078;430214.79039162316;457825.0308446583;455198.0039910322;472981.82504853373;520293.9427666387;517720.3666589449;454824.7643176052;458516.9691769036;465278.15030523995;466261.3989570346;432374.7853580339;414443.2327276156;458378.80557116074;457686.21237540204;;206546.2383541025;472299.7188790419;202604.44382734856;234196.27703581506;274.214613770973;1901240.057405628;704731.789951488;127450.78655426607;0.0;0;100;115;0;0;0;0;3;42;36;805747873039.73;295659275050.20593;562909421534.8583;20417.979446564426;6337.838963714793;257.0189210359952;4805.03360980112;1520010.9075535643;665832.2480938038;34142.46321791648;463759.1190460028;2.6657695140029554;0.2071138130505299
3661;2019-02-10 06:01:37.868;750;188;136;135;127;48;194;28;37;35;640;614;36;71;246;250;255;190;201;198;193;27;550;357;366;134;363;260;550;130.0;85.0;378.0;101.0;129.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29398.013671875;10876.0224609375;0.0;1095.662109375;492.0;80734;;;Calculated values ==>;1549774897.868;348.16;291.96000000000004;286.76000000000005;286.66;285.86;277.96000000000004;274.0616903277293;292.56;275.96000000000004;276.86;276.66;337.16;334.56;276.76000000000005;280.26000000000005;297.76000000000005;298.16;298.66;292.16;292.96000000000004;292.46000000000004;;322.36;275.86;241.2770596917726;262.5002047102346;274.0616903277293;293.26000000000005;5500000.0;3570000.0000000005;3660000.0;1340000.0;3629999.9999999995;2600000.0;5500000.0;0.021666666666666667;0.014166666666666666;0.063;0.016833333333333332;0.021500000000000002;0.04316666666666667;;10876.0224609375;0.0;1095.662109375;29398.013671875;508246.39432816976;413351.9237643686;234196.27703581506;233888.94906767053;231466.45240704165;430346.717906069;457825.0308446583;454663.4551903566;472981.82504853373;520663.98588929756;517991.53229676036;454539.0427855664;458834.65536453994;465292.22471119097;466677.1382597011;432374.7853580339;414083.7466353395;458378.80557116074;457686.21237540204;;206546.2383541025;472202.2088784924;202105.18697283906;218088.78009300857;274.0113881248344;1901730.3928711228;704912.7658303942;127469.03902313815;0.0;0;100;115;0;0;0;0;3;42;36;805967473039.73;295739675050.20593;563066021534.8583;15911.170897703605;4546.633202078498;259.1230485715038;10342.62249352332;1520313.6504731;665922.9520285187;34146.76440099654;463885.3495135305;2.5944176410142563;0.14458249983338753
3662;2019-02-10 06:02:37.888;747;187;136;136;126;46;194;27;33;35;639;614;31;68;246;250;254;189;201;198;193;26;548;357;366;133;362;256;548;280.0;80.0;471.0;185.0;129.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;29402.669921875;10869.15234375;0.0;1063.66735839844;489.0;80735;;;Calculated values ==>;1549774957.888;347.86;291.86;286.76000000000005;286.76000000000005;285.76000000000005;277.76000000000005;274.0616903277293;292.56;275.86;276.46000000000004;276.66;337.06;334.56;276.26000000000005;279.96000000000004;297.76000000000005;298.16;298.56;292.06;292.96000000000004;292.46000000000004;;322.06;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;293.26000000000005;5480000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2560000.0;5480000.0;0.04666666666666666;0.013333333333333334;0.0785;0.030833333333333334;0.021500000000000002;0.06816666666666667;;10869.15234375;0.0;1063.66735839844;29402.669921875;508051.944953583;413808.91226698237;234249.82000437225;234249.82000437225;231215.83839973132;430346.717906069;457825.0308446583;454840.5135957991;473112.1826642056;520889.7943201763;518327.0740755654;454593.27306183573;459105.13817309856;465437.41611875535;466677.1382597011;432637.6363715618;414529.21004869137;458378.80557116074;457686.21237540204;;205292.2597576877;472236.3865531139;202061.3821951365;212213.72566064115;273.99433646603785;1902220.5619028138;705094.036023639;127487.03943350128;0.0;0;100;115;0;0;0;0;3;42;36;806187146239.6602;295819801750.1805;563220873134.8091;19843.161814952015;8330.395967704302;241.44568430493896;16733.04117772287;1520611.7025632015;666030.2963744248;34150.93719757122;464111.05525422934;3.7835185456255123;0.21193002355219606
3663;2019-02-10 06:03:37.879;746;186;137;136;127;46;194;27;32;35;636;612;29;65;245;250;254;188;200;198;193;26;549;356;366;133;361;252;549;94.0;109.0;234.0;91.0;129.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29497.673828125;10952.5390625;0.0;1037.37341308594;489.0;80736;;;Calculated values ==>;1549775017.879;347.76;291.76000000000005;286.86;286.76000000000005;285.86;277.76000000000005;273.955091788801;292.56;275.86;276.36;276.66;336.76000000000005;334.36;276.06;279.66;297.66;298.16;298.56;291.96000000000004;292.96000000000004;292.46000000000004;;322.06;275.76000000000005;241.05796691057077;261.41265627149306;273.955091788801;293.16;5490000.0;3560000.0;3660000.0;1330000.0;3610000.0;2520000.0;5490000.0;0.015666666666666666;0.018166666666666668;0.039;0.015166666666666667;0.021500000000000002;0.03716666666666667;;10952.5390625;0.0;1037.37341308594;29497.673828125;507838.54110412596;413024.9693880693;234531.7053546236;234223.00938080327;231490.63740778636;430412.23801567365;457825.0308446583;455386.4494005837;473112.1826642056;520911.03590357874;518457.0390827272;455018.8478433849;459375.44999954134;465451.58992337313;466819.69984961615;432390.5221577737;413764.2266525931;458378.80557116074;457686.21237540204;;205292.2597576877;472236.3865531139;201782.0501100417;220726.91794210926;273.88097650578624;1902711.324474786;705275.8561747194;127504.54548027765;0.0;0;100;115;0;0;0;0;3;42;36;806406713299.4298;295899589780.09674;563373250274.6492;9890.571572331139;4101.890769386595;338.3777016774477;8806.987109770715;1520859.4465073356;666133.8832234335;34155.768334336775;464323.8568980332;1.9297744833650394;0.10304218384185627
3664;2019-02-10 06:04:37.849;748;186;137;136;127;45;194;26;32;35;631;608;29;64;245;250;254;188;201;198;193;25;547;356;366;132;361;248;548;-1.0;111.0;331.0;130.0;129.0;0;86;88;1;0;0;0;0;0;0;1;0;0;0;0;28619.54296875;10158.240234375;0.0;1021.90313720703;489.0;80737;;;Calculated values ==>;1549775077.849;347.96000000000004;291.76000000000005;286.86;286.76000000000005;285.86;277.66;273.955091788801;292.56;275.76000000000005;276.36;276.66;336.26000000000005;333.96000000000004;276.06;279.56;297.66;298.16;298.56;291.96000000000004;292.96000000000004;292.46000000000004;;322.06;275.66;240.83765695389522;260.85938512811435;273.955091788801;293.26000000000005;5470000.0;3560000.0;3660000.0;1320000.0;3610000.0;2480000.0;5480000.0;0.0;0.018500000000000003;0.05516666666666667;0.021666666666666667;0.021500000000000002;0.021500000000000002;;10158.240234375;0.0;1021.90313720703;28619.54296875;508265.04165623203;413442.3132566535;234558.82658747348;234249.82000437225;231514.88779765682;430412.23801567365;457825.0308446583;456049.059737767;473242.3297776949;520729.2112153609;518383.03439287475;455685.066950743;459882.7128129299;465451.58992337313;466819.69984961615;432883.5320973404;414171.1577566021;458378.80557116074;457686.21237540204;;205292.2597576877;472270.6324499597;201698.2443811586;234558.82658747348;273.8482926462504;1903195.3924599208;705451.6913740302;127521.69753788598;0.0;0;100;115;0;0;0;0;3;42;36;806626203499.5345;295979050030.13464;563523175274.7207;14031.686647172895;5862.40174149069;346.17892530365833;4797.2387944404645;1521058.698983184;666216.8774765116;34161.47012057839;464437.1687630144;2.239461988658274;0.1719641641961771
3665;2019-02-10 06:05:37.850;752;185;137;136;128;45;194;26;34;35;625;604;30;66;245;251;254;186;201;198;193;25;544;355;366;132;360;248;545;27.0;84.0;81.0;122.0;129.0;0;85;76;1;0;0;0;0;0;0;1;0;0;0;0;27998.78125;9546.578125;0.0;1012.7611694335901;492.0;80738;;;Calculated values ==>;1549775137.85;348.36;291.66;286.86;286.76000000000005;285.96000000000004;277.66;273.8482719121499;292.56;275.76000000000005;276.56;276.66;335.66;333.56;276.16;279.76000000000005;297.66;298.26000000000005;298.56;291.76000000000005;292.96000000000004;292.46000000000004;;322.36;275.66;240.83765695389522;260.85938512811435;273.8482719121499;293.26000000000005;5440000.0;3550000.0;3660000.0;1320000.0;3600000.0;2480000.0;5450000.0;0.0045000000000000005;0.014;0.013500000000000002;0.02033333333333333;0.021500000000000002;0.026000000000000002;;9546.578125;0.0;1012.7611694335901;27998.78125;509026.02796412533;414305.8763482112;234640.67459964514;234330.72611148094;231888.8136457492;430477.46260093397;457825.0308446583;456291.2614103056;473242.3297776949;520117.585136838;517974.54586826306;455806.4905757951;460119.52923466434;465596.4787924315;467090.7383467643;433614.07172860473;414661.7335165383;458378.80557116074;457686.21237540204;;206546.2383541025;472270.6324499597;201194.32609931;228851.88351304864;273.64695574536;1903667.2196914966;705615.9009302736;127538.65335634643;0.0;0;100;115;0;0;0;0;3;42;36;806845807159.2693;296058251350.03894;563671977754.541;3443.808626698441;5511.884895796543;265.33273496893025;5949.692550421189;1521204.3305374426;666311.6647781365;34166.56613600668;464526.72801674274;1.4367109896622439;0.10051493361444583
3666;2019-02-10 06:06:37.870;754;184;137;137;129;46;194;25;35;34;620;599;31;71;244;251;254;186;200;198;192;24;546;354;366;133;360;248;547;200.0;83.0;323.0;126.0;129.0;0;84;66;1;0;0;0;0;0;0;1;0;0;0;0;27419.06640625;8906.6396484375;0.0;1014.5511474609401;495.0;80739;;;Calculated values ==>;1549775197.87;348.56000000000006;291.56;286.86;286.86;286.06;277.76000000000005;273.7412296467126;292.56;275.66;276.66;276.56;335.16;333.06;276.26000000000005;280.26000000000005;297.56;298.26000000000005;298.56;291.76000000000005;292.96000000000004;292.36;;322.66;275.56;241.05796691057077;260.85938512811435;273.7412296467126;293.16;5460000.0;3540000.0;3660000.0;1330000.0;3600000.0;2480000.0;5470000.0;0.03333333333333333;0.013833333333333333;0.05383333333333333;0.021;0.021500000000000002;0.05483333333333333;;8906.6396484375;0.0;1014.5511474609401;27419.06640625;509096.4388799202;413117.91072696255;234586.02822254674;234586.02822254674;232140.6331088491;430542.39183029096;457825.0308446583;456412.2256599408;473014.93639070686;519607.673981048;517463.73603924556;455927.8213391502;460710.228699824;465465.8864643596;467232.53252066195;433128.2258532858;413854.0851824992;458378.80557116074;457547.2421668356;;207800.24178383037;472041.5853210863;201257.97745534545;214325.81499020552;273.66739769342286;1904129.1890269509;705769.7290039416;127555.55325707162;0.0;0;100;115;0;0;0;0;3;42;36;807065480359.1995;296137777850.0137;563820827354.4937;13735.803695014049;5686.455765180558;266.62561261254814;13336.641590185214;1521347.5416945566;666405.0153901168;34171.00059989719;464687.50104101375;3.328786568306457;0.17046999285182213
3667;2019-02-10 06:07:37.860;755;185;138;137;130;47;194;25;36;34;616;596;33;77;244;251;254;187;200;198;193;24;546;355;366;132;361;249;547;281.0;86.0;184.0;225.0;129.0;0;83;58;1;0;0;0;0;0;0;1;0;0;0;0;26942.66796875;8473.7607421875;0.0;1007.921875;498.0;80740;;;Calculated values ==>;1549775257.86;348.66;291.66;286.96000000000004;286.86;286.16;277.86;273.8482719121499;292.56;275.66;276.76000000000005;276.56;334.76000000000005;332.76000000000005;276.46000000000004;280.86;297.56;298.26000000000005;298.56;291.86;292.96000000000004;292.46000000000004;;322.96000000000004;275.56;240.83765695389522;260.9983114674233;273.8482719121499;293.16;5460000.0;3550000.0;3660000.0;1320000.0;3610000.0;2490000.0;5470000.0;0.04683333333333333;0.014333333333333333;0.03066666666666667;0.0375;0.021500000000000002;0.06833333333333333;;8473.7607421875;0.0;1007.921875;26942.66796875;509220.01891172613;413488.24991588667;234896.44136081391;234586.02822254674;232442.78031288268;430477.46260093397;457825.0308446583;456369.25405053544;473145.2311080622;519116.3753400083;517072.4893894958;456005.48364899337;461263.739955246;465320.7433433528;467090.7383467643;433128.2258532858;414215.5863340789;458378.80557116074;457686.21237540204;;209054.2704885073;472173.3745042847;201392.83839800733;211934.2159155733;273.7245699702507;1904582.127977739;705914.5415344415;127572.40438993783;0.0;0;100;115;0;0;0;0;3;42;36;807285043759.2344;296217264600.0263;563969902504.5173;7819.276746677529;10154.270103985402;271.0811664419654;16793.05309142163;1521527.137427321;666536.9994380394;34175.48074290839;464938.5399832689;3.6953020390087223;0.20418118807730506
3668;2019-02-10 06:08:37.851;756;185;138;137;131;48;194;26;37;34;614;593;34;81;244;251;254;187;200;198;192;24;548;355;366;132;360;251;550;289.0;83.0;450.0;134.0;129.0;0;82;55;1;0;0;0;0;0;0;1;0;0;0;0;26868.2109375;8279.953125;0.0;1014.25946044922;500.0;80741;;;Calculated values ==>;1549775317.851;348.76;291.66;286.96000000000004;286.86;286.26000000000005;277.96000000000004;273.8482719121499;292.56;275.76000000000005;276.86;276.56;334.56;332.46000000000004;276.56;281.26000000000005;297.56;298.26000000000005;298.56;291.86;292.96000000000004;292.36;;323.16;275.56;240.83765695389522;261.27494424493943;273.8482719121499;293.16;5480000.0;3550000.0;3660000.0;1320000.0;3600000.0;2510000.0;5500000.0;0.04816666666666667;0.013833333333333333;0.075;0.022333333333333334;0.021500000000000002;0.06966666666666667;;8279.953125;0.0;1014.25946044922;26868.2109375;509167.22591307014;412219.46467945963;234814.12801345368;234504.66405459717;232669.8860504643;430477.46260093397;457825.0308446583;456161.9829332792;473145.2311080622;518745.25673860044;516595.6777991304;455796.72062643693;461429.4400758132;465465.8864643596;467090.7383467643;432637.6363715618;412979.2520416587;458378.80557116074;457547.2421668356;;209890.3038832737;472173.3745042847;201560.57429423678;211823.0346525597;273.79007488438236;1905030.4847063373;706054.1348749341;127589.25337338919;0.0;0;100;115;0;0;0;0;3;42;36;807504610819.8766;296296452720.25793;564119880004.956;19095.10564792818;6043.685871357737;271.9409832303264;17118.786456827886;1521751.390304954;666671.9621574504;34180.00524872454;465221.096257198;4.575914158228665;0.22249430209449347
3669;2019-02-10 06:09:37.851;757;187;138;137;132;49;194;26;38;34;614;592;36;84;244;251;254;189;200;198;193;24;552;356;366;133;361;252;553;301.0;83.0;234.0;185.0;129.0;0;84;55;1;0;0;0;0;0;0;1;0;0;0;0;26832.79296875;8317.8212890625;0.0;1028.18530273438;502.0;80742;;;Calculated values ==>;1549775377.851;348.86;291.86;286.96000000000004;286.86;286.36;278.06;273.955091788801;292.56;275.76000000000005;276.96000000000004;276.56;334.56;332.36;276.76000000000005;281.56;297.56;298.26000000000005;298.56;292.06;292.96000000000004;292.46000000000004;;323.36;275.56;241.05796691057077;261.41265627149306;273.955091788801;293.16;5520000.0;3560000.0;3660000.0;1330000.0;3610000.0;2520000.0;5530000.0;0.050166666666666665;0.013833333333333333;0.039;0.030833333333333334;0.021500000000000002;0.07166666666666667;;8317.8212890625;0.0;1028.18530273438;26832.79296875;508937.9806583227;411690.63993804477;234732.54511346918;234424.01512401755;232896.92431263;430412.23801567365;457825.0308446583;456119.0499301343;473014.93639070686;518661.7303449441;516408.09505500714;455875.23046245676;461630.8485026604;465320.7433433528;466948.68245374196;431641.6977331332;412465.3940541978;458378.80557116074;457686.21237540204;;210726.34883551928;472041.5853210863;201722.16166214022;211625.2766975389;273.8576220694781;1905477.9930722227;706192.449661718;127606.27374641573;0.0;0;100;115;0;0;0;0;3;42;36;807724210819.8766;296375952720.25793;564270780004.956;9921.47864245177;8334.848896150837;265.2722008919396;17634.367056913525;1521993.1951740405;666791.7832805129;34184.48202525889;465510.7058698125;3.868600609392108;0.18925515888513594
3670;2019-02-10 06:10:37.872;758;188;138;137;132;50;194;27;39;34;615;592;37;88;244;251;254;190;200;198;193;25;551;358;366;133;363;254;552;-1.0;83.0;357.0;193.0;129.0;0;86;54;1;0;0;0;0;0;0;1;0;0;0;0;26723.142578125;8283.1201171875;0.0;1054.20825195312;503.0;80743;;;Calculated values ==>;1549775437.872;348.96000000000004;291.96000000000004;286.96000000000004;286.86;286.36;278.16;274.1680685717883;292.56;275.86;277.06;276.56;334.66;332.36;276.86;281.96000000000004;297.56;298.26000000000005;298.56;292.16;292.96000000000004;292.46000000000004;;323.46000000000004;275.66;241.05796691057077;261.6868853414304;274.1680685717883;293.16;5510000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2540000.0;5520000.0;0.0;0.013833333333333333;0.0595;0.03216666666666666;0.021500000000000002;0.021500000000000002;;8283.1201171875;0.0;1054.20825195312;26723.142578125;509150.22751067166;412510.35525449144;234759.65904579524;234450.81939765735;232922.26096884615;430280.9020939914;457825.0308446583;455911.1581010222;473014.93639070686;518596.9872708009;516237.6821769614;455666.3346708236;461798.91127483884;465029.61547741666;466663.7800689285;431892.57031427324;413263.53111073095;458378.80557116074;457686.21237540204;;211144.3756859795;472138.9942397944;202189.0468403364;234759.65904579524;274.04857873298835;1905924.4487392444;706330.8392593047;127623.6330996595;0.0;0;100;115;0;0;0;0;3;42;36;807943887679.5415;296455780650.13617;564422633134.7244;15096.465620010804;8683.389974682565;257.70170898233494;4792.920896586546;1522201.7510115802;666933.6515740835;34188.84166650843;465697.6653487297;3.0876581673560364;0.26381055066766046
3671;2019-02-10 06:11:37.862;758;189;137;137;133;51;194;27;40;34;616;593;38;91;245;251;254;191;200;198;192;26;556;359;366;134;364;258;557;1.0;110.0;760.0;176.0;129.0;0;88;65;1;0;0;0;0;0;0;1;0;0;0;0;27487.205078125;8988.029296875;0.0;1080.64672851562;505.0;80744;;;Calculated values ==>;1549775497.862;348.96000000000004;292.06;286.86;286.86;286.46000000000004;278.26000000000005;274.27422755570615;292.56;275.86;277.16;276.56;334.76000000000005;332.46000000000004;276.96000000000004;282.26000000000005;297.66;298.26000000000005;298.56;292.26000000000005;292.96000000000004;292.36;;323.66;275.76000000000005;241.2770596917726;262.23063862743834;274.27422755570615;293.16;5560000.0;3590000.0;3660000.0;1340000.0;3640000.0;2580000.0;5570000.0;0.00016666666666666666;0.018333333333333333;0.12666666666666665;0.029333333333333333;0.021500000000000002;0.021666666666666667;;8988.029296875;0.0;1080.64672851562;27487.205078125;508708.584886756;410706.54676073755;234317.57456609746;234317.57456609746;233098.56011313005;430214.79039162316;457825.0308446583;455370.2367519299;472884.4304738556;518364.9277615962;515999.13640083576;455123.1767134581;461545.5914518605;465015.24582933175;466520.93082736776;430625.13596202544;411509.7758049635;458378.80557116074;457547.2421668356;;211980.4382156667;472104.6820821746;202611.61828118787;234073.68259467508;274.21739890816553;1906376.126344302;706474.7415167373;127641.42059275655;0.0;0;100;115;0;0;0;0;3;42;36;808163451079.5764;296535867300.1489;564576207534.7488;32016.091672960654;7905.129871495611;350.44826954613575;4841.927124063478;1522594.2902216434;667071.8661998793;34193.908738344224;465777.9423671812;4.480588790850054;0.35475452697366533
3672;2019-02-10 06:12:37.852;758;192;137;137;132;52;194;28;41;34;620;596;39;89;246;251;254;194;200;198;192;27;557;361;366;134;366;261;557;-1.0;82.0;973.0;212.0;129.0;0;90;76;1;0;0;0;0;0;0;1;0;0;0;0;28079.8203125;9569.552734375;0.0;1107.52502441406;503.0;80745;;;Calculated values ==>;1549775557.852;348.96000000000004;292.36;286.86;286.86;286.36;278.36;274.4858918419099;292.56;275.96000000000004;277.26000000000005;276.56;335.16;332.76000000000005;277.06;282.06;297.76000000000005;298.26000000000005;298.56;292.56;292.96000000000004;292.36;;323.46000000000004;275.86;241.2770596917726;262.63441904999945;274.4858918419099;293.16;5570000.0;3610000.0;3660000.0;1340000.0;3660000.0;2610000.0;5570000.0;0.0;0.013666666666666666;0.16216666666666668;0.035333333333333335;0.021500000000000002;0.021500000000000002;;9569.552734375;0.0;1107.52502441406;28079.8203125;508620.0886930053;411902.9413244403;234317.57456609746;234317.57456609746;232796.27958045618;430081.6785162784;457825.0308446583;454992.6325071217;472884.4304738556;518525.22857344686;516052.15357744094;454743.91097504535;460846.92137476575;464854.9636409364;466234.42928284;430367.63176783966;412673.55452819855;458378.80557116074;457547.2421668356;;211144.3756859795;472202.2088784924;203158.51057969918;234317.57456609746;274.43866892518366;1906839.1077128733;706629.3622592695;127659.65231823977;0.0;0;100;115;0;0;0;0;3;42;36;808383014479.6113;296616253900.1617;564731881584.7736;40839.10010589702;9506.210673224028;241.8190556084284;4799.4378534158695;1523201.3156321307;667216.9365220243;34198.84347679446;465858.2736845549;5.187427584532925;0.4202038843497105
3673;2019-02-10 06:13:37.863;758;193;136;136;131;53;194;30;43;35;625;599;40;85;247;250;254;195;200;198;192;29;559;361;366;134;366;264;559;-2.0;84.0;701.0;162.0;129.0;0;93;91;1;0;0;0;0;0;0;1;0;0;0;0;29107.45703125;10503.529296875;0.0;1127.15466308594;502.0;80746;;;Calculated values ==>;1549775617.863;348.96000000000004;292.46000000000004;286.76000000000005;286.76000000000005;286.26000000000005;278.46000000000004;274.4858918419099;292.56;276.16;277.46000000000004;276.66;335.66;333.06;277.16;281.66;297.86;298.16;298.56;292.66;292.96000000000004;292.36;;323.36;276.06;241.2770596917726;263.0348170998261;274.4858918419099;293.16;5590000.0;3610000.0;3660000.0;1340000.0;3660000.0;2640000.0;5590000.0;0.0;0.014;0.11683333333333333;0.027000000000000003;0.021500000000000002;0.021500000000000002;;10503.529296875;0.0;1127.15466308594;29107.45703125;508442.9280601071;411422.6270748474;233959.13557364847;233959.13557364847;232445.59270163625;430081.6785162784;457825.0308446583;454737.8930060271;472981.82504853373;518789.6967858421;516105.89175178367;454362.43735848455;459899.99131432676;464986.8782582178;466104.2199880029;429848.446087533;412206.6801068195;458378.80557116074;457547.2421668356;;210726.34883551928;472397.21216106473;203170.8201055841;233959.13557364847;274.4434333293281;1907315.7557262045;706796.6686098432;127678.27806303745;0.0;0;100;115;0;0;0;0;3;42;36;808602654739.3112;296696668640.05176;564889410459.5582;29391.419683868422;7269.112585497977;246.9847237299895;4807.144291753523;1523786.6772595395;667356.7565112887;34202.91758840026;465938.3432123779;3.586604315657977;0.2814619964633075
3674;2019-02-10 06:14:37.833;757;193;136;135;128;52;194;29;44;35;630;603;41;79;247;250;254;195;200;198;192;29;556;361;366;134;366;265;556;-1.0;83.0;999.0;151.0;129.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29461.578125;10948.1455078125;0.0;1146.98876953125;499.0;80747;;;Calculated values ==>;1549775677.833;348.86;292.46000000000004;286.76000000000005;286.66;285.96000000000004;278.36;274.4858918419099;292.56;276.06;277.56;276.66;336.16;333.46000000000004;277.26000000000005;281.06;297.86;298.16;298.56;292.66;292.96000000000004;292.36;;323.06;276.06;241.2770596917726;263.1675429290057;274.4858918419099;293.16;5560000.0;3610000.0;3660000.0;1340000.0;3660000.0;2650000.0;5560000.0;0.0;0.013833333333333333;0.1665;0.025166666666666667;0.021500000000000002;0.021500000000000002;;10948.1455078125;0.0;1146.98876953125;29461.578125;508584.1581041413;412715.6717894541;234037.50190497388;233731.9613397987;231620.58575183383;430081.6785162784;457825.0308446583;454694.582168557;472981.82504853373;519221.9279578304;516434.19017941586;454318.49147014046;459014.646969787;464986.8782582178;466104.2199880029;430625.13596202544;413465.294141843;458378.80557116074;457547.2421668356;;209472.28574929133;472397.21216106473;203203.79982419033;234037.50190497388;274.4561962268494;1907803.5869817594;706975.3431846559;127697.21978272065;0.0;0;100;115;0;0;0;0;3;42;36;808822144939.4159;296777028440.0901;565048031109.6339;41873.21526033705;6774.700877144673;237.37781184585725;4805.459415630027;1524380.2522817121;667473.7297743104;34206.95192468809;466018.4081907955;4.439037395850127;0.33941487384756514
3675;2019-02-10 06:15:37.854;754;190;135;134;127;50;194;29;44;36;634;607;40;76;247;250;254;192;200;198;192;29;550;360;366;134;365;265;550;-1.0;84.0;468.0;121.0;129.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;28019.884765625;10844.4384765625;0.0;1159.01940917969;497.0;80748;;;Calculated values ==>;1549775737.854;348.56000000000006;292.16;286.66;286.56;285.86;278.16;274.38016830617;292.56;276.06;277.56;276.76000000000005;336.56;333.86;277.16;280.76000000000005;297.86;298.16;298.56;292.36;292.96000000000004;292.36;;322.86;276.06;241.2770596917726;263.1675429290057;274.38016830617;293.16;5500000.0;3600000.0;3660000.0;1340000.0;3650000.0;2650000.0;5500000.0;0.0;0.014;0.078;0.020166666666666666;0.021500000000000002;0.021500000000000002;;10844.4384765625;0.0;1159.01940917969;28019.884765625;508742.773957041;414083.7466353395;233888.94906767053;233582.6627317789;231466.45240704165;430148.3826014536;457825.0308446583;454694.582168557;473079.2034362849;519634.29724192846;516847.67127969075;454192.9094692754;458648.9389275073;465132.6551254336;466247.85315236123;432142.1725643221;414798.6417306446;458378.80557116074;457547.2421668356;;208636.25808486674;472397.21216106473;202879.3566071137;233888.94906767053;274.3258828879077;1908282.766827954;707157.0116133401;127716.44324344747;0.0;0;100;115;0;0;0;0;3;42;36;809041821799.9534;296857456580.28687;565207086760.0231;19641.587593792578;5435.2767536713445;242.80943167148507;4808.653301632049;1524893.0550582597;667575.5152005843;34210.954885606654;466098.5538381309;2.5099706574181546;0.18765979199411503
3676;2019-02-10 06:16:37.864;749;187;135;134;126;48;194;29;42;36;638;611;38;74;247;250;254;189;200;198;192;28;549;358;366;134;363;262;548;188.0;86.0;34.0;60.0;129.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;29451.212890625;10869.1279296875;0.0;1149.89013671875;493.0;80749;;;Calculated values ==>;1549775797.864;348.06000000000006;291.86;286.66;286.56;285.76000000000005;277.96000000000004;274.1680685717883;292.56;276.06;277.36;276.76000000000005;336.96000000000004;334.26000000000005;276.96000000000004;280.56;297.86;298.16;298.56;292.06;292.96000000000004;292.36;;322.46000000000004;275.96000000000004;241.2770596917726;262.7682575881327;274.1680685717883;293.16;5490000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2620000.0;5480000.0;0.03133333333333333;0.014333333333333333;0.005666666666666667;0.01;0.021500000000000002;0.05283333333333333;;10869.1279296875;0.0;1149.89013671875;29451.212890625;508211.1780838057;413808.91226698237;233941.8836566793;233634.999816814;231215.83839973132;430280.9020939914;457825.0308446583;454949.2821104551;473079.2034362849;520293.9427666387;517514.21450033557;454450.57648395357;458881.5342823321;465423.3653177346;466534.3108773681;432390.5221577737;414529.21004869137;458378.80557116074;457547.2421668356;;206964.23671620517;472299.7188790419;202330.57512606523;215194.48301391766;274.10362626876105;1908761.7724626488;707337.9881577613;127735.68736314571;0.0;0;100;115;0;0;0;0;3;42;36;809261458399.9185;296937869980.2741;565365213109.9979;1431.506006244876;2699.691437529767;256.0121402301804;12804.304108579163;1525068.693439751;667643.3179007338;34215.112424846244;466245.3529456335;1.4303592521118775;0.025037143656400033
