;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3677;2019-02-10 06:17:37.864;745;186;136;135;125;45;194;28;39;36;639;612;36;72;246;251;254;187;200;198;193;27;546;357;366;133;362;256;546;241.0;105.0;223.0;118.0;129.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29389.126953125;10857.0341796875;0.0;1113.29907226562;491.0;80750;;;Calculated values ==>;1549775857.864;347.66;291.76000000000005;286.76000000000005;286.66;285.66;277.66;274.0616903277293;292.56;275.96000000000004;277.06;276.76000000000005;337.06;334.36;276.76000000000005;280.36;297.76000000000005;298.26000000000005;298.56;291.86;292.96000000000004;292.46000000000004;;322.26000000000005;275.86;241.05796691057077;261.9595390733887;274.0616903277293;293.16;5460000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2560000.0;5460000.0;0.04016666666666667;0.0175;0.03716666666666667;0.019666666666666666;0.021500000000000002;0.061666666666666675;;10857.0341796875;0.0;1113.29907226562;29389.126953125;507982.0912123464;414260.4934188599;234303.6779088703;233995.12670318302;230965.3573787343;430346.717906069;457825.0308446583;455579.81269681326;473209.4130839679;520889.7943201763;518121.8101162321;455210.6132043254;459585.5695105795;465437.41611875535;466806.3634841397;433128.2258532858;414617.0881074537;458378.80557116074;457686.21237540204;;206128.24275125185;472333.7623376517;202056.9454856836;213299.7251683622;273.99260914214335;1909252.1086280134;707519.0395086728;127754.54727322058;0.0;0;100;115;0;0;0;0;3;42;36;809481058399.9185;297017969980.2741;565520613109.9979;9422.599898013652;5315.444064755372;323.9449105520617;15070.500044434126;1525159.1443222864;667710.1106965862;34219.945400269426;466477.642980242;2.5172639962081833;0.10682335484453435
3678;2019-02-10 06:18:37.865;744;185;136;135;126;44;194;28;37;36;635;611;33;70;245;251;254;186;200;198;192;26;547;356;366;132;361;249;547;-1.0;83.0;78.0;71.0;128.0;0;95;92;1;0;0;0;0;0;0;1;0;0;0;0;29115.7578125;10474.6435546875;0.0;1073.48205566406;490.0;80751;;;Calculated values ==>;1549775917.865;347.56000000000006;291.66;286.76000000000005;286.66;285.76000000000005;277.56;273.955091788801;292.56;275.96000000000004;276.86;276.76000000000005;336.66;334.26000000000005;276.46000000000004;280.16;297.66;298.26000000000005;298.56;291.76000000000005;292.96000000000004;292.36;;322.16;275.76000000000005;240.83765695389522;260.9983114674233;273.955091788801;293.16;5470000.0;3560000.0;3660000.0;1320000.0;3610000.0;2490000.0;5470000.0;0.0;0.013833333333333333;0.013000000000000001;0.011833333333333333;0.021333333333333333;0.021333333333333333;;10474.6435546875;0.0;1073.48205566406;29115.7578125;507768.705974999;413488.24991588667;234276.7093608456;233968.46640125918;231239.89247598266;430412.23801567365;457825.0308446583;456490.3279325524;473339.41292369686;521054.90106170654;518605.73478941515;456005.48364899337;460437.63231229375;465451.58992337313;466948.68245374196;432883.5320973404;413854.0851824992;458378.80557116074;457547.2421668356;;205710.24989127388;472367.87413283327;201509.31079753494;234276.7093608456;273.7745450653836;1909739.657459483;707696.8064523109;127772.77075298424;0.0;0;100;115;0;0;0;0;3;42;36;809700662059.6532;297097471305.1781;565672115634.815;3314.753222755227;3205.1596661343633;263.24068232196976;4763.10469986112;1525265.2907005746;667781.1169110084;34224.83869509102;466642.92577424546;0.9998382993620015;0.05927094530579973
3679;2019-02-10 06:19:37.855;747;184;136;136;126;44;194;27;36;35;628;606;31;74;244;251;254;185;200;198;192;25;542;354;366;132;359;245;543;-1.0;113.0;257.0;21.0;129.0;0;92;67;1;0;0;0;0;0;0;1;0;0;0;0;27505.06640625;8943.9541015625;0.0;1033.95947265625;492.0;80752;;;Calculated values ==>;1549775977.855;347.86;291.56;286.76000000000005;286.76000000000005;285.76000000000005;277.56;273.7412296467126;292.56;275.86;276.76000000000005;276.66;335.96000000000004;333.76000000000005;276.26000000000005;280.56;297.56;298.26000000000005;298.56;291.66;292.96000000000004;292.36;;322.36;275.66;240.83765695389522;260.44013211722256;273.7412296467126;293.16;5420000.0;3540000.0;3660000.0;1320000.0;3590000.0;2450000.0;5430000.0;0.0;0.01883333333333333;0.04283333333333333;0.0035;0.021500000000000002;0.021500000000000002;;8943.9541015625;0.0;1033.95947265625;27505.06640625;508585.5950038885;414752.42406787584;234385.06335486672;234385.06335486672;231336.76037333044;430542.39183029096;457825.0308446583;457022.19049518585;473242.3297776949;520670.2688788194;518430.2666186122;456421.2515302593;461522.5190450778;465610.7510579218;467232.53252066195;434095.2990936061;415102.836587369;458378.80557116074;457547.2421668356;;206546.2383541025;472270.6324499597;201373.54694458158;234385.06335486672;273.71256182797094;1910211.4190213473;707858.6011291975;127790.32983872092;0.0;0;100;115;0;0;0;0;3;42;36;809920225459.6881;297176658105.1907;565820290934.8385;10950.283565417547;948.1397992688234;357.6913772007996;4797.986844457331;1525384.1461946105;667815.7219714208;34230.012266515565;466722.5882578336;1.7091851377034804;0.08678233590751858
3680;2019-02-10 06:20:37.876;751;181;137;136;126;44;194;25;37;35;620;600;32;83;244;251;254;182;200;198;192;24;539;353;366;132;358;247;540;201.0;83.0;14.0;0.0;128.0;0;89;54;1;0;0;0;0;0;0;1;0;0;0;0;26733.46875;8116.8056640625;0.0;1035.31176757812;494.0;80753;;;Calculated values ==>;1549776037.876;348.26;291.26000000000005;286.86;286.76000000000005;285.76000000000005;277.56;273.6339639331285;292.56;275.66;276.86;276.66;335.16;333.16;276.36;281.46000000000004;297.56;298.26000000000005;298.56;291.36;292.96000000000004;292.36;;322.56;275.56;240.83765695389522;260.72004837742526;273.6339639331285;293.16;5390000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2470000.0;5400000.0;0.033499999999999995;0.013833333333333333;0.0023333333333333335;0.0;0.021333333333333333;0.05483333333333333;;8116.8056640625;0.0;1035.31176757812;26733.46875;509344.236055049;414891.9193905713;234778.7313254765;234467.1784638878;231410.10512002432;430607.02586249536;457825.0308446583;456817.03147667996;473242.3297776949;519690.56016458705;517650.2219441155;456213.6589569888;462271.3878564006;465755.3386178344;467374.0663214524;434808.74113076064;415240.10864614014;458378.80557116074;457547.2421668356;;207382.2378540181;472173.3745042847;201183.85751793825;214254.203558561;273.6339639331285;1910663.565009354;708000.8238875768;127807.57980107101;0.0;0;100;115;0;0;0;0;3;42;36;810139902319.353;297255885825.0698;565967942594.6133;596.4774059037308;0.0;270.69941603725016;13340.568283687055;1525480.402880611;667823.6259018104;34235.25068925771;466873.79578779;1.5523997819902469;-0.024313131792706714
3681;2019-02-10 06:21:37.866;753;181;137;137;129;45;194;24;39;34;615;595;35;89;243;252;254;183;200;198;192;22;545;353;366;132;357;249;547;245.0;83.0;194.0;84.0;128.0;0;87;52;1;0;0;0;0;0;0;1;0;0;0;0;26671.40625;8067.93359375;0.0;1033.853515625;498.0;80754;;;Calculated values ==>;1549776097.866;348.46000000000004;291.26000000000005;286.86;286.86;286.06;277.66;273.6339639331285;292.56;275.56;277.06;276.56;334.66;332.66;276.66;282.06;297.46000000000004;298.36;298.56;291.46000000000004;292.96000000000004;292.36;;322.96000000000004;275.36;240.83765695389522;260.9983114674233;273.6339639331285;293.16;5450000.0;3529999.9999999995;3660000.0;1320000.0;3570000.0000000005;2490000.0;5470000.0;0.04083333333333334;0.013833333333333333;0.03233333333333333;0.014;0.021333333333333333;0.062166666666666676;;8067.93359375;0.0;1033.853515625;26671.40625;509061.1863954429;411977.9935670269;234586.02822254674;234586.02822254674;232140.6331088491;430607.02586249536;457825.0308446583;456732.20422729175;473145.2311080622;519014.26442961046;516970.2004071118;456248.0890348137;462671.5711727228;465769.70841700374;467502.23246962274;433371.73379543755;412742.8863985274;458378.80557116074;457547.2421668356;;209054.2704885073;471978.8095216074;200996.5163835937;212523.21213529876;273.560670765144;1911108.5314609872;708135.6742359422;127824.81997125977;0.0;0;100;115;0;0;0;0;3;42;36;810359465719.388;297335072625.0824;566116717794.637;8268.78724027957;3793.752103932192;285.3657223239235;15232.327200293874;1525554.26777314;667855.2352335814;34239.883793098765;467111.86356561724;3.0301996668787647;0.10286798522036962
3682;2019-02-10 06:22:37.866;754;184;138;137;131;47;194;24;41;33;614;593;39;93;243;252;254;186;200;198;192;23;548;355;366;132;360;251;549;-1.0;111.0;573.0;84.0;128.0;0;85;48;1;0;0;0;0;0;0;1;0;0;0;0;26376.255859375;7867.01513671875;0.0;1032.42041015625;501.0;80755;;;Calculated values ==>;1549776157.866;348.56000000000006;291.56;286.96000000000004;286.86;286.26000000000005;277.86;273.8482719121499;292.56;275.56;277.26000000000005;276.46000000000004;334.56;332.46000000000004;277.06;282.46000000000004;297.46000000000004;298.36;298.56;291.76000000000005;292.96000000000004;292.36;;323.26000000000005;275.46000000000004;240.83765695389522;261.27494424493943;273.8482719121499;293.16;5480000.0;3550000.0;3660000.0;1320000.0;3600000.0;2510000.0;5490000.0;0.0;0.018500000000000003;0.0955;0.014;0.021333333333333333;0.021333333333333333;;7867.01513671875;0.0;1032.42041015625;26376.255859375;508919.71881941805;412266.7878282398;234841.4839959749;234531.7053546236;232695.1541489444;430477.46260093397;457825.0308446583;456647.6984805424;473048.1168422736;518745.25673860044;516595.6777991304;456405.0248894569;462839.64697846345;465335.1870322967;467219.38122847467;432637.6363715618;413024.9693880693;458378.80557116074;457547.2421668356;;210308.32490665457;472076.1002201579;201585.47206230395;234841.4839959749;273.79979208604743;1911550.5953118987;708268.4654753627;127842.03892064128;0.0;0;100;115;0;0;0;0;3;42;36;810579065719.388;297414272625.0824;566266717794.637;24358.442622941773;3786.8687942099555;362.83433919461123;4751.056174311694;1525826.1613553334;667918.4070743993;34245.285460278086;467278.3917604056;3.737226002197057;0.26113269756445673
3683;2019-02-10 06:23:37.867;755;186;138;138;133;49;194;26;43;33;614;592;41;95;244;251;254;188;200;198;192;25;552;357;366;132;362;253;553;-1.0;80.0;588.0;125.0;128.0;0;84;48;1;0;0;0;0;0;0;1;0;0;0;0;26396.203125;7948.689453125;0.0;1034.91357421875;503.0;80756;;;Calculated values ==>;1549776217.867;348.66;291.76000000000005;286.96000000000004;286.96000000000004;286.46000000000004;278.06;274.0616903277293;292.56;275.76000000000005;277.46000000000004;276.46000000000004;334.56;332.36;277.26000000000005;282.66;297.56;298.26000000000005;298.56;291.96000000000004;292.96000000000004;292.36;;323.46000000000004;275.66;240.83765695389522;261.54996906429363;274.0616903277293;293.16;5520000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2530000.0;5530000.0;0.0;0.013333333333333334;0.098;0.020833333333333332;0.021333333333333333;0.021333333333333333;;7948.689453125;0.0;1034.91357421875;26396.203125;508689.77740958706;411295.1934201282;234732.54511346918;234732.54511346918;233200.32377744868;430346.717906069;457825.0308446583;456563.51709335245;473048.1168422736;518578.1489730287;516322.917801983;456320.04435671825;462774.43375134736;465175.32018785755;466806.3634841397;431641.6977331332;412080.6298862991;458378.80557116074;457547.2421668356;;211144.3756859795;472270.6324499597;202098.17780435484;234732.54511346918;274.0086600263687;1911990.3731341597;708400.2652106016;127859.26699102177;0.0;0;100;115;0;0;0;0;3;42;36;810798669379.9952;297493473945.30145;566417920315.0552;24937.60325032177;5628.592805116767;260.8142379577885;4753.38020380515;1526236.9685854197;667996.8705623137;34250.48261838659;467357.59671716957;3.9605924692914436;0.2976575386762505
3684;2019-02-10 06:24:37.847;757;189;138;138;134;51;194;27;43;34;616;593;41;97;244;251;254;191;200;198;193;26;555;357;366;132;362;255;556;-1.0;107.0;520.0;78.0;128.0;0;84;50;1;0;0;0;0;0;0;1;0;0;0;0;26627.205078125;8103.21142578125;0.0;1037.32641601562;504.0;80757;;;Calculated values ==>;1549776277.847;348.86;292.06;286.96000000000004;286.96000000000004;286.56;278.26000000000005;274.0616903277293;292.56;275.86;277.46000000000004;276.56;334.76000000000005;332.46000000000004;277.26000000000005;282.86;297.56;298.26000000000005;298.56;292.26000000000005;292.96000000000004;292.46000000000004;;323.56;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;293.16;5550000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2550000.0;5560000.0;0.0;0.017833333333333333;0.08666666666666667;0.013000000000000001;0.021333333333333333;0.021333333333333333;;8103.21142578125;0.0;1037.32641601562;26627.205078125;508672.6978398134;411156.2656500391;234651.6799334735;234651.6799334735;233427.43088133316;430346.717906069;457825.0308446583;456235.3892323839;473145.2311080622;518615.9041304004;516255.14731409715;455990.735480413;462709.581260348;465175.32018785755;466806.3634841397;430881.27502255276;411946.55931517074;458378.80557116074;457686.21237540204;;211562.405474017;472367.87413283327;202133.0885341486;234651.6799334735;274.02224670525044;1912432.0875803253;708533.9864621566;127876.52990132173;0.0;0;100;115;0;0;0;0;3;42;36;811018196179.1924;297572647545.0119;566570269514.498;22022.199393847062;3513.0522127829013;337.66909678164586;4758.070025427809;1526628.1698287942;668073.0255437259;34255.46831703748;467436.83238142834;3.351114700140873;0.23048557609892364
3685;2019-02-10 06:25:37.867;759;191;138;138;133;53;194;28;43;34;618;594;41;97;245;250;254;193;200;198;192;27;556;360;366;133;365;257;557;-1.0;87.0;767.0;61.0;128.0;0;86;55;1;0;0;0;0;0;0;1;0;0;0;0;26976.623046875;8418.71484375;0.0;1061.80529785156;505.0;80758;;;Calculated values ==>;1549776337.867;349.06000000000006;292.26000000000005;286.96000000000004;286.96000000000004;286.46000000000004;278.46000000000004;274.38016830617;292.56;275.96000000000004;277.46000000000004;276.56;334.96000000000004;332.56;277.26000000000005;282.86;297.66;298.16;298.56;292.46000000000004;292.96000000000004;292.36;;323.66;275.86;241.05796691057077;262.0952818180154;274.38016830617;293.16;5560000.0;3600000.0;3660000.0;1330000.0;3650000.0;2570000.0;5570000.0;0.0;0.0145;0.12783333333333333;0.010166666666666666;0.021333333333333333;0.021333333333333333;;8418.71484375;0.0;1061.80529785156;26976.623046875;508832.9630960535;411509.7758049635;234624.88221888838;234624.88221888838;233098.56011313005;430148.3826014536;457825.0308446583;455905.59998492966;473014.93639070686;518653.9736729532;516187.4295368279;455659.7473725802;462408.7555481923;464869.23356765806;466247.85315236123;430625.13596202544;412290.7944217916;458378.80557116074;457547.2421668356;;211980.4382156667;472333.7623376517;202969.27696531013;234624.88221888838;274.3607297729016;1912878.9350491893;708671.7150758124;127894.02849658934;0.0;0;100;115;0;0;0;0;3;42;36;811237869379.9952;297652174045.30255;566723920715.0596;32333.693292674696;2738.538934618806;265.8479523333903;4755.677012222874;1527081.2865914286;668125.1395023423;34260.49930223473;467516.140034107;4.229067244518996;0.28821187858237207
3686;2019-02-10 06:26:37.848;760;193;137;137;133;54;194;28;44;35;620;595;41;96;246;249;254;195;200;198;192;28;558;361;366;134;366;259;559;-1.0;85.0;576.0;65.0;128.0;0;89;62;1;0;0;0;0;0;0;1;0;0;0;0;27361.572265625;8799.4150390625;0.0;1088.43017578125;506.0;80759;;;Calculated values ==>;1549776397.848;349.16;292.46000000000004;286.86;286.86;286.46000000000004;278.56;274.4858918419099;292.56;275.96000000000004;277.56;276.66;335.16;332.66;277.26000000000005;282.76000000000005;297.76000000000005;298.06;298.56;292.66;292.96000000000004;292.36;;323.76000000000005;275.96000000000004;241.2770596917726;262.3656120759269;274.4858918419099;293.16;5580000.0;3610000.0;3660000.0;1340000.0;3660000.0;2590000.0;5590000.0;0.0;0.014166666666666666;0.096;0.010833333333333334;0.021333333333333333;0.021333333333333333;;8799.4150390625;0.0;1088.43017578125;27361.572265625;508780.6423225832;411422.6270748474;234264.81404300997;234264.81404300997;233048.10242434582;430081.6785162784;457825.0308446583;455697.50911575207;472981.82504853373;518692.3578746939;516119.76483556826;455327.05495058285;461987.87852305116;464854.9636409364;465973.9058467576;430108.7420920603;412206.6801068195;458378.80557116074;457547.2421668356;;212398.47392691602;472299.7188790419;203211.3937057904;234264.81404300997;274.4591346068468;1913331.6099505972;708815.1540546431;127911.94145128783;0.0;0;100;115;0;0;0;0;3;42;36;811457399839.7998;297732248680.23126;566878671694.9218;24238.66707935632;2915.1235227102247;253.61254479091107;4763.358466641613;1527552.5736392692;668172.2384367244;34264.82676890838;467595.4402100167;3.2535664661501724;0.21933272447182567
3687;2019-02-10 06:27:37.868;761;193;136;136;130;54;194;28;46;35;623;598;43;95;247;249;254;195;200;198;192;28;555;362;366;134;367;261;555;-3.0;79.0;804.0;55.0;128.0;0;93;71;1;0;0;0;0;0;0;1;0;0;0;0;27862.96484375;9327.6787109375;0.0;1113.10571289062;506.0;80760;;;Calculated values ==>;1549776457.868;349.26;292.46000000000004;286.76000000000005;286.76000000000005;286.16;278.56;274.5913991737795;292.56;275.96000000000004;277.76000000000005;276.66;335.46000000000004;332.96000000000004;277.46000000000004;282.66;297.86;298.06;298.56;292.66;292.96000000000004;292.36;;323.76000000000005;275.96000000000004;241.2770596917726;262.63441904999945;274.5913991737795;293.16;5550000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2610000.0;5550000.0;0.0;0.013166666666666667;0.13399999999999998;0.009166666666666667;0.021333333333333333;0.021333333333333333;;9327.6787109375;0.0;1113.10571289062;27862.96484375;509169.71750430734;413134.7333990844;234063.7738840372;234063.7738840372;232243.67601103132;430014.67791919125;457825.0308446583;455612.62700522714;472981.82504853373;518833.95667727623;516258.4710514075;455240.9381887029;461564.6329347695;464840.8181699309;465829.7507489795;430881.27502255276;413873.7736063451;458378.80557116074;457547.2421668356;;212398.47392691602;472299.7188790419;203497.71555482812;234063.7738840372;274.5745290842699;1913791.9678278542;708966.2635222166;127930.29369906506;0.0;0;100;115;0;0;0;0;3;42;36;811677073039.73;297812675480.2057;567034723694.8722;33783.39813435346;2464.018363805293;223.93210198006727;4767.6473233663655;1528036.252021633;668217.0795611585;34268.807634143115;467674.89173325757;3.949798621393706;0.2674414749459648
3688;2019-02-10 06:28:37.849;761;192;136;135;129;53;194;28;49;35;626;601;44;91;247;249;254;193;200;198;192;28;556;360;366;134;365;264;556;-2.0;86.0;629.0;26.0;128.0;0;96;87;1;0;0;0;0;0;0;1;0;0;0;0;28833.03125;10208.9990234375;0.0;1144.40209960938;504.0;80761;;;Calculated values ==>;1549776517.849;349.26;292.36;286.76000000000005;286.66;286.06;278.46000000000004;274.38016830617;292.56;275.96000000000004;278.06;276.66;335.76000000000005;333.26000000000005;277.56;282.26000000000005;297.86;298.06;298.56;292.46000000000004;292.96000000000004;292.36;;323.56;275.96000000000004;241.2770596917726;263.0348170998261;274.38016830617;293.16;5560000.0;3600000.0;3660000.0;1340000.0;3650000.0;2640000.0;5560000.0;0.0;0.014333333333333333;0.10483333333333333;0.004333333333333333;0.021333333333333333;0.021333333333333333;;10208.9990234375;0.0;1144.40209960938;28833.03125;509081.57444963546;412333.65201211494;234037.50190497388;233731.9613397987;231919.3801787696;430148.3826014536;457825.0308446583;455485.93199604336;472981.82504853373;518892.7817358537;516312.59215483716;454862.83014053997;460624.31574170804;465132.6551254336;466117.788102169;430625.13596202544;412715.6717894541;458378.80557116074;457547.2421668356;;211562.405474017;472299.7188790419;202992.38410782773;234037.50190497388;274.3696811702223;1914264.2848471142;709129.0176147363;127949.1003068402;0.0;0;100;115;0;0;0;0;3;42;36;811896603499.5345;297893050020.13416;567192173819.732;26469.740270281272;1166.9984506752614;256.70231980685554;4768.20779225305;1528538.202506554;668247.3284527357;34272.81165264694;467754.3320284216;2.876816249072254;0.17965294826820707
3689;2019-02-10 06:29:37.859;759;192;136;135;127;50;194;28;51;35;630;604;46;86;247;249;254;193;200;198;192;28;556;360;366;134;365;264;555;-1.0;83.0;728.0;34.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29470.66015625;10898.4677734375;0.0;1160.06958007812;501.0;80762;;;Calculated values ==>;1549776577.859;349.06000000000006;292.36;286.76000000000005;286.66;285.86;278.16;274.38016830617;292.56;275.96000000000004;278.26000000000005;276.66;336.16;333.56;277.76000000000005;281.76000000000005;297.86;298.06;298.56;292.46000000000004;292.96000000000004;292.36;;323.26000000000005;275.96000000000004;241.2770596917726;263.0348170998261;274.38016830617;293.16;5560000.0;3600000.0;3660000.0;1340000.0;3650000.0;2640000.0;5550000.0;0.0;0.013833333333333333;0.12133333333333333;0.005666666666666667;0.021333333333333333;0.021333333333333333;;10898.4677734375;0.0;1160.06958007812;29470.66015625;508832.9630960535;412758.3114497388;234063.7738840372;233757.93926872968;231346.4964314633;430148.3826014536;457825.0308446583;455734.44449998223;472981.82504853373;519305.0230933757;516622.561300956;455112.38588102453;460020.9230230831;465132.6551254336;466117.788102169;430625.13596202544;413134.7333990844;458378.80557116074;457547.2421668356;;210308.32490665457;472299.7188790419;202989.02489449878;234063.7738840372;274.36837994054235;1914750.2299194383;709304.9424872751;127968.30743815632;0.0;0;100;115;0;0;0;0;3;42;36;812116240099.4996;297973463420.1214;567350600219.7069;30666.444245465325;1526.0939325790775;241.95056878735073;4767.6473233663655;1529014.4167332547;668269.7746296653;34276.96778595802;467833.810731949;3.0851284015264073;0.19962083574006598
3690;2019-02-10 06:30:37.859;757;189;135;135;127;49;194;28;52;35;633;607;46;81;247;250;254;191;200;198;192;28;549;359;366;134;364;262;549;0.0;84.0;401.0;9.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29486.951171875;10863.9765625;0.0;1152.73547363281;496.0;80763;;;Calculated values ==>;1549776637.859;348.86;292.06;286.66;286.66;285.86;278.06;274.27422755570615;292.56;275.96000000000004;278.36;276.66;336.46000000000004;333.86;277.76000000000005;281.26000000000005;297.86;298.16;298.56;292.26000000000005;292.96000000000004;292.36;;322.76000000000005;275.96000000000004;241.2770596917726;262.7682575881327;274.27422755570615;293.16;5490000.0;3590000.0;3660000.0;1340000.0;3640000.0;2620000.0;5490000.0;0.0;0.014;0.06683333333333333;0.0015;0.021333333333333333;0.021333333333333333;;10863.9765625;0.0;1152.73547363281;29486.951171875;509202.7604132283;414127.2103214636;233915.3780254382;233915.3780254382;231490.63740778636;430214.79039162316;457825.0308446583;456188.79256685387;472981.82504853373;519779.7064082168;517101.78714451054;455446.31145101093;459729.12073183834;465278.15030523995;466391.21630984533;432390.5221577737;414840.6948555996;458378.80557116074;457547.2421668356;;208218.24852204052;472299.7188790419;202743.1080971974;233915.3780254382;274.2684203987549;1915241.5433471727;709486.2961900746;127987.58081360391;0.0;0;100;115;0;0;0;0;3;42;36;812335840099.4996;298053863420.1214;567508400219.7069;16938.619912055372;404.3349161727667;245.69758223043766;4770.813101683144;1529411.125601234;668285.8615367382;34281.031520549834;467913.29790215776;1.860697455752413;0.10100895795271525
3691;2019-02-10 06:31:37.870;754;187;136;135;126;46;194;28;53;36;634;609;46;79;246;250;254;188;200;198;192;27;548;357;366;132;362;259;548;-2.0;86.0;208.0;59.0;128.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29398.189453125;10812.775390625;0.0;1140.14404296875;492.0;80764;;;Calculated values ==>;1549776697.87;348.56000000000006;291.86;286.76000000000005;286.66;285.76000000000005;277.76000000000005;274.0616903277293;292.56;275.96000000000004;278.46000000000004;276.76000000000005;336.56;334.06;277.76000000000005;281.06;297.76000000000005;298.16;298.56;291.96000000000004;292.96000000000004;292.36;;322.36;275.86;240.83765695389522;262.3656120759269;274.0616903277293;293.16;5480000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2590000.0;5480000.0;0.0;0.014333333333333333;0.034666666666666665;0.009833333333333333;0.021333333333333333;0.021333333333333333;;10812.775390625;0.0;1140.14404296875;29398.189453125;508919.71881941805;413808.91226698237;234249.82000437225;233941.8836566793;231215.83839973132;430346.717906069;457825.0308446583;456803.55129881384;473339.41292369686;520130.3702407359;517561.18586016935;455943.9796757489;459956.8674346249;465437.41611875535;466677.1382597011;432637.6363715618;414171.1577566021;458378.80557116074;457547.2421668356;;206546.2383541025;472465.0996282349;202041.28260599627;234249.82000437225;273.98651078899957;1915732.3428151195;709666.968906697;128006.69164589318;0.0;0;100;115;0;0;0;0;3;42;36;812555480359.1995;298133678050.0123;567664728874.4933;8831.758648017676;2659.167534052013;264.68619348108894;4763.678339465884;1529625.9181270194;668311.3954041395;34285.28549842794;467992.7665639762;1.3820297883535546;0.08343480808057127
3692;2019-02-10 06:32:37.840;753;185;136;135;125;44;194;27;53;35;634;609;46;78;245;250;254;187;200;198;192;26;544;356;366;133;361;254;544;240.0;82.0;641.0;84.0;128.0;0;94;89;1;0;0;0;0;0;0;1;0;0;0;0;28729.361328125;10195.9462890625;0.0;1089.97265625;491.0;80765;;;Calculated values ==>;1549776757.84;348.46000000000004;291.66;286.76000000000005;286.66;285.66;277.56;273.955091788801;292.56;275.86;278.46000000000004;276.66;336.56;334.06;277.76000000000005;280.96000000000004;297.66;298.16;298.56;291.86;292.96000000000004;292.36;;322.26000000000005;275.76000000000005;241.05796691057077;261.6868853414304;273.955091788801;293.16;5440000.0;3560000.0;3660000.0;1330000.0;3610000.0;2540000.0;5440000.0;0.04;0.013666666666666666;0.10683333333333334;0.014;0.021333333333333333;0.06133333333333334;;10195.9462890625;0.0;1089.97265625;28729.361328125;509149.5046151137;414706.8463803602;234357.8544361533;234048.68177612257;231013.2693803206;430412.23801567365;457825.0308446583;457614.4173295793;473112.1826642056;520542.3126342151;517982.0005379835;456765.0488544147;460613.37667833973;465451.58992337313;466819.69984961615;433614.07172860473;415405.30007411627;458378.80557116074;457547.2421668356;;206128.24275125185;472236.3865531139;201896.02371007515;213187.0952669719;273.925397489379;1916216.4968737327;709841.9540511043;128025.26665957595;0.0;0;100;115;0;0;0;0;3;42;36;812774970559.3042;298213138300.05023;567818551924.5667;27319.24838501703;3784.7650798025425;248.8532126113423;14987.42234319164;1529927.0258899091;668365.0679928947;34289.56285373322;468157.27677349065;4.106027098472966;0.20690644605949793
3693;2019-02-10 06:33:37.851;753;183;137;136;127;44;194;26;53;35;630;607;46;80;244;250;254;185;200;198;192;25;544;354;366;132;359;251;545;-2.0;84.0;229.0;0.0;128.0;0;94;79;1;0;0;0;0;0;0;1;0;0;0;0;28135.52734375;9569.7080078125;0.0;1085.68566894531;491.0;80766;;;Calculated values ==>;1549776817.851;348.46000000000004;291.46000000000004;286.86;286.76000000000005;285.86;277.56;273.7412296467126;292.56;275.76000000000005;278.46000000000004;276.66;336.16;333.86;277.76000000000005;281.16;297.56;298.16;298.56;291.66;292.96000000000004;292.36;;322.26000000000005;275.66;240.83765695389522;261.27494424493943;273.7412296467126;293.16;5440000.0;3540000.0;3660000.0;1320000.0;3590000.0;2510000.0;5450000.0;0.0;0.014;0.03816666666666667;0.0;0.021333333333333333;0.021333333333333333;;9569.7080078125;0.0;1085.68566894531;28135.52734375;509149.5046151137;413581.5929919801;234640.67459964514;234330.72611148094;231588.0347486587;430542.39183029096;457825.0308446583;458096.219176611;473242.3297776949;520380.3998193959;518029.1795354609;457252.7963549346;461311.4488622051;465610.7510579218;467104.03116414114;433614.07172860473;414305.8763482112;458378.80557116074;457547.2421668356;;206128.24275125185;472270.6324499597;201446.94854128102;234640.67459964514;273.7412296467126;1916690.4578241468;710006.6980348683;128043.40046958895;0.0;0;100;115;0;0;0;0;3;42;36;812994610819.8766;298292652875.25745;567970079699.9615;9795.44716258176;0.0;270.31473532550945;4755.340108100063;1530236.3717232859;668396.6134842553;34293.890046483895;468321.8299569007;1.3909483267930323;0.05849351348504651
3694;2019-02-10 06:34:37.851;754;183;137;137;127;44;194;25;53;34;625;603;47;85;244;251;254;185;200;198;192;24;546;353;366;132;358;251;547;169.0;79.0;595.0;69.0;128.0;0;92;72;1;0;0;0;0;0;0;1;0;0;0;0;27706.8515625;9337.4033203125;0.0;1068.5966796875;492.0;80767;;;Calculated values ==>;1549776877.851;348.56000000000006;291.46000000000004;286.86;286.86;285.86;277.56;273.6339639331285;292.56;275.66;278.46000000000004;276.56;335.66;333.46000000000004;277.86;281.66;297.56;298.26000000000005;298.56;291.66;292.96000000000004;292.36;;322.36;275.56;240.83765695389522;261.27494424493943;273.6339639331285;293.16;5460000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2510000.0;5470000.0;0.028166666666666666;0.013166666666666667;0.09916666666666667;0.0115;0.021333333333333333;0.0495;;9337.4033203125;0.0;1068.5966796875;27706.8515625;509096.4388799202;412742.8863985274;234586.02822254674;234586.02822254674;231539.2039198338;430607.02586249536;457825.0308446583;458096.219176611;473145.2311080622;519869.651669046;517619.79361609917;457373.54784065706;461900.6662026175;465755.3386178344;467374.0663214524;433128.2258532858;413488.24991588667;458378.80557116074;457547.2421668356;;206546.2383541025;472173.3745042847;201103.35559037444;215533.59834094025;273.60247995378035;1917155.810981699;710164.257295936;128061.35282249421;0.0;0;100;115;0;0;0;0;3;42;36;813214210819.8766;298371852875.25745;568120679699.9615;25485.125638968457;3117.305217509968;258.59301650908867;11979.67536938182;1530530.3764966321;668422.5910277346;34298.29761108252;468461.28841921303;3.9247260467393175;0.2065519673254068
3695;2019-02-10 06:35:37.871;755;184;138;137;129;45;194;25;52;34;622;600;48;89;243;251;254;186;200;198;192;23;546;355;366;131;360;251;547;95.0;84.0;447.0;122.0;128.0;0;87;66;1;0;0;0;0;0;0;1;0;0;0;0;27391.43359375;8938.4736328125;0.0;1039.86584472656;495.0;80768;;;Calculated values ==>;1549776937.871;348.66;291.56;286.96000000000004;286.86;286.06;277.66;273.8482719121499;292.56;275.66;278.36;276.56;335.36;333.16;277.96000000000004;282.06;297.46000000000004;298.26000000000005;298.56;291.76000000000005;292.96000000000004;292.36;;322.66;275.46000000000004;240.61611355647437;261.27494424493943;273.8482719121499;293.16;5460000.0;3550000.0;3660000.0;1310000.0;3600000.0;2510000.0;5470000.0;0.01583333333333333;0.014;0.0745;0.02033333333333333;0.021333333333333333;0.03716666666666667;;8938.4736328125;0.0;1039.86584472656;27391.43359375;509220.01891172613;413117.91072696255;234896.44136081391;234586.02822254674;232140.6331088491;430477.46260093397;457825.0308446583;457975.9904348966;473275.31562819314;519563.1017516852;517312.65743429406;457494.2110577146;462370.7276498471;465335.1870322967;467090.7383467643;433128.2258532858;413854.0851824992;458378.80557116074;457547.2421668356;;207800.24178383037;472207.82270811964;201513.61241274577;220675.05683136784;273.7717422021325;1917615.1164086473;710316.6070368218;128078.92920036576;0.0;0;100;115;0;0;0;0;3;42;36;813433884019.8068;298450779175.23236;568271329899.9137;19106.447162650238;5504.115609339268;269.83796939101256;8803.749554968217;1530902.0968020074;668494.46014966;34302.70267049414;468634.54135859676;3.375727030752034;0.21496304050668194
3696;2019-02-10 06:36:37.852;756;185;138;138;131;47;194;25;52;34;620;598;49;93;243;251;254;188;200;198;192;24;550;354;366;132;359;253;551;279.0;81.0;739.0;104.0;128.0;0;86;65;1;0;0;0;0;0;0;1;0;0;0;0;27358.623046875;8845.1728515625;0.0;1055.71118164062;497.0;80769;;;Calculated values ==>;1549776997.852;348.76;291.66;286.96000000000004;286.96000000000004;286.26000000000005;277.86;273.7412296467126;292.56;275.66;278.36;276.56;335.16;332.96000000000004;278.06;282.46000000000004;297.46000000000004;298.26000000000005;298.56;291.96000000000004;292.96000000000004;292.36;;322.86;275.56;240.83765695389522;261.54996906429363;273.7412296467126;293.16;5500000.0;3540000.0;3660000.0;1320000.0;3590000.0;2530000.0;5510000.0;0.0465;0.013500000000000002;0.12316666666666666;0.017333333333333333;0.021333333333333333;0.06783333333333333;;8845.1728515625;0.0;1055.71118164062;27358.623046875;508990.6763586609;411784.30806472205;234786.8531886823;234786.8531886823;232644.68827507718;430542.39183029096;457825.0308446583;457654.61945670296;473145.2311080622;519192.434784519;516938.4380640592;457291.72980010055;462539.4436381639;465480.30547409743;467232.53252066195;432142.1725643221;412934.04071806197;458378.80557116074;457547.2421668356;;208636.25808486674;472173.3745042847;201356.86557622498;211870.4734740003;273.7060448612471;1918071.2224009302;710464.7571616592;128096.38681224168;0.0;0;100;115;0;0;0;0;3;42;36;813653414479.6113;298529654190.1621;568422482019.779;31567.340019612202;4694.1528214197015;259.3097799245122;16665.074142997328;1531324.2446389897;668579.4188077435;34307.110838705725;468846.71434649505;5.371831099686876;0.2792564973406074
3697;2019-02-10 06:37:37.852;758;188;139;138;132;48;194;25;52;33;619;597;49;93;243;251;254;190;200;198;192;24;553;356;366;132;361;257;554;126.0;76.0;925.0;164.0;128.0;0;85;72;1;0;0;0;0;0;0;1;0;0;0;0;27814.361328125;9423.5537109375;0.0;1065.23876953125;499.0;80770;;;Calculated values ==>;1549777057.852;348.96000000000004;291.96000000000004;287.06;286.96000000000004;286.36;277.96000000000004;273.955091788801;292.56;275.66;278.36;276.46000000000004;335.06;332.86;278.06;282.46000000000004;297.46000000000004;298.26000000000005;298.56;292.16;292.96000000000004;292.36;;323.06;275.56;240.83765695389522;262.0952818180154;273.955091788801;293.16;5530000.0;3560000.0;3660000.0;1320000.0;3610000.0;2570000.0;5540000.0;0.021;0.012666666666666666;0.15416666666666667;0.02733333333333333;0.021333333333333333;0.042333333333333334;;9423.5537109375;0.0;1065.23876953125;27814.361328125;508973.7378423698;411644.6103821836;235014.80516416742;234705.5109248598;232871.6582264005;430412.23801567365;457825.0308446583;457007.1687273485;473048.1168422736;518756.6256028199;516496.0606690954;456640.8336411775;461935.19378747867;465189.78860520123;466948.68245374196;431389.5367360602;412420.9545810112;458378.80557116074;457547.2421668356;;209472.28574929133;472173.3745042847;201854.18659515833;218565.0494960763;273.90909533798987;1918530.997270722;710616.99654968;128114.0613951681;0.0;0;100;115;0;0;0;0;3;42;36;813873014479.6113;298608854190.1621;568575482019.779;39336.08474537932;7388.724469516121;240.2687072972876;10116.912823062143;1531915.1065120313;668680.1094518346;34311.273992765906;469069.8975712122;5.44218896994555;0.3733291266830333
3698;2019-02-10 06:38:37.863;759;190;138;138;133;49;194;27;51;34;621;598;49;91;244;251;254;192;200;198;192;26;556;359;366;133;363;258;557;-1.0;110.0;1013.0;122.0;128.0;0;85;78;1;0;0;0;0;0;0;1;0;0;0;0;28208.271484375;9726.8544921875;0.0;1064.03955078125;501.0;80771;;;Calculated values ==>;1549777117.863;349.06000000000006;292.16;286.96000000000004;286.96000000000004;286.46000000000004;278.06;274.27422755570615;292.56;275.86;278.26000000000005;276.56;335.26000000000005;332.96000000000004;278.06;282.26000000000005;297.56;298.26000000000005;298.56;292.36;292.96000000000004;292.36;;323.26000000000005;275.76000000000005;241.05796691057077;262.23063862743834;274.27422755570615;293.16;5560000.0;3590000.0;3660000.0;1330000.0;3629999.9999999995;2580000.0;5570000.0;0.0;0.018333333333333333;0.16883333333333334;0.02033333333333333;0.021333333333333333;0.021333333333333333;;9726.8544921875;0.0;1064.03955078125;28208.271484375;508832.9630960535;411111.06218014384;234624.88221888838;234624.88221888838;233098.56011313005;430214.79039162316;457825.0308446583;456721.99942441564;473014.93639070686;518878.54489157855;516513.89276406646;456477.09640699456;461545.5914518605;465029.61547741666;466520.93082736776;430625.13596202544;411902.9413244403;458378.80557116074;457547.2421668356;;210308.32490665457;472236.3865531139;202674.3956262507;234624.88221888838;274.24176363278787;1918997.9381336547;710776.612542056;128131.80863421055;0.0;0;100;115;0;0;0;0;3;42;36;814092654739.3112;298688368765.05347;568730010344.5679;42891.703774590176;5481.093815512884;343.24023502239424;4755.677012222874;1532600.4637078824;668787.377599619;34316.137458750585;469193.8585416824;4.95526270802279;0.3674255394915817
3699;2019-02-10 06:39:37.833;760;192;138;137;132;51;194;28;51;34;624;599;48;89;246;250;254;194;200;197;192;27;556;360;366;133;365;259;557;-2.0;83.0;1037.0;130.0;128.0;0;88;82;1;0;0;0;0;0;0;1;0;0;0;0;28494.89453125;9941.359375;0.0;1078.92626953125;500.0;80772;;;Calculated values ==>;1549777177.833;349.16;292.36;286.96000000000004;286.86;286.36;278.26000000000005;274.38016830617;292.56;275.96000000000004;278.26000000000005;276.56;335.56;333.06;277.96000000000004;282.06;297.76000000000005;298.16;298.56;292.56;292.86;292.36;;323.16;275.86;241.05796691057077;262.3656120759269;274.38016830617;293.16;5560000.0;3600000.0;3660000.0;1330000.0;3650000.0;2590000.0;5570000.0;0.0;0.013833333333333333;0.1728333333333333;0.021666666666666667;0.021333333333333333;0.021333333333333333;;9941.359375;0.0;1078.92626953125;28494.89453125;508957.2928959491;411902.9413244403;234624.88221888838;234317.57456609746;232796.27958045618;430148.3826014536;457825.0308446583;456558.4414111819;473014.93639070686;519103.4046791766;516531.8046047746;456190.05618597474;461154.34927098255;465000.999999308;466247.85315236123;430625.13596202544;412673.55452819855;458240.58495806623;457547.2421668356;;209890.3038832737;472333.7623376517;202943.57950645156;234624.88221888838;274.350773323889;1919470.2282541518;710940.4323734696;128149.65775369742;0.0;0;100;115;0;0;0;0;3;42;36;814312144939.4159;298768128865.0915;568885032794.6418;43833.10196586755;5836.787294676003;248.3302098346052;4755.677012222874;1533322.8090693736;668881.6461177443;34321.06474758322;469273.08019461547;4.961205021916344;0.3714051797802098
3700;2019-02-10 06:40:37.863;761;192;137;136;131;52;194;28;51;35;625;600;47;87;247;249;254;193;200;198;192;28;553;361;366;134;366;260;553;0.0;83.0;767.0;92.0;128.0;0;90;89;1;0;0;0;0;0;0;1;0;0;0;0;28916.341796875;10285.013671875;0.0;1102.81921386719;500.0;80773;;;Calculated values ==>;1549777237.863;349.26;292.36;286.86;286.76000000000005;286.26000000000005;278.36;274.4858918419099;292.56;275.96000000000004;278.26000000000005;276.66;335.66;333.16;277.86;281.86;297.86;298.06;298.56;292.46000000000004;292.96000000000004;292.36;;323.16;275.96000000000004;241.2770596917726;262.5002047102346;274.4858918419099;293.16;5530000.0;3610000.0;3660000.0;1340000.0;3660000.0;2600000.0;5530000.0;0.0;0.013833333333333333;0.12783333333333333;0.015333333333333334;0.021333333333333333;0.021333333333333333;;10285.013671875;0.0;1102.81921386719;28916.341796875;509345.83772216813;413590.4106133878;234424.01512401755;234116.54519281306;232594.5021737096;430081.6785162784;457825.0308446583;456394.4736292281;472981.82504853373;519122.9620337737;516549.7962287301;455901.90446988266;460761.4408414995;464986.8782582178;465973.9058467576;431389.5367360602;413956.2836987002;458378.80557116074;457547.2421668356;;209890.3038832737;472299.7188790419;203207.50759388052;234424.01512401755;274.4576309313587;1919948.8944368095;711109.0697586675;128167.84805665658;0.0;0;100;115;0;0;0;0;3;42;36;814531854739.3112;298848268915.0533;569040810644.5676;32365.733824851926;4126.080573039141;241.1600003501471;4759.962176913451;1533958.1168624759;668964.7115285518;34325.14587220869;469352.4168363171;3.643620080437316;0.260512398796866
3701;2019-02-10 06:41:37.854;760;190;136;136;129;51;194;28;50;35;627;602;46;85;247;249;254;192;200;197;192;29;553;360;366;134;365;260;553;0.0;79.0;717.0;123.0;128.0;0;92;94;1;0;0;0;0;0;0;1;0;0;0;0;29270.033203125;10648.072265625;0.0;1104.74035644531;498.0;80774;;;Calculated values ==>;1549777297.854;349.16;292.16;286.76000000000005;286.76000000000005;286.06;278.26000000000005;274.38016830617;292.56;275.96000000000004;278.16;276.66;335.86;333.36;277.76000000000005;281.66;297.86;298.06;298.56;292.36;292.86;292.36;;322.96000000000004;276.06;241.2770596917726;262.5002047102346;274.38016830617;293.16;5530000.0;3600000.0;3660000.0;1340000.0;3650000.0;2600000.0;5530000.0;0.0;0.013166666666666667;0.1195;0.0205;0.021333333333333333;0.021333333333333333;;10648.072265625;0.0;1104.74035644531;29270.033203125;509221.8520205175;412845.1473663945;234116.54519281306;234116.54519281306;231992.5290231695;430148.3826014536;457825.0308446583;456271.4783607459;472981.82504853373;519328.55212950247;516755.88103941735;455778.51535834384;460521.75456632016;465132.6551254336;466117.788102169;431389.5367360602;413590.4106133878;458240.58495806623;457547.2421668356;;209054.2704885073;472397.21216106473;202933.8560479636;234116.54519281306;274.3470055431542;1920433.7081635923;711283.4859756328;128186.24162701353;0.0;0;100;115;0;0;0;0;3;42;36;814751421799.9534;298928656855.28845;569196787245.0239;30273.84586637748;5523.998800318574;234.35516061518663;4766.521535445813;1534480.0350619548;669045.1167942991;34329.10790416771;469431.7922927143;3.471400648908684;0.25926591228836465
3702;2019-02-10 06:42:37.844;759;190;136;136;127;49;194;28;49;35;628;603;44;82;247;249;254;191;200;197;192;28;550;359;366;134;364;259;550;-2.0;86.0;971.0;99.0;128.0;0;92;95;1;0;0;0;0;0;0;1;0;0;0;0;29358.6640625;10602.568359375;0.0;1100.21826171875;497.0;80775;;;Calculated values ==>;1549777357.844;349.06000000000006;292.16;286.76000000000005;286.76000000000005;285.86;278.06;274.27422755570615;292.56;275.96000000000004;278.06;276.66;335.96000000000004;333.46000000000004;277.56;281.36;297.86;298.06;298.56;292.26000000000005;292.86;292.36;;322.86;275.96000000000004;241.2770596917726;262.3656120759269;274.27422755570615;293.16;5500000.0;3590000.0;3660000.0;1340000.0;3640000.0;2590000.0;5500000.0;0.0;0.014333333333333333;0.16183333333333336;0.0165;0.021333333333333333;0.021333333333333333;;10602.568359375;0.0;1100.21826171875;29358.6640625;509362.17431454867;414083.7466353395;234196.27703581506;234196.27703581506;231466.45240704165;430214.79039162316;457825.0308446583;456312.94800647016;472981.82504853373;519514.30141076044;516943.6789537698;455697.50911575207;460316.9624653519;465278.15030523995;466261.3989570346;432142.1725643221;414443.2327276156;458240.58495806623;457547.2421668356;;208636.25808486674;472299.7188790419;202694.9704017165;234196.27703581506;274.2497468028724;1920922.1992121374;711460.5451327573;128204.61321972529;0.0;0;100;115;0;0;0;0;3;42;36;814970985199.9883;299009043455.3012;569352461295.0487;41043.84270903598;4448.47834987587;253.6848043261265;4764.820589461771;1535074.2500811657;669128.2069199012;34333.17422604292;469511.20690579264;4.316136667967289;0.3124274396276982
3703;2019-02-10 06:43:37.844;759;188;136;136;127;48;194;28;47;35;628;604;43;80;246;249;254;189;200;198;192;27;551;357;366;134;362;261;551;-1.0;111.0;602.0;54.0;128.0;0;93;99;1;0;0;0;0;0;0;1;0;0;0;0;29489.8671875;10895.8759765625;0.0;1119.15649414062;496.0;80776;;;Calculated values ==>;1549777417.844;349.06000000000006;291.96000000000004;286.76000000000005;286.76000000000005;285.86;277.96000000000004;274.0616903277293;292.56;275.96000000000004;277.86;276.66;335.96000000000004;333.56;277.46000000000004;281.16;297.76000000000005;298.06;298.56;292.06;292.96000000000004;292.36;;322.76000000000005;275.86;241.2770596917726;262.63441904999945;274.0616903277293;293.16;5510000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2610000.0;5510000.0;0.0;0.018500000000000003;0.10033333333333333;0.009000000000000001;0.021333333333333333;0.021333333333333333;;10895.8759765625;0.0;1119.15649414062;29489.8671875;509274.11125681235;412934.04071806197;234169.62251935387;234169.62251935387;231442.33245516315;430346.717906069;457825.0308446583;455736.3202760886;472981.82504853373;519348.31106891163;516877.16976015334;455240.9381887029;459764.8809640404;465437.41611875535;466547.812170346;431892.57031427324;413307.47646805906;458378.80557116074;457547.2421668356;;208218.24852204052;472202.2088784924;202170.30720090755;234169.62251935387;274.0367282171775;1921412.6036392208;711639.6988355567;128223.10800935746;0.0;0;100;115;0;0;0;0;3;42;36;815190585199.9883;299089443455.3012;569508461295.0487;25441.123311876498;2430.287115098264;343.82423615496236;4765.389219146276;1535628.2914646734;669185.5299654426;34338.15346804693;469590.6253208644;2.744946712603098;0.1811047797579709
3704;2019-02-10 06:44:37.875;757;188;137;136;127;46;194;27;45;35;630;605;42;78;245;250;254;190;200;197;192;25;552;356;366;133;361;263;552;134.0;85.0;891.0;6.0;128.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29555.583984375;10901.7578125;0.0;1117.12292480469;494.0;80777;;;Calculated values ==>;1549777477.875;348.86;291.96000000000004;286.86;286.76000000000005;285.86;277.76000000000005;273.955091788801;292.56;275.86;277.66;276.66;336.16;333.66;277.36;280.96000000000004;297.66;298.16;298.56;292.16;292.86;292.36;;322.56;275.66;241.05796691057077;262.9017227912062;273.955091788801;293.16;5520000.0;3560000.0;3660000.0;1330000.0;3610000.0;2630000.0;5520000.0;0.022333333333333334;0.014166666666666666;0.1485;0.001;0.021333333333333333;0.043666666666666666;;10901.7578125;0.0;1117.12292480469;29555.583984375;508937.9806583227;412510.35525449144;234450.81939765735;234143.04538558066;231418.27721477897;430412.23801567365;457825.0308446583;455155.1530933704;473112.1826642056;519388.0644777553;516810.71573137376;454781.28718595096;459208.9039118175;465451.58992337313;466819.69984961615;431641.6977331332;413263.53111073095;458240.58495806623;457547.2421668356;;207382.2378540181;472138.9942397944;201966.59525179243;217836.75055969588;273.9528862797801;1921904.9032882943;711821.4396344161;128241.75329957588;0.0;0;100;115;0;0;0;0;3;42;36;815410298659.6183;299169584840.16626;569665742514.7838;37598.50083947432;270.172398988002;260.35736048403203;10467.358133511767;1536153.8930856534;669208.0454216672;34343.19091601453;469717.63046736264;4.043337295262669;0.21556157400365586
3705;2019-02-10 06:45:37.865;754;188;137;136;128;46;194;26;42;35;633;607;40;76;245;250;254;189;200;197;192;25;550;356;366;133;361;262;550;282.0;80.0;1049.0;30.0;128.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29233.212890625;10854.1435546875;0.0;1118.6474609375;491.0;80778;;;Calculated values ==>;1549777537.865;348.56000000000006;291.96000000000004;286.86;286.76000000000005;285.96000000000004;277.76000000000005;273.955091788801;292.56;275.76000000000005;277.36;276.66;336.46000000000004;333.86;277.16;280.76000000000005;297.66;298.16;298.56;292.06;292.86;292.36;;322.26000000000005;275.66;241.05796691057077;262.7682575881327;273.955091788801;293.16;5500000.0;3560000.0;3660000.0;1330000.0;3610000.0;2620000.0;5500000.0;0.047;0.013333333333333334;0.17483333333333334;0.005;0.021333333333333333;0.06833333333333333;;10854.1435546875;0.0;1118.6474609375;29233.212890625;508742.773957041;413351.9237643686;234504.66405459717;234196.27703581506;231765.89882121078;430412.23801567365;457825.0308446583;454949.2821104551;473112.1826642056;519779.7064082168;517101.78714451054;454700.1411767046;459124.1359766521;465451.58992337313;466819.69984961615;432142.1725643221;413720.03103230504;458240.58495806623;457547.2421668356;;206128.24275125185;472138.9942397944;201950.8071935072;212113.96250623773;273.9467376537525;1922394.7282778905;712002.7085959752;128260.38161422338;0.0;0;100;115;0;0;0;0;3;42;36;815629862059.6532;299249371540.17896;569823216264.8088;44232.566697979724;1350.9409352314358;245.62855376022793;16771.274110140854;1536835.7049943134;669221.5524479082;34347.406762542356;469944.5812379955;5.228556166679603;0.2615348692423843
