;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3706;2019-02-10 06:46:37.856;751;188;137;136;129;45;194;26;39;35;635;609;37;73;245;250;254;189;200;197;192;25;551;356;366;132;361;262;551;161.0;108.0;890.0;83.0;128.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29426.984375;10856.4052734375;0.0;1111.24865722656;488.0;80779;;;Calculated values ==>;1549777597.856;348.26;291.96000000000004;286.86;286.76000000000005;286.06;277.66;273.955091788801;292.56;275.76000000000005;277.06;276.66;336.66;334.06;276.86;280.46000000000004;297.66;298.16;298.56;292.06;292.86;292.36;;321.96000000000004;275.66;240.83765695389522;262.7682575881327;273.955091788801;293.16;5510000.0;3560000.0;3660000.0;1320000.0;3610000.0;2620000.0;5510000.0;0.026833333333333334;0.018000000000000002;0.14833333333333334;0.013833333333333333;0.021333333333333333;0.04816666666666666;;10856.4052734375;0.0;1111.24865722656;29426.984375;508281.7054142506;412934.04071806197;234477.70222245323;234169.62251935387;232041.62707460328;430412.23801567365;457825.0308446583;454575.41209722357;473242.3297776949;519985.42886755895;517308.0214341754;454325.6337369566;458760.1013832176;465451.58992337313;466819.69984961615;431892.57031427324;413307.47646805906;458240.58495806623;457547.2421668356;;204874.27233412856;472270.6324499597;201901.13810809146;216329.51252552506;273.9273900525745;1922883.4899293447;712183.6026978337;128278.96129448511;0.0;0;100;115;0;0;0;0;3;42;36;815849429119.4229;299328859615.0956;569980392684.6439;37480.017308387934;3740.1113383958436;334.53168923185524;11618.653977723123;1537516.5410529221;669263.971519662;34352.240706028584;470181.1284844027;4.443085889833069;0.2623525533759717
3707;2019-02-10 06:47:37.846;749;188;137;137;129;45;194;26;36;34;637;611;35;71;245;250;254;190;200;197;192;25;549;357;366;132;362;260;549;279.0;84.0;892.0;118.0;128.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;29388.865234375;10865.5107421875;0.0;1093.7333984375;488.0;80780;;;Calculated values ==>;1549777657.846;348.06000000000006;291.96000000000004;286.86;286.86;286.06;277.66;274.0616903277293;292.56;275.76000000000005;276.76000000000005;276.56;336.86;334.26000000000005;276.66;280.26000000000005;297.66;298.16;298.56;292.16;292.86;292.36;;321.96000000000004;275.66;240.83765695389522;262.5002047102346;274.0616903277293;293.16;5490000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2600000.0;5490000.0;0.0465;0.014;0.14866666666666667;0.019666666666666666;0.021333333333333333;0.06783333333333333;;10865.5107421875;0.0;1093.7333984375;29388.865234375;508211.1780838057;413764.2266525931;234531.7053546236;234531.7053546236;232090.99414364924;430346.717906069;457825.0308446583;454539.0427855664;473145.2311080622;520355.94544379495;517682.75536838657;454414.5248921489;458834.65536453994;465306.4224800408;466677.1382597011;432390.5221577737;414485.982530214;458240.58495806623;457547.2421668356;;204874.27233412856;472270.6324499597;202154.41880922264;212336.9561011424;274.03054658637643;1923373.5403208206;712364.5884953315;128297.33308247682;0.0;0;100;115;0;0;0;0;3;42;36;816068992519.4578;299408046415.10815;570136966584.6688;37521.180764483106;5312.285534934495;250.66355478583603;16633.431071456187;1538141.4468686315;669339.3955875116;34357.11652029167;470416.5232875096;4.993422679849961;0.27635888294765687
3708;2019-02-10 06:48:37.886;748;187;137;137;130;46;194;27;36;34;637;611;34;69;245;250;254;189;200;197;192;26;551;357;366;133;362;261;551;278.0;85.0;871.0;20.0;128.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29511.7109375;10968.033203125;0.0;1090.85131835938;488.0;80781;;;Calculated values ==>;1549777717.886;347.96000000000004;291.86;286.86;286.86;286.16;277.76000000000005;274.0616903277293;292.56;275.86;276.76000000000005;276.56;336.86;334.26000000000005;276.56;280.06;297.66;298.16;298.56;292.06;292.86;292.36;;321.96000000000004;275.76000000000005;241.05796691057077;262.63441904999945;274.0616903277293;293.16;5510000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2610000.0;5510000.0;0.04633333333333333;0.014166666666666666;0.1451666666666667;0.0033333333333333335;0.021333333333333333;0.06766666666666667;;10968.033203125;0.0;1090.85131835938;29511.7109375;507908.75708235387;412555.8353376608;234477.70222245323;234477.70222245323;232342.67949808593;430346.717906069;457825.0308446583;454370.03874577465;473014.93639070686;520273.556008512;517598.5130613728;454120.2570427979;458433.0642989305;465306.4224800408;466677.1382597011;431892.57031427324;413307.47646805906;458240.58495806623;457547.2421668356;;204874.27233412856;472236.3865531139;202221.16299343505;212390.71230701712;274.05651019497935;1923864.7056806975;712546.6559922264;128315.55009168698;0.0;0;100;115;0;0;0;0;3;42;36;816288738919.3181;299487599415.0576;570293370784.5695;36603.61179671464;900.0507451989295;263.2888294880342;16588.92518718105;1538759.5652773185;669391.1995694591;34361.402312115584;470693.56082480145;4.507537696520852;0.20737591331265254
3709;2019-02-10 06:49:37.867;747;188;137;137;129;46;194;27;38;35;637;611;36;68;245;251;254;190;200;197;192;26;552;357;366;133;362;261;552;146.0;84.0;897.0;51.0;128.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29533.80078125;10971.7138671875;0.0;1085.65734863281;487.0;80782;;;Calculated values ==>;1549777777.867;347.86;291.96000000000004;286.86;286.86;286.06;277.76000000000005;274.0616903277293;292.56;275.86;276.96000000000004;276.66;336.86;334.26000000000005;276.76000000000005;279.96000000000004;297.66;298.26000000000005;298.56;292.16;292.86;292.36;;321.86;275.76000000000005;241.05796691057077;262.63441904999945;274.0616903277293;293.16;5520000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2610000.0;5520000.0;0.024333333333333332;0.014;0.14950000000000002;0.0085;0.021333333333333333;0.04566666666666666;;10971.7138671875;0.0;1085.65734863281;29533.80078125;507695.0269626667;412510.35525449144;234450.81939765735;234450.81939765735;232017.04459964583;430346.717906069;457825.0308446583;454619.3928120343;473112.1826642056;520273.556008512;517598.5130613728;454370.03874577465;458311.462890867;465306.4224800408;466806.3634841397;431641.6977331332;413263.53111073095;458240.58495806623;457547.2421668356;;204456.2876039246;472236.3865531139;202193.65513276518;217262.69537329877;274.0458109468562;1924356.5957986594;712729.4293218214;128333.68192040331;0.0;0;100;115;0;0;0;0;3;42;36;816508269379.9952;299567374145.3037;570449921195.0524;37737.647783050736;2295.363217072964;257.29433271363166;10972.994303571513;1539378.8795974029;669417.8195868843;34365.73913138619;470923.1707550895;4.251614943159995;0.242973541862765
3710;2019-02-10 06:50:37.857;746;188;137;137;130;46;194;27;40;35;637;611;37;67;245;251;254;190;200;197;192;26;550;358;366;133;363;260;550;161.0;81.0;593.0;78.0;128.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29509.46875;10949.3232421875;0.0;1083.92639160156;485.0;80783;;;Calculated values ==>;1549777837.857;347.76;291.96000000000004;286.86;286.86;286.16;277.76000000000005;274.1680685717883;292.56;275.86;277.16;276.66;336.86;334.26000000000005;276.86;279.86;297.66;298.26000000000005;298.56;292.16;292.86;292.36;;321.66;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;293.16;5500000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2600000.0;5500000.0;0.026833333333333334;0.013500000000000002;0.09883333333333333;0.013000000000000001;0.021333333333333333;0.04816666666666666;;10949.3232421875;0.0;1083.92639160156;29509.46875;507749.2395615669;413351.9237643686;234504.66405459717;234504.66405459717;232367.60090600746;430280.9020939914;457825.0308446583;455036.06532937;473112.1826642056;520355.94544379495;517682.75536838657;454663.4551903566;458349.53514625935;465160.9749554807;466663.7800689285;432142.1725643221;414083.7466353395;458240.58495806623;457547.2421668356;;203620.32615720207;472236.3865531139;202414.3170187872;216627.34269554733;274.13617395390565;1924848.5410402904;712912.0741852104;128351.75877159738;0.0;0;100;115;0;0;0;0;3;42;36;816727832780.0302;299647160845.3164;570606195145.0773;24967.449458029263;3507.686903946247;243.78875004126533;11604.308491200383;1539901.334984082;669466.1702781087;34369.914127794415;471111.2835877108;3.350984549509431;0.18151558180530722
3711;2019-02-10 06:51:37.868;745;188;137;136;130;47;194;28;42;35;636;611;39;67;245;251;254;190;200;197;192;26;552;357;366;133;362;260;551;281.0;82.0;961.0;55.0;128.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29712.4453125;10964.8671875;0.0;1076.14331054688;485.0;80784;;;Calculated values ==>;1549777897.868;347.66;291.96000000000004;286.86;286.76000000000005;286.16;277.86;274.0616903277293;292.56;275.96000000000004;277.36;276.66;336.76000000000005;334.26000000000005;277.06;279.86;297.66;298.26000000000005;298.56;292.16;292.86;292.36;;321.66;275.76000000000005;241.05796691057077;262.5002047102346;274.0616903277293;293.16;5520000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2600000.0;5510000.0;0.04683333333333333;0.013666666666666666;0.16016666666666665;0.009166666666666667;0.021333333333333333;0.06816666666666667;;10964.8671875;0.0;1076.14331054688;29712.4453125;507445.8483674484;412934.04071806197;234477.70222245323;234169.62251935387;232342.67949808593;430346.717906069;457825.0308446583;455283.95530262263;473112.1826642056;520253.2473004979;517682.75536838657;454911.96588120144;458349.53514625935;465306.4224800408;466806.3634841397;431641.6977331332;413676.3280692049;458240.58495806623;457547.2421668356;;203620.32615720207;472236.3865531139;202197.34430532908;212299.75460702076;274.047245970056;1925342.147468061;713094.7259185547;128369.7626525305;0.0;0;100;115;0;0;0;0;3;42;36;816947473039.73;299726975475.20734;570762223744.864;40536.038861399844;2475.3578872713606;245.52671874035403;16717.703735327377;1540447.2974607716;669516.0381253968;34373.992504260656;471347.3436256835;4.980863293198453;0.2532729278631631
3712;2019-02-10 06:52:37.858;744;189;137;136;129;46;194;27;44;35;635;610;41;68;245;251;254;190;200;197;192;26;550;358;366;132;363;260;550;284.0;84.0;997.0;100.0;128.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29540.544921875;10959.123046875;0.0;1078.96166992188;483.0;80785;;;Calculated values ==>;1549777957.858;347.56000000000006;292.06;286.86;286.76000000000005;286.06;277.76000000000005;274.1680685717883;292.56;275.86;277.56;276.66;336.66;334.16;277.26000000000005;279.96000000000004;297.66;298.26000000000005;298.56;292.16;292.86;292.36;;321.46000000000004;275.76000000000005;240.83765695389522;262.5002047102346;274.1680685717883;293.16;5500000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2600000.0;5500000.0;0.04733333333333333;0.014;0.16616666666666668;0.016666666666666666;0.021333333333333333;0.06866666666666667;;10959.123046875;0.0;1078.96166992188;29540.544921875;507500.3681940466;413720.03103230504;234504.66405459717;234196.27703581506;232066.2768031903;430280.9020939914;457825.0308446583;455531.43715521536;473242.3297776949;520150.54010036227;517579.8098020772;455160.0616132378;458470.9478413549;465160.9749554807;466663.7800689285;432142.1725643221;414083.7466353395;458240.58495806623;457547.2421668356;;202784.37528459195;472367.87413283327;202433.10243752127;212397.08274573903;274.1434727880273;1925835.8400909395;713277.395387217;128387.71886750255;0.0;0;100;115;0;0;0;0;3;42;36;817167036439.7649;299806462225.22;570918197744.8888;42056.50661892351;4498.912861588533;252.8179630057566;16833.64428024863;1541135.4539613484;669574.147361826;34378.14468446381;471626.89159342996;5.286711567577371;0.2905138416859738
3713;2019-02-10 06:53:37.918;745;188;137;136;129;47;194;28;46;35;635;610;42;68;245;251;254;190;200;197;192;27;551;358;366;133;363;258;551;278.0;83.0;653.0;48.0;128.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29557.517578125;10986.8759765625;0.0;1059.35107421875;483.0;80786;;;Calculated values ==>;1549778017.918;347.66;291.96000000000004;286.86;286.76000000000005;286.06;277.86;274.1680685717883;292.56;275.96000000000004;277.76000000000005;276.66;336.66;334.16;277.36;279.96000000000004;297.66;298.26000000000005;298.56;292.16;292.86;292.36;;321.46000000000004;275.86;241.05796691057077;262.23063862743834;274.1680685717883;293.16;5510000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2580000.0;5510000.0;0.04633333333333333;0.013833333333333333;0.10883333333333334;0.008;0.021333333333333333;0.06766666666666667;;10986.8759765625;0.0;1059.35107421875;29557.517578125;507535.3675737062;412934.04071806197;234477.70222245323;234169.62251935387;232041.62707460328;430280.9020939914;457825.0308446583;456109.0230842944;473112.1826642056;520315.44049780635;517748.271266058;455616.8949157441;458788.78780023096;465160.9749554807;466663.7800689285;431892.57031427324;413676.3280692049;458240.58495806623;457547.2421668356;;202784.37528459195;472333.7623376517;202458.25724978468;212553.05763525655;274.1532449713362;1926328.8164284907;713460.4615955631;128405.55595962626;0.0;0;100;115;0;0;0;0;3;42;36;817386856039.5554;299886041725.14417;571073753144.7406;27605.658348322475;2159.0040407029364;251.99135105677905;16577.93981997018;1541716.55252023;669629.6854852664;34382.35563548794;471905.5998905338;3.867982345312884;0.17037133630572365
3714;2019-02-10 06:54:37.889;746;188;137;136;128;46;194;27;47;35;633;609;42;68;245;251;254;190;200;197;192;27;551;357;366;133;362;254;551;120.0;84.0;627.0;63.0;128.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29533.466796875;11007.87890625;0.0;1057.49133300781;484.0;80787;;;Calculated values ==>;1549778077.889;347.76;291.96000000000004;286.86;286.76000000000005;285.96000000000004;277.76000000000005;274.0616903277293;292.56;275.86;277.86;276.66;336.46000000000004;334.06;277.36;279.96000000000004;297.66;298.26000000000005;298.56;292.16;292.86;292.36;;321.56;275.86;241.05796691057077;261.6868853414304;274.0616903277293;293.16;5510000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2540000.0;5510000.0;0.02;0.014;0.1045;0.0105;0.021333333333333333;0.04133333333333333;;11007.87890625;0.0;1057.49133300781;29533.466796875;507659.8800414045;412934.04071806197;234477.70222245323;234169.62251935387;231741.51620549758;430346.717906069;457825.0308446583;456886.66015253164;473112.1826642056;520440.00534583844;517982.0005379835;456277.67593644746;459420.01896887616;465306.4224800408;466806.3634841397;431892.57031427324;413676.3280692049;458240.58495806623;457547.2421668356;;203202.34940748036;472333.7623376517;202173.93911904554;218846.8491079011;274.0381411832754;1926821.0032925685;713643.6626294676;128423.1877868361;0.0;0;100;115;0;0;0;0;3;42;36;817606349899.3949;299965803155.0858;571227278904.6283;26617.479347999295;2836.678143795365;255.02739143095712;9866.282913102625;1542168.193601953;669671.2960486091;34386.57874951343;472125.8619016956;3.280087308681104;0.18463558085452875
3715;2019-02-10 06:55:37.879;747;187;137;136;128;46;194;27;46;35;628;605;41;70;245;251;254;189;200;197;192;27;549;357;366;133;362;250;549;-2.0;82.0;216.0;38.0;128.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29540.6640625;10981.23046875;0.0;1045.24011230469;486.0;80788;;;Calculated values ==>;1549778137.879;347.86;291.86;286.86;286.76000000000005;285.96000000000004;277.76000000000005;274.0616903277293;292.56;275.86;277.76000000000005;276.66;335.96000000000004;333.66;277.26000000000005;280.16;297.66;298.26000000000005;298.56;292.06;292.86;292.36;;321.76000000000005;275.86;241.05796691057077;261.13683023647616;274.0616903277293;293.16;5490000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2500000.0;5490000.0;0.0;0.013666666666666666;0.036000000000000004;0.006333333333333333;0.021333333333333333;0.021333333333333333;;10981.23046875;0.0;1045.24011230469;29540.6640625;507962.8020729904;413396.8702782222;234531.7053546236;234223.00938080327;231790.3477494485;430346.717906069;457825.0308446583;457414.5806444957;473112.1826642056;520258.6146184231;517908.61971935496;456810.91249991214;460282.676706852;465306.4224800408;466806.3634841397;432390.5221577737;414127.2103214636;458240.58495806623;457547.2421668356;;204038.30555042345;472333.7623376517;202118.02633793434;234531.7053546236;274.0163851235403;1927313.2056690708;713826.874667192;128440.70762842282;0.0;0;100;115;0;0;0;0;3;42;36;817825913299.4298;300045589855.0985;571378453704.6523;9190.675955036211;1711.36632799821;249.59859509623854;4757.664785327189;1542466.5451626435;669709.1901024849;34390.78326519906;472247.70782149676;1.3228574049413795;0.07193406744777195
3716;2019-02-10 06:56:37.860;752;187;137;136;128;45;194;27;45;35;622;601;40;70;245;251;254;189;200;197;192;26;551;356;366;133;361;247;551;-1.0;83.0;407.0;80.0;128.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29541.689453125;11060.5947265625;0.0;1019.1446533203099;487.0;80789;;;Calculated values ==>;1549778197.86;348.36;291.86;286.86;286.76000000000005;285.96000000000004;277.66;273.955091788801;292.56;275.86;277.66;276.66;335.36;333.26000000000005;277.16;280.16;297.66;298.26000000000005;298.56;292.06;292.86;292.36;;321.86;275.76000000000005;241.05796691057077;260.72004837742526;273.955091788801;293.16;5510000.0;3560000.0;3660000.0;1330000.0;3610000.0;2470000.0;5510000.0;0.0;0.013833333333333333;0.06783333333333334;0.013333333333333334;0.021333333333333333;0.021333333333333333;;11060.5947265625;0.0;1019.1446533203099;29541.689453125;508405.92426024063;412555.8353376608;234477.70222245323;234169.62251935387;231741.51620549758;430412.23801567365;457825.0308446583;457777.86026779644;473112.1826642056;519894.40971780894;517752.32074145315;457177.9917971519;460746.50382245943;465451.58992337313;466948.68245374196;431892.57031427324;413307.47646805906;458240.58495806623;457547.2421668356;;204456.2876039246;472236.3865531139;201828.3908676461;234477.70222245323;273.89904164945693;1927805.4027028298;714010.4983777285;128457.9053871057;0.0;0;100;115;0;0;0;0;3;42;36;818045443759.2344;300125364585.02747;571527506489.5197;17361.9056743102;3605.439942472903;257.0937982059628;4758.816852146823;1542687.7466067118;669753.482790905;34395.00436470123;472326.9867221341;2.1509782165008895;0.14739830844514057
3717;2019-02-10 06:57:37.870;759;187;137;136;128;44;194;26;44;35;615;595;39;72;244;252;254;189;200;197;192;25;548;356;366;133;361;245;548;276.0;85.0;254.0;143.0;128.0;0;88;93;1;0;0;0;0;0;0;1;0;0;0;0;29183.50390625;10589.240234375;0.0;1015.40509033203;488.0;80790;;;Calculated values ==>;1549778257.87;349.06000000000006;291.86;286.86;286.76000000000005;285.96000000000004;277.56;273.955091788801;292.56;275.76000000000005;277.56;276.66;334.66;332.66;277.06;280.36;297.56;298.36;298.56;292.06;292.86;292.36;;321.96000000000004;275.66;241.05796691057077;260.44013211722256;273.955091788801;293.16;5480000.0;3560000.0;3660000.0;1330000.0;3610000.0;2450000.0;5480000.0;0.046;0.014166666666666666;0.042333333333333334;0.02383333333333333;0.021333333333333333;0.06733333333333333;;10589.240234375;0.0;1015.40509033203;29183.50390625;509538.13442483;413808.91226698237;234558.82658747348;234249.82000437225;231814.86334082283;430412.23801567365;457825.0308446583;457979.2212488642;473112.1826642056;519347.1034685303;517308.7587768248;457381.71300416096;461288.40548810764;465320.7433433528;467077.56566689035;432637.6363715618;414529.21004869137;458240.58495806623;457547.2421668356;;204874.27233412856;472138.9942397944;201765.474347351;212155.44733432052;273.87451342592925;1928294.8608768487;714190.9437382562;128474.86279406364;0.0;0;100;115;0;0;0;0;3;42;36;818265080359.1995;300205177885.0148;571675131089.4962;10846.381952164058;6443.9022241032335;256.53603957399764;16523.04751872268;1542922.8548484056;669837.2412663662;34399.28532672349;472504.3651500081;2.9358818629318257;0.13291732294129616
3718;2019-02-10 06:58:37.830;766;186;137;136;129;45;194;26;43;34;609;590;38;75;244;252;254;188;200;197;192;25;549;355;366;132;360;248;549;245.0;109.0;381.0;36.0;128.0;0;86;87;1;0;0;0;0;0;0;1;0;0;0;0;28696.25;10177.7158203125;0.0;1021.59643554688;491.0;80791;;;Calculated values ==>;1549778317.83;349.76;291.76000000000005;286.86;286.76000000000005;286.06;277.66;273.8482719121499;292.56;275.76000000000005;277.46000000000004;276.56;334.06;332.16;276.96000000000004;280.66;297.56;298.36;298.56;291.96000000000004;292.86;292.36;;322.26000000000005;275.66;240.83765695389522;260.85938512811435;273.8482719121499;293.16;5490000.0;3550000.0;3660000.0;1320000.0;3600000.0;2480000.0;5490000.0;0.04083333333333334;0.018166666666666668;0.0635;0.006;0.021333333333333333;0.062166666666666676;;10177.7158203125;0.0;1021.59643554688;28696.25;510314.69274567236;413024.9693880693;234531.7053546236;234223.00938080327;232090.99414364924;430477.46260093397;457825.0308446583;457376.724578566;473145.2311080622;518485.134691625;516543.7069401269;456774.57784180244;461181.4333488718;465465.8864643596;467219.38122847467;432390.5221577737;413764.2266525931;458240.58495806623;457547.2421668356;;206128.24275125185;472270.6324499597;201662.18690377683;212941.80717645347;273.82972293271644;1928776.870605519;714363.8863335106;128491.82649011494;0.0;0;100;115;0;0;0;0;3;42;36;818484533959.3391;300284624885.0653;571822932489.5902;16237.87314234911;1623.6506732770972;338.3777016774477;15206.304541902091;1543148.406506253;669904.4260541488;34404.23963616073;472768.60014317;2.9828801354947414;0.10337910465798404
3719;2019-02-10 06:59:37.861;769;187;137;137;129;45;194;25;43;34;607;588;39;77;244;252;254;189;200;197;192;24;551;355;366;132;360;251;552;190.0;86.0;397.0;99.0;128.0;0;86;86;1;0;0;0;0;0;0;1;0;0;0;0;28694.482421875;10155.9208984375;0.0;1039.73681640625;493.0;80792;;;Calculated values ==>;1549778377.861;350.06000000000006;291.86;286.86;286.86;286.06;277.66;273.8482719121499;292.56;275.66;277.46000000000004;276.56;333.86;331.96000000000004;277.06;280.86;297.56;298.36;298.56;292.06;292.86;292.36;;322.46000000000004;275.56;240.83765695389522;261.27494424493943;273.8482719121499;293.16;5510000.0;3550000.0;3660000.0;1320000.0;3600000.0;2510000.0;5520000.0;0.03166666666666666;0.014333333333333333;0.06616666666666667;0.0165;0.021333333333333333;0.05299999999999999;;10155.9208984375;0.0;1039.73681640625;28694.482421875;510510.3770402374;412126.3827081116;234450.81939765735;234450.81939765735;232017.04459964583;430477.46260093397;457825.0308446583;456890.0076126557;473145.2311080622;518029.1795354609;516083.26221869944;456405.0248894569;460957.02610803506;465465.8864643596;467219.38122847467;431892.57031427324;412889.33823237545;458240.58495806623;457547.2421668356;;206964.23671620517;472173.3745042847;201569.4948018376;214804.74495361414;273.7935565940159;1929255.3738091162;714533.4208541573;128509.0131424387;0.0;0;100;115;0;0;0;0;3;42;36;818704247419.8418;300363865805.2466;571972709834.9329;16893.707264315795;4464.964015090377;272.379659840535;12865.352352300735;1543424.6456601338;669955.1907248702;34409.331910501445;473002.65148190205;3.0812306137057424;0.1543222163556952
3720;2019-02-10 07:00:37.871;770;188;137;137;130;46;194;26;42;34;608;587;40;77;244;252;254;190;200;197;192;25;551;357;366;133;362;254;552;135.0;111.0;380.0;148.0;128.0;0;85;87;1;0;0;0;0;0;0;1;0;0;0;0;28764.904296875;10207.990234375;0.0;1047.61730957031;495.0;80793;;;Calculated values ==>;1549778437.871;350.16;291.96000000000004;286.86;286.86;286.16;277.76000000000005;274.0616903277293;292.56;275.76000000000005;277.36;276.56;333.96000000000004;331.86;277.16;280.86;297.56;298.36;298.56;292.16;292.86;292.36;;322.66;275.66;241.05796691057077;261.6868853414304;274.0616903277293;293.16;5510000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2540000.0;5520000.0;0.022500000000000003;0.018500000000000003;0.06333333333333332;0.024666666666666667;0.021333333333333333;0.043833333333333335;;10207.990234375;0.0;1047.61730957031;28764.904296875;510633.7498697487;412510.35525449144;234450.81939765735;234450.81939765735;232317.82666911863;430346.717906069;457825.0308446583;456277.67593644746;473014.93639070686;517879.4702218342;515724.10566809826;456033.4258377083;460494.3994343906;465175.32018785755;466935.48835395055;431892.57031427324;413263.53111073095;458240.58495806623;457547.2421668356;;207800.24178383037;472138.9942397944;202038.94832443152;217813.54717375815;273.9856018820717;1929734.2818364;714703.1483967804;128526.41065925536;0.0;0;100;115;0;0;0;0;3;42;36;818923884019.8069;300443379055.23395;572124235084.9088;16101.78608209434;6662.467799245618;344.6372252655323;10508.326963863228;1543699.6539317176;670047.9347780746;34414.47457484441;473197.4646062826;2.986708441922561;0.1852180701561554
3721;2019-02-10 07:01:37.872;769;189;138;137;131;47;194;27;42;34;611;588;40;77;244;252;254;191;200;197;192;26;554;358;366;133;363;256;554;0.0;113.0;974.0;148.0;128.0;0;85;90;1;0;0;0;0;0;0;1;0;0;0;0;28999.4609375;10458.576171875;0.0;1053.04089355469;495.0;80794;;;Calculated values ==>;1549778497.872;350.06000000000006;292.06;286.96000000000004;286.86;286.26000000000005;277.86;274.1680685717883;292.56;275.86;277.36;276.56;334.26000000000005;331.96000000000004;277.16;280.86;297.56;298.36;298.56;292.26000000000005;292.86;292.36;;322.66;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;293.16;5540000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2560000.0;5540000.0;0.0;0.01883333333333333;0.16233333333333333;0.024666666666666667;0.021333333333333333;0.021333333333333333;;10458.576171875;0.0;1053.04089355469;28999.4609375;510248.77750418545;412035.40644734737;234705.5109248598;234397.28894963075;232569.5130961513;430280.9020939914;457825.0308446583;455948.12673956703;473014.93639070686;518019.16393936455;515655.59853882535;455702.68171308783;460184.2519498772;465029.61547741666;466793.1479323858;431136.0688145487;412801.4708678641;458240.58495806623;457547.2421668356;;207800.24178383037;472236.3865531139;202393.7264906871;234705.5109248598;274.1281727431938;1930215.6595689335;714875.3726536476;128543.91643601833;0.0;0;100;115;0;0;0;0;3;42;36;819143487679.5416;300523180385.1376;572277237634.724;41160.33097373484;6656.1189482065265;345.30159466256055;4753.956933162151;1544176.8461930116;670158.9248506397;34420.224160828366;473324.65242503246;4.596722436909077;0.35048110958438033
3722;2019-02-10 07:02:37.882;767;191;138;137;131;48;193;28;44;34;614;590;41;75;245;252;254;193;200;197;192;27;554;359;366;133;364;259;554;0.0;85.0;944.0;173.0;128.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29498.10546875;10952.75;0.0;1075.46606445312;495.0;80795;;;Calculated values ==>;1549778557.882;349.86;292.26000000000005;286.96000000000004;286.86;286.26000000000005;277.96000000000004;274.27422755570615;292.46000000000004;275.96000000000004;277.56;276.56;334.56;332.16;277.26000000000005;280.66;297.66;298.36;298.56;292.46000000000004;292.86;292.36;;322.66;275.86;241.05796691057077;262.3656120759269;274.27422755570615;293.16;5540000.0;3590000.0;3660000.0;1330000.0;3640000.0;2590000.0;5540000.0;0.0;0.014166666666666666;0.15733333333333333;0.028833333333333332;0.021333333333333333;0.021333333333333333;;10952.75;0.0;1075.46606445312;29498.10546875;510001.31567858707;412801.4708678641;234705.5109248598;234397.28894963075;232569.5130961513;430214.79039162316;457686.21237540204;455697.50911575207;473014.93639070686;518075.5010802707;515604.47857957135;455327.05495058285;459475.579594116;465015.24582933175;466650.54303335864;431136.0688145487;413548.20129128615;458240.58495806623;457547.2421668356;;207800.24178383037;472333.7623376517;202652.58150754895;234705.5109248598;274.2332984152338;1930703.2205355281;715053.8301096712;128561.65695025858;0.0;0;100;115;0;0;0;0;3;42;36;819363124279.5067;300602993685.1249;572431763384.6995;39812.401943690624;7775.807380601296;249.16145657955303;4753.956933162151;1544851.7314293452;670279.2109477028;34425.17884523106;473403.8982460085;4.372329814514749;0.342762977905393
3723;2019-02-10 07:03:37.842;765;191;137;137;131;49;193;29;46;35;619;593;42;74;245;252;254;192;200;197;192;28;554;359;366;133;364;263;554;86.0;84.0;886.0;117.0;128.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;29533.80859375;10927.62890625;0.0;1104.59973144531;494.0;80796;;;Calculated values ==>;1549778617.842;349.66;292.26000000000005;286.86;286.86;286.26000000000005;278.06;274.27422755570615;292.46000000000004;276.06;277.76000000000005;276.66;335.06;332.46000000000004;277.36;280.56;297.66;298.36;298.56;292.36;292.86;292.36;;322.56;275.96000000000004;241.05796691057077;262.9017227912062;274.27422755570615;293.16;5540000.0;3590000.0;3660000.0;1330000.0;3640000.0;2630000.0;5540000.0;0.014333333333333333;0.014;0.14766666666666667;0.0195;0.021333333333333333;0.035666666666666666;;10927.62890625;0.0;1104.59973144531;29533.80859375;509753.66719701275;412801.4708678641;234397.28894963075;234397.28894963075;232569.5130961513;430214.79039162316;457686.21237540204;455279.5654911035;473112.1826642056;518254.80674108;515571.2756706185;454781.28718595096;458722.95774770115;465015.24582933175;466650.54303335864;431136.0688145487;413177.15693683183;458240.58495806623;457547.2421668356;;207382.2378540181;472431.1216696904;202684.9093170686;221653.06162065716;274.2458431593493;1931194.8251979502;715236.045043012;128579.8120537593;0.0;0;100;115;0;0;0;0;3;42;36;819582577879.6464;300682740485.1756;572588258984.7991;37299.81089503249;5260.051140876126;251.4247662880365;8413.55910614703;1545493.9048022274;670387.7706806812;34429.347616056366;473513.554393539;4.257303235400905;0.286287914827347
3724;2019-02-10 07:04:40.843;760;191;137;136;130;48;193;28;48;35;625;598;45;74;245;252;254;192;200;197;192;27;553;359;366;133;364;268;553;0.0;79.0;664.0;135.0;128.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29446.578125;10822.5849609375;0.0;1137.10632324219;492.0;80797;;;Calculated values ==>;1549778680.843;349.16;292.26000000000005;286.86;286.76000000000005;286.16;277.96000000000004;274.27422755570615;292.46000000000004;275.96000000000004;277.96000000000004;276.66;335.66;332.96000000000004;277.66;280.56;297.66;298.36;298.56;292.36;292.86;292.36;;322.36;275.86;241.05796691057077;263.56353331371673;274.27422755570615;293.16;5530000.0;3590000.0;3660000.0;1330000.0;3640000.0;2680000.0;5530000.0;0.0;0.013166666666666667;0.11066666666666666;0.022500000000000003;0.021333333333333333;0.021333333333333333;;10822.5849609375;0.0;1137.10632324219;29446.578125;509221.8520205175;413220.0903815756;234424.01512401755;234116.54519281306;232293.04205302676;430214.79039162316;457686.21237540204;454690.93240954535;473112.1826642056;518455.560044128;515660.44376228214;454313.26469778223;457924.41966874636;465015.24582933175;466650.54303335864;431389.5367360602;413590.4106133878;458240.58495806623;457547.2421668356;;206546.2383541025;472333.7623376517;202626.55832580652;234424.01512401755;274.2231982445141;1931710.911772866;715426.362434994;128599.42729306332;0.0;0;100;115;0;0;0;0;3;42;36;819813161539.3811;300766531815.0792;572755526639.6067;27895.124065267097;6068.412090266517;234.35516061518663;4759.962176913451;1546064.3695373258;670486.8963072373;34433.59825788131;473628.8245342889;3.2574296917342513;0.24783604772173753
3725;2019-02-10 07:05:37.873;753;189;137;136;129;48;194;28;48;35;633;604;45;75;246;252;254;191;200;197;192;28;551;359;366;134;364;269;550;-2.0;85.0;562.0;114.0;128.0;0;90;99;1;0;0;0;0;0;0;1;0;0;0;0;29389.888671875;10794.84375;0.0;1143.9931640625;491.0;80798;;;Calculated values ==>;1549778737.873;348.46000000000004;292.06;286.86;286.76000000000005;286.06;277.96000000000004;274.27422755570615;292.56;275.96000000000004;277.96000000000004;276.66;336.46000000000004;333.56;277.66;280.66;297.76000000000005;298.36;298.56;292.26000000000005;292.86;292.36;;322.26000000000005;275.96000000000004;241.2770596917726;263.6948088759802;274.27422755570615;293.16;5510000.0;3590000.0;3660000.0;1340000.0;3640000.0;2690000.0;5500000.0;0.0;0.014166666666666666;0.09366666666666666;0.019;0.021333333333333333;0.021333333333333333;;10794.84375;0.0;1143.9931640625;29389.888671875;508530.0947481137;413720.03103230504;234504.66405459717;234196.27703581506;232066.2768031903;430214.79039162316;457825.0308446583;454522.18011340883;472981.82504853373;519199.15558533993;516197.0603512607;454143.5416770994;457886.8707363419;465146.75317812245;466650.54303335864;431892.57031427324;414443.2327276156;458240.58495806623;457547.2421668356;;206128.24275125185;472299.7188790419;202643.05142081244;234504.66405459717;274.22959977763793;1932176.9456200525;715597.5904848226;128617.49550190994;0.0;0;100;115;0;0;0;0;3;42;36;820021891339.2764;300842666865.041;572908652189.5299;23592.67838753986;5123.47668170636;247.19894914431612;4758.24166639442;1546472.1958390495;670575.5453928409;34437.41256772378;473704.2166405266;2.824529384856997;0.20863661490746294
3726;2019-02-10 07:06:37.864;744;188;137;136;128;46;194;28;46;35;639;610;43;75;245;252;254;190;200;197;192;27;551;358;366;134;363;269;551;86.0;83.0;558.0;74.0;128.0;0;91;99;1;0;0;0;0;0;0;1;0;0;0;0;29433.076171875;10842.3955078125;0.0;1154.35827636719;490.0;80799;;;Calculated values ==>;1549778797.864;347.56000000000006;291.96000000000004;286.86;286.76000000000005;285.96000000000004;277.76000000000005;274.1680685717883;292.56;275.96000000000004;277.76000000000005;276.66;337.06;334.16;277.46000000000004;280.66;297.66;298.36;298.56;292.16;292.86;292.36;;322.16;275.86;241.2770596917726;263.6948088759802;274.1680685717883;293.16;5510000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2690000.0;5510000.0;0.014333333333333333;0.013833333333333333;0.093;0.012333333333333333;0.021333333333333333;0.035666666666666666;;10842.3955078125;0.0;1154.35827636719;29433.076171875;507410.8055833027;412934.04071806197;234477.70222245323;234169.62251935387;231741.51620549758;430280.9020939914;457825.0308446583;454269.86663963663;472981.82504853373;519819.1761884814;516818.93489868025;453890.5520835053;457886.8707363419;465160.9749554807;466793.1479323858;431892.57031427324;413676.3280692049;458240.58495806623;457547.2421668356;;205710.24989127388;472202.2088784924;202416.07249113373;221593.1220500538;274.13685605800737;1932667.063466478;715777.8737659494;128636.6455576969;0.0;0;100;115;0;0;0;0;3;42;36;820241458399.9186;300923054805.2761;573070027980.002;23422.40285581077;3327.3623487774234;251.99135105677905;8415.696950831883;1546863.9294150383;670645.9584880854;34441.57186291642;473813.9829952346;2.952253096432005;0.17544322194871098
3727;2019-02-10 07:07:37.844;736;188;137;137;128;45;194;28;40;35;644;614;39;73;245;252;254;190;200;197;192;27;549;358;366;133;363;265;549;295.0;83.0;609.0;160.0;128.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29456.486328125;10824.091796875;0.0;1132.7724609375;487.0;80800;;;Calculated values ==>;1549778857.844;346.76;291.96000000000004;286.86;286.86;285.96000000000004;277.66;274.1680685717883;292.56;275.96000000000004;277.16;276.66;337.56000000000006;334.56;277.06;280.46000000000004;297.66;298.36;298.56;292.16;292.86;292.36;;321.86;275.86;241.05796691057077;263.1675429290057;274.1680685717883;293.16;5490000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2650000.0;5490000.0;0.04916666666666667;0.013833333333333333;0.10149999999999999;0.02666666666666667;0.021333333333333333;0.07050000000000001;;10824.091796875;0.0;1132.7724609375;29456.486328125;506593.21620202245;413764.2266525931;234531.7053546236;234531.7053546236;231790.3477494485;430280.9020939914;457825.0308446583;454192.9094692754;473112.1826642056;520664.54697533016;517570.8508129751;454067.2172164023;458282.4154582258;465160.9749554807;466793.1479323858;432390.5221577737;414485.982530214;458240.58495806623;457547.2421668356;;204456.2876039246;472333.7623376517;202379.36721599844;212108.67993879755;274.1225922824101;1933157.6462386826;715958.3676421922;128655.6986273729;0.0;0;100;115;0;0;0;0;3;42;36;820460985199.9884;301003128105.3016;573230174580.0529;25559.07453870761;7198.783869910753;247.6794648479094;17303.418637076684;1547271.9723337963;670733.647133974;34445.73439840913;474028.23751654755;4.207537647479068;0.22839366395963426
3728;2019-02-10 07:08:37.854;732;187;137;137;128;45;194;28;31;35;644;616;32;70;245;252;254;189;200;197;192;27;550;357;366;133;362;260;550;-2.0;79.0;458.0;104.0;128.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29631.85546875;10964.283203125;0.0;1105.4375;486.0;80801;;;Calculated values ==>;1549778917.854;346.36;291.86;286.86;286.86;285.96000000000004;277.66;274.0616903277293;292.56;275.96000000000004;276.26000000000005;276.66;337.56000000000006;334.76000000000005;276.36;280.16;297.66;298.36;298.56;292.06;292.86;292.36;;321.76000000000005;275.86;241.05796691057077;262.5002047102346;274.0616903277293;293.16;5500000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2600000.0;5500000.0;0.0;0.013166666666666667;0.07633333333333334;0.017333333333333333;0.021333333333333333;0.021333333333333333;;10964.283203125;0.0;1105.4375;29631.85546875;506002.93877769326;412979.2520416587;234504.66405459717;234504.66405459717;231765.89882121078;430346.717906069;457825.0308446583;453915.3865095028;473112.1826642056;521074.58184187626;518197.3341586838;454040.3323306458;458713.5074899562;465306.4224800408;466935.48835395055;432142.1725643221;413720.03103230504;458240.58495806623;457547.2421668356;;204038.30555042345;472333.7623376517;202090.433609123;234504.66405459717;274.00564569819164;1933650.131154053;716139.9676954619;128674.35348566936;0.0;0;100;115;0;0;0;0;3;42;36;820680621799.9535;301082941405.2889;573387700830.0278;19222.638071395657;4684.217697961164;242.55819683822506;4758.24166639442;1547645.2154689776;670832.6886511927;34449.820393141505;474212.11532690877;2.3950558876731023;0.1737616144715876
3729;2019-02-10 07:09:37.845;732;187;138;137;128;44;194;27;27;35;641;615;27;66;244;252;254;189;200;197;192;26;549;356;366;133;361;255;549;84.0;83.0;499.0;111.0;128.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29630.208984375;10984.4873046875;0.0;1089.87854003906;484.0;80802;;;Calculated values ==>;1549778977.845;346.36;291.86;286.96000000000004;286.86;285.96000000000004;277.56;273.955091788801;292.56;275.86;275.86;276.66;337.26;334.66;275.86;279.76000000000005;297.56;298.36;298.56;292.06;292.86;292.36;;321.56;275.76000000000005;241.05796691057077;261.82340779136865;273.955091788801;293.16;5490000.0;3560000.0;3660000.0;1330000.0;3610000.0;2550000.0;5490000.0;0.014;0.013833333333333333;0.08316666666666667;0.018500000000000003;0.021333333333333333;0.035333333333333335;;10984.4873046875;0.0;1089.87854003906;29630.208984375;506093.6800685984;413396.8702782222;234841.4839959749;234531.7053546236;231790.3477494485;430412.23801567365;457825.0308446583;454267.16347038187;473112.1826642056;521176.4274963388;518513.36715503427;454267.16347038187;459022.58001248643;465320.7433433528;467077.56566689035;432390.5221577737;414127.2103214636;458240.58495806623;457547.2421668356;;203202.34940748036;472236.3865531139;201832.18191236065;221762.32656661829;273.9005192847851;1934143.9076130637;716322.8466802053;128692.64504183878;0.0;0;100;115;0;0;0;0;3;42;36;820900188859.7231;301162729435.20514;573542177654.8657;20994.1759662421;5002.4777858539355;252.64248040229023;8331.067017874344;1547980.3053145888;670913.3990051037;34453.946446446666;474321.1765375274;2.8639486077420395;0.1829296989554073
3730;2019-02-10 07:10:37.875;735;186;138;137;128;44;194;26;27;35;634;611;26;64;244;253;254;188;200;197;192;26;548;356;366;132;361;250;548;336.0;83.0;473.0;145.0;128.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29549.814453125;10985.912109375;0.0;1065.357421875;484.0;80803;;;Calculated values ==>;1549779037.875;346.66;291.76000000000005;286.96000000000004;286.86;285.96000000000004;277.56;273.955091788801;292.56;275.76000000000005;275.86;276.66;336.56;334.26000000000005;275.76000000000005;279.56;297.56;298.46000000000004;298.56;291.96000000000004;292.86;292.36;;321.56;275.76000000000005;240.83765695389522;261.13683023647616;273.955091788801;293.16;5480000.0;3560000.0;3660000.0;1320000.0;3610000.0;2500000.0;5480000.0;0.056;0.013833333333333333;0.07883333333333334;0.024166666666666666;0.021333333333333333;0.07733333333333334;;10985.912109375;0.0;1065.357421875;29549.814453125;506558.7768053208;413442.3132566535;234868.92161671643;234558.82658747348;231814.86334082283;430412.23801567365;457825.0308446583;455108.4858384622;473242.3297776949;520870.9238249148;518522.10510297323;454986.1735460498;459570.05375053745;465320.7433433528;467206.3499891093;432637.6363715618;414171.1577566021;458240.58495806623;457547.2421668356;;203202.34940748036;472367.87413283327;201839.34888691572;210950.95515720555;273.9033126577693;1934637.3210582386;716506.0248852328;128710.61432166268;0.0;0;100;115;0;0;0;0;3;42;36;821119898659.6184;301242269185.16724;573693753404.7935;19966.050296346915;6537.7726934430075;255.45295417360904;19070.11286207806;1548321.8112008905;671009.615843429;34458.182692130424;474549.63387466763;3.802868128308139;0.18049800881839786
3731;2019-02-10 07:11:37.865;741;186;138;137;129;44;194;26;30;34;627;606;27;64;244;253;254;188;200;197;192;25;550;355;366;132;360;249;551;5.0;84.0;647.0;128.0;128.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29615.53125;11049.6630859375;0.0;1058.22021484375;484.0;80804;;;Calculated values ==>;1549779097.865;347.26;291.76000000000005;286.96000000000004;286.86;286.06;277.56;273.8482719121499;292.56;275.76000000000005;276.16;276.56;335.86;333.76000000000005;275.86;279.56;297.56;298.46000000000004;298.56;291.96000000000004;292.86;292.36;;321.56;275.66;240.83765695389522;260.9983114674233;273.8482719121499;293.16;5500000.0;3550000.0;3660000.0;1320000.0;3600000.0;2490000.0;5510000.0;0.0008333333333333334;0.014;0.10783333333333332;0.021333333333333333;0.021333333333333333;0.022166666666666664;;11049.6630859375;0.0;1058.22021484375;29615.53125;507126.6898871831;412172.66196668637;234786.8531886823;234477.70222245323;232041.62707460328;430477.46260093397;457825.0308446583;455640.8797640685;473145.2311080622;520239.03997336625;518094.87659749197;455275.4288387591;459726.5621254155;465465.8864643596;467347.9261667814;432142.1725643221;412934.04071806197;458240.58495806623;457547.2421668356;;203202.34940748036;472270.6324499597;201566.2242777534;233537.9573649632;273.7922801184975;1935130.283431752;716689.6240735907;128728.3078525581;0.0;0;100;115;0;0;0;0;3;42;36;821339462059.6533;301321455985.1798;573843428454.8173;27397.717016607643;5775.0273743404;268.9138458476423;4965.539146441504;1548716.4434788844;671112.2054095656;34462.55168717741;474749.89759192045;3.172081893187639;0.2374097610733703
3732;2019-02-10 07:12:37.866;748;188;138;138;130;44;194;26;34;34;621;600;30;64;243;253;254;190;200;197;192;24;550;356;366;132;361;250;550;282.0;86.0;638.0;240.0;128.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29505.34765625;11011.99609375;0.0;1037.89562988281;484.0;80805;;;Calculated values ==>;1549779157.866;347.96000000000004;291.96000000000004;286.96000000000004;286.96000000000004;286.16;277.56;273.955091788801;292.56;275.76000000000005;276.56;276.56;335.26000000000005;333.16;276.16;279.56;297.46000000000004;298.46000000000004;298.56;292.16;292.86;292.36;;321.56;275.56;240.83765695389522;261.13683023647616;273.955091788801;293.16;5500000.0;3560000.0;3660000.0;1320000.0;3610000.0;2500000.0;5500000.0;0.047;0.014333333333333333;0.10633333333333334;0.04;0.021333333333333333;0.06833333333333333;;11011.99609375;0.0;1037.89562988281;29505.34765625;507997.91449565435;413351.9237643686;234814.12801345368;234814.12801345368;232367.60090600746;430412.23801567365;457825.0308446583;455961.9864980446;473145.2311080622;519543.8789204298;517397.13374309056;455474.8431172271;459570.05375053745;465189.78860520123;467206.3499891093;432142.1725643221;414083.7466353395;458240.58495806623;457547.2421668356;;203202.34940748036;472173.3745042847;201771.1850318814;212087.03064564057;273.87674016490365;1935622.9656332755;716873.4742973187;128745.77577570359;0.0;0;100;115;0;0;0;0;3;42;36;821559065719.3881;301400657305.0841;573993130949.6365;27028.955222568682;10816.087578896131;258.8374383154175;16773.114453948325;1549170.0066395898;671250.4670049971;34466.94968783891;474931.056057629;4.554148365175865;0.2866643790532447
3733;2019-02-10 07:13:37.876;754;188;138;138;131;45;194;27;38;34;617;597;34;65;244;253;254;190;200;197;192;25;552;357;366;132;362;252;552;129.0;83.0;776.0;189.0;128.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29507.44921875;11068.947265625;0.0;1047.77099609375;485.0;80806;;;Calculated values ==>;1549779217.876;348.56000000000006;291.96000000000004;286.96000000000004;286.96000000000004;286.26000000000005;277.66;274.0616903277293;292.56;275.86;276.96000000000004;276.56;334.86;332.86;276.56;279.66;297.56;298.46000000000004;298.56;292.16;292.86;292.36;;321.66;275.66;240.83765695389522;261.41265627149306;274.0616903277293;293.16;5520000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2520000.0;5520000.0;0.021500000000000002;0.013833333333333333;0.12933333333333333;0.0315;0.021333333333333333;0.042833333333333334;;11068.947265625;0.0;1047.77099609375;29507.44921875;508565.60370429023;412510.35525449144;234759.65904579524;234759.65904579524;232619.5604419751;430346.717906069;457825.0308446583;456119.0499301343;473145.2311080622;518968.7002690526;516920.68521204713;455631.0316612243;459375.44999954134;465175.32018785755;467064.51337570406;431641.6977331332;413263.53111073095;458240.58495806623;457547.2421668356;;203620.32615720207;472270.6324499597;202083.38681035597;218357.95041399886;274.0029026915624;1936114.8209027068;717057.5128265945;128763.1592276765;0.0;0;100;115;0;0;0;0;3;42;36;821778702319.3531;301479870505.07153;574143756049.6125;32855.27909682466;8510.898237647516;254.2313049432313;10245.274663413173;1549669.1250980531;671411.5520631452;34471.2259732942;475156.24682577833;4.280505841807984;0.2992719818378508
3734;2019-02-10 07:14:37.857;758;189;138;138;131;46;194;27;43;34;616;595;38;67;244;253;254;191;200;197;192;26;552;357;366;132;362;254;552;129.0;81.0;910.0;217.0;128.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29594.23046875;11084.4599609375;0.0;1049.45849609375;486.0;80807;;;Calculated values ==>;1549779277.857;348.96000000000004;292.06;286.96000000000004;286.96000000000004;286.26000000000005;277.76000000000005;274.0616903277293;292.56;275.86;277.46000000000004;276.56;334.76000000000005;332.66;276.96000000000004;279.86;297.56;298.46000000000004;298.56;292.26000000000005;292.86;292.36;;321.76000000000005;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;293.16;5520000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2540000.0;5520000.0;0.021500000000000002;0.013500000000000002;0.15166666666666667;0.036166666666666666;0.021333333333333333;0.042833333333333334;;11084.4599609375;0.0;1049.45849609375;29594.23046875;509062.01052551897;412889.33823237545;234759.65904579524;234759.65904579524;232619.5604419751;430346.717906069;457825.0308446583;456399.65931981895;473145.2311080622;518699.452875298;516545.7077253305;455788.79455217137;459300.23752840795;465175.32018785755;467064.51337570406;431641.6977331332;413633.1203958097;458240.58495806623;457547.2421668356;;204038.30555042345;472367.87413283327;202100.17841296663;218366.37888379177;274.0094387129722;1936607.1789388554;717242.0660936716;128780.63060580968;0.0;0;100;115;0;0;0;0;3;42;36;821998232780.0303;301559045425.31573;574295507980.0807;38568.75460420593;9774.681661868512;243.11579405386746;10244.913643957043;1550264.1369006415;671563.8836424975;34475.36922002155;475326.94432420266;4.848513356375347;0.35076111836499474
