;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3735;2019-02-10 07:15:37.867;760;189;138;138;131;47;193;28;48;34;617;594;43;67;244;253;254;191;200;197;192;27;551;359;366;130;364;255;551;-1.0;112.0;736.0;167.0;128.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29512.44140625;11009.0185546875;0.0;1014.94110107422;488.0;80808;;;Calculated values ==>;1549779337.867;349.16;292.06;286.96000000000004;286.96000000000004;286.26000000000005;277.86;274.27422755570615;292.46000000000004;275.96000000000004;277.96000000000004;276.56;334.86;332.56;277.46000000000004;279.86;297.56;298.46000000000004;298.56;292.26000000000005;292.86;292.36;;321.96000000000004;275.86;240.39332010688793;261.82340779136865;274.27422755570615;293.16;5510000.0;3590000.0;3660000.0;1300000.0;3640000.0;2550000.0;5510000.0;0.0;0.018666666666666668;0.12266666666666667;0.02783333333333333;0.021333333333333333;0.021333333333333333;;11009.0185546875;0.0;1014.94110107422;29512.44140625;509397.94777386275;413307.47646805906;234786.8531886823;234786.8531886823;232644.68827507718;430214.79039162316;457686.21237540204;456845.36981976614;473405.19094569265;518718.431892532;516357.89646335936;456235.3892323839;459142.712394782;464883.6276779939;466780.0534477276;431892.57031427324;414040.76927589084;458240.58495806623;457547.2421668356;;204874.27233412856;472727.1298661593;202632.68115914217;234786.8531886823;274.2255748055925;1937099.8166303353;717426.2090999928;128797.836803005;0.0;0;100;115;0;0;0;0;3;42;36;822217869379.9954;301637658525.3032;574448233430.0564;31183.423142369877;7517.628822345309;333.23361938313815;4752.2216315339365;1550845.501926462;671708.0102469409;34480.172932284724;475451.9412808331;3.6416046351794233;0.28674670505801797
3736;2019-02-10 07:16:37.857;759;189;138;137;131;47;193;28;51;35;620;595;46;67;245;253;254;191;200;197;192;27;553;358;366;129;363;256;553;55.0;83.0;769.0;128.0;128.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29431.173828125;11026.8212890625;0.0;965.2503051757809;486.0;80809;;;Calculated values ==>;1549779397.857;349.06000000000006;292.06;286.96000000000004;286.86;286.26000000000005;277.86;274.1680685717883;292.46000000000004;275.96000000000004;278.26000000000005;276.66;335.16;332.66;277.76000000000005;279.86;297.66;298.46000000000004;298.56;292.26000000000005;292.86;292.36;;321.76000000000005;275.86;240.16925963744896;261.9595390733887;274.1680685717883;293.16;5530000.0;3579999.9999999995;3660000.0;1290000.0;3629999.9999999995;2560000.0;5530000.0;0.009166666666666667;0.013833333333333333;0.12816666666666668;0.021333333333333333;0.021333333333333333;0.0305;;11026.8212890625;0.0;965.2503051757809;29431.173828125;509097.81878069986;412465.3940541978;234732.54511346918;234424.01512401755;232594.5021737096;430280.9020939914;457686.21237540204;457047.8979212984;473631.5180336029;518942.64146931836;516375.50529732916;456437.8594934476;458984.82049126766;465160.9749554807;466922.41498093086;431389.5367360602;413220.0903815756;458240.58495806623;457547.2421668356;;204038.30555042345;472857.82487454545;202392.39693323633;225012.82844727897;274.12765605769147;1937590.931557901;717609.8104933867;128814.33564779387;0.0;0;100;115;0;0;0;0;3;42;36;822437432780.0303;301715345575.31555;574601507880.0808;32638.34670996996;5769.929129414594;251.34400790370432;7092.299618446476;1551377.2613673024;671818.7214416149;34485.043600599514;475550.6291738747;3.8151806471633085;0.26808902046570465
3737;2019-02-10 07:17:37.858;758;189;138;137;130;47;194;28;50;35;624;596;45;69;245;253;254;191;200;197;192;27;549;359;366;129;364;255;550;90.0;112.0;898.0;167.0;128.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29392.16015625;10965.05859375;0.0;928.3433227539059;486.0;80810;;;Calculated values ==>;1549779457.858;348.96000000000004;292.06;286.96000000000004;286.86;286.16;277.86;274.27422755570615;292.56;275.96000000000004;278.16;276.66;335.56;332.76000000000005;277.66;280.06;297.66;298.46000000000004;298.56;292.26000000000005;292.86;292.36;;321.76000000000005;275.86;240.16925963744896;261.82340779136865;274.27422755570615;293.16;5490000.0;3590000.0;3660000.0;1290000.0;3640000.0;2550000.0;5500000.0;0.015000000000000001;0.018666666666666668;0.14966666666666667;0.02783333333333333;0.021333333333333333;0.036333333333333336;;10965.05859375;0.0;928.3433227539059;29392.16015625;509326.49467366294;413720.03103230504;234814.12801345368;234504.66405459717;232367.60090600746;430214.79039162316;457825.0308446583;457088.71109039267;473631.5180336029;519435.8713109796;516563.3646595191;456479.6629458928;459382.7263614821;465015.24582933175;466780.0534477276;432390.5221577737;414443.2327276156;458240.58495806623;457547.2421668356;;204038.30555042345;472857.82487454545;202646.2138368895;221533.79647267028;274.2308271404733;1938081.1341770862;717793.0792132831;128830.11585767333;0.0;0;100;115;0;0;0;0;3;42;36;822657036439.765;301792746865.22205;574754810434.8956;38081.560422274306;7520.88984054809;335.01606936295116;8575.155193554674;1551966.6037482352;671929.4801121779;34489.930016009734;475681.1934731857;4.583433899605752;0.3259931221652546
3738;2019-02-10 07:18:37.878;757;188;138;138;130;46;194;28;47;36;625;597;43;70;245;253;254;190;200;197;192;27;551;357;366;135;362;259;551;224.0;110.0;565.0;204.0;128.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29582.68359375;10988.1943359375;0.0;1034.7109375;487.0;80811;;;Calculated values ==>;1549779517.878;348.86;291.96000000000004;286.96000000000004;286.96000000000004;286.16;277.76000000000005;274.0616903277293;292.56;275.96000000000004;277.86;276.76000000000005;335.66;332.86;277.46000000000004;280.16;297.66;298.46000000000004;298.56;292.16;292.86;292.36;;321.86;275.86;241.49495122638035;262.3656120759269;274.0616903277293;293.16;5510000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2590000.0;5510000.0;0.037333333333333336;0.018333333333333333;0.09416666666666668;0.034;0.021333333333333333;0.05866666666666667;;10988.1943359375;0.0;1034.7109375;29582.68359375;509026.29637627146;412934.04071806197;234786.8531886823;234786.8531886823;232342.67949808593;430346.717906069;457825.0308446583;456067.0669192615;472948.7829819323;519206.1428393404;516325.8055576963;455574.12471773;458872.0650174507;465306.4224800408;467064.51337570406;431892.57031427324;413676.3280692049;458240.58495806623;457547.2421668356;;204456.2876039246;472070.4381999017;202054.03746851173;213956.87954857375;273.9914769502225;1938572.7550271903;717976.0839688972;128846.48009609875;0.0;0;100;115;0;0;0;0;3;42;36;822876709639.6952;301871973265.1969;574909061834.8466;23919.560273278938;9180.55762486726;333.9644411595867;14290.634606938029;1552483.4519792025;672068.7052339218;34495.50671187485;475871.80523754534;3.9694829045757523;0.24976292741180306
3739;2019-02-10 07:19:37.878;754;189;139;138;130;45;194;27;44;36;625;599;41;72;244;253;254;190;200;197;192;26;552;356;366;139;361;261;552;149.0;85.0;622.0;243.0;128.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29606.525390625;11015.486328125;0.0;1133.83642578125;486.0;80812;;;Calculated values ==>;1549779577.878;348.56000000000006;292.06;287.06;286.96000000000004;286.16;277.66;273.955091788801;292.56;275.86;277.56;276.76000000000005;335.66;333.06;277.26000000000005;280.36;297.56;298.46000000000004;298.56;292.16;292.86;292.36;;321.76000000000005;275.76000000000005;242.35481222062532;262.63441904999945;273.955091788801;293.16;5520000.0;3560000.0;3660000.0;1390000.0;3610000.0;2610000.0;5520000.0;0.024833333333333332;0.014166666666666666;0.10366666666666666;0.0405;0.021333333333333333;0.04616666666666666;;11015.486328125;0.0;1133.83642578125;29606.525390625;508565.60370429023;412889.33823237545;235069.58238254042;234759.65904579524;232317.82666911863;430412.23801567365;457825.0308446583;455364.9365216554;472424.9728513876;519039.7271138568;516361.6138299094;454992.6325071217;458797.3340378315;465320.7433433528;467206.3499891093;431641.6977331332;413263.53111073095;458240.58495806623;457547.2421668356;;204038.30555042345;471442.86907493527;201736.90258152172;217139.72934877948;273.8633713535531;1939065.9984353934;718159.4479744311;128864.55132412609;0.0;0;100;115;0;0;0;0;3;42;36;823096309639.6952;301954173265.1969;575065061834.8466;26292.772851793856;10923.091642983249;260.35736048403203;11098.813508433588;1552901.8880885781;672236.2356444872;34500.45939355521;476083.3839718401;3.998168156992692;0.2907048591494072
3740;2019-02-10 07:20:37.859;750;188;139;138;130;45;194;27;42;35;623;599;40;77;244;253;254;190;200;197;192;25;552;356;366;140;361;266;551;337.0;85.0;422.0;252.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29652.8046875;10953.8115234375;0.0;1156.81420898438;485.0;80813;;;Calculated values ==>;1549779637.859;348.16;291.96000000000004;287.06;286.96000000000004;286.16;277.66;273.955091788801;292.56;275.86;277.36;276.66;335.46000000000004;333.06;277.16;280.86;297.56;298.46000000000004;298.56;292.16;292.86;292.36;;321.66;275.66;242.56692532238324;263.299902668528;273.955091788801;293.16;5520000.0;3560000.0;3660000.0;1400000.0;3610000.0;2660000.0;5510000.0;0.05616666666666667;0.014166666666666666;0.07033333333333333;0.042;0.021333333333333333;0.0775;;10953.8115234375;0.0;1156.81420898438;29652.8046875;508068.42453285865;412934.04071806197;235097.09363237605;234786.8531886823;232342.67949808593;430412.23801567365;457825.0308446583;454274.6285591388;472195.2020149266;518416.25038384064;515935.1185823269;454022.92624855007;458612.06444235175;465320.7433433528;467206.3499891093;431641.6977331332;413676.3280692049;458240.58495806623;457547.2421668356;;203620.32615720207;471211.3733730803;201727.03149471784;210912.76902938503;273.85952147180745;1939559.6698068173;718342.4674818285;128883.6340346263;0.0;0;100;115;0;0;0;0;3;42;36;823315840099.4998;302037846760.1224;575223111769.7058;17762.514326864275;11318.342358891225;254.5094035723182;19114.171668152416;1553268.899224399;672421.5222349981;34504.74859124234;476335.07911937666;4.000580880620716;0.2322398651191775
3741;2019-02-10 07:21:37.859;745;189;138;138;131;45;194;27;40;35;622;600;39;79;244;253;254;191;200;197;192;25;553;357;366;141;362;268;552;314.0;84.0;927.0;247.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29721.173828125;10932.16015625;0.0;1165.89709472656;483.0;80814;;;Calculated values ==>;1549779697.859;347.66;292.06;286.96000000000004;286.96000000000004;286.26000000000005;277.66;274.0616903277293;292.56;275.86;277.16;276.66;335.36;333.16;277.06;281.06;297.56;298.46000000000004;298.56;292.26000000000005;292.86;292.36;;321.46000000000004;275.66;242.77792619122317;263.56353331371673;274.0616903277293;293.16;5530000.0;3570000.0000000005;3660000.0;1410000.0;3620000.0000000005;2680000.0;5520000.0;0.052333333333333336;0.014;0.1545;0.04116666666666667;0.021333333333333333;0.07366666666666667;;10932.16015625;0.0;1165.89709472656;29721.173828125;507356.2708181605;412889.33823237545;234759.65904579524;234759.65904579524;232619.5604419751;430346.717906069;457825.0308446583;453681.57950494776;472063.34231996303;518145.3801858375;515867.7668576808;453554.9008109037;458538.5870789243;465175.32018785755;467064.51337570406;431389.5367360602;413633.1203958097;458240.58495806623;457547.2421668356;;202784.37528459195;471077.96398673364;202070.91541663883;211537.33891105515;273.99804782442425;1940054.4529611142;718524.8505791592;128902.98996215723;0.0;0;100;115;0;0;0;0;3;42;36;823535440099.4998;302122146760.1224;575383311769.7058;38873.84760164373;11074.123499468904;248.5898287635073;18122.729539842494;1553740.8689071364;672608.1261171511;34508.941084845144;476645.38662944327;5.647129043318411;0.3585776521323176
3742;2019-02-10 07:22:37.880;737;193;139;138;131;45;194;27;37;34;622;599;36;66;244;253;254;195;200;197;192;26;576;361;366;139;366;247;571;-3.0;81.0;1057.0;362.0;128.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38263.9140625;19744.298828125;0.0;1060.98767089844;483.0;80815;;;Calculated values ==>;1549779757.88;346.86;292.46000000000004;287.06;286.96000000000004;286.26000000000005;277.66;274.4858918419099;292.56;275.86;276.86;276.56;335.36;333.06;276.76000000000005;279.76000000000005;297.56;298.46000000000004;298.56;292.66;292.86;292.36;;321.46000000000004;275.76000000000005;242.35481222062532;260.72004837742526;274.4858918419099;293.16;5760000.0;3610000.0;3660000.0;1390000.0;3660000.0;2470000.0;5710000.0;0.0;0.013500000000000002;0.17616666666666667;0.060333333333333336;0.021333333333333333;0.021333333333333333;;19744.298828125;0.0;1060.98767089844;38263.9140625;504260.7298648864;253126.09222421964;234561.90518326542;234257.6986921363;232154.93770713845;430081.6785162784;457825.0308446583;456817.03147667996;472228.6972694908;519894.40971780894;517548.1142789483;456696.53541972896;460274.81002058357;464590.79660714185;466494.5354798314;425185.2282731822;253937.9774112232;458240.58495806623;457547.2421668356;;202784.37528459195;471442.86907493527;203080.09001102834;234561.90518326542;274.40830714712723;1940621.1936514291;718780.5772109935;128921.55383033009;0.0;0;100;116;0;0;0;0;3;42;36;823755116960.0372;302206176160.328;575537865845.084;44699.99118819896;16191.221003522385;2311.8378866364465;4757.020522316163;1554437.561322453;672835.4168458204;34530.28545043988;476836.1179463656;3.266480882340354;0.2833609803689739
3743;2019-02-10 07:23:37.870;735;198;137;137;130;47;194;30;37;35;609;591;31;47;247;248;253;200;200;197;192;29;560;363;366;138;368;236;555;-1.0;83.0;686.0;153.0;128.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37783.32421875;19384.68359375;0.0;990.838012695312;474.0;80816;;;Calculated values ==>;1549779817.87;346.66;292.96000000000004;286.86;286.86;286.16;277.86;274.69669130483857;292.56;276.16;276.86;276.66;334.06;332.26000000000005;276.26000000000005;277.86;297.86;297.96000000000004;298.46000000000004;293.16;292.86;292.36;;320.56;276.06;242.14157278889297;259.15941142434775;274.69669130483857;293.16;5600000.0;3629999.9999999995;3660000.0;1380000.0;3679999.9999999995;2360000.0;5550000.0;0.0;0.013833333333333333;0.11433333333333334;0.025500000000000002;0.021333333333333333;0.021333333333333333;;19384.68359375;0.0;990.838012695312;37783.32421875;505470.3623636703;414950.327482342;234370.64042682532;234370.64042682532;232243.67601103132;429947.3805835815;457825.0308446583;458585.58721222566;472458.26935960614;519485.4465009257;517661.6890418397;457879.6470920144;459756.0865194908;464694.4733131785;465554.39734395995;429339.31923033344;415648.4156121035;458240.58495806623;457547.2421668356;;199022.72361097817;471870.034071972;203694.67398293904;234370.64042682532;274.655304194058;1941254.8150135244;719106.5977174563;128938.64952787025;0.0;0;100;116;0;0;0;0;3;42;36;823974680359.1995;302289262310.011;575682741694.5312;29142.527745881773;6838.471682270341;189.39083338551444;4761.100837120219;1555052.8130855022;673027.298965119;34551.12554909844;476915.42240444536;2.0088561112325163;0.1562687430718142
3744;2019-02-10 07:24:37.880;753;185;136;135;126;46;194;29;41;35;592;579;31;60;247;248;253;186;200;197;192;30;532;357;366;137;362;251;532;337.0;81.0;-1.0;5.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29210.6953125;10636.10546875;0.0;1077.40905761719;470.0;80817;;;Calculated values ==>;1549779877.88;348.46000000000004;291.66;286.76000000000005;286.66;285.76000000000005;277.76000000000005;274.0616903277293;292.56;276.06;277.26000000000005;276.66;332.36;331.06;276.26000000000005;279.16;297.86;297.96000000000004;298.46000000000004;291.76000000000005;292.86;292.36;;320.16;276.16;241.92719264551067;261.27494424493943;274.0616903277293;293.16;5320000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2510000.0;5320000.0;0.05616666666666667;0.013500000000000002;0.0;0.0008333333333333334;0.021333333333333333;0.0775;;10636.10546875;0.0;1077.40905761719;29210.6953125;510204.9680651038;419173.4228377512;234689.8203502405;234376.77343666382;231608.67708556936;430346.717906069;457825.0308446583;456647.6984805424;472589.4791058512;516493.21403738926;515160.2939409185;455430.60693359666;458935.4497092971;465568.3016696177;466418.3847020313;436222.88333180343;419478.84795755567;458240.58495806623;457547.2421668356;;197350.94305643384;472100.0868749512;202227.32806504503;211163.23991989455;274.0589078526901;1941813.1915589971;719356.8126561384;128955.88779275397;0.0;0;100;116;0;0;0;0;3;42;36;824194316960.0371;302371776060.3257;575828866045.0886;0.0;224.89396567492184;226.04447755234477;19094.76017413793;1555295.707960044;673086.170155973;34554.58808702962;477114.2543801045;1.6686450999286093;-0.029364636249452025
3745;2019-02-10 07:25:37.841;759;177;137;136;125;44;194;28;44;35;589;574;36;72;244;248;253;179;200;197;192;27;538;354;366;135;359;251;538;-3.0;81.0;0.0;17.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29418.330078125;10741.203125;0.0;1105.25939941406;475.0;80818;;;Calculated values ==>;1549779937.841;349.06000000000006;290.86;286.86;286.76000000000005;285.66;277.56;273.7412296467126;292.56;275.96000000000004;277.56;276.66;332.06;330.56;276.76000000000005;280.36;297.56;297.96000000000004;298.46000000000004;291.06;292.86;292.36;;320.66;275.86;241.49495122638035;261.27494424493943;273.7412296467126;293.16;5380000.0;3540000.0;3660000.0;1350000.0;3590000.0;2510000.0;5380000.0;0.0;0.013500000000000002;0.0;0.0028333333333333335;0.021333333333333333;0.021333333333333333;;10741.203125;0.0;1105.25939941406;29418.330078125;510414.6332727897;414282.1117345503;234834.54077778646;234522.3337013467;231158.5664250077;430542.39183029096;457825.0308446583;457011.0267116472;472851.2559263234;516185.764765948;514647.1805026557;456040.32258175086;460364.8019526575;465610.7510579218;466846.7340063354;434824.84821428993;414987.19105838554;458240.58495806623;457547.2421668356;;199440.67485045042;472070.4381999017;200666.13081485932;234834.54077778646;273.4355879001724;1942301.4491964185;719534.8411005628;128974.06487376468;0.0;0;100;116;0;0;0;0;3;42;36;824413774219.9115;302453323020.279;575979368155.0024;0.0;768.978870924287;267.80837160470935;4751.204296299715;1555295.707960044;673094.4470461288;34558.70085240064;477312.8415849369;0.48858395718556424;0.0029032805586974835
3746;2019-02-10 07:26:37.881;758;180;139;138;127;43;194;25;46;34;593;574;40;74;243;248;253;182;200;197;192;24;548;352;366;134;357;250;548;-1.0;84.0;336.0;101.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29485.83984375;10972.5703125;0.0;1100.47338867188;478.0;80819;;;Calculated values ==>;1549779997.881;348.96000000000004;291.16;287.06;286.96000000000004;285.86;277.46000000000004;273.5264737036516;292.56;275.66;277.76000000000005;276.56;332.46000000000004;330.56;277.16;280.56;297.46000000000004;297.96000000000004;298.46000000000004;291.36;292.86;292.36;;320.96000000000004;275.56;241.2770596917726;261.13683023647616;273.5264737036516;293.16;5480000.0;3520000.0000000005;3660000.0;1340000.0;3570000.0000000005;2500000.0;5480000.0;0.0;0.014;0.056;0.016833333333333332;0.021333333333333333;0.021333333333333333;;10972.5703125;0.0;1100.47338867188;29485.83984375;509414.5449946237;249227.62101289647;235180.1238042995;234868.92161671643;231514.88779765682;430671.36484660726;457825.0308446583;457414.5806444957;472884.4304738556;516680.6651304527;514733.58490692364;456689.9109880758;460756.20451977995;465769.70841700374;467130.97620481695;432406.5454801433;411928.78642337635;458240.58495806623;457547.2421668356;;200694.54348549087;471909.57779161324;200695.16343896335;235180.1238042995;273.4381976817793;1942792.644524177;719715.9098445016;128992.45823439142;0.0;0;100;116;0;0;0;0;3;42;36;824633520619.7719;302534076820.22766;576129768354.9069;14376.287363509813;4565.442641602939;286.68862679473693;4743.831858400769;1555415.5902229268;673138.93019438;34563.324741256576;477392.0196363766;1.9856012355841446;0.14269783396777788
3747;2019-02-10 07:27:37.852;759;186;142;140;130;43;194;23;47;33;597;576;43;76;242;248;253;188;200;197;192;22;552;353;366;133;358;249;552;285.0;83.0;997.0;58.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29549.6640625;11047.708984375;0.0;1104.43603515625;482.0;80820;;;Calculated values ==>;1549780057.852;349.06000000000006;291.76000000000005;287.36;287.16;286.16;277.46000000000004;273.6339639331285;292.56;275.46000000000004;277.86;276.46000000000004;332.86;330.76000000000005;277.46000000000004;280.76000000000005;297.36;297.96000000000004;298.46000000000004;291.96000000000004;292.86;292.36;;321.36;275.36;241.05796691057077;260.9983114674233;273.6339639331285;293.16;5520000.0;3529999.9999999995;3660000.0;1330000.0;3579999.9999999995;2490000.0;5520000.0;0.0475;0.013833333333333333;0.16616666666666668;0.009666666666666665;0.021333333333333333;0.06883333333333333;;11047.708984375;0.0;1104.43603515625;29549.6640625;509185.99276925414;411737.20685016055;236006.0425799679;235380.60795484332;232317.82666911863;430607.02586249536;457825.0308446583;457696.1591200651;472917.67418972735;517174.7691229777;515024.90229513857;457214.88426619134;461145.949114244;465494.84668458975;466988.98658911174;431405.4972838728;412510.35525449144;458240.58495806623;457547.2421668356;;202366.40377179522;471846.71735943656;201137.50267006;211944.2172184092;273.6158367024844;1943284.3692744786;719899.3234790498;129010.82359869138;0.0;0;100;116;0;0;0;0;3;42;36;824853014479.6113;302614138105.16907;576279395999.7974;42631.496746775854;2616.8557419973063;261.38279807310875;16905.674883950014;1555890.425475479;673198.7537521644;34567.88979561723;477572.3449930288;5.13616403280907;0.26523101544237
3748;2019-02-10 07:28:37.872;763;189;142;141;134;44;194;24;48;33;600;578;45;78;242;248;253;191;200;197;192;23;556;354;366;131;359;251;556;133.0;108.0;765.0;133.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29655.703125;11137.3798828125;0.0;1122.73889160156;486.0;80821;;;Calculated values ==>;1549780117.872;349.46000000000004;292.06;287.36;287.26000000000005;286.56;277.56;273.7412296467126;292.56;275.56;277.96000000000004;276.46000000000004;333.16;330.96000000000004;277.66;280.96000000000004;297.36;297.96000000000004;298.46000000000004;292.26000000000005;292.86;292.36;;321.76000000000005;275.46000000000004;240.61611355647437;261.27494424493943;273.7412296467126;293.16;5560000.0;3540000.0;3660000.0;1310000.0;3590000.0;2510000.0;5560000.0;0.022166666666666668;0.018000000000000002;0.1275;0.022166666666666668;0.021333333333333333;0.0435;;11137.3798828125;0.0;1122.73889160156;29655.703125;509329.99346756784;411156.2656500391;235892.91502117293;235580.95070276302;233427.43088133316;430542.39183029096;457825.0308446583;457494.2110577146;473178.34860283375;517312.65743429406;515057.69170608686;457131.95613493223;461075.24224989885;465349.75327765616;466846.7340063354;430383.50924959977;411946.55931517074;458240.58495806623;457547.2421668356;;204038.30555042345;472207.82270811964;201321.7497595187;218276.19096063648;273.69232378349756;1943777.911793571;720084.2608447978;129029.38957633881;0.0;0;100;116;0;0;0;0;3;42;36;825072687679.5415;302693364505.1439;576429445999.7496;32661.988815519977;6004.641283693989;331.86509881972245;10408.29072746966;1556518.0803368697;673270.6235092919;34572.83517600059;477800.0372451783;4.029878244622847;0.2601776331839041
3749;2019-02-10 07:29:37.872;768;192;141;140;135;46;194;26;50;32;606;582;47;79;243;248;253;194;200;197;192;24;556;357;366;129;362;255;556;-2.0;83.0;1035.0;154.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29706.953125;11118.888671875;0.0;1141.10522460938;486.0;80822;;;Calculated values ==>;1549780177.872;349.96000000000004;292.36;287.26000000000005;287.16;286.66;277.76000000000005;274.0616903277293;292.56;275.76000000000005;278.16;276.36;333.76000000000005;331.36;277.86;281.06;297.46000000000004;297.96000000000004;298.46000000000004;292.56;292.86;292.36;;321.76000000000005;275.56;240.16925963744896;261.82340779136865;274.0616903277293;293.16;5560000.0;3570000.0000000005;3660000.0;1290000.0;3620000.0000000005;2550000.0;5560000.0;0.0;0.013833333333333333;0.1725;0.025666666666666667;0.021333333333333333;0.021333333333333333;;11118.888671875;0.0;1141.10522460938;29706.953125;509950.2079900842;412333.65201211494;235580.95070276302;235270.102589971;233731.9613397987;430346.717906069;457825.0308446583;457088.71109039267;473341.49414492835;517590.11369567545;515124.2322171628;456723.56068594067;460577.8895967287;465044.1086722825;466418.3847020313;430383.50924959977;413092.82235656865;458240.58495806623;457547.2421668356;;204038.30555042345;472567.4425401675;202134.22728964567;235580.95070276302;274.0226898384226;1944272.6005956542;720269.7297494202;129048.25494397391;0.0;0;100;116;0;0;0;0;3;42;36;825292287679.5415;302771364505.1439;576581245999.7496;43979.648455628856;6941.119191430059;239.1878353535971;4735.2808845668815;1557156.7606474627;673378.5048465846;34577.593950452036;477926.2336752786;4.559156948928633;0.34982288922387605
3750;2019-02-10 07:30:37.873;770;192;139;139;135;48;193;28;51;33;614;588;47;80;245;247;253;193;200;197;192;26;553;360;366;130;365;258;553;-3.0;83.0;919.0;122.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29669.12109375;11058.361328125;0.0;1158.80029296875;489.0;80823;;;Calculated values ==>;1549780237.873;350.16;292.36;287.06;287.06;286.66;277.96000000000004;274.38016830617;292.46000000000004;275.96000000000004;278.26000000000005;276.46000000000004;334.56;331.96000000000004;277.86;281.16;297.66;297.86;298.46000000000004;292.46000000000004;292.86;292.36;;322.06;275.76000000000005;240.39332010688793;262.23063862743834;274.38016830617;293.16;5530000.0;3600000.0;3660000.0;1300000.0;3650000.0;2580000.0;5530000.0;0.0;0.013833333333333333;0.15316666666666665;0.02033333333333333;0.021333333333333333;0.021333333333333333;;11058.361328125;0.0;1158.80029296875;29669.12109375;510459.5959323761;413590.4106133878;235042.1530539478;235042.1530539478;233810.11789752508;430148.3826014536;457686.21237540204;456721.99942441564;473308.3704715943;518159.4142429513;515484.1186241432;456231.8107227515;460232.5010792103;464869.23356765806;465857.34435233945;431152.0106046657;413956.2836987002;458240.58495806623;457547.2421668356;;205292.2597576877;472630.20280472847;202939.98221493882;235042.1530539478;274.3493794234755;1944767.409460223;720454.5432460372;129067.42114269522;0.0;0;100;116;0;0;0;0;3;42;36;825511891339.2762;302849065800.05005;576735148564.5637;38870.94563591819;5483.70115199239;237.87422219918912;4746.775234408272;1557847.1937710852;673482.0467416575;34581.569533852125;478005.2521264602;4.038523658337337;0.3004432169324719
3751;2019-02-10 07:31:37.873;769;191;139;138;133;49;194;28;52;34;622;595;48;80;246;246;253;193;200;197;192;28;554;360;366;131;365;262;554;0.0;83.0;843.0;87.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29617.806640625;10986.298828125;0.0;1171.962890625;490.0;80824;;;Calculated values ==>;1549780297.873;350.06000000000006;292.26000000000005;287.06;286.96000000000004;286.46000000000004;278.06;274.38016830617;292.56;275.96000000000004;278.36;276.56;335.36;332.66;277.96000000000004;281.16;297.76000000000005;297.76000000000005;298.46000000000004;292.46000000000004;292.86;292.36;;322.16;275.96000000000004;240.61611355647437;262.7682575881327;274.38016830617;293.16;5540000.0;3600000.0;3660000.0;1310000.0;3650000.0;2620000.0;5540000.0;0.0;0.013833333333333333;0.14049999999999999;0.0145;0.021333333333333333;0.021333333333333333;;10986.298828125;0.0;1171.962890625;29617.806640625;510248.77750418545;412801.4708678641;235014.80516416742;234705.5109248598;233174.77585907196;430148.3826014536;457825.0308446583;456188.79256685387;473275.31562819314;518647.55351166363;515863.49775904795;455694.20905127644;459608.29564737674;465000.999999308;465726.964571486;430897.19674583327;413548.20129128615;458240.58495806623;457547.2421668356;;205710.24989127388;472693.2819402637;202965.01176517265;235014.80516416742;274.3590773427677;1945261.4671913427;720638.2487473392;129086.84416922517;0.0;0;100;116;0;0;0;0;3;42;36;825731491339.2762;302927365800.05005;576891148564.5637;35577.941202636204;3911.0599175388206;239.99443712123505;4747.35865605692;1558467.6011614066;673560.336417237;34585.5517726798;478084.36990888073;3.6581178495905764;0.2604211416562061
3752;2019-02-10 07:32:37.834;765;191;139;138;131;49;194;27;52;34;629;601;48;81;247;246;253;192;200;197;192;28;551;361;366;132;365;266;551;0.0;112.0;772.0;125.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29599.021484375;10910.6572265625;0.0;1188.83435058594;489.0;80825;;;Calculated values ==>;1549780357.834;349.66;292.26000000000005;287.06;286.96000000000004;286.26000000000005;278.06;274.4858918419099;292.56;275.86;278.36;276.56;336.06;333.26000000000005;277.96000000000004;281.26000000000005;297.86;297.76000000000005;298.46000000000004;292.36;292.86;292.36;;322.06;275.96000000000004;240.83765695389522;263.299902668528;274.4858918419099;293.16;5510000.0;3610000.0;3660000.0;1320000.0;3650000.0;2660000.0;5510000.0;0.0;0.018666666666666668;0.12866666666666665;0.020833333333333332;0.021333333333333333;0.021333333333333333;;10910.6572265625;0.0;1188.83435058594;29599.021484375;510016.42744523974;414040.76927589084;235097.09363237605;234786.8531886823;232644.68827507718;430081.6785162784;457825.0308446583;455526.61032282165;473145.2311080622;519035.59080667037;516142.1182590009;455027.1040612277;459100.23984408117;465132.6551254336;465582.3289076539;431657.6757724572;414400.9631372732;458240.58495806623;457547.2421668356;;205292.2597576877;472562.30901117553;203199.3298618439;235097.09363237605;274.454466548654;1945754.6200029105;720820.604773237;129106.50469198379;0.0;0;100;116;0;0;0;0;3;42;36;825950948600.0232;303006214515.3184;577049445605.1025;32466.110085979133;5611.728732277742;322.12530252343464;4745.603168735136;1559034.2663521294;673639.6414078168;34590.23305904418;478163.42650414654;3.5658991962110047;0.2663822738831383
3753;2019-02-10 07:33:37.874;758;189;139;138;130;48;194;28;53;35;636;607;49;82;247;246;253;191;200;197;192;28;552;359;366;133;364;267;552;-1.0;83.0;601.0;82.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29581.552734375;10916.8603515625;0.0;1197.23913574219;489.0;80826;;;Calculated values ==>;1549780417.874;348.96000000000004;292.06;287.06;286.96000000000004;286.16;277.96000000000004;274.27422755570615;292.56;275.96000000000004;278.46000000000004;276.66;336.76000000000005;333.86;278.06;281.36;297.86;297.76000000000005;298.46000000000004;292.26000000000005;292.86;292.36;;322.06;275.96000000000004;241.05796691057077;263.43189868330234;274.27422755570615;293.16;5520000.0;3590000.0;3660000.0;1330000.0;3640000.0;2670000.0;5520000.0;0.0;0.013833333333333333;0.10016666666666667;0.013666666666666666;0.021333333333333333;0.021333333333333333;;10916.8603515625;0.0;1197.23913574219;29581.552734375;509062.01052551897;412889.33823237545;235069.58238254042;234759.65904579524;232317.82666911863;430214.79039162316;457825.0308446583;455484.92409539985;473112.1826642056;519674.9237228913;516677.9746404413;454984.5902320973;459064.200054565;465278.15030523995;465871.32459077286;431405.4972838728;413633.1203958097;458240.58495806623;457547.2421668356;;205292.2597576877;472431.1216696904;202676.31395367088;235069.58238254042;274.24250800388256;1946248.1202353877;721002.6220169256;129126.40189365436;0.0;0;100;116;0;0;0;0;3;42;36;826170694999.8835;303085767515.2679;577209452205.0009;25322.99578252985;3686.6490387856006;245.85121361820615;4746.190075398296;1559516.163284649;673717.1795468474;34594.96935210077;478242.57751331537;2.806786104568893;0.19626165825708913
3754;2019-02-10 07:34:37.864;751;189;139;138;130;46;194;28;54;35;641;612;50;81;246;246;253;191;200;197;192;27;551;358;366;134;363;267;551;-2.0;108.0;574.0;47.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29616.8046875;10900.943359375;0.0;1189.38903808594;487.0;80827;;;Calculated values ==>;1549780477.864;348.26;292.06;287.06;286.96000000000004;286.16;277.76000000000005;274.1680685717883;292.56;275.96000000000004;278.56;276.66;337.26;334.36;278.16;281.26000000000005;297.76000000000005;297.76000000000005;298.46000000000004;292.26000000000005;292.86;292.36;;321.86;275.86;241.2770596917726;263.43189868330234;274.1680685717883;293.16;5510000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2670000.0;5510000.0;0.0;0.018000000000000002;0.09566666666666666;0.007833333333333333;0.021333333333333333;0.021333333333333333;;10900.943359375;0.0;1189.38903808594;29616.8046875;508281.7054142506;413307.47646805906;235097.09363237605;234786.8531886823;232342.67949808593;430280.9020939914;457825.0308446583;455609.74302807474;472981.82504853373;520190.7755449199;517195.32235995034;455109.83360149694;458942.10632704047;465292.22471119097;466015.41043311567;431657.6757724572;414040.76927589084;458240.58495806623;457547.2421668356;;204456.2876039246;472202.2088784924;202437.41813770938;235097.09363237605;274.1451494721164;1946741.3576607076;721184.4067453739;129146.2871470114;0.0;0;100;116;0;0;0;0;3;42;36;826390258399.9185;303165854165.28064;577369625505.0264;24220.15241451162;2113.157527469467;317.1043169381947;4745.603168735136;1559928.9540430952;673765.5032129536;34599.65986630681;478321.6626073162;2.596786953040912;0.1682166840707893
3755;2019-02-10 07:35:37.845;745;188;139;138;130;45;194;27;55;35;643;615;50;82;246;246;253;189;200;197;192;27;549;358;366;134;362;265;549;88.0;112.0;494.0;85.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29451.6640625;10893.4423828125;0.0;1176.89465332031;485.0;80828;;;Calculated values ==>;1549780537.845;347.66;291.96000000000004;287.06;286.96000000000004;286.16;277.66;274.1680685717883;292.56;275.86;278.66;276.66;337.46000000000004;334.66;278.16;281.36;297.76000000000005;297.76000000000005;298.46000000000004;292.06;292.86;292.36;;321.66;275.86;241.2770596917726;263.1675429290057;274.1680685717883;293.16;5490000.0;3579999.9999999995;3660000.0;1340000.0;3620000.0000000005;2650000.0;5490000.0;0.014666666666666666;0.018666666666666668;0.08233333333333334;0.014166666666666666;0.021333333333333333;0.036;;10893.4423828125;0.0;1176.89465332031;29451.6640625;507714.2312720579;413764.2266525931;235152.36384898238;234841.4839959749;232392.59126218566;430280.9020939914;457825.0308446583;456065.4032244539;472981.82504853373;520561.5645747982;517674.11997695384;455443.8693591263;459379.55228457076;465437.41611875535;466015.41043311567;432158.1819518879;414127.2103214636;458240.58495806623;457547.2421668356;;203620.32615720207;472202.2088784924;202397.07151821477;221807.61512163264;274.1294726501425;1947233.4390247269;721365.9691134347;129165.99993339583;0.0;0;100;116;0;0;0;0;3;42;36;826609788859.723;303246228705.2091;577529174964.8843;20885.35931048036;3822.2394459372663;336.578137101254;8486.626573627305;1560304.714278702;673814.9491915015;34605.105495090254;478431.8962700204;2.777950886273598;0.16573995601032998
3756;2019-02-10 07:36:37.875;741;187;139;139;130;44;194;27;56;35;643;616;51;81;245;247;253;189;200;197;192;26;550;356;366;134;361;263;550;86.0;85.0;518.0;54.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29548.876953125;10910.9267578125;0.0;1168.33801269531;483.0;80829;;;Calculated values ==>;1549780597.875;347.26;291.86;287.06;287.06;286.16;277.56;273.955091788801;292.56;275.86;278.76000000000005;276.66;337.46000000000004;334.76000000000005;278.26000000000005;281.26000000000005;297.66;297.86;298.46000000000004;292.06;292.86;292.36;;321.46000000000004;275.76000000000005;241.2770596917726;262.9017227912062;273.955091788801;293.16;5500000.0;3560000.0;3660000.0;1340000.0;3610000.0;2630000.0;5500000.0;0.014333333333333333;0.014166666666666666;0.08633333333333333;0.009000000000000001;0.021333333333333333;0.035666666666666666;;10910.9267578125;0.0;1168.33801269531;29548.876953125;507126.6898871831;412979.2520416587;235124.68729056825;235124.68729056825;232367.60090600746;430412.23801567365;457825.0308446583;456518.07263439486;472981.82504853373;520725.8726816902;517945.52788447717;455900.0816055211;459572.4436253997;465451.58992337313;466432.15063586115;431908.5646202553;413720.03103230504;458240.58495806623;457547.2421668356;;202784.37528459195;472104.6820821746;201900.27443479488;221772.82044198643;273.92705357112135;1947725.3560352102;721547.763041058;129185.55331073941;0.0;0;100;116;0;0;0;0;3;42;36;826829498659.6183;303326668905.1708;577687654164.8087;21982.003244565465;2431.8396688264174;257.67089249596233;8409.287708186286;1560662.1209138343;673867.092576096;34610.06004637216;478572.7659552779;2.7386436296058956;0.15312053177352203
3757;2019-02-10 07:37:37.876;739;187;140;139;130;43;194;26;56;35;640;616;51;82;245;247;253;189;200;197;192;25;549;357;366;133;361;260;549;284.0;109.0;788.0;140.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29555.982421875;10939.4677734375;0.0;1156.29638671875;482.0;80830;;;Calculated values ==>;1549780657.876;347.06000000000006;291.86;287.16;287.06;286.16;277.46000000000004;274.0616903277293;292.56;275.76000000000005;278.76000000000005;276.66;337.16;334.76000000000005;278.26000000000005;281.36;297.66;297.86;298.46000000000004;292.06;292.86;292.36;;321.36;275.66;241.05796691057077;262.5002047102346;274.0616903277293;293.16;5490000.0;3570000.0000000005;3660000.0;1330000.0;3610000.0;2600000.0;5490000.0;0.04733333333333333;0.018166666666666668;0.13133333333333333;0.02333333333333333;0.021333333333333333;0.06866666666666667;;10939.4677734375;0.0;1156.29638671875;29555.982421875;506967.33677030756;413396.8702782222;235464.36397173323;235152.36384898238;232392.59126218566;430346.717906069;457825.0308446583;457008.00341949763;473112.1826642056;520663.98588929756;518197.3341586838;456394.4736292281;460161.6143197174;465451.58992337313;466288.85533692164;432158.1819518879;414127.2103214636;458240.58495806623;457547.2421668356;;202366.40377179522;472138.9942397944;202122.068417752;212480.83985199855;274.0179581893036;1948217.904738415;721729.8526967088;129204.92558691035;0.0;0;100;116;0;0;0;0;3;42;36;827049102319.353;303406770240.07404;577844556779.6191;33475.019463562596;6300.394935847655;327.56265128604184;16827.892958952143;1561124.2704715414;673939.862410524;34614.937073846886;478783.07929908065;4.706678243378797;0.26209857604826603
3758;2019-02-10 07:38:37.866;741;187;140;139;131;43;194;26;56;34;638;614;51;82;245;248;253;189;200;197;192;25;550;356;366;133;361;257;550;-2.0;85.0;679.0;108.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29461.349609375;10976.7412109375;0.0;1148.115234375;483.0;80831;;;Calculated values ==>;1549780717.866;347.26;291.86;287.16;287.06;286.26000000000005;277.46000000000004;273.955091788801;292.56;275.76000000000005;278.76000000000005;276.56;336.96000000000004;334.56;278.26000000000005;281.36;297.66;297.96000000000004;298.46000000000004;292.06;292.86;292.36;;321.46000000000004;275.66;241.05796691057077;262.0952818180154;273.955091788801;293.16;5500000.0;3560000.0;3660000.0;1330000.0;3610000.0;2570000.0;5500000.0;0.0;0.014166666666666666;0.11316666666666667;0.018000000000000002;0.021333333333333333;0.021333333333333333;;10976.7412109375;0.0;1148.115234375;29461.349609375;507126.6898871831;412979.2520416587;235436.36077145688;235124.68729056825;232669.8860504643;430412.23801567365;457825.0308446583;457494.3168154819;473014.93639070686;520705.2802523189;518243.2718772962;456885.1506218106;460626.61290631286;465451.58992337313;466561.43444993236;431908.5646202553;413720.03103230504;458240.58495806623;457547.2421668356;;202784.37528459195;472138.9942397944;201852.0532817337;235436.36077145688;273.90826395855333;1948709.6338702368;721912.4573324284;129224.1258165175;0.0;0;100;116;0;0;0;0;3;42;36;827268665719.388;303486556940.08673;577999630929.6438;28930.18282323584;4865.164937245093;257.67089249596233;4738.365469768079;1561644.227150122;674032.8932350925;34619.81320722148;478962.76816621184;3.199327290818508;0.23415621103483475
3759;2019-02-10 07:39:37.866;744;188;140;140;131;43;194;26;56;34;634;612;51;82;244;248;253;190;200;197;192;25;551;356;366;132;361;257;551;251.0;83.0;948.0;81.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29553.478515625;11006.798828125;0.0;1142.60119628906;484.0;80832;;;Calculated values ==>;1549780777.866;347.56000000000006;291.96000000000004;287.16;287.16;286.26000000000005;277.46000000000004;273.955091788801;292.56;275.76000000000005;278.76000000000005;276.56;336.56;334.36;278.26000000000005;281.36;297.56;297.96000000000004;298.46000000000004;292.16;292.86;292.36;;321.56;275.66;240.83765695389522;262.0952818180154;273.955091788801;293.16;5510000.0;3560000.0;3660000.0;1320000.0;3610000.0;2570000.0;5510000.0;0.04183333333333333;0.013833333333333333;0.158;0.013500000000000002;0.021333333333333333;0.06316666666666666;;11006.798828125;0.0;1142.60119628906;29553.478515625;507410.8055833027;412934.04071806197;235408.44226868334;235408.44226868334;232644.68827507718;430412.23801567365;457825.0308446583;457494.3168154819;473145.2311080622;520295.3049014217;518037.8640126268;456885.1506218106;460626.61290631286;465320.7433433528;466561.43444993236;431657.6757724572;413676.3280692049;458240.58495806623;457547.2421668356;;203202.34940748036;472270.6324499597;201916.91311564026;213228.03641798726;273.93353556286297;1949201.4241046119;722095.6534994206;129243.21512010637;0.0;0;100;116;0;0;0;0;3;42;36;827488265719.388;303566056940.08673;578153830929.6438;40381.229784574985;3649.7752110133133;248.7419765616573;15432.829829802251;1562221.822255187;674103.8510696613;34624.033314463624;479130.8614603749;4.914858073811099;0.2683675750290631
3760;2019-02-10 07:40:37.877;749;188;140;139;132;44;194;27;56;34;633;610;51;83;244;248;253;189;200;197;192;25;550;357;366;132;362;257;550;151.0;84.0;609.0;92.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29570.158203125;10991.2138671875;0.0;1144.28991699219;486.0;80833;;;Calculated values ==>;1549780837.877;348.06000000000006;291.96000000000004;287.16;287.06;286.36;277.56;274.0616903277293;292.56;275.86;278.76000000000005;276.56;336.46000000000004;334.16;278.26000000000005;281.46000000000004;297.56;297.96000000000004;298.46000000000004;292.06;292.86;292.36;;321.76000000000005;275.66;240.83765695389522;262.0952818180154;274.0616903277293;293.16;5500000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2570000.0;5500000.0;0.025166666666666667;0.014;0.10149999999999999;0.015333333333333334;0.021333333333333333;0.0465;;10991.2138671875;0.0;1144.28991699219;29570.158203125;508122.17871683027;413351.9237643686;235436.36077145688;235124.68729056825;232973.14753796702;430346.717906069;457825.0308446583;457494.3168154819;473145.2311080622;520192.7891664621;517832.4177701559;456885.1506218106;460745.96470681834;465175.32018785755;466418.3847020313;431908.5646202553;413720.03103230504;458240.58495806623;457547.2421668356;;204038.30555042345;472270.6324499597;202140.04269153482;217415.77285006538;274.0249527820867;1949694.2114063308;722279.0038804343;129262.27603996148;0.0;0;100;116;0;0;0;0;3;42;36;827707905979.9603;303645271460.2932;578308059200.0458;25918.45882358063;4142.002376295849;254.63947023130396;11166.113323229814;1562774.420952886;674168.7944538295;34628.22892891949;479352.55995783553;3.4181699195227564;0.19519608750371953
3761;2019-02-10 07:41:37.867;752;189;140;139;133;45;194;27;56;34;632;609;51;83;245;248;253;190;200;197;192;26;552;357;366;132;362;258;552;263.0;85.0;950.0;96.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29576.99609375;11027.26953125;0.0;1150.51123046875;486.0;80834;;;Calculated values ==>;1549780897.867;348.36;292.06;287.16;287.06;286.46000000000004;277.66;274.0616903277293;292.56;275.86;278.76000000000005;276.56;336.36;334.06;278.26000000000005;281.46000000000004;297.66;297.96000000000004;298.46000000000004;292.16;292.86;292.36;;321.76000000000005;275.76000000000005;240.83765695389522;262.23063862743834;274.0616903277293;293.16;5520000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2580000.0;5520000.0;0.04383333333333333;0.014166666666666666;0.15833333333333333;0.016;0.021333333333333333;0.06516666666666666;;11027.26953125;0.0;1150.51123046875;29576.99609375;508317.1113170665;412889.33823237545;235380.60795484332;235069.58238254042;233225.9436851275;430346.717906069;457825.0308446583;457332.60951916117;473145.2311080622;520007.6839859002;517645.4611463711;456721.99942441564;460591.5703070526;465306.4224800408;466418.3847020313;431405.4972838728;413263.53111073095;458240.58495806623;457547.2421668356;;204038.30555042345;472367.87413283327;202177.47278500118;213047.04133165025;274.0395158933331;1950187.0222100576;722462.4606608902;129281.3961956362;0.0;0;100;116;0;0;0;0;3;42;36;827927469379.9952;303724458260.3058;578462533450.0703;40399.563316242;4323.046421565313;257.0111874528428;15933.263087759577;1563326.9790291083;674239.3247701441;34632.49197377495;479578.3504566069;5.001969176888236;0.2762797297206458
3762;2019-02-10 07:42:37.838;755;189;140;140;132;45;194;27;56;34;633;609;52;85;245;249;253;191;200;197;192;26;551;358;366;132;363;261;551;255.0;84.0;918.0;120.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29582.701171875;11002.7109375;0.0;1165.955078125;486.0;80835;;;Calculated values ==>;1549780957.838;348.66;292.06;287.16;287.16;286.36;277.66;274.1680685717883;292.56;275.86;278.76000000000005;276.56;336.46000000000004;334.06;278.36;281.66;297.66;298.06;298.46000000000004;292.26000000000005;292.86;292.36;;321.76000000000005;275.76000000000005;240.83765695389522;262.63441904999945;274.1680685717883;293.16;5510000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2610000.0;5510000.0;0.042499999999999996;0.014;0.153;0.02;0.021333333333333333;0.06383333333333333;;11002.7109375;0.0;1165.955078125;29582.701171875;508778.291302513;413307.47646805906;235408.44226868334;235408.44226868334;232947.6685808663;430280.9020939914;457825.0308446583;456845.09893422684;473145.2311080622;519862.4289327083;517392.466099215;456353.2889422472;460366.8390765841;465160.9749554807;466404.73984073254;431657.6757724572;414040.76927589084;458240.58495806623;457547.2421668356;;204038.30555042345;472367.87413283327;202424.27840534088;213447.7065372151;274.14004443429866;1950679.7814047968;722645.9550994631;129300.69075131552;0.0;0;100;116;0;0;0;0;3;42;36;828146963239.8347;303803619980.24786;578618158194.9564;38926.38554091955;5398.871914549847;246.6366909519292;15581.68702435744;1563987.7090951407;674320.3015984925;34636.687010843525;479840.8481054668;4.9433176236030665;0.28298195992732733
3763;2019-02-10 07:43:37.848;756;189;140;139;133;46;194;27;57;34;635;611;53;86;245;249;253;191;200;197;192;27;553;358;366;132;363;265;553;90.0;110.0;1002.0;86.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29755.8984375;10974.3974609375;0.0;1183.03723144531;487.0;80836;;;Calculated values ==>;1549781017.848;348.76;292.06;287.16;287.06;286.46000000000004;277.76000000000005;274.1680685717883;292.56;275.86;278.86;276.56;336.66;334.26000000000005;278.46000000000004;281.76000000000005;297.66;298.06;298.46000000000004;292.26000000000005;292.86;292.36;;321.86;275.86;240.83765695389522;263.1675429290057;274.1680685717883;293.16;5530000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2650000.0;5530000.0;0.015000000000000001;0.018333333333333333;0.16699999999999998;0.014333333333333333;0.021333333333333333;0.036333333333333336;;10974.3974609375;0.0;1183.03723144531;29755.8984375;508725.4322252568;412465.3940541978;235352.85732633783;235042.1530539478;233200.32377744868;430280.9020939914;457825.0308446583;456313.30301945616;473145.2311080622;519737.3652307115;517260.98034607;455817.0978178465;459864.8654603996;465160.9749554807;466404.73984073254;431152.0106046657;413220.0903815756;458240.58495806623;457547.2421668356;;204456.2876039246;472465.0996282349;202446.76984200752;221767.77533739412;274.14878252255994;1951174.352149518;722829.1281931826;129320.26894971481;0.0;0;100;116;0;0;0;0;3;42;36;828366599839.7998;303882833180.2353;578775984494.9314;42395.71104063392;3870.2627269359264;328.75187075665184;8566.653961469707;1564665.5061805688;674397.5572609574;34641.48271467445;480042.1178196792;4.537254856434255;0.29469319803095945
