;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3764;2019-02-10 07:44:37.878;752;192;141;140;133;46;194;28;56;34;640;614;53;79;245;249;253;194;200;197;192;27;579;360;366;132;365;251;574;-2.0;82.0;1351.0;176.0;128.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38192.671875;19923.234375;0.0;1116.94775390625;487.0;80837;;;Calculated values ==>;1549781077.878;348.36;292.36;287.26000000000005;287.16;286.46000000000004;277.76000000000005;274.38016830617;292.56;275.96000000000004;278.76000000000005;276.56;337.16;334.56;278.46000000000004;281.06;297.66;298.06;298.46000000000004;292.56;292.86;292.36;;321.86;275.86;240.83765695389522;261.27494424493943;274.38016830617;293.16;5790000.0;3600000.0;3660000.0;1320000.0;3650000.0;2510000.0;5740000.0;0.0;0.013666666666666666;0.22516666666666665;0.029333333333333333;0.021333333333333333;0.021333333333333333;;19923.234375;0.0;1116.94775390625;38192.671875;505897.4064854579;252561.85953710016;235093.9197107973;234788.58297602573;232678.3524779817;430148.3826014536;457825.0308446583;458456.393904279;473145.2311080622;521401.2799849707;518745.25673860044;458096.219176611;461193.3830436821;464869.23356765806;466117.788102169;424028.8955308794;253360.40669193043;458240.58495806623;457547.2421668356;;204456.2876039246;472465.0996282349;202941.06902326507;235093.9197107973;274.3498005500557;1951740.8733542284;723086.737198492;129339.44507452103;0.0;0;101;116;0;0;0;0;3;42;36;828586309639.6951;303962072780.1975;578930861894.8575;57533.533985708294;7906.038231079115;2332.4693474656356;4745.670879062151;1565498.666260579;674495.7421701481;34663.670646570805;480153.1093279842;3.4466295015424824;0.2590270243934819
3765;2019-02-10 07:45:37.869;751;199;140;139;133;47;194;29;56;35;635;611;48;63;248;246;253;201;200;197;192;29;563;364;366;132;368;246;557;90.0;84.0;1363.0;85.0;128.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37713.0078125;19390.185546875;0.0;1087.87561035156;478.0;80838;;;Calculated values ==>;1549781137.869;348.26;293.06;287.16;287.06;286.46000000000004;277.86;274.8017692304317;292.56;276.06;278.76000000000005;276.66;336.66;334.26000000000005;277.96000000000004;279.46000000000004;297.96000000000004;297.76000000000005;298.46000000000004;293.26000000000005;292.86;292.36;;320.96000000000004;276.06;240.83765695389522;260.58029834229245;274.8017692304317;293.16;5630000.0;3640000.0;3660000.0;1320000.0;3679999.9999999995;2460000.0;5570000.0;0.015000000000000001;0.014;0.22716666666666668;0.014166666666666666;0.021333333333333333;0.036333333333333336;;19390.185546875;0.0;1087.87561035156;37713.0078125;507210.9627012207;414517.6821551175;235242.68176386558;234933.24537239756;233098.56011313005;429879.7862731237;457825.0308446583;459247.72197531996;473242.3297776949;521300.4525817377;518856.29338829074;458296.43712436303;460075.9415457972;464826.7974263201;465146.75317812245;428540.7772533416;415225.9254312048;458240.58495806623;457547.2421668356;;200694.54348549087;472659.50235634967;204030.01890906488;222356.72003481942;274.78936207072854;1952373.3258021944;723414.2998890558;129357.81584650803;0.0;0;101;116;0;0;0;0;3;42;36;828805876699.4647;304041260900.11444;579079939529.7012;57976.95487988428;3805.5843488365344;186.4079255099158;8545.255637463255;1566461.1092786712;674593.3243853501;34684.658141893655;480263.85043518094;3.4434022952807735;0.23016195353088728
3766;2019-02-10 07:46:37.889;767;193;140;139;130;46;194;29;56;35;624;604;45;59;248;246;253;194;200;198;192;30;556;360;366;133;365;243;551;-1.0;86.0;1147.0;46.0;128.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37337.0234375;19094.341796875;0.0;1064.52331542969;470.0;80839;;;Calculated values ==>;1549781197.889;349.86;292.46000000000004;287.16;287.06;286.16;277.76000000000005;274.38016830617;292.56;276.06;278.76000000000005;276.66;335.56;333.56;277.66;279.06;297.96000000000004;297.76000000000005;298.46000000000004;292.56;292.96000000000004;292.36;;320.16;276.16;241.05796691057077;260.1585393101385;274.38016830617;293.16;5560000.0;3600000.0;3660000.0;1330000.0;3650000.0;2430000.0;5510000.0;0.0;0.014333333333333333;0.19116666666666668;0.007666666666666667;0.021333333333333333;0.021333333333333333;;19094.341796875;0.0;1064.52331542969;37337.0234375;509826.25965023617;414757.0629070427;235408.44226868334;235097.09363237605;232342.67949808593;430148.3826014536;457825.0308446583;459718.1217053845;473112.1826642056;520428.1268523887;518394.07918078196;458417.55353033816;460071.2042179456;465264.19953021937;465726.964571486;430383.50924959977;415109.2128557288;458378.80557116074;457547.2421668356;;197350.94305643384;472625.7912797831;203000.7056741563;235408.44226868334;274.37290450015666;1952998.951201388;723735.1111849499;129375.75848310308;0.0;0;101;116;0;0;0;0;3;42;36;829025549899.3949;304120787400.0892;579226688429.6545;49075.81269796979;2067.1256563098054;218.93158164548373;4738.961064493914;1567353.5130436686;674642.2799484608;34688.03709706195;480374.58914159733;2.7829359781853906;0.19082105606791863
3767;2019-02-10 07:47:37.850;785;189;142;140;130;43;194;30;54;36;613;596;44;58;247;246;253;191;200;197;192;29;554;359;366;132;364;239;549;249.0;87.0;1189.0;0.0;128.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37496.32421875;19108.556640625;0.0;1049.73010253906;465.0;80840;;;Calculated values ==>;1549781257.85;351.66;292.06;287.36;287.16;286.16;277.46000000000004;274.27422755570615;292.56;276.16;278.56;276.76000000000005;334.46000000000004;332.76000000000005;277.56;278.96000000000004;297.86;297.76000000000005;298.46000000000004;292.26000000000005;292.86;292.36;;319.66;276.06;240.83765695389522;259.59022785621676;274.27422755570615;293.16;5540000.0;3590000.0;3660000.0;1320000.0;3640000.0;2390000.0;5490000.0;0.0415;0.0145;0.19816666666666669;0.0;0.021333333333333333;0.06283333333333334;;19108.556640625;0.0;1049.73010253906;37496.32421875;512221.899470179;414127.2103214636;236091.80394872042;235464.36397173323;232392.59126218566;430214.79039162316;457825.0308446583;460106.6050988232;473339.41292369686;519641.8909066636;517916.4523567458;458933.5631923438;460573.7595531262;465278.15030523995;465871.32459077286;430897.19674583327;414840.6948555996;458240.58495806623;457547.2421668356;;195261.2709748474;472659.50235634967;202758.08115945454;214075.6316024944;274.27422755570615;1953622.1570842;724053.2617393803;129393.36580937007;0.0;0;101;116;0;0;0;0;3;42;36;829245007159.2693;304200235725.0437;579371194439.5718;50997.89916065156;0.0;232.81927740838807;15298.132863792773;1568186.918576074;674659.4947986562;34691.79924056809;480541.4563899787;3.3003226985256346;0.17017260328878403
3768;2019-02-10 07:48:40.864;794;180;142;141;130;40;194;28;55;36;608;591;45;74;245;247;253;182;200;197;192;27;532;353;366;132;358;260;532;0.0;81.0;270.0;104.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29121.359375;10513.8876953125;0.0;1161.88256835938;469.0;80841;;;Calculated values ==>;1549781320.864;352.56000000000006;291.16;287.36;287.26000000000005;286.16;277.16;273.6339639331285;292.56;275.96000000000004;278.66;276.76000000000005;333.96000000000004;332.26000000000005;277.66;280.56;297.66;297.86;298.46000000000004;291.36;292.86;292.36;;320.06;275.86;240.83765695389522;262.5002047102346;273.6339639331285;293.16;5320000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2600000.0;5320000.0;0.0;0.013500000000000002;0.045000000000000005;0.017333333333333333;0.021333333333333333;0.021333333333333333;;10513.8876953125;0.0;1161.88256835938;29121.359375;515183.55167233193;417606.1215576382;236593.37660352796;236272.99637478948;232828.3507205582;430607.02586249536;457825.0308446583;456885.48860860226;473339.41292369686;517373.88855160965;515621.8940595784;455655.026436199;459197.57664713153;465885.42676947766;466860.4312889494;436222.88333180343;418241.3850680662;458240.58495806623;457547.2421668356;;196933.003932529;472465.0996282349;200940.73296518947;236593.37660352796;273.53882991838753;1954205.1913516715;724312.5157272469;129412.72172065289;0.0;0;101;116;0;0;0;0;3;42;36;829475638399.9185;304283414205.27783;579528414370.0144;11517.514003953576;4706.4223554927885;242.75022656045283;4713.682465350563;1568734.0500005523;674700.6851457595;34695.961398458014;480716.5986864649;1.8140446902469651;0.13167535194886387
3769;2019-02-10 07:49:37.870;784;177;144;142;131;39;194;24;57;35;616;594;50;82;243;247;253;179;200;197;192;23;541;351;366;131;356;265;541;-2.0;85.0;692.0;51.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29515.30078125;10674.3525390625;0.0;1189.11340332031;472.0;80842;;;Calculated values ==>;1549781377.87;351.56000000000006;290.86;287.56;287.36;286.26000000000005;277.06;273.4187578820637;292.56;275.56;278.86;276.66;334.76000000000005;332.56;278.16;281.36;297.46000000000004;297.86;298.46000000000004;291.06;292.86;292.36;;320.36;275.46000000000004;240.61611355647437;263.1675429290057;273.4187578820637;293.16;5410000.0;3510000.0;3660000.0;1310000.0;3560000.0;2650000.0;5410000.0;0.0;0.014166666666666666;0.11533333333333333;0.0085;0.021333333333333333;0.021333333333333333;;10674.3525390625;0.0;1189.11340332031;29515.30078125;513210.77185083507;413038.52484422596;236962.36192616646;236324.4591521646;232899.87740777552;430735.4089219946;457825.0308446583;456313.30301945616;473372.2673856561;517777.3787116823;515503.21501339355;455443.8693591263;459379.55228457076;465913.9958927326;467144.6279239212;434111.39078381483;413774.07757903525;458240.58495806623;457547.2421668356;;198186.82848740023;472207.82270811964;200576.86321033817;236962.36192616646;273.3874145325903;1954669.4471068587;724480.2736187244;129431.33573119451;0.0;0;101;116;0;0;0;0;3;42;36;829684280359.1995;304358377095.0195;579678055119.4987;29494.93605798494;2308.863155731143;288.1119370677107;4705.810778467608;1569058.7660727988;674756.2286686032;34700.16449962406;480791.1775239658;3.1017682444545778;0.20682341610860747
3770;2019-02-10 07:50:37.851;769;182;146;144;134;40;194;23;56;34;628;602;53;85;242;248;253;184;200;198;193;21;550;352;366;130;357;266;550;264.0;111.0;905.0;64.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29594.03125;10897.7294921875;0.0;1201.19482421875;475.0;80843;;;Calculated values ==>;1549781437.851;350.06000000000006;291.36;287.76000000000005;287.56;286.56;277.16;273.5264737036516;292.56;275.46000000000004;278.76000000000005;276.56;335.96000000000004;333.36;278.46000000000004;281.66;297.36;297.96000000000004;298.46000000000004;291.56;292.96000000000004;292.46000000000004;;320.66;275.26000000000005;240.39332010688793;263.299902668528;273.5264737036516;293.16;5500000.0;3520000.0000000005;3660000.0;1300000.0;3570000.0000000005;2660000.0;5500000.0;0.044000000000000004;0.018500000000000003;0.15083333333333335;0.010666666666666666;0.021333333333333333;0.06533333333333334;;10897.7294921875;0.0;1201.19482421875;29594.03125;510597.4697709295;249900.0529853814;237330.92658080193;236694.59332038925;233582.6627317789;430671.36484660726;457825.0308446583;456024.44544099725;473405.19094569265;518932.3926286938;516245.6013891214;455651.22432670655;459586.9853462461;465639.66166502296;467130.97620481695;431908.5646202553;411831.94049012626;458378.80557116074;457686.21237540204;;199440.67485045042;472145.33331970085;200855.07857032228;212765.559553336;273.5008652513516;1955161.868892345;724659.9840432116;129451.2486587276;0.0;0;101;116;0;0;0;0;3;42;36;829903810819.8766;304436652300.2609;579837304674.9899;38488.04616966015;2893.762717326704;371.4175464073876;16001.48265104165;1569625.1115269063;674799.5701551941;34705.65883824494;480963.6836588306;4.773540818510616;0.24666531644662412
3771;2019-02-10 07:51:37.841;757;189;147;146;138;42;194;23;54;33;640;610;52;84;242;248;253;191;200;198;193;22;557;354;366;129;359;265;556;-1.0;85.0;795.0;183.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29701.568359375;11010.8974609375;0.0;1198.20202636719;479.0;80844;;;Calculated values ==>;1549781497.841;348.86;292.06;287.86;287.76000000000005;286.96000000000004;277.36;273.7412296467126;292.56;275.46000000000004;278.56;276.46000000000004;337.16;334.16;278.36;281.56;297.36;297.96000000000004;298.46000000000004;292.26000000000005;292.96000000000004;292.46000000000004;;321.06;275.36;240.16925963744896;263.1675429290057;273.7412296467126;293.16;5570000.0;3540000.0;3660000.0;1290000.0;3590000.0;2650000.0;5560000.0;0.0;0.014166666666666666;0.1325;0.030500000000000003;0.021333333333333333;0.021333333333333333;;11010.8974609375;0.0;1198.20202636719;29701.568359375;508495.5621828601;411156.2656500391;237470.17873102773;237152.33093866782;234651.6799334735;430542.39183029096;457825.0308446583;455941.3015012075;473438.18344108673;520252.561050354;517157.6690649764;455692.7916117655;459622.3826831553;465349.75327765616;466846.7340063354;430124.59530437726;411946.55931517074;458378.80557116074;457686.21237540204;;201112.50472608567;472373.77780577843;201247.78061565585;237470.17873102773;273.6634112122245;1955655.9165341689;724842.525505868;129471.24029999004;0.0;0;101;116;0;0;0;0;3;42;36;830123374219.9115;304514339350.27325;579996578125.0151;33746.8915173356;8269.34291429874;257.522176513759;4697.9420510799855;1570226.9690147578;674892.5805311591;34710.89912907606;481136.15011550806;3.8472697112567857;0.3081466487299845
3772;2019-02-10 07:52:37.852;751;192;146;145;139;44;194;25;51;33;647;617;50;83;244;247;253;194;200;198;192;24;554;358;366;129;363;263;554;-2.0;82.0;1274.0;173.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29763.41796875;11030.0302734375;0.0;1189.47595214844;480.0;80845;;;Calculated values ==>;1549781557.852;348.26;292.36;287.76000000000005;287.66;287.06;277.56;274.1680685717883;292.56;275.66;278.26000000000005;276.46000000000004;337.86;334.86;278.16;281.46000000000004;297.56;297.86;298.46000000000004;292.56;292.96000000000004;292.36;;321.16;275.56;240.16925963744896;262.9017227912062;274.1680685717883;293.16;5540000.0;3579999.9999999995;3660000.0;1290000.0;3629999.9999999995;2630000.0;5540000.0;0.0;0.013666666666666666;0.21233333333333335;0.028833333333333332;0.021333333333333333;0.021333333333333333;;11030.0302734375;0.0;1189.47595214844;29763.41796875;508014.79470955883;413177.15693683183;237211.48396038325;236894.14439874087;235014.80516416742;430280.9020939914;457825.0308446583;455900.0816055211;473438.18344108673;521137.1915148959;518048.63093514694;455776.1826095372;459814.3721383288;465029.61547741666;466145.29014520516;430897.19674583327;413914.7804853892;458378.80557116074;457547.2421668356;;201530.46850934727;472567.4425401675;202392.319119918;237211.48396038325;274.1276258181575;1956151.5489355105;725026.233577043;129491.14126429183;0.0;0;101;116;0;0;0;0;3;42;36;830343014479.6113;304591753540.1675;580155007164.7986;53828.14823444306;7790.049391950527;232.09302222606925;4700.496175070983;1570956.8948068912;675026.4333353776;34714.98000374987;481214.48479267734;5.446274636232238;0.4217000428360302
3773;2019-02-10 07:53:37.852;749;191;144;143;139;46;194;28;50;33;651;621;48;81;245;245;253;193;200;198;193;26;554;359;366;129;364;266;553;-1.0;81.0;1208.0;120.0;128.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29730.8984375;10978.8251953125;0.0;1174.76843261719;482.0;80846;;;Calculated values ==>;1549781617.852;348.06000000000006;292.26000000000005;287.56;287.46000000000004;287.06;277.76000000000005;274.27422755570615;292.56;275.96000000000004;278.16;276.46000000000004;338.26;335.26000000000005;277.96000000000004;281.26000000000005;297.66;297.66;298.46000000000004;292.46000000000004;292.96000000000004;292.46000000000004;;321.36;275.76000000000005;240.16925963744896;263.299902668528;274.27422755570615;293.16;5540000.0;3590000.0;3660000.0;1290000.0;3640000.0;2660000.0;5530000.0;0.0;0.013500000000000002;0.20133333333333334;0.02;0.021333333333333333;0.021333333333333333;;10978.8251953125;0.0;1174.76843261719;29730.8984375;507765.60689139564;413220.0903815756;236607.02350003482;236291.73966089974;235042.1530539478;430214.79039162316;457825.0308446583;455277.06841111724;473438.18344108673;521303.4874270126;518209.72212859115;455027.1040612277;459100.23984408117;465015.24582933175;465741.0905809244;430897.19674583327;413956.2836987002;458378.80557116074;457686.21237540204;;202366.40377179522;472761.04596960294;202696.8940385373;236607.02350003482;274.25049313374785;1956647.3349055625;725209.6407059493;129510.84330083155;0.0;0;101;116;0;0;0;0;3;42;36;830562614479.6113;304669153540.1675;580313707164.7986;50852.808440346096;5401.283038621312;228.7023261362965;4716.356029341167;1571829.2361125145;675136.3611056324;34718.81996498622;481292.95856104745;5.035477712024659;0.3731492383677987
3774;2019-02-10 07:54:37.872;746;193;143;143;137;47;194;27;48;34;654;625;46;74;246;245;253;195;200;198;193;27;580;362;366;130;367;254;574;-1.0;114.0;1287.0;186.0;128.0;0;95;0;1;0;1;0;0;0;0;1;0;0;0;0;38202.55859375;19799.5390625;0.0;1099.53442382812;482.0;80847;;;Calculated values ==>;1549781677.872;347.76;292.46000000000004;287.46000000000004;287.46000000000004;286.86;277.86;274.5913991737795;292.56;275.86;277.96000000000004;276.56;338.56000000000006;335.66;277.76000000000005;280.56;297.76000000000005;297.66;298.46000000000004;292.66;292.96000000000004;292.46000000000004;;321.36;275.86;240.39332010688793;261.6868853414304;274.5913991737795;293.16;5800000.0;3620000.0000000005;3660000.0;1300000.0;3670000.0000000005;2540000.0;5740000.0;0.0;0.019;0.2145;0.031000000000000003;0.021333333333333333;0.021333333333333333;;19799.5390625;0.0;1099.53442382812;38202.55859375;505042.8794346261;252959.49714762432;235707.65598442644;235707.65598442644;233878.50607280058;430014.67791919125;457825.0308446583;457008.179664001;473405.19094569265;522586.7260537727;519621.23822057433;456765.0488544147;460136.99449720635;464708.6425554581;465306.4224800408;423731.0323190938;253764.7012984487;458378.80557116074;457686.21237540204;;202366.40377179522;472727.1298661593;203455.76866004293;235707.65598442644;274.55832146257006;1957213.6357513568;725466.2125701391;129529.80214213717;0.0;0;101;117;0;0;0;0;3;42;36;830782287679.5415;304746879440.14276;580469759164.749;54386.992160349;8347.412197389609;3229.3602893922575;4735.542536340813;1572706.5267833543;675250.9717567161;34747.646759169285;481371.75063767686;3.3828919367991204;0.2534333187770197
3775;2019-02-10 07:55:37.873;748;200;142;141;135;50;194;28;45;34;649;622;39;57;249;241;253;202;200;198;193;27;564;365;366;132;370;246;558;-2.0;83.0;953.0;133.0;128.0;0;97;0;1;0;1;0;0;0;0;1;0;0;0;0;37758.9375;19376.88671875;0.0;1067.83142089844;475.0;80848;;;Calculated values ==>;1549781737.873;347.96000000000004;293.16;287.36;287.26000000000005;286.66;278.16;274.9066339382667;292.56;275.96000000000004;277.66;276.56;338.06000000000006;335.36;277.06;278.86;298.06;297.26000000000005;298.46000000000004;293.36;292.96000000000004;292.46000000000004;;320.66;275.86;240.83765695389522;260.58029834229245;274.9066339382667;293.16;5640000.0;3650000.0;3660000.0;1320000.0;3700000.0;2460000.0;5580000.0;0.0;0.013833333333333333;0.15883333333333333;0.022166666666666668;0.021333333333333333;0.021333333333333333;;19376.88671875;0.0;1067.83142089844;37758.9375;506744.4371880957;414479.48874756467;235836.86501451483;235525.551497313;233680.22619110625;429811.8947417682;457825.0308446583;457938.3590730115;473145.2311080622;522724.169717927;519977.1029862952;457219.9348226582;459366.27286275144;464666.51039494085;464341.04294382274;428271.53925742523;415188.9828978095;458378.80557116074;457686.21237540204;;199440.67485045042;472465.0996282349;204238.95329167056;235836.86501451483;274.8745895949003;1957846.6587682478;725792.6882257587;129547.86382517777;0.0;0;101;117;0;0;0;0;3;42;36;831001891339.2762;304825480750.0478;580619761664.5679;40295.922284936314;5945.679577127176;180.97536297468466;4732.78607703226;1573495.56421985;675370.0828398449;34776.06669656241;481450.65469107195;2.5021310126484377;0.18842598097375754
3776;2019-02-10 07:56:37.843;766;193;141;140;131;48;194;29;42;35;634;613;33;50;249;240;253;195;200;198;193;28;556;361;366;133;366;239;551;-3.0;85.0;691.0;100.0;128.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37497.71875;19221.265625;0.0;1036.98706054688;467.0;80849;;;Calculated values ==>;1549781797.843;349.76;292.46000000000004;287.26000000000005;287.16;286.26000000000005;277.96000000000004;274.4858918419099;292.56;276.06;277.36;276.66;336.56;334.46000000000004;276.46000000000004;278.16;298.06;297.16;298.46000000000004;292.66;292.96000000000004;292.46000000000004;;319.86;275.96000000000004;241.05796691057077;259.59022785621676;274.4858918419099;293.16;5560000.0;3610000.0;3660000.0;1330000.0;3660000.0;2390000.0;5510000.0;0.0;0.014166666666666666;0.11516666666666667;0.016666666666666666;0.021333333333333333;0.021333333333333333;;19221.265625;0.0;1036.98706054688;37497.71875;509702.26418666303;414757.0629070427;235720.9183327416;235408.44226868334;232644.68827507718;430081.6785162784;457825.0308446583;458698.0471037238;473112.1826642056;521770.32906925;519641.8909066636;457634.3456445038;459638.2839532249;465250.37265374704;464796.26975366054;430383.50924959977;415457.5489980088;458378.80557116074;457686.21237540204;;196097.13278094304;472431.1216696904;203194.46077458106;235720.9183327416;274.45258236860445;1958473.484001229;726114.1786698085;129565.39520912118;0.0;0;101;117;0;0;0;0;3;42;36;831221381539.381;304904941000.0857;580765188914.6372;29425.49635890627;4487.277681585156;211.45110356420574;4735.259606243423;1574076.2855362482;675456.9806797203;34779.335282008185;481529.5156216132;1.91820515586831;0.1388121977162606
3777;2019-02-10 07:57:37.873;783;184;142;141;129;43;194;30;41;36;618;602;31;59;248;240;253;186;200;198;193;29;530;356;366;133;361;254;530;-3.0;81.0;187.0;0.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29018.1640625;10559.8837890625;0.0;1116.07421875;466.0;80850;;;Calculated values ==>;1549781857.873;351.46000000000004;291.56;287.36;287.26000000000005;286.06;277.46000000000004;273.955091788801;292.56;276.16;277.26000000000005;276.76000000000005;334.96000000000004;333.36;276.26000000000005;279.06;297.96000000000004;297.16;298.46000000000004;291.76000000000005;292.96000000000004;292.46000000000004;;319.76000000000005;276.06;241.05796691057077;261.6868853414304;273.955091788801;293.16;5300000.0;3560000.0;3660000.0;1330000.0;3610000.0;2540000.0;5300000.0;0.0;0.013500000000000002;0.03116666666666667;0.0;0.021333333333333333;0.021333333333333333;;10559.8837890625;0.0;1116.07421875;29018.1640625;514024.1036231745;419563.1608175952;236654.21169624018;236333.0747549037;232573.97029946314;430412.23801567365;457825.0308446583;456155.5982786601;473209.4130839679;518904.35682591464;517264.08977864665;454929.52275986236;458338.9730458517;465843.48631744814;465524.29463401274;436680.7206456037;420164.1901659828;458378.80557116074;457686.21237540204;;195679.20071851107;472528.46462518856;201972.2588119733;236654.21169624018;273.955091788801;1959028.060173914;726362.47900293;129583.34635752876;0.0;0;101;117;0;0;0;0;3;42;36;831441091339.2762;304984780900.04767;580913162864.5667;7922.0474133784055;0.0;222.9731614748823;4715.34934782212;1574387.6706823013;675494.3933573727;34782.95729431622;481608.3100737301;1.101440234203515;0.041681736986347875
3778;2019-02-10 07:58:37.864;783;176;143;142;130;41;194;27;42;36;615;598;35;72;245;241;253;178;200;198;193;25;536;352;366;133;357;256;536;136.0;111.0;52.0;19.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29300.515625;10674.5712890625;0.0;1125.94702148438;473.0;80851;;;Calculated values ==>;1549781917.864;351.46000000000004;290.76000000000005;287.46000000000004;287.36;286.16;277.26000000000005;273.5264737036516;292.56;275.86;277.36;276.76000000000005;334.66;332.96000000000004;276.66;280.36;297.66;297.26000000000005;298.46000000000004;290.96000000000004;292.96000000000004;292.46000000000004;;320.46000000000004;275.66;241.05796691057077;261.9595390733887;273.5264737036516;293.16;5360000.0;3520000.0000000005;3660000.0;1330000.0;3570000.0000000005;2560000.0;5360000.0;0.02266666666666667;0.018500000000000003;0.008666666666666666;0.0031666666666666666;0.021333333333333333;0.044;;10674.5712890625;0.0;1125.94702148438;29300.515625;513514.76653311454;414735.2835183005;236793.05973708988;236472.89269442635;232723.91433835097;430671.36484660726;457825.0308446583;455948.12673956703;473209.4130839679;518429.6919325199;516683.8840191351;455087.3474150554;459585.5695105795;466029.4888257932;466230.7040123309;435295.0487902342;415429.41067302605;458378.80557116074;457686.21237540204;;198604.77482894104;472138.9942397944;200822.2216351016;218262.62798758078;273.48799441979105;1959513.9762743816;726539.4062526964;129602.02706539213;0.0;0;101;117;0;0;0;0;3;42;36;831660658399.9185;305064568930.28107;581066139915.0142;2211.0911775720338;859.1697799148604;367.51430516835075;10534.637713064134;1574472.1008377164;675501.5520315974;34787.87728510997;481735.37423712533;1.1840507855685742;0.008134232394034
3779;2019-02-10 07:59:37.854;772;179;145;144;131;40;194;24;41;35;618;598;37;75;243;242;253;181;200;198;193;22;546;351;366;132;356;252;546;83.0;86.0;429.0;116.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29396.314453125;10893.4296875;0.0;1113.05969238281;476.0;80852;;;Calculated values ==>;1549781977.854;350.36;291.06;287.66;287.56;286.26000000000005;277.16;273.4187578820637;292.56;275.56;277.26000000000005;276.66;334.96000000000004;332.96000000000004;276.86;280.66;297.46000000000004;297.36;298.46000000000004;291.26000000000005;292.96000000000004;292.46000000000004;;320.76000000000005;275.36;240.83765695389522;261.41265627149306;273.4187578820637;293.16;5460000.0;3510000.0;3660000.0;1320000.0;3560000.0;2520000.0;5460000.0;0.013833333333333333;0.014333333333333333;0.0715;0.01933333333333333;0.021333333333333333;0.035166666666666666;;10893.4296875;0.0;1113.05969238281;29396.314453125;511313.86109376966;248942.78561162975;237131.6497641307;236812.65066584962;232771.3842423094;430735.4089219946;457825.0308446583;456484.0767557704;473242.3297776949;519071.0058617585;517023.17438509874;455997.1873575369;460565.9934367964;465913.9958927326;466502.7873414682;432899.5799951301;412411.8491920293;458378.80557116074;457686.21237540204;;199858.6285646581;471978.8095216074;200423.40235338124;222691.9126309923;273.3271917985678;1960003.0350017352;726719.1096386394;129620.68234494577;0.0;0;101;117;0;0;0;0;3;42;36;831880221799.9534;305144055680.2937;581218514515.0383;18308.338219770823;5250.071205252372;293.6574748444448;8263.96620767841;1574643.067583514;675552.4538880916;34793.38613165015;481892.00316065096;2.6748895610866326;0.17114926896243104
3780;2019-02-10 08:00:37.885;765;185;147;146;135;41;194;23;40;33;619;597;37;74;243;242;253;187;200;198;193;22;550;353;366;131;358;246;551;97.0;84.0;369.0;158.0;128.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29531.861328125;11032.4462890625;0.0;1055.2294921875;480.0;80853;;;Calculated values ==>;1549782037.885;349.66;291.66;287.86;287.76000000000005;286.66;277.26000000000005;273.6339639331285;292.56;275.46000000000004;277.16;276.46000000000004;335.06;332.86;276.86;280.56;297.46000000000004;297.36;298.46000000000004;291.86;292.96000000000004;292.46000000000004;;321.16;275.36;240.61611355647437;260.58029834229245;273.6339639331285;293.16;5500000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2460000.0;5510000.0;0.016166666666666666;0.014;0.0615;0.026333333333333334;0.021333333333333333;0.0375;;11032.4462890625;0.0;1055.2294921875;29531.861328125;510103.90556482185;411784.30806472205;237620.59868662496;237300.92232519292;233862.59634759542;430607.02586249536;457825.0308446583;457339.8851342186;473178.34860283375;519671.52543547784;517428.3381743143;456979.7750991051;461369.9288028706;465625.14543771395;466216.16700420267;431908.5646202553;412555.8353376608;458378.80557116074;457686.21237540204;;201530.46850934727;472110.68294196425;200913.51909739757;221795.76881926914;273.52817209840595;1960494.3568509528;726901.9196745467;129638.76075714295;0.0;0;101;117;0;0;0;0;3;42;36;832099935259.5834;305222996445.16077;581367991704.7866;15770.221511264494;7141.52531457359;270.93820995632325;8845.891633354984;1574927.2023079263;675655.7705449568;34798.09352658032;482034.6589765295;2.649688595952503;0.17982153748091967
3781;2019-02-10 08:01:37.885;766;188;147;147;138;42;194;24;39;33;615;594;36;74;244;243;253;190;200;198;193;23;550;355;366;131;360;242;551;-2.0;82.0;606.0;196.0;128.0;0;92;77;1;0;0;0;0;0;0;1;0;0;0;0;27909.3984375;9652.537109375;0.0;1025.76452636719;484.0;80854;;;Calculated values ==>;1549782097.885;349.76;291.96000000000004;287.86;287.86;286.96000000000004;277.36;273.8482719121499;292.56;275.56;277.06;276.46000000000004;334.66;332.56;276.76000000000005;280.56;297.56;297.46000000000004;298.46000000000004;292.16;292.96000000000004;292.46000000000004;;321.56;275.46000000000004;240.61611355647437;260.01710675043796;273.8482719121499;293.16;5500000.0;3550000.0;3660000.0;1310000.0;3600000.0;2420000.0;5510000.0;0.0;0.013666666666666666;0.10099999999999999;0.03266666666666666;0.021333333333333333;0.021333333333333333;;9652.537109375;0.0;1025.76452636719;27909.3984375;510227.36532442167;412934.04071806197;237620.59868662496;237620.59868662496;234786.8531886823;430477.46260093397;457825.0308446583;457864.6908976039;473178.34860283375;519596.16327330464;517460.2866042907;457507.6745058133;461978.3055166013;465465.8864643596;466058.0093327334;431908.5646202553;413676.3280692049;458378.80557116074;457686.21237540204;;203202.34940748036;472207.82270811964;201472.5622806025;237620.59868662496;273.7557128082173;1960973.0340156665;727074.2945362004;129656.10237396424;0.0;0;101;117;0;0;0;0;3;42;36;832319535259.5834;305301596445.16077;581514391704.7866;25895.604990317144;8844.018507298892;249.17389953102273;4694.733092027244;1575274.4175287727;675788.9834101391;34802.42779415938;482147.4975159077;3.7162773484826848;0.3074644514832301
3782;2019-02-10 08:02:37.866;771;187;146;146;139;44;194;25;39;33;608;589;36;84;245;243;253;189;201;198;193;24;543;356;366;131;361;245;544;-2.0;84.0;553.0;203.0;128.0;0;89;55;1;0;0;0;0;0;0;1;0;0;0;0;26803.966796875;8238.400390625;0.0;1026.2392578125;489.0;80855;;;Calculated values ==>;1549782157.866;350.26;291.86;287.76000000000005;287.76000000000005;287.06;277.56;273.955091788801;292.56;275.66;277.06;276.46000000000004;333.96000000000004;332.06;276.76000000000005;281.56;297.66;297.46000000000004;298.46000000000004;292.06;292.96000000000004;292.46000000000004;;322.06;275.56;240.61611355647437;260.44013211722256;273.955091788801;293.26000000000005;5430000.0;3560000.0;3660000.0;1310000.0;3610000.0;2450000.0;5440000.0;0.0;0.014;0.09216666666666667;0.03383333333333333;0.021333333333333333;0.021333333333333333;;8238.400390625;0.0;1026.2392578125;26803.966796875;511450.8058077227;415405.30007411627;237513.00670074782;237513.00670074782;235292.00770048736;430412.23801567365;457825.0308446583;457381.71300416096;473178.34860283375;518634.06623456435;516696.5806942246;457022.19049518585;462688.8634012368;465451.58992337313;465913.9958927326;433630.14876776113;416088.9401499447;458378.80557116074;457686.21237540204;;205292.2597576877;472304.9464017478;201737.7341468669;237513.00670074782;273.8636956662131;1961428.8343430555;727223.3384697048;129673.19699047387;0.0;0;101;117;0;0;0;0;3;42;36;832539065719.388;305380171555.0908;581660445439.6566;23561.853384680606;9154.190681290138;245.57692064943026;4697.028387725956;1575686.4325021268;675938.9209913029;34806.54941206478;482225.73741102096;4.064772166362384;0.3430050214330555
3783;2019-02-10 08:03:37.876;774;185;146;145;140;45;194;25;41;33;605;586;38;94;245;243;253;186;201;198;193;25;546;355;366;132;360;250;547;-2.0;81.0;582.0;94.0;128.0;0;90;52;1;0;0;0;0;0;0;1;0;0;0;0;26567.939453125;8092.3642578125;0.0;1066.22680664062;494.0;80856;;;Calculated values ==>;1549782217.876;350.56000000000006;291.66;287.76000000000005;287.66;287.16;277.66;273.8482719121499;292.56;275.66;277.26000000000005;276.46000000000004;333.66;331.76000000000005;276.96000000000004;282.56;297.66;297.46000000000004;298.46000000000004;291.76000000000005;292.96000000000004;292.46000000000004;;322.56;275.66;240.83765695389522;261.13683023647616;273.8482719121499;293.26000000000005;5460000.0;3550000.0;3660000.0;1320000.0;3600000.0;2500000.0;5470000.0;0.0;0.013500000000000002;0.097;0.015666666666666666;0.021333333333333333;0.021333333333333333;;8092.3642578125;0.0;1066.22680664062;26567.939453125;511559.34304914606;413488.24991588667;237421.52251439085;237101.6283511676;235520.62652433867;430477.46260093397;457825.0308446583;456810.91249991214;473048.1168422736;517908.61971935496;515963.7319513449;456447.63627741166;463106.09284881793;465596.4787924315;466058.0093327334;432899.5799951301;413854.0851824992;458378.80557116074;457686.21237540204;;207382.2378540181;472270.6324499597;201601.63642508278;237421.52251439085;273.8060999506195;1961873.674356049;727359.4508567044;129690.63711387773;0.0;0;101;117;0;0;0;0;3;42;36;832758702319.353;305459084705.0783;581808970189.633;24755.29977925845;4240.480937723072;257.11417997051683;4698.980050368239;1576089.1425522529;676050.5618584875;34810.73920275136;482304.0505313377;3.7071067709416963;0.2666134465567406
3784;2019-02-10 08:04:37.866;774;187;145;145;140;47;194;25;43;33;605;585;40;98;245;243;253;189;201;198;193;24;552;356;366;132;361;252;553;-2.0;84.0;609.0;192.0;128.0;0;86;54;1;0;0;0;0;0;0;1;0;0;0;0;26826.408203125;8284.2099609375;0.0;1055.44396972656;498.0;80857;;;Calculated values ==>;1549782277.866;350.56000000000006;291.86;287.66;287.66;287.16;277.86;273.955091788801;292.56;275.66;277.46000000000004;276.46000000000004;333.66;331.66;277.16;282.96000000000004;297.66;297.46000000000004;298.46000000000004;292.06;292.96000000000004;292.46000000000004;;322.96000000000004;275.56;240.83765695389522;261.41265627149306;273.955091788801;293.26000000000005;5520000.0;3560000.0;3660000.0;1320000.0;3610000.0;2520000.0;5530000.0;0.0;0.014;0.10149999999999999;0.032;0.021333333333333333;0.021333333333333333;;8284.2099609375;0.0;1055.44396972656;26826.408203125;511040.1188410865;411690.63993804477;236923.50357908226;236923.50357908226;235352.85732633783;430412.23801567365;457825.0308446583;456726.9655403573;473048.1168422736;517740.33383900055;515690.0578254911;456362.4941287204;463275.46006641706;465451.58992337313;465913.9958927326;431405.4972838728;412465.3940541978;458378.80557116074;457686.21237540204;;209054.2704885073;472173.3745042847;201762.5827459385;236923.50357908226;273.8733858869764;1962318.553094439;727495.8995633071;129708.31475691864;0.0;0;101;117;0;0;0;0;3;42;36;832978265719.388;305538271505.0909;581959545089.657;25878.884853633503;8653.145336267078;265.16144521544965;4709.604454321488;1576511.0237656708;676157.9908363069;34815.09077424579;482382.4423347441;4.230006420230233;0.3494996415855496
3785;2019-02-10 08:05:37.857;773;189;145;145;140;48;194;26;45;33;608;586;42;99;246;243;253;191;201;198;193;25;553;358;366;132;363;253;555;-2.0;83.0;411.0;176.0;128.0;0;86;54;1;0;0;0;0;0;0;1;0;0;0;0;26760.52734375;8289.5703125;0.0;1056.01025390625;499.0;80858;;;Calculated values ==>;1549782337.857;350.46000000000004;292.06;287.66;287.66;287.16;277.96000000000004;274.1680685717883;292.56;275.76000000000005;277.66;276.46000000000004;333.96000000000004;331.76000000000005;277.36;283.06;297.76000000000005;297.46000000000004;298.46000000000004;292.26000000000005;292.96000000000004;292.46000000000004;;323.06;275.66;240.83765695389522;261.54996906429363;274.1680685717883;293.26000000000005;5530000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2530000.0;5550000.0;0.0;0.013833333333333333;0.0685;0.029333333333333333;0.021333333333333333;0.021333333333333333;;8289.5703125;0.0;1056.01025390625;26760.52734375;510830.0155851172;411599.12119771366;236864.87743105832;236864.87743105832;235297.60513537744;430280.9020939914;457825.0308446583;456806.6196380586;473048.1168422736;517963.5371389504;515707.0417968557;456441.8272467007;463243.56426847406;465292.22471119097;465625.14543771395;431152.0106046657;412377.0396431636;458378.80557116074;457686.21237540204;;209472.28574929133;472270.6324499597;202263.3100370006;236864.87743105832;274.07746975356326;1962765.0439082994;727633.9936820976;129725.90756951593;0.0;0;101;117;0;0;0;0;3;42;36;833197832780.0302;305617459625.3225;582111022365.1001;17436.216707672473;7920.214790780133;259.7204316341118;4710.855145479332;1576871.928802527;676296.0814544028;34819.46413379665;482460.9343893975;3.2450640021851522;0.2696145300215607
3786;2019-02-10 08:06:37.867;773;191;145;144;140;49;194;28;48;34;610;587;44;100;247;243;253;193;201;198;193;27;554;360;366;133;365;255;555;-2.0;82.0;567.0;142.0;128.0;0;88;55;1;0;0;0;0;0;0;1;0;0;0;0;26942.158203125;8354.0771484375;0.0;1071.28393554688;501.0;80859;;;Calculated values ==>;1549782397.867;350.46000000000004;292.26000000000005;287.66;287.56;287.16;278.06;274.38016830617;292.56;275.96000000000004;277.96000000000004;276.56;334.16;331.86;277.56;283.16;297.86;297.46000000000004;298.46000000000004;292.46000000000004;292.96000000000004;292.46000000000004;;323.26000000000005;275.86;241.05796691057077;261.82340779136865;274.38016830617;293.26000000000005;5540000.0;3600000.0;3660000.0;1330000.0;3650000.0;2550000.0;5550000.0;0.0;0.013666666666666666;0.0945;0.023666666666666666;0.021333333333333333;0.021333333333333333;;8354.0771484375;0.0;1071.28393554688;26942.158203125;510743.1461499392;412377.0396431636;236864.87743105832;236549.09833774075;235297.60513537744;430148.3826014536;457825.0308446583;456845.36981976614;473014.93639070686;518000.54279294016;515638.4392160807;456357.5733384608;463062.5357941977;465132.6551254336;465335.1870322967;430897.19674583327;413134.7333990844;458378.80557116074;457686.21237540204;;210308.32490665457;472333.7623376517;202883.03311665374;236864.87743105832;274.3273080511516;1963212.640874849;727772.7138604271;129743.63797566715;0.0;0;101;117;0;0;0;0;3;42;36;833417469379.9952;305696972875.3099;582263447765.0759;23999.440818444124;6377.0005915636175;242.75366573890088;4710.855145479332;1577217.2834980474;676415.2447731469;34823.65211582145;482539.4617275184;3.7484028363920157;0.2911406261257119
3787;2019-02-10 08:07:37.858;773;191;144;143;138;50;194;28;50;35;612;589;45;101;247;242;253;193;201;198;193;28;553;361;366;133;366;257;554;-4.0;85.0;667.0;185.0;128.0;0;89;60;1;0;0;0;0;0;0;1;0;0;0;0;27307.486328125;8669.984375;0.0;1092.58508300781;502.0;80860;;;Calculated values ==>;1549782457.858;350.46000000000004;292.26000000000005;287.56;287.46000000000004;286.96000000000004;278.16;274.4858918419099;292.56;275.96000000000004;278.16;276.66;334.36;332.06;277.66;283.26000000000005;297.86;297.36;298.46000000000004;292.46000000000004;292.96000000000004;292.46000000000004;;323.36;275.96000000000004;241.05796691057077;262.0952818180154;274.4858918419099;293.26000000000005;5530000.0;3610000.0;3660000.0;1330000.0;3660000.0;2570000.0;5540000.0;0.0;0.014166666666666666;0.11116666666666666;0.030833333333333334;0.021333333333333333;0.021333333333333333;;8669.984375;0.0;1092.58508300781;27307.486328125;510830.0155851172;412801.4708678641;236578.01582607985;236263.07671782744;234705.5109248598;430081.6785162784;457825.0308446583;456763.03909346624;473112.1826642056;518037.8640126268;515672.83792979416;456151.0624381513;462881.1358344331;464986.8782582178;465058.7251422519;431152.0106046657;413548.20129128615;458378.80557116074;457686.21237540204;;210726.34883551928;472431.1216696904;203132.6790756861;236578.01582607985;274.4286695788392;1963664.6534334128;727914.5597595634;129761.66751263326;0.0;0;101;117;0;0;0;0;3;42;36;833637036439.7649;305776760905.22614;582417024724.9148;28195.241688643226;8303.368646648467;249.38729860620984;4716.974859718874;1577652.173941797;676537.5628328755;34827.75267534382;482618.0151926918;4.247342123605058;0.345800597004013
3788;2019-02-10 08:08:37.868;772;191;143;143;137;50;194;28;51;35;615;591;46;100;248;242;253;193;201;198;193;28;555;360;366;134;365;260;556;-2.0;81.0;571.0;107.0;128.0;0;90;70;1;0;0;0;0;0;0;1;0;0;0;0;27809.568359375;9145.4814453125;0.0;1108.763671875;501.0;80861;;;Calculated values ==>;1549782517.868;350.36;292.26000000000005;287.46000000000004;287.46000000000004;286.86;278.16;274.38016830617;292.56;275.96000000000004;278.26000000000005;276.66;334.66;332.26000000000005;277.76000000000005;283.16;297.96000000000004;297.36;298.46000000000004;292.46000000000004;292.96000000000004;292.46000000000004;;323.26000000000005;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;293.26000000000005;5550000.0;3600000.0;3660000.0;1340000.0;3650000.0;2600000.0;5560000.0;0.0;0.013500000000000002;0.09516666666666666;0.017833333333333333;0.021333333333333333;0.021333333333333333;;9145.4814453125;0.0;1108.763671875;27809.568359375;510532.60472357896;411946.55931517074;236206.01495887802;236206.01495887802;234344.06911210594;430148.3826014536;457825.0308446583;456394.4736292281;472981.82504853373;518094.43814451486;515621.8940595784;455778.51535834384;462311.6959002451;465264.19953021937;465204.3799370688;430641.0362646684;412715.6717894541;458378.80557116074;457686.21237540204;;210308.32490665457;472299.7188790419;202911.81205411558;236206.01495887802;274.33846273874786;1964124.038773867;728063.0467184116;129780.01514301653;0.0;0;101;117;0;0;0;0;3;42;36;833856673039.73;305856874255.2134;582572150574.8901;24123.099959898205;4804.084338377853;241.9924204153927;4724.910878219179;1578088.2327864957;676646.8098125292;34831.84818880685;482696.710687559;3.305371308132625;0.24274841213010487
3789;2019-02-10 08:09:37.858;770;192;143;142;135;49;194;27;52;35;619;594;47;96;248;243;253;194;201;198;193;28;556;360;366;134;365;261;556;-1.0;85.0;722.0;153.0;128.0;0;92;76;1;0;0;0;0;0;0;1;0;0;0;0;28304.916015625;9648.8984375;0.0;1126.21044921875;501.0;80862;;;Calculated values ==>;1549782577.858;350.16;292.36;287.46000000000004;287.36;286.66;278.06;274.38016830617;292.56;275.86;278.36;276.66;335.06;332.56;277.86;282.76000000000005;297.96000000000004;297.46000000000004;298.46000000000004;292.56;292.96000000000004;292.46000000000004;;323.26000000000005;275.96000000000004;241.2770596917726;262.63441904999945;274.38016830617;293.26000000000005;5560000.0;3600000.0;3660000.0;1340000.0;3650000.0;2610000.0;5560000.0;0.0;0.014166666666666666;0.12033333333333333;0.025500000000000002;0.021333333333333333;0.021333333333333333;;9648.8984375;0.0;1126.21044921875;28304.916015625;510197.9639281929;412333.65201211494;236206.01495887802;235892.91502117293;233731.9613397987;430148.3826014536;457825.0308446583;456353.2889422472;472981.82504853373;518422.2997348772;515845.7932748861;455736.3202760886;461683.975282502;465264.19953021937;465335.1870322967;430383.50924959977;413092.82235656865;458378.80557116074;457686.21237540204;;210308.32490665457;472299.7188790419;202900.18894199186;236206.01495887802;274.3339578857285;1964591.5815402826;728219.6404474879;129798.63682323121;0.0;0;101;117;0;0;0;0;3;42;36;834076236439.7649;305937260855.22614;582728424524.915;30498.856366697397;6869.688013394777;244.95139765127416;4724.910878219179;1578543.339892128;676744.0750352368;34835.90537764719;482775.44607745606;3.9292787758412686;0.3067205441158322
3790;2019-02-10 08:10:37.859;768;191;143;142;134;48;194;28;52;35;623;597;46;91;248;243;253;192;201;198;193;28;553;359;366;133;364;262;554;-1.0;82.0;536.0;129.0;128.0;0;92;87;1;0;0;0;0;0;0;1;0;0;0;0;28772.46875;10160.6015625;0.0;1134.35729980469;501.0;80863;;;Calculated values ==>;1549782637.859;349.96000000000004;292.26000000000005;287.46000000000004;287.36;286.56;277.96000000000004;274.27422755570615;292.56;275.96000000000004;278.36;276.66;335.46000000000004;332.86;277.76000000000005;282.26000000000005;297.96000000000004;297.46000000000004;298.46000000000004;292.36;292.96000000000004;292.46000000000004;;323.26000000000005;275.96000000000004;241.05796691057077;262.7682575881327;274.27422755570615;293.26000000000005;5530000.0;3590000.0;3660000.0;1330000.0;3640000.0;2620000.0;5540000.0;0.0;0.013666666666666666;0.08933333333333333;0.021500000000000002;0.021333333333333333;0.021333333333333333;;10160.6015625;0.0;1134.35729980469;28772.46875;510212.4198877181;412801.4708678641;236263.07671782744;235949.30615539083;233478.8815645451;430214.79039162316;457825.0308446583;456188.79256685387;473112.1826642056;518750.5247557781;516069.98614078347;455446.31145101093;460932.76458113577;465409.4377871421;465480.30547409743;431152.0106046657;413177.15693683183;458378.80557116074;457686.21237540204;;210308.32490665457;472431.1216696904;202625.9655680373;236263.07671782744;274.2229681621575;1965067.2343401695;728384.7223652747;129817.4752017514;0.0;0;101;117;0;0;0;0;3;42;36;834295840099.4996;306017362190.1294;582885327139.7255;22651.612545227614;5800.810856185542;245.6563334603958;4723.693560694925;1578986.2678478686;676849.6642854806;34839.99384354148;482854.1857599914;2.958999116597836;0.22558931020050202
3791;2019-02-10 08:11:37.859;765;190;143;143;133;46;194;28;51;35;627;600;46;85;248;243;253;192;201;198;193;28;554;358;366;134;363;264;554;-2.0;109.0;570.0;69.0;128.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29508.412109375;10932.5986328125;0.0;1151.5244140625;498.0;80864;;;Calculated values ==>;1549782697.859;349.66;292.16;287.46000000000004;287.46000000000004;286.46000000000004;277.76000000000005;274.1680685717883;292.56;275.96000000000004;278.26000000000005;276.66;335.86;333.16;277.76000000000005;281.66;297.96000000000004;297.46000000000004;298.46000000000004;292.36;292.96000000000004;292.46000000000004;;322.96000000000004;275.96000000000004;241.2770596917726;263.0348170998261;274.1680685717883;293.26000000000005;5540000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2640000.0;5540000.0;0.0;0.018166666666666668;0.095;0.0115;0.021333333333333333;0.021333333333333333;;10932.5986328125;0.0;1151.5244140625;29508.412109375;509753.66719701275;412420.9545810112;236263.07671782744;236263.07671782744;233174.77585907196;430280.9020939914;457825.0308446583;455734.44449998223;472981.82504853373;518995.8568036047;516209.2474114308;455112.38588102453;459899.99131432676;465554.39734395995;465625.14543771395;430897.19674583327;413177.15693683183;458378.80557116074;457686.21237540204;;209054.2704885073;472299.7188790419;202422.76824740245;236263.07671782744;274.1394576810389;1965552.908347331;728560.4990335689;129836.52421603362;0.0;0;101;117;0;0;0;0;3;42;36;834515440099.4996;306097462190.1294;583043127139.7255;24064.60924399508;3103.5849322638537;321.91405653019274;4723.693560694925;1579375.569696112;676923.8675837177;34844.7235967914;482932.91398600297;2.6657955789199503;0.18206043535932045
3792;2019-02-10 08:12:37.840;762;190;144;143;133;44;195;27;50;35;631;604;46;81;247;244;253;191;201;198;193;27;550;358;366;133;363;265;550;91.0;111.0;925.0;134.0;128.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29384.4921875;10826.9970703125;0.0;1153.345703125;496.0;80865;;;Calculated values ==>;1549782757.84;349.36;292.16;287.56;287.46000000000004;286.46000000000004;277.56;274.1680685717883;292.66;275.86;278.16;276.66;336.26000000000005;333.56;277.76000000000005;281.26000000000005;297.86;297.56;298.46000000000004;292.26000000000005;292.96000000000004;292.46000000000004;;322.76000000000005;275.86;241.05796691057077;263.1675429290057;274.1680685717883;293.26000000000005;5500000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2650000.0;5500000.0;0.015166666666666667;0.018500000000000003;0.15416666666666667;0.022333333333333334;0.021333333333333333;0.0365;;10826.9970703125;0.0;1153.345703125;29384.4921875;509733.2493048235;414083.7466353395;236694.59332038925;236378.2633185651;233277.4010639255;430280.9020939914;457963.6984928254;455443.8693591263;473112.1826642056;519325.0349535001;516537.5767260373;454944.76933570666;459258.0055989065;465423.3653177346;465755.3386178344;431908.5646202553;414443.2327276156;458378.80557116074;457686.21237540204;;208218.24852204052;472333.7623376517;202405.7200139775;222446.70532548756;274.1328334002046;1966043.5271375373;728741.7715764449;129855.72538469694;0.0;0;101;117;0;0;0;0;3;42;36;834734970559.3042;306177536825.0581;583201776884.5842;39010.048024043776;6028.392945228724;323.1086400138343;8586.242007321878;1579901.0253925323;676999.9433010208;34850.09708378126;483043.7949921966;4.503025717779948;0.3100674477664425
