;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3793;2019-02-10 08:13:40.830;757;188;144;143;134;43;195;27;50;35;635;608;46;78;247;245;253;190;201;198;193;26;551;356;367;133;361;267;551;221.0;84.0;834.0;67.0;128.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29523.6875;10862.736328125;0.0;1162.39147949219;491.0;80866;;;Calculated values ==>;1549782820.83;348.86;291.96000000000004;287.56;287.46000000000004;286.56;277.46000000000004;273.955091788801;292.66;275.86;278.16;276.66;336.66;333.96000000000004;277.76000000000005;280.96000000000004;297.86;297.66;298.46000000000004;292.16;292.96000000000004;292.46000000000004;;322.26000000000005;275.76000000000005;241.05796691057077;263.43189868330234;273.955091788801;293.26000000000005;5510000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2670000.0;5510000.0;0.036833333333333336;0.014;0.13899999999999998;0.011166666666666667;0.021333333333333333;0.05816666666666667;;10862.736328125;0.0;1162.39147949219;29523.6875;509026.29637627146;412934.04071806197;236665.3116728602;236349.3324064729;233556.60644053924;430412.23801567365;457802.39502634533;455109.83360149694;473112.1826642056;519571.723961519;516781.46601667174;454608.2120918402;458575.2803753284;465712.960854355;466173.27820480464;431657.6757724572;413676.3280692049;458218.4865142734;457524.2444007144;;206128.24275125185;472236.3865531139;201919.96082672986;214663.24136628478;273.93472279555107;1966558.8918929647;728931.5266190802;129875.98486874627;0.0;0;101;117;0;0;0;0;3;42;36;834965828909.3391;306261313525.0708;583369330284.6096;35193.39231569262;3018.5334206112884;251.73886784553272;14126.415009835991;1580550.2024352695;677079.0913415584;34855.12620107647;483242.49919576984;4.373348911990175;0.23448948292383587
3794;2019-02-10 08:14:37.860;750;188;144;143;134;43;195;26;48;35;640;612;46;78;246;245;253;189;201;198;193;25;551;356;366;133;361;270;551;136.0;83.0;975.0;102.0;128.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29502.001953125;10827.1259765625;0.0;1176.35412597656;488.0;80867;;;Calculated values ==>;1549782877.86;348.16;291.96000000000004;287.56;287.46000000000004;286.56;277.46000000000004;273.955091788801;292.66;275.76000000000005;277.96000000000004;276.66;337.16;334.36;277.76000000000005;280.96000000000004;297.76000000000005;297.66;298.46000000000004;292.06;292.96000000000004;292.46000000000004;;321.96000000000004;275.66;241.05796691057077;263.82572766246335;273.955091788801;293.26000000000005;5510000.0;3560000.0;3660000.0;1330000.0;3610000.0;2700000.0;5510000.0;0.02266666666666667;0.013833333333333333;0.1625;0.017;0.021333333333333333;0.044;;10827.1259765625;0.0;1176.35412597656;29502.001953125;508157.4380459865;412934.04071806197;236665.3116728602;236349.3324064729;233556.60644053924;430412.23801567365;457963.6984928254;454352.9789406998;473112.1826642056;519839.82534778403;516941.4590586142;454100.0146705789;458096.12292028323;465582.3289076539;466173.27820480464;431657.6757724572;413307.47646805906;458378.80557116074;457686.21237540204;;204874.27233412856;472138.9942397944;201890.42433605413;218750.97577208135;273.92321590489723;1967026.4245412734;729103.3284033324;129894.50968288696;0.0;0;101;117;0;0;0;0;3;42;36;835174843859.2343;306337163425.0328;583522455834.5328;41025.16512325492;4594.225688363585;253.84442371084106;10513.15041054611;1581153.9169253476;677139.3907376372;34859.130842062994;483437.6650867725;4.697503154435039;0.29861828785692696
3795;2019-02-10 08:15:37.841;743;188;145;144;135;43;195;27;39;35;646;617;40;76;246;246;253;189;201;198;193;25;550;357;367;133;362;271;550;260.0;83.0;449.0;150.0;128.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29385.771484375;10799.6767578125;0.0;1160.59484863281;486.0;80868;;;Calculated values ==>;1549782937.841;347.46000000000004;291.96000000000004;287.66;287.56;286.66;277.46000000000004;274.0616903277293;292.66;275.86;277.06;276.66;337.76;334.86;277.16;280.76000000000005;297.76000000000005;297.76000000000005;298.46000000000004;292.06;292.96000000000004;292.46000000000004;;321.76000000000005;275.66;241.05796691057077;263.95629194202945;274.0616903277293;293.26000000000005;5500000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2710000.0;5500000.0;0.043333333333333335;0.013833333333333333;0.07483333333333334;0.025;0.021333333333333333;0.06466666666666666;;10799.6767578125;0.0;1160.59484863281;29385.771484375;507375.8584282784;413351.9237643686;237012.14028239695;236694.59332038925;233888.94906767053;430346.717906069;457802.39502634533;453038.3644007936;473112.1826642056;520377.56785912794;517375.2748731951;453166.0537454821;457688.3540189078;465437.41611875535;466159.22355335305;431908.5646202553;413720.03103230504;458218.4865142734;457524.2444007144;;204038.30555042345;472138.9942397944;202064.5431507881;213593.64735915393;273.9955670763365;1967517.000589808;729283.4946892784;129913.97809078674;0.0;0;101;117;0;0;0;0;3;42;36;835394674224.9124;306416938155.2789;583684704440.0333;18781.207623542083;6751.861277225157;251.60804796664556;15774.178608687576;1581652.1455440687;677233.9115215791;34863.34161217372;483656.6567932678;3.474741788892626;0.1843585217699294
3796;2019-02-10 08:16:37.831;736;188;145;144;136;43;195;27;16;35;651;621;23;71;246;246;253;190;201;198;193;26;552;357;367;133;361;270;552;316.0;86.0;814.0;131.0;128.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29356.0625;10837.578125;0.0;1148.72253417969;484.0;80869;;;Calculated values ==>;1549782997.831;346.76;291.96000000000004;287.66;287.56;286.76000000000005;277.46000000000004;274.0616903277293;292.66;275.86;274.76000000000005;276.66;338.26;335.26000000000005;275.46000000000004;280.26000000000005;297.76000000000005;297.76000000000005;298.46000000000004;292.16;292.96000000000004;292.46000000000004;;321.56;275.76000000000005;241.05796691057077;263.82572766246335;274.0616903277293;293.26000000000005;5520000.0;3570000.0000000005;3670000.0000000005;1330000.0;3610000.0;2700000.0;5520000.0;0.05266666666666667;0.014333333333333333;0.13566666666666669;0.021833333333333333;0.021333333333333333;0.074;;10837.578125;0.0;1148.72253417969;29356.0625;506322.0611988406;412510.35525449144;236952.95555765813;236636.12192516867;234143.04538558066;430346.717906069;457802.39502634533;450247.78194653615;473112.1826642056;520976.26750690734;517873.9880785178;451156.81222508;457230.9396854061;465582.3289076539;466159.22355335305;431405.4972838728;413263.53111073095;458218.4865142734;457524.2444007144;;203202.34940748036;472236.3865531139;202143.50013827824;212178.65845737874;274.0262981358096;1968006.4342872084;729463.775094921;129933.21919492798;0.0;0;101;117;0;0;0;0;3;42;36;835614837524.9474;306496724855.29156;583846977390.0591;33659.48089865366;5897.028020057244;260.0348484816998;18155.57335980684;1582089.0784475335;677339.3013645047;34867.604592363;483939.35760172806;4.836531201359578;0.25947651870544164
3797;2019-02-10 08:17:37.861;730;193;146;145;137;43;195;28;-5;35;653;623;0;49;246;246;253;196;201;198;193;26;575;362;366;133;367;245;570;-1.0;110.0;1079.0;308.0;128.0;0;89;0;1;0;1;0;0;0;0;1;0;0;0;0;38046.12890625;19779.314453125;0.0;1030.45825195312;481.0;80870;;;Calculated values ==>;1549783057.861;346.16;292.46000000000004;287.76000000000005;287.66;286.86;277.46000000000004;274.5913991737795;292.66;275.96000000000004;272.66;276.66;338.46000000000004;335.46000000000004;273.16;278.06;297.76000000000005;297.76000000000005;298.46000000000004;292.76000000000005;292.96000000000004;292.46000000000004;;321.26000000000005;275.76000000000005;241.05796691057077;260.44013211722256;274.5913991737795;293.26000000000005;5750000.0;3620000.0000000005;3660000.0;1330000.0;3670000.0000000005;2450000.0;5700000.0;0.0;0.018333333333333333;0.17983333333333332;0.051333333333333335;0.021333333333333333;0.021333333333333333;;19779.314453125;0.0;1030.45825195312;38046.12890625;503458.6845197514;253182.27455349846;236748.43304263309;236436.557927908;233979.93868738474;430014.67791919125;457963.6984928254;452025.162021778;473112.1826642056;523211.226357731;520161.5167782184;452643.50187484024;458574.65660136164;464708.6425554581;465437.41611875535;425200.32777623815;254408.99050994855;458378.80557116074;457686.21237540204;;201948.4348523538;472236.3865531139;203346.90836754686;236748.43304263309;274.51623850099907;1968568.40005779;729719.0434366695;129951.3881147237;0.0;0;101;118;0;0;0;0;3;42;36;835834847474.8425;306576564755.25354;584001554639.9854;44720.639282152566;13802.993213525773;3131.1745165486427;4713.339292432404;1582742.5726992295;677503.5502914614;34895.878800430466;484130.0271608752;3.189277809289279;0.26542578369499525
3798;2019-02-10 08:18:37.872;742;197;144;143;136;46;195;29;-11;35;639;616;-8;23;249;243;253;199;201;198;193;29;546;362;367;132;367;240;547;-1.0;82.0;966.0;138.0;128.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;27626.90234375;9140.4921875;0.0;1004.72686767578;472.0;80871;;;Calculated values ==>;1549783117.872;347.36;292.86;287.56;287.46000000000004;286.76000000000005;277.76000000000005;274.5913991737795;292.66;276.06;272.06;276.66;337.06;334.76000000000005;272.36;275.46000000000004;298.06;297.46000000000004;298.46000000000004;293.06;292.96000000000004;292.46000000000004;;320.36;276.06;240.83765695389522;259.7329541166123;274.5913991737795;293.26000000000005;5460000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2400000.0;5470000.0;0.0;0.013666666666666666;0.161;0.023;0.021333333333333333;0.021333333333333333;;9140.4921875;0.0;1004.72686767578;27626.90234375;507609.7784688632;417623.1215828455;236782.99552512149;236465.6009895387;234276.7093608456;430014.67791919125;457802.39502634533;452158.9489623152;473242.3297776949;522195.47131593217;519863.4146941808;452527.17386238725;456280.84329520154;465104.8312706036;465044.1086722825;432899.5799951301;418265.37171856523;458218.4865142734;457524.2444007144;;198186.82848740023;472659.50235634967;203468.53597968855;236782.99552512149;274.56325503260905;1969115.7756512563;729960.0860080499;129968.35110000802;0.0;0;101;118;0;0;0;0;3;42;36;836054787789.542;306656079330.1449;584147081314.7865;40039.1564902029;6191.392226663205;200.0008464463861;4709.146642679316;1583449.0338238326;677670.2007168797;34923.64368437984;484208.56227235845;5.040768063051521;0.38380382603748686
3799;2019-02-10 08:19:37.852;758;183;143;142;131;44;195;29;3;36;623;605;2;36;248;243;253;184;201;198;193;29;535;356;367;133;361;255;535;204.0;86.0;123.0;0.0;128.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29244.13671875;10664.9365234375;0.0;1075.91418457031;470.0;80872;;;Calculated values ==>;1549783177.852;348.96000000000004;291.46000000000004;287.46000000000004;287.36;286.26000000000005;277.56;273.955091788801;292.66;276.06;273.46000000000004;276.76000000000005;335.46000000000004;333.66;273.36;276.76000000000005;297.96000000000004;297.46000000000004;298.46000000000004;291.56;292.96000000000004;292.46000000000004;;320.16;276.06;241.05796691057077;261.82340779136865;273.955091788801;293.26000000000005;5350000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2550000.0;5350000.0;0.034;0.014333333333333333;0.0205;0.0;0.021333333333333333;0.05533333333333333;;10664.9365234375;0.0;1075.91418457031;29244.13671875;510554.1825802644;417471.17115073255;236823.4098324997;236502.8670168216;233056.5130745862;430412.23801567365;457802.39502634533;451264.21539198037;473209.4130839679;519333.4070250643;517487.4825529583;451137.6687847939;455377.41119875095;465843.48631744814;465913.9958927326;435528.558705583;417792.2391686474;458218.4865142734;457524.2444007144;;197350.94305643384;472528.46462518856;201972.2588119733;215408.8471572365;273.955091788801;1969589.5430018194;730125.0762322805;129985.68399589043;0.0;0;101;118;0;0;0;0;3;42;36;836274914389.6119;306735552830.17017;584295531814.8337;5110.485109890145;0.0;254.2205800294102;13397.051980805776;1583825.1554216153;677721.7784538065;34927.42760120882;484359.39696593926;1.5979896293144187;0.009644955971651464
3800;2019-02-10 08:20:37.883;758;179;144;143;132;43;195;26;18;35;621;601;15;45;246;243;253;180;201;198;193;25;541;353;367;132;358;257;542;-1.0;83.0;0.0;51.0;128.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29381.12890625;10802.748046875;0.0;1069.90637207031;473.0;80873;;;Calculated values ==>;1549783237.883;348.96000000000004;291.06;287.56;287.46000000000004;286.36;277.46000000000004;273.6339639331285;292.66;275.76000000000005;274.96000000000004;276.66;335.26000000000005;333.26000000000005;274.66;277.66;297.76000000000005;297.46000000000004;298.46000000000004;291.16;292.96000000000004;292.46000000000004;;320.46000000000004;275.66;240.83765695389522;262.0952818180154;273.6339639331285;293.26000000000005;5410000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2570000.0;5420000.0;0.0;0.013833333333333333;0.0;0.0085;0.021333333333333333;0.021333333333333333;;10802.748046875;0.0;1069.90637207031;29381.12890625;510029.34970154456;413358.91634138394;236932.22618508156;236613.01508633554;233179.59550786455;430607.02586249536;457802.39502634533;452802.9593343046;473242.3297776949;518961.9014984002;516907.426601557;452426.1204590945;456151.0624381513;466015.41043311567;466345.2199131555;434111.39078381483;413725.2389273455;458218.4865142734;457524.2444007144;;198604.77482894104;472270.6324499597;200212.16019020305;236932.22618508156;273.2528692048983;1970078.3392955428;730304.0660337069;130003.57507278192;0.0;0;101;118;0;0;0;0;3;42;36;836495228159.241;306815093905.0362;584449211174.575;0.0;2312.4970142079314;282.00843401449254;4705.963055266834;1583867.764800937;677741.0592188102;34931.898485082136;484510.333367856;0.6148977512425384;0.024925379711768017
3801;2019-02-10 08:21:37.853;750;183;147;145;134;42;195;24;29;35;623;601;25;49;245;244;253;185;201;198;193;23;549;353;367;132;358;253;549;187.0;85.0;567.0;136.0;128.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29493.15625;10956.9189453125;0.0;1040.34484863281;477.0;80874;;;Calculated values ==>;1549783297.853;348.16;291.46000000000004;287.86;287.66;286.56;277.36;273.6339639331285;292.66;275.56;276.06;276.66;335.46000000000004;333.26000000000005;275.66;278.06;297.66;297.56;298.46000000000004;291.66;292.96000000000004;292.46000000000004;;320.86;275.46000000000004;240.83765695389522;261.54996906429363;273.6339639331285;293.26000000000005;5490000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2530000.0;5490000.0;0.03116666666666667;0.014166666666666666;0.0945;0.02266666666666667;0.021333333333333333;0.052500000000000005;;10956.9189453125;0.0;1040.34484863281;29493.15625;508335.29345526855;411880.1009978568;237681.45085644198;237041.87423056492;233608.79371650863;430607.02586249536;457802.39502634533;454851.20649812283;473242.3297776949;519499.4578594672;517246.06739612925;454358.44449939404;457291.72980010055;465885.42676947766;466474.1722881754;432158.1819518879;412648.34060041176;458218.4865142734;457524.2444007144;;200276.58477070546;472076.1002201579;201005.64715858427;215908.83088342805;273.56424499878256;1970568.713029224;730485.3059267824;130021.15170691608;0.0;0;101;118;0;0;0;0;3;42;36;836715318059.346;306894254305.074;584602134674.648;23988.405357586395;6144.263602729003;276.3894191459121;12684.809209657535;1584067.5682273232;677811.4969874823;34936.549473869636;484655.1840085817;3.5919746643286397;0.21232941421161833
3802;2019-02-10 08:22:37.903;745;187;148;147;137;42;195;24;35;34;624;600;31;50;244;244;253;189;201;198;193;23;551;355;367;132;360;247;551;127.0;86.0;475.0;249.0;128.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29583.7109375;11053.0185546875;0.0;1002.35614013672;480.0;80875;;;Calculated values ==>;1549783357.903;347.66;291.86;287.96000000000004;287.86;286.86;277.36;273.8482719121499;292.66;275.56;276.66;276.56;335.56;333.16;276.26000000000005;278.16;297.56;297.56;298.46000000000004;292.06;292.96000000000004;292.46000000000004;;321.16;275.46000000000004;240.83765695389522;260.72004837742526;273.8482719121499;293.26000000000005;5510000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2470000.0;5510000.0;0.021166666666666667;0.014333333333333333;0.07916666666666666;0.0415;0.021333333333333333;0.042499999999999996;;11053.0185546875;0.0;1002.35614013672;29583.7109375;507535.3675737062;412555.8353376608;237941.55351223252;237620.59868662496;234477.70222245323;430477.46260093397;457802.39502634533;456575.9506117076;473145.2311080622;520098.2268619473;517650.2219441155;456092.7144030982;458375.611976014;465465.8864643596;466187.4538382608;431657.6757724572;413307.47646805906;458218.4865142734;457524.2444007144;;201530.46850934727;472076.1002201579;201396.92372874773;219740.89475732052;273.7261662226841;1971061.4305133736;730668.874919987;130038.18840063347;0.0;0;101;118;0;0;0;0;3;42;36;836935701560.0459;306973520305.32574;584752259675.1248;20201.672961567652;11233.18582439352;263.01952336304015;10105.79235984424;1584436.1257566973;677956.4297432342;34941.048294300264;484845.2639569977;3.4676376079058064;0.26316679358423484
3803;2019-02-10 08:23:37.874;748;189;148;147;140;44;195;26;38;34;620;597;34;50;245;244;253;190;201;198;193;24;551;356;367;132;361;243;551;-2.0;108.0;657.0;191.0;128.0;0;79;86;1;0;0;0;0;0;0;1;0;0;0;0;28649.306640625;10203.26171875;0.0;970.5858764648441;482.0;80876;;;Calculated values ==>;1549783417.874;347.96000000000004;292.06;287.96000000000004;287.86;287.16;277.56;273.955091788801;292.66;275.76000000000005;276.96000000000004;276.56;335.16;332.86;276.56;278.16;297.66;297.56;298.46000000000004;292.16;292.96000000000004;292.46000000000004;;321.36;275.56;240.83765695389522;260.1585393101385;273.955091788801;293.26000000000005;5510000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2430000.0;5510000.0;0.0;0.018000000000000002;0.1095;0.03183333333333333;0.021333333333333333;0.021333333333333333;;10203.26171875;0.0;970.5858764648441;28649.306640625;507908.75708235387;413307.47646805906;237941.55351223252;237620.59868662496;235408.44226868334;430412.23801567365;457802.39502634533;457584.88980829704;473145.2311080622;520021.56896170054;517681.3950019638;457107.2585312382;459009.8940879012;465451.58992337313;466043.6885466112;431657.6757724572;413676.3280692049;458218.4865142734;457524.2444007144;;202366.40377179522;472173.3745042847;201753.3618646602;237941.55351223252;273.8697901954348;1971546.471109849;730845.9249732295;130054.62163752112;0.0;0;101;118;0;0;0;0;3;42;36;837155795129.8849;307052682025.2678;584899188625.0173;28013.552309828236;8608.370402361381;323.6642586585421;4684.43073895428;1584837.725100119;678121.6961276237;34945.934962781634;484968.4562443323;3.7256654303778345;0.30558235555654756
3804;2019-02-10 08:24:37.864;753;188;147;146;140;45;195;26;40;34;613;592;36;57;246;244;253;190;201;198;193;25;547;356;366;133;361;246;548;0.0;85.0;632.0;170.0;128.0;0;80;71;1;0;0;0;0;0;0;1;0;0;0;0;27771.5078125;9202.376953125;0.0;987.25048828125;486.0;80877;;;Calculated values ==>;1549783477.864;348.46000000000004;291.96000000000004;287.86;287.76000000000005;287.16;277.66;273.955091788801;292.66;275.76000000000005;277.16;276.56;334.46000000000004;332.36;276.76000000000005;278.86;297.76000000000005;297.56;298.46000000000004;292.16;292.96000000000004;292.46000000000004;;321.76000000000005;275.66;241.05796691057077;260.58029834229245;273.955091788801;293.26000000000005;5470000.0;3560000.0;3660000.0;1330000.0;3610000.0;2460000.0;5480000.0;0.0;0.014166666666666666;0.10533333333333333;0.028333333333333332;0.021333333333333333;0.021333333333333333;;9202.376953125;0.0;987.25048828125;27771.5078125;508884.38134744484;414171.1577566021;237712.02613505756;237391.22603931275;235492.4523831208;430412.23801567365;457963.6984928254;457339.8851342186;473014.93639070686;519060.15090800927;516917.938418197;456859.5647784591;459366.27286275144;465582.3289076539;466043.6885466112;432653.67251883197;414883.2198629546;458378.80557116074;457686.21237540204;;204038.30555042345;472138.9942397944;201786.58528871255;237712.02613505756;273.8827447041423;1972016.5662014575;731007.6116765783;130070.93422134609;0.0;0;101;118;0;0;0;0;3;42;36;837375658479.9198;307132168775.28046;585045864175.0406;26918.280917059972;7659.984920280651;251.7480792915964;4692.782639794015;1585295.4140828697;678257.243160396;34950.72926641484;485046.58666526014;3.878728322865136;0.31154204535602464
3805;2019-02-10 08:25:37.815;757;187;146;145;139;46;195;27;42;34;608;588;38;67;246;245;253;188;201;198;193;26;548;357;367;133;362;251;549;-3.0;82.0;426.0;146.0;128.0;0;82;70;1;0;0;0;0;0;0;1;0;0;0;0;27607.490234375;9236.115234375;0.0;1021.37622070312;488.0;80878;;;Calculated values ==>;1549783537.815;348.86;291.86;287.76000000000005;287.66;287.06;277.76000000000005;274.0616903277293;292.66;275.86;277.36;276.56;333.96000000000004;331.96000000000004;276.96000000000004;279.86;297.76000000000005;297.66;298.46000000000004;291.96000000000004;292.96000000000004;292.46000000000004;;321.96000000000004;275.76000000000005;241.05796691057077;261.27494424493943;274.0616903277293;293.26000000000005;5480000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2510000.0;5490000.0;0.0;0.013666666666666666;0.071;0.024333333333333332;0.021333333333333333;0.021333333333333333;;9236.115234375;0.0;1021.37622070312;27607.490234375;509290.908876394;413396.8702782222;237361.02760794485;237041.87423056492;235152.36384898238;430346.717906069;457802.39502634533;456768.89836207737;473014.93639070686;518131.503226222;516083.26221869944;456283.55020339484;459770.6367086053;465437.41611875535;466029.4888257932;432406.5454801433;413764.2266525931;458218.4865142734;457524.2444007144;;204874.27233412856;472236.3865531139;202035.76215947967;237361.02760794485;273.984361252405;1972477.6809668096;731161.1402938943;130087.65910742672;0.0;0;101;118;0;0;0;0;3;42;36;837595378894.829;307211903605.2475;585194842409.979;18086.052670384433;6574.881860245098;254.77835730985217;4696.815291579083;1585670.143916451;678375.770174008;34954.94687285764;485124.7694132255;2.886917167730943;0.22834414514092652
3806;2019-02-10 08:26:37.865;756;188;146;145;140;46;195;26;43;34;608;587;40;73;246;245;253;190;201;198;193;25;556;357;367;133;362;256;556;-2.0;85.0;791.0;155.0;128.0;0;84;81;1;0;0;0;0;0;0;1;0;0;0;0;28457.873046875;9894.5;0.0;1065.6171875;490.0;80879;;;Calculated values ==>;1549783597.865;348.76;291.96000000000004;287.76000000000005;287.66;287.16;277.76000000000005;274.0616903277293;292.66;275.76000000000005;277.46000000000004;276.56;333.96000000000004;331.86;277.16;280.46000000000004;297.76000000000005;297.66;298.46000000000004;292.16;292.96000000000004;292.46000000000004;;322.16;275.66;241.05796691057077;261.9595390733887;274.0616903277293;293.26000000000005;5560000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2560000.0;5560000.0;0.0;0.014166666666666666;0.13183333333333333;0.025833333333333333;0.021333333333333333;0.021333333333333333;;9894.5;0.0;1065.6171875;28457.873046875;508459.68258356664;410752.57778573356;237152.33093866782;236835.7020964706;235270.102589971;430346.717906069;457802.39502634533;456070.70380752016;473014.93639070686;517711.16817051976;515552.7133993643;455702.68171308783;459705.4696385872;465437.41611875535;466029.4888257932;430383.50924959977;411554.17536023696;458218.4865142734;457524.2444007144;;205710.24989127388;472138.9942397944;202090.9617452754;237152.33093866782;274.0058512731733;1972945.281669916;731320.6949388821;130105.0652121577;0.0;0;101;118;0;0;0;0;3;42;36;837815762394.6539;307291770105.1841;585347069159.8582;33482.995995205936;6976.240839441742;266.74889676597314;4701.267487190327;1586100.2441067162;678488.7903014343;34959.29655502186;485203.1520341168;4.144778056790644;0.3232670070978835
3807;2019-02-10 08:27:37.865;755;192;146;145;139;47;195;27;44;34;612;589;41;75;247;245;253;194;201;198;193;26;556;360;367;133;364;258;556;-2.0;83.0;746.0;213.0;128.0;0;84;87;1;0;0;0;0;0;0;1;0;0;0;0;28849.021484375;10285.158203125;0.0;1069.23413085938;489.0;80880;;;Calculated values ==>;1549783657.865;348.66;292.36;287.76000000000005;287.66;287.06;277.86;274.38016830617;292.66;275.86;277.56;276.56;334.36;332.06;277.26000000000005;280.66;297.86;297.66;298.46000000000004;292.56;292.96000000000004;292.46000000000004;;322.06;275.76000000000005;241.05796691057077;262.23063862743834;274.38016830617;293.26000000000005;5560000.0;3600000.0;3670000.0000000005;1330000.0;3640000.0;2580000.0;5560000.0;0.0;0.013833333333333333;0.12433333333333334;0.0355;0.021333333333333333;0.021333333333333333;;10285.158203125;0.0;1069.23413085938;28849.021484375;508335.1581596583;412333.65201211494;237152.33093866782;236835.7020964706;234960.35179438625;430148.3826014536;457802.39502634533;455863.1555877597;473014.93639070686;517953.86217873084;515587.1433356803;455493.6157926646;459632.41957090213;465278.15030523995;465596.4787924315;430383.50924959977;413092.82235656865;458218.4865142734;457524.2444007144;;205292.2597576877;472236.3865531139;202846.5392067911;237152.33093866782;274.313160018252;1973422.839124343;731488.8587572415;130122.85563981069;0.0;0;101;118;0;0;0;0;3;42;36;838035962394.6539;307371570105.1841;585501269159.8582;31458.399303367096;9563.339580794458;239.1878353535971;4701.267487190327;1586641.422400871;678626.6201382696;34963.512694456185;485281.50649223663;4.047966007757004;0.33711011098663457
3808;2019-02-10 08:28:37.856;754;192;145;144;139;48;195;29;46;35;617;592;42;73;248;244;253;194;201;198;193;28;556;360;367;134;365;259;556;86.0;110.0;811.0;139.0;128.0;0;86;95;1;0;0;0;0;0;0;1;0;0;0;0;29282.046875;10745.2861328125;0.0;1083.88024902344;488.0;80881;;;Calculated values ==>;1549783717.856;348.56000000000006;292.36;287.66;287.56;287.06;277.96000000000004;274.38016830617;292.66;276.06;277.76000000000005;276.66;334.86;332.36;277.36;280.46000000000004;297.96000000000004;297.56;298.46000000000004;292.56;292.96000000000004;292.46000000000004;;321.96000000000004;275.96000000000004;241.2770596917726;262.3656120759269;274.38016830617;293.26000000000005;5560000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2590000.0;5560000.0;0.014333333333333333;0.018333333333333333;0.13516666666666666;0.023166666666666665;0.021333333333333333;0.035666666666666666;;10745.2861328125;0.0;1083.88024902344;29282.046875;508210.58466630674;412333.65201211494;236835.7020964706;236520.27047518914;234960.35179438625;430148.3826014536;457802.39502634533;455943.9796757489;472981.82504853373;518383.97285913315;515810.6249053702;455450.64017974574;459234.4303524379;465264.19953021937;465465.8864643596;430383.50924959977;413092.82235656865;458218.4865142734;457524.2444007144;;204874.27233412856;472299.7188790419;202927.94197216217;223209.21905586065;274.3447137571776;1973907.1920296608;731664.0861718017;130140.79556823125;0.0;0;101;118;0;0;0;0;3;42;36;838256129364.423;307451658090.10004;585656345894.6954;34199.33442960147;6240.44616500938;316.99592637223714;8357.23590396645;1587188.488109238;678758.2985979477;34968.14686390267;485390.3110305862;4.151941974572753;0.28747439279816966
3809;2019-02-10 08:29:37.856;753;192;144;143;136;47;195;29;46;35;621;595;42;72;248;244;253;194;201;198;193;29;554;360;367;134;365;259;554;-2.0;86.0;615.0;117.0;128.0;0;88;97;1;0;0;0;0;0;0;1;0;0;0;0;29425.126953125;10843.5;0.0;1086.10278320312;487.0;80882;;;Calculated values ==>;1549783777.856;348.46000000000004;292.36;287.56;287.46000000000004;286.76000000000005;277.86;274.38016830617;292.66;276.06;277.76000000000005;276.66;335.26000000000005;332.66;277.36;280.36;297.96000000000004;297.56;298.46000000000004;292.56;292.96000000000004;292.46000000000004;;321.86;276.06;241.2770596917726;262.3656120759269;274.38016830617;293.26000000000005;5540000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2590000.0;5540000.0;0.0;0.014333333333333333;0.10250000000000001;0.0195;0.021333333333333333;0.021333333333333333;;10843.5;0.0;1086.10278320312;29425.126953125;508263.7855235032;413177.15693683183;236578.01582607985;236263.07671782744;234090.121503474;430148.3826014536;457802.39502634533;455943.9796757489;472981.82504853373;518795.1337744511;516119.76483556826;455450.64017974574;459113.7278789813;465264.19953021937;465465.8864643596;430897.19674583327;413914.7804853892;458218.4865142734;457524.2444007144;;204456.2876039246;472397.21216106473;202926.01785409768;236578.01582607985;274.3439681156785;1974396.4184782286;731843.9927229084;130158.87876016647;0.0;0;101;118;0;0;0;0;3;42;36;838476329364.423;307532058090.10004;585811745894.6954;25934.341086719254;5254.688288985858;243.41463306636535;4713.519542925537;1587689.602071874;678854.0913850643;34972.81695189799;485499.2339926436;3.029938566151635;0.2261878069385817
3810;2019-02-10 08:30:37.867;752;190;144;143;134;47;195;28;43;36;624;597;39;72;248;245;253;191;201;198;193;29;551;360;367;134;364;259;551;-2.0;85.0;625.0;71.0;128.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29407.40234375;10920.109375;0.0;1104.54992675781;485.0;80883;;;Calculated values ==>;1549783837.867;348.36;292.16;287.56;287.46000000000004;286.56;277.86;274.38016830617;292.66;275.96000000000004;277.46000000000004;276.76000000000005;335.56;332.86;277.06;280.36;297.96000000000004;297.66;298.46000000000004;292.26000000000005;292.96000000000004;292.46000000000004;;321.66;276.06;241.2770596917726;262.3656120759269;274.38016830617;293.26000000000005;5510000.0;3600000.0;3670000.0000000005;1340000.0;3640000.0;2590000.0;5510000.0;0.0;0.014166666666666666;0.10416666666666667;0.011833333333333333;0.021333333333333333;0.021333333333333333;;10920.109375;0.0;1104.54992675781;29407.40234375;508405.92426024063;413676.3280692049;236665.3116728602;236349.3324064729;233556.60644053924;430148.3826014536;457802.39502634533;455574.12471773;473079.2034362849;519103.4046791766;516325.8055576963;455079.5801925144;459113.7278789813;465409.4377871421;465596.4787924315;431657.6757724572;414040.76927589084;458218.4865142734;457524.2444007144;;203620.32615720207;472397.21216106473;202949.8891288618;236665.3116728602;274.3532181351884;1974886.7794400114;732025.3893847982;130177.13754629425;0.0;0;101;118;0;0;0;0;3;42;36;838696569734.997;307612472830.30963;585967174385.1005;26315.024540507104;3188.459989214401;249.57284203469024;4711.657231527556;1588125.0932786555;678924.463853487;34976.92593404319;485577.79153221106;2.866169738234959;0.1979241953083891
3811;2019-02-10 08:31:37.857;750;188;144;143;133;44;195;28;41;36;625;599;37;71;248;245;253;190;201;198;193;28;550;357;367;132;362;256;550;-2.0;84.0;233.0;0.0;128.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;29304.341796875;10866.146484375;0.0;1062.85095214844;483.0;80884;;;Calculated values ==>;1549783897.857;348.16;291.96000000000004;287.56;287.46000000000004;286.46000000000004;277.56;274.0616903277293;292.66;275.96000000000004;277.26000000000005;276.76000000000005;335.66;333.06;276.86;280.26000000000005;297.96000000000004;297.66;298.46000000000004;292.16;292.96000000000004;292.46000000000004;;321.46000000000004;275.96000000000004;240.83765695389522;261.9595390733887;274.0616903277293;293.26000000000005;5500000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2560000.0;5500000.0;0.0;0.014;0.03883333333333334;0.0;0.021333333333333333;0.021333333333333333;;10866.146484375;0.0;1062.85095214844;29304.341796875;508246.39432816976;413351.9237643686;236694.59332038925;236378.2633185651;233277.4010639255;430346.717906069;457802.39502634533;455825.4528837134;473339.41292369686;519455.3614477744;516786.65684967476;455333.7789835172;459465.5867252541;465699.07969398145;466029.4888257932;431908.5646202553;414083.7466353395;458218.4865142734;457524.2444007144;;202784.37528459195;472562.30901117553;202234.48292222194;236694.59332038925;274.0616903277293;1975375.9624305053;732206.9112582998;130195.19621000902;0.0;0;101;118;0;0;0;0;3;42;36;838916733035.032;307692259530.3223;586121648635.125;9847.78266683792;0.0;249.54745178882126;4711.03255638027;1588426.3997793102;678951.0299249848;34981.08457660308;485656.3008600536;1.2413752919141148;0.05306546992858092
3812;2019-02-10 08:32:37.867;750;187;144;143;133;43;195;27;42;36;626;600;38;65;247;246;253;188;201;198;193;27;545;357;367;130;362;253;546;275.0;84.0;865.0;19.0;128.0;0;76;87;1;0;0;0;0;0;0;1;0;0;0;0;28612.865234375;10121.0224609375;0.0;1018.96264648438;482.0;80885;;;Calculated values ==>;1549783957.867;348.16;291.86;287.56;287.46000000000004;286.46000000000004;277.46000000000004;274.0616903277293;292.66;275.86;277.36;276.76000000000005;335.76000000000005;333.16;276.96000000000004;279.66;297.86;297.76000000000005;298.46000000000004;291.96000000000004;292.96000000000004;292.46000000000004;;321.36;275.86;240.39332010688793;261.54996906429363;274.0616903277293;293.26000000000005;5450000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2530000.0;5460000.0;0.04583333333333333;0.014;0.14416666666666667;0.0031666666666666666;0.021333333333333333;0.06716666666666667;;10121.0224609375;0.0;1018.96264648438;28612.865234375;508690.319926575;414617.0881074537;236812.65066584962;236494.89710814564;233381.19744867613;430346.717906069;457802.39502634533;456441.8272467007;473598.7871360312;519806.4023236927;517143.53387250955;455954.1324085096;459218.12083913805;465568.3016696177;466159.22355335305;433144.284461438;414969.6757126242;458218.4865142734;457524.2444007144;;202366.40377179522;472727.1298661593;202220.19345878143;213207.3758967584;274.05613312458144;1975858.686262921;732381.8334816621;130212.54754806931;0.0;0;101;118;0;0;0;0;3;42;36;839136969734.997;307770872630.3098;586274374085.1007;36650.28553775836;856.6052986233631;254.4445224833932;16409.949667849047;1588813.948261604;678958.1694922018;34985.28520971021;485832.3383799251;4.8627789448859495;0.2261749764537091
3813;2019-02-10 08:33:37.888;749;185;144;144;135;43;195;27;46;35;626;600;39;61;246;246;253;186;201;198;193;26;546;355;367;130;360;252;547;-1.0;108.0;353.0;44.0;128.0;0;70;82;1;0;0;0;0;0;0;1;0;0;0;0;28287.455078125;9757.4423828125;0.0;991.017822265625;482.0;80886;;;Calculated values ==>;1549784017.888;348.06000000000006;291.66;287.56;287.56;286.66;277.46000000000004;273.8482719121499;292.66;275.86;277.76000000000005;276.66;335.76000000000005;333.16;277.06;279.26000000000005;297.76000000000005;297.76000000000005;298.46000000000004;291.76000000000005;292.96000000000004;292.46000000000004;;321.36;275.76000000000005;240.39332010688793;261.41265627149306;273.8482719121499;293.26000000000005;5460000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2520000.0;5470000.0;0.0;0.018000000000000002;0.05883333333333333;0.007333333333333333;0.021333333333333333;0.021333333333333333;;9757.4423828125;0.0;991.017822265625;28287.455078125;508477.8327915731;413488.24991588667;236782.99552512149;236782.99552512149;233968.46640125918;430477.46260093397;457802.39502634533;457090.6148596613;473501.9964771252;519889.13682355324;517228.1241765123;456240.8186863985;458896.97463509784;465726.964571486;466446.0373839678;432899.5799951301;413854.0851824992;458218.4865142734;457524.2444007144;;202366.40377179522;472630.20280472847;201613.1261913796;236782.99552512149;273.81058323764216;1976333.0215574026;732547.545333963;130229.30324772638;0.0;0;101;118;0;0;0;0;3;42;36;839357246804.661;307848899930.1908;586425927109.8695;15030.592249983907;1987.4585618312253;342.8189066273558;4709.146642679316;1589244.7729784048;678981.8783195224;34990.264146963535;486008.3924462752;2.0533188884762112;0.12542666360910754
3814;2019-02-10 08:34:37.878;750;185;145;144;135;42;195;25;49;35;626;599;43;67;245;247;253;186;201;198;193;24;547;354;367;130;359;252;548;125.0;80.0;809.0;28.0;128.0;0;65;77;1;0;0;0;0;0;0;1;0;0;0;0;27877.990234375;9469.515625;0.0;955.9192504882809;483.0;80887;;;Calculated values ==>;1549784077.878;348.16;291.66;287.66;287.56;286.66;277.36;273.7412296467126;292.66;275.66;278.06;276.66;335.76000000000005;333.06;277.46000000000004;279.86;297.66;297.86;298.46000000000004;291.76000000000005;292.96000000000004;292.46000000000004;;321.46000000000004;275.56;240.39332010688793;261.41265627149306;273.7412296467126;293.26000000000005;5470000.0;3540000.0;3670000.0000000005;1300000.0;3590000.0;2520000.0;5480000.0;0.020833333333333332;0.013333333333333334;0.13483333333333333;0.004666666666666667;0.021333333333333333;0.042166666666666665;;9469.515625;0.0;955.9192504882809;27877.990234375;508512.92054716096;413071.18990964803;237071.703381161;236753.43465409768;233941.8836566793;430542.39183029096;457802.39502634533;457453.4550644065;473501.9964771252;519889.13682355324;517125.65402733884;456726.9655403573;459614.19727221894;465741.0905809244;466717.9372126814;432653.67251883197;413442.3132566535;458218.4865142734;457524.2444007144;;202784.37528459195;472436.3020657052;201415.9304087241;219455.21475841547;273.7291168036477;1976800.9889275183;732707.7432799452;130245.52501925598;0.0;0;101;118;0;0;0;0;3;42;36;839577410104.696;307926886930.2032;586577101909.8936;34522.39290774118;1264.7617343992451;256.15145682904637;10038.577416583605;1589657.645697861;679008.975638356;34995.25473475651;486131.26966383855;4.420140173135445;0.2452475081942435
3815;2019-02-10 08:35:37.859;750;185;146;145;136;43;195;25;52;35;625;599;47;75;245;247;253;187;201;198;193;24;548;355;367;130;360;253;549;260.0;109.0;656.0;46.0;128.0;0;62;76;1;0;0;0;0;0;0;1;0;0;0;0;27982.236328125;9563.951171875;0.0;947.0885620117191;485.0;80888;;;Calculated values ==>;1549784137.859;348.16;291.66;287.76000000000005;287.66;286.76000000000005;277.46000000000004;273.8482719121499;292.66;275.66;278.36;276.66;335.66;333.06;277.86;280.66;297.66;297.86;298.46000000000004;291.86;292.96000000000004;292.46000000000004;;321.66;275.56;240.39332010688793;261.54996906429363;273.8482719121499;293.26000000000005;5480000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2530000.0;5490000.0;0.043333333333333335;0.018166666666666668;0.10933333333333332;0.007666666666666667;0.021333333333333333;0.06466666666666666;;9563.951171875;0.0;947.0885620117191;27982.236328125;508424.13550304447;412648.34060041176;237361.02760794485;237041.87423056492;234223.00938080327;430477.46260093397;457802.39502634533;457654.61945670296;473501.9964771252;519704.0961782227;517040.99077446567;457049.3559172767;460411.2750069259;465596.4787924315;466575.1774593809;432406.5454801433;413396.8702782222;458218.4865142734;457524.2444007144;;203620.32615720207;472436.3020657052;201658.78979947945;213436.8476332;273.8283978392174;1977266.3434061934;732866.3052759073;130261.37839585319;0.0;0;101;118;0;0;0;0;3;42;36;839797540374.5;308004862230.1338;586728553934.7587;27988.877375856435;2075.9609273743977;345.3424328348997;15784.318324299264;1590178.407989464;679036.80617805;35000.265596557045;486346.39231773507;4.394855335903428;0.19969022202679612
3816;2019-02-10 08:36:37.849;750;187;146;146;138;44;195;25;55;35;625;598;50;77;245;247;253;189;201;199;193;24;553;355;367;131;360;256;554;277.0;86.0;659.0;140.0;128.0;0;60;80;1;0;0;0;0;0;0;1;0;0;0;0;28203.697265625;9842.873046875;0.0;944.2404174804691;487.0;80889;;;Calculated values ==>;1549784197.849;348.16;291.86;287.76000000000005;287.76000000000005;286.96000000000004;277.56;273.8482719121499;292.66;275.66;278.66;276.66;335.66;332.96000000000004;278.16;280.86;297.66;297.86;298.46000000000004;292.06;293.06;292.46000000000004;;321.86;275.56;240.61611355647437;261.9595390733887;273.8482719121499;293.26000000000005;5530000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2560000.0;5540000.0;0.04616666666666667;0.014333333333333333;0.10983333333333332;0.02333333333333333;0.021333333333333333;0.0675;;9842.873046875;0.0;944.2404174804691;28203.697265625;507979.3537128277;411248.3343356786;237211.48396038325;237211.48396038325;234705.5109248598;430477.46260093397;457802.39502634533;457534.26565516315;473372.2673856561;519455.3614477744;516683.8840191351;456926.07665658905;460184.2519498772;465596.4787924315;466575.1774593809;431152.0106046657;412035.40644734737;458356.8847964573;457524.2444007144;;204456.2876039246;472304.9464017478;201570.87740012063;212835.06910311722;273.7940962098584;1977734.4814835303;733028.0018571668;130277.13684383899;0.0;0;101;118;0;0;0;0;3;42;36;840017703674.535;308083149180.14624;586881228484.783;28113.3121433455;6317.128276704633;274.004659588229;16516.51933258781;1590645.848315824;679106.7369310268;35005.425962123765;486615.52110264404;4.748347607678255;0.25999466423318446
3817;2019-02-10 08:37:37.840;751;190;147;146;139;45;195;26;56;35;626;598;52;78;245;248;253;192;201;198;193;25;554;358;367;131;363;258;554;-2.0;84.0;1044.0;136.0;128.0;0;59;86;1;0;0;0;0;0;0;1;0;0;0;0;28678.931640625;10165.3134765625;0.0;944.3461303710941;487.0;80890;;;Calculated values ==>;1549784257.84;348.26;292.16;287.86;287.76000000000005;287.06;277.66;274.1680685717883;292.66;275.76000000000005;278.76000000000005;276.66;335.76000000000005;332.96000000000004;278.36;280.96000000000004;297.66;297.96000000000004;298.46000000000004;292.36;292.96000000000004;292.46000000000004;;321.86;275.66;240.61611355647437;262.23063862743834;274.1680685717883;293.26000000000005;5540000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2580000.0;5540000.0;0.0;0.014;0.174;0.02266666666666667;0.021333333333333333;0.021333333333333333;;10165.3134765625;0.0;944.3461303710941;28678.931640625;508014.79470955883;412420.9545810112;237530.0566661712;237211.48396038325;235014.80516416742;430280.9020939914;457802.39502634533;457332.60951916117;473372.2673856561;519391.92763770977;516513.89276406646;456844.3087148479;459992.7154725116;465160.9749554807;466275.0664382286;430897.19674583327;413177.15693683183;458218.4865142734;457524.2444007144;;204456.2876039246;472402.05409754877;202384.60171167442;237530.0566661712;274.1246266305652;1978208.4322872988;733194.711734454;130292.87270432139;0.0;0;101;118;0;0;0;0;3;42;36;840237870644.3041;308161737390.0638;587035405354.6212;44360.953358502695;6120.3955874131525;248.08055732602008;4693.209338336921;1591249.709934874;679210.3674162142;35009.77601965363;486792.24232922215;4.988689195030714;0.3780953782734967
3818;2019-02-10 08:38:37.850;751;191;146;146;140;47;195;28;56;35;627;599;52;78;247;247;254;193;201;198;193;27;557;359;367;131;364;261;557;0.0;87.0;964.0;119.0;128.0;0;58;98;1;0;0;0;0;0;0;1;0;0;0;0;29490.76171875;10993.884765625;0.0;947.8717651367191;484.0;80891;;;Calculated values ==>;1549784317.85;348.26;292.26000000000005;287.76000000000005;287.76000000000005;287.16;277.86;274.27422755570615;292.66;275.96000000000004;278.76000000000005;276.66;335.86;333.06;278.36;280.96000000000004;297.86;297.86;298.56;292.46000000000004;292.96000000000004;292.46000000000004;;321.56;275.86;240.61611355647437;262.63441904999945;274.27422755570615;293.26000000000005;5570000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2610000.0;5570000.0;0.0;0.0145;0.16066666666666668;0.01983333333333333;0.021333333333333333;0.021333333333333333;;10993.884765625;0.0;947.8717651367191;29490.76171875;507747.3687214409;411509.7758049635;237122.89439350186;237122.89439350186;235242.68176386558;430214.79039162316;457802.39502634533;456845.09893422684;473372.2673856561;519245.45926086965;516361.6138299094;456353.2889422472;459523.5096497764;465278.15030523995;466001.4536310495;430367.63176783966;412290.7944217916;458218.4865142734;457524.2444007144;;203202.34940748036;472596.2217928923;202672.80929838447;237122.89439350186;274.24114808085824;1978693.2605231241;733371.0677742196;130308.64381486186;0.0;0;101;118;0;0;0;0;3;42;36;840458107344.269;308240350490.0513;587191131304.5964;40837.01453482534;5353.481014474405;262.1141415176965;4701.895466820534;1591959.8113310498;679305.9989904878;35014.02835074707;486870.54791800934;4.283666730758162;0.31924561721322287
3819;2019-02-10 08:39:37.840;751;193;146;145;138;47;195;29;54;36;630;600;51;76;247;247;253;194;201;199;193;28;555;360;367;132;365;263;555;-1.0;86.0;808.0;153.0;128.0;0;56;98;1;0;0;0;0;0;0;1;0;0;0;0;29281.470703125;10981.48046875;0.0;950.8529663085941;483.0;80892;;;Calculated values ==>;1549784377.84;348.26;292.46000000000004;287.76000000000005;287.66;286.96000000000004;277.86;274.38016830617;292.66;276.06;278.56;276.76000000000005;336.16;333.16;278.26000000000005;280.76000000000005;297.86;297.86;298.46000000000004;292.56;293.06;292.46000000000004;;321.46000000000004;275.96000000000004;240.83765695389522;262.9017227912062;274.38016830617;293.26000000000005;5550000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2630000.0;5550000.0;0.0;0.014333333333333333;0.13466666666666666;0.025500000000000002;0.021333333333333333;0.021333333333333333;;10981.48046875;0.0;950.8529663085941;29281.470703125;507925.7100681347;413134.7333990844;237181.86059629428;236864.87743105832;234678.5560175466;430148.3826014536;457802.39502634533;456271.17482691904;473339.41292369686;519388.0644777553;516294.4717149936;455900.0816055211;458966.10757074493;465132.6551254336;465857.34435233945;430641.0362646684;413506.49496626557;458356.8847964573;457524.2444007144;;202784.37528459195;472562.30901117553;202895.73801900106;237181.86059629428;274.33223271851364;1979182.947498617;733554.1652965279;130324.46388384207;0.0;0;101;118;0;0;0;0;3;42;36;840678270644.3041;308319237340.0638;587348305104.6215;34121.22549013295;6876.497560300449;245.59509194377378;4700.637521160963;1592584.3592226903;679407.8984925457;35018.25855587487;486948.8893005147;3.850374774857482;0.2994600305851069
3820;2019-02-10 08:40:37.841;749;190;145;145;137;47;195;29;54;36;633;602;50;75;248;247;254;192;201;199;193;29;551;360;367;132;365;263;551;-1.0;108.0;705.0;62.0;128.0;0;57;98;1;0;0;0;0;0;0;1;0;0;0;0;29339.1015625;10856.6201171875;0.0;949.2435913085941;480.0;80893;;;Calculated values ==>;1549784437.841;348.06000000000006;292.16;287.66;287.66;286.86;277.86;274.38016830617;292.66;276.06;278.56;276.76000000000005;336.46000000000004;333.36;278.16;280.66;297.96000000000004;297.86;298.56;292.36;293.06;292.46000000000004;;321.16;276.06;240.83765695389522;262.9017227912062;274.38016830617;293.26000000000005;5510000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2630000.0;5510000.0;0.0;0.018000000000000002;0.1175;0.010333333333333333;0.021333333333333333;0.021333333333333333;;10856.6201171875;0.0;949.2435913085941;29339.1015625;508033.1219905616;413676.3280692049;236982.50092614195;236982.50092614195;234477.70222245323;430148.3826014536;457802.39502634533;456271.17482691904;473339.41292369686;519696.93072771205;516501.0014100192;455776.1826095372;458844.57707494247;465264.19953021937;465857.34435233945;431892.57031427324;414400.9631372732;458356.8847964573;457524.2444007144;;201530.46850934727;472659.50235634967;202964.49990167515;236982.50092614195;274.3588790327404;1979671.4604105945;733736.1525016503;130340.2982857683;0.0;0;101;118;0;0;0;0;3;42;36;840898474314.9131;308398438660.28284;587506107735.0579;29763.534303716155;2786.8483586983034;314.84892918600053;4704.890527457545;1593116.741095328;679488.4277175581;35022.92900056998;487027.27000745997;3.1823272779289034;0.21742179924178792
