;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3821;2019-02-10 08:41:37.851;746;189;146;145;136;46;195;29;53;37;636;605;49;75;247;247;254;191;201;198;193;28;552;357;367;133;362;269;552;25.0;83.0;880.0;22.0;128.0;0;60;98;1;0;0;0;0;0;0;1;0;0;0;0;29285.6875;10842.8828125;0.0;985.492797851562;477.0;80894;;;Calculated values ==>;1549784497.851;347.76;292.06;287.76000000000005;287.66;286.76000000000005;277.76000000000005;274.0616903277293;292.66;276.06;278.46000000000004;276.86;336.76000000000005;333.66;278.06;280.66;297.86;297.86;298.56;292.26000000000005;292.96000000000004;292.46000000000004;;320.86;275.96000000000004;241.05796691057077;263.6948088759802;274.0616903277293;293.26000000000005;5520000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2690000.0;5520000.0;0.004166666666666667;0.013833333333333333;0.14666666666666667;0.0036666666666666666;0.021333333333333333;0.0255;;10842.8828125;0.0;985.492797851562;29285.6875;507570.4624655542;412889.33823237545;237271.01421511293;236952.95555765813;234143.04538558066;430346.717906069;457802.39502634533;455151.0305933113;473306.6277234293;519509.2112458417;516300.7342995426;454648.16989598307;457886.8707363419;465568.3016696177;466288.85533692164;431641.6977331332;413633.1203958097;458218.4865142734;457524.2444007144;;200276.58477070546;472431.1216696904;202213.70500077397;231542.69571603794;274.05360957934215;1980160.0817426892;733917.0118309008;130356.4237761426;0.0;0;101;118;0;0;0;0;3;42;36;841118711014.878;308477951910.2702;587665734335.0325;37097.47442023881;990.7971944526937;249.1186531663086;5762.52949145925;1593674.0090304513;679519.9133438927;35027.629513710475;487114.5130456871;3.728315807009305;0.23541956580158074
3822;2019-02-10 08:42:37.881;740;189;146;145;136;44;195;28;45;37;641;608;44;76;247;247;254;191;201;199;193;27;551;357;367;133;362;274;551;242.0;82.0;1157.0;66.0;128.0;0;62;98;1;0;0;0;0;0;0;1;0;0;0;0;29277.677734375;10795.4951171875;0.0;1018.18243408203;474.0;80895;;;Calculated values ==>;1549784557.881;347.16;292.06;287.76000000000005;287.66;286.76000000000005;277.56;274.0616903277293;292.66;275.96000000000004;277.66;276.86;337.26;333.96000000000004;277.56;280.76000000000005;297.86;297.86;298.56;292.26000000000005;293.06;292.46000000000004;;320.56;275.86;241.05796691057077;264.3458800820626;274.0616903277293;293.26000000000005;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2740000.0;5510000.0;0.04033333333333333;0.013666666666666666;0.19283333333333333;0.011000000000000001;0.021333333333333333;0.06166666666666666;;10795.4951171875;0.0;1018.18243408203;29277.677734375;506912.0589959161;413307.47646805906;237300.92232519292;236982.50092614195;234169.62251935387;430346.717906069;457802.39502634533;453288.0055065828;473306.6277234293;519612.33228197537;516186.23644037783;453159.8949702265;457202.82351932646;465568.3016696177;466288.85533692164;431892.57031427324;414040.76927589084;458356.8847964573;457524.2444007144;;199022.72361097817;472333.7623376517;202190.65417446676;214336.90910228557;274.0446436016041;1980648.3538000982;734097.4218068036;130373.1294183809;0.0;0;101;118;0;0;0;0;3;42;36;841339021114.7731;308557791810.2322;587828715784.9548;48419.939248543036;2971.5741897950347;243.97461419122612;14996.552343403111;1594387.010466575;679552.9496152931;35031.74067882511;487287.5918904028;5.640245394100159;0.3189954014630036
3823;2019-02-10 08:43:37.862;731;189;147;146;138;44;195;28;46;36;648;613;44;72;246;248;254;191;201;199;193;26;575;358;367;133;363;262;570;304.0;83.0;1197.0;137.0;128.0;0;63;0;1;1;0;0;0;0;0;1;0;0;0;0;37862.10546875;19626.572265625;0.0;975.3359375;473.0;80896;;;Calculated values ==>;1549784617.862;346.26;292.06;287.86;287.76000000000005;286.96000000000004;277.56;274.1680685717883;292.66;275.96000000000004;277.76000000000005;276.76000000000005;337.96000000000004;334.46000000000004;277.56;280.36;297.76000000000005;297.96000000000004;298.56;292.26000000000005;293.06;292.46000000000004;;320.46000000000004;275.76000000000005;241.05796691057077;262.7682575881327;274.1680685717883;293.26000000000005;5750000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2620000.0;5700000.0;0.050666666666666665;0.013833333333333333;0.1995;0.022833333333333334;0.021333333333333333;0.072;;19626.572265625;0.0;975.3359375;37862.10546875;503586.55222916795;251594.23104072674;237061.4349738226;236748.43304263309;234283.44459506506;430280.9020939914;457802.39502634533;455446.31145101093;473209.4130839679;521321.7293075059;517720.3666589449;455198.0039910322;458638.57983612496;465292.22471119097;466275.0664382286;425473.2019996937;252381.83822587095;458356.8847964573;457524.2444007144;;198604.77482894104;472236.3865531139;202415.04034331866;212680.63875235687;274.13645500890874;1981207.6748185316;734350.8587543124;130389.73681078914;0.0;0;102;118;0;0;0;0;3;42;36;841559151384.577;308637566540.16113;587989464864.8118;50479.73858598461;6160.920738456991;2394.430532204548;17628.739606681742;1595210.9134625348;679629.0296399881;35053.720425900814;487559.3832285577;3.7212004202454962;0.21403800240027143
3824;2019-02-10 08:44:37.852;726;199;147;146;139;44;195;29;56;37;648;615;49;54;248;247;254;201;201;199;193;28;566;363;367;133;367;250;560;-1.0;83.0;1534.0;165.0;128.0;0;64;0;1;1;0;0;0;0;0;1;0;0;0;0;37616.7421875;19417.62890625;0.0;922.1301879882809;464.0;80897;;;Calculated values ==>;1549784677.852;345.76;293.06;287.86;287.76000000000005;287.06;277.56;274.69669130483857;292.66;276.06;278.76000000000005;276.86;337.96000000000004;334.66;278.06;278.56;297.96000000000004;297.86;298.56;293.26000000000005;293.06;292.46000000000004;;319.56;275.96000000000004;241.05796691057077;261.13683023647616;274.69669130483857;293.26000000000005;5660000.0;3629999.9999999995;3670000.0000000005;1330000.0;3670000.0000000005;2500000.0;5600000.0;0.0;0.013833333333333333;0.25566666666666665;0.0275;0.021333333333333333;0.021333333333333333;;19417.62890625;0.0;922.1301879882809;37616.7421875;503780.94252210425;413305.59472072823;237351.56083614528;237035.1375840839;234852.4015993735;429947.3805835815;457802.39502634533;458615.40399587416;473306.6277234293;522298.53358397295;518930.9184853566;457775.72677953914;458375.91847690736;464972.8808765168;465423.3653177346;427985.1311550568;414042.5435394184;458356.8847964573;457524.2444007144;;194843.3435325042;472431.1216696904;203716.91893931828;237351.56083614528;274.663889176691;1981836.5603840342;734676.1728694058;130405.54639313444;0.0;0;102;118;0;0;0;0;3;42;36;841779314684.612;308717353240.1738;588143039264.8362;65169.04601279279;7389.640575085234;192.87246201633184;4697.017249377474;1596174.4927110325;679741.9321640615;35075.27769071303;487745.40019439213;3.8077430485010497;0.2922859839741835
3825;2019-02-10 08:45:37.853;743;194;147;146;137;44;195;30;60;37;638;610;50;55;249;246;254;195;201;199;193;30;558;360;367;134;365;249;552;86.0;86.0;1270.0;63.0;128.0;0;65;0;1;1;0;0;0;0;0;1;0;0;0;0;37239.82421875;19119.73828125;0.0;931.953735351562;455.0;80898;;;Calculated values ==>;1549784737.853;347.46000000000004;292.56;287.86;287.76000000000005;286.86;277.56;274.38016830617;292.66;276.16;279.16;276.86;336.96000000000004;334.16;278.16;278.66;298.06;297.76000000000005;298.56;292.66;293.06;292.46000000000004;;318.66;276.16;241.2770596917726;260.9983114674233;274.38016830617;293.26000000000005;5580000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2490000.0;5520000.0;0.014333333333333333;0.014333333333333333;0.21166666666666664;0.0105;0.021333333333333333;0.035666666666666666;;19119.73828125;0.0;931.953735351562;37239.82421875;506656.8945641603;414715.9607757526;237590.3204905783;237271.01421511293;234450.81939765735;430148.3826014536;457802.39502634533;459250.94419637485;473176.5657117748;521360.7179153905;518503.5807039518;458056.21065356245;458654.6089131666;465395.6337934009;465726.964571486;430108.7420920603;415068.77947206923;458356.8847964573;457524.2444007144;;191082.09718829524;472494.68880147435;202989.18647301738;223685.19186669867;274.36844253048713;1982460.375500078;734997.3229479925;130420.9973499886;0.0;0;102;118;0;0;0;0;3;42;36;841999518354.3461;308797454575.0771;588292741759.6554;54242.07205144399;2829.807774448798;215.57279755320494;8340.259540379895;1597169.6019452433;679827.0956529059;35078.68145793384;487854.0459782418;3.2729263999013245;0.2146626776859237
3826;2019-02-10 08:46:37.853;762;190;149;148;137;42;195;30;57;37;629;604;48;57;248;246;254;192;201;199;193;29;557;358;367;133;363;248;551;-2.0;86.0;1055.0;43.0;128.0;0;66;0;1;1;0;0;0;0;0;1;0;0;0;0;37205.4765625;19068.04296875;0.0;935.35986328125;448.0;80899;;;Calculated values ==>;1549784797.853;349.36;292.16;288.06;287.96000000000004;286.86;277.36;274.1680685717883;292.66;276.16;278.86;276.86;336.06;333.56;277.96000000000004;278.86;297.96000000000004;297.76000000000005;298.56;292.36;293.06;292.46000000000004;;317.96000000000004;276.06;241.05796691057077;260.85938512811435;274.1680685717883;293.26000000000005;5570000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2480000.0;5510000.0;0.0;0.014333333333333333;0.17583333333333334;0.007166666666666667;0.021333333333333333;0.021333333333333333;;19068.04296875;0.0;935.35986328125;37205.4765625;509117.70824812946;413676.3280692049;238263.81101797207;237941.55351223252;234477.70222245323;430280.9020939914;457802.39502634533;459051.3830798311;473306.6277234293;520525.36785551906;517974.54586826306;457976.7042204709;459051.3830798311;465554.39734395995;466015.41043311567;430367.63176783966;414400.9631372732;458356.8847964573;457524.2444007144;;188156.80290529504;472528.46462518856;202465.94839306874;238263.81101797207;274.156232520033;1983080.7530065884;735315.5544584092;130436.55829664387;0.0;0;102;118;0;0;0;0;3;42;36;842219718354.3461;308877554575.0771;588441841759.6554;45116.27226575572;1935.4480329968587;228.85558370478574;4677.5559121651695;1597997.5881478866;679866.8061179679;35082.38502777766;487962.52777367964;2.597464652935074;0.17770399889553654
3827;2019-02-10 08:47:37.853;774;189;151;150;139;39;195;29;53;37;622;599;45;56;247;247;254;190;201;199;193;28;554;358;367;132;363;243;549;252.0;85.0;1118.0;54.0;128.0;0;63;0;1;1;0;0;0;0;0;1;0;0;0;0;37029.11328125;18993.5078125;0.0;898.3174438476559;444.0;80900;;;Calculated values ==>;1549784857.853;350.56000000000006;292.06;288.26000000000005;288.16;287.06;277.06;274.1680685717883;292.66;276.06;278.46000000000004;276.86;335.36;333.06;277.66;278.76000000000005;297.86;297.86;298.56;292.16;293.06;292.46000000000004;;317.56;275.96000000000004;240.83765695389522;260.1585393101385;274.1680685717883;293.26000000000005;5540000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2430000.0;5490000.0;0.042;0.014166666666666666;0.18633333333333332;0.009000000000000001;0.021333333333333333;0.06333333333333334;;18993.5078125;0.0;898.3174438476559;37029.11328125;510866.62358110014;414127.2103214636;238976.33335390146;238650.58332190322;235152.36384898238;430280.9020939914;457802.39502634533;459364.3551269095;473436.4806182908;520224.86323914194;517885.06108534103;458417.55353033816;459718.1217053845;465423.3653177346;466145.29014520516;431136.0688145487;414485.982530214;458356.8847964573;457524.2444007144;;186485.25045852014;472562.30901117553;202463.27313820188;214762.40921085858;274.155193360656;1983699.3745886197;735632.7340482529;130451.83894086994;0.0;0;102;118;0;0;0;0;3;42;36;842439918354.3461;308957054575.0771;588589141759.6554;47869.23494389585;2430.891322856763;235.87622236140842;15374.91622869087;1598772.4673746338;679903.1922792667;35086.25779282821;488129.63170818676;3.3134676113632224;0.18247871923834413
3828;2019-02-10 08:48:37.874;781;186;152;150;139;38;195;28;50;37;615;594;41;58;247;247;254;188;201;199;193;27;534;355;367;132;360;257;534;105.0;83.0;423.0;48.0;128.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;28995.81640625;10646.138671875;0.0;948.97265625;443.0;80901;;;Calculated values ==>;1549784917.874;351.26;291.76000000000005;288.36;288.16;287.06;276.96000000000004;273.8482719121499;292.66;275.96000000000004;278.16;276.86;334.66;332.56;277.26000000000005;278.96000000000004;297.86;297.86;298.56;291.96000000000004;293.06;292.46000000000004;;317.46000000000004;275.86;240.83765695389522;262.0952818180154;273.8482719121499;293.26000000000005;5340000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2570000.0;5340000.0;0.0175;0.013833333333333333;0.07050000000000001;0.008;0.021333333333333333;0.03883333333333333;;10646.138671875;0.0;948.97265625;28995.81640625;513442.2326226877;418780.20756416686;239804.4690910492;239138.55469779242;235577.8100465058;430477.46260093397;457802.39502634533;456763.03909346624;473436.4806182908;518345.9615119074;516187.4295368279;455659.7473725802;457737.34308384603;465857.34435233945;466575.1774593809;435976.3463603488;419396.0635288388;458356.8847964573;457524.2444007144;;186067.36719380575;472465.0996282349;201628.7997442707;222600.84127383144;273.8166984993374;1984249.774910074;735879.8175518629;130467.23841300457;0.0;0;102;118;0;0;0;0;3;42;36;842660195424.885;309036282295.27094;588739194260.0226;17986.963874118286;2166.6903990717137;229.36057916922172;9122.858821427288;1599321.4611133737;679941.5188699899;35090.13612312446;488333.851285948;2.544682223293305;0.13010701353001816
3829;2019-02-10 08:49:37.874;776;178;152;151;139;37;195;26;50;36;617;593;45;72;245;248;254;180;201;199;193;25;537;352;367;132;357;266;537;229.0;86.0;171.0;9.0;128.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;28980.734375;10607.7021484375;0.0;968.100830078125;451.0;80902;;;Calculated values ==>;1549784977.874;350.76;290.96000000000004;288.36;288.26000000000005;287.06;276.86;273.5264737036516;292.66;275.76000000000005;278.16;276.76000000000005;334.86;332.46000000000004;277.66;280.36;297.66;297.96000000000004;298.56;291.16;293.06;292.46000000000004;;318.26000000000005;275.66;240.83765695389522;263.299902668528;273.5264737036516;293.26000000000005;5370000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2660000.0;5370000.0;0.03816666666666667;0.014333333333333333;0.0285;0.0015;0.021333333333333333;0.0595;;10607.7021484375;0.0;968.100830078125;28980.734375;512578.28911693825;415035.5010796955;239702.1128036551;239369.7548617798;235491.13458449036;430671.36484660726;457802.39502634533;455277.06841111724;473339.41292369686;517796.5415658619;515313.8491734101;454651.3550658584;457999.7881933942;466029.4888257932;467130.97620481695;435278.9355230682;415723.63466153236;458356.8847964573;457524.2444007144;;189410.48811896544;472270.6324499597;200896.95424338974;214810.28840505352;273.51726506835405;1984732.912833251;736056.9328920322;130483.21402539064;0.0;0;102;118;0;0;0;0;3;42;36;842880395424.885;309115482295.27094;588896094260.0226;7249.833253780234;407.06051730985496;280.29264568201353;14441.480381741821;1599531.7677561063;679962.966794293;35094.38323333155;488530.22077930777;1.9332280309234806;0.027515204406040945
3830;2019-02-10 08:50:37.875;760;180;154;153;141;38;195;23;48;36;626;597;46;74;244;248;254;181;201;199;193;22;545;351;367;132;356;270;545;-1.0;83.0;362.0;62.0;128.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29166.4140625;10788.15234375;0.0;969.73583984375;456.0;80903;;;Calculated values ==>;1549785037.875;349.16;291.16;288.56;288.46000000000004;287.26000000000005;276.96000000000004;273.4187578820637;292.66;275.46000000000004;277.96000000000004;276.76000000000005;335.76000000000005;332.86;277.76000000000005;280.56;297.56;297.96000000000004;298.56;291.26000000000005;293.06;292.46000000000004;;318.76000000000005;275.36;240.83765695389522;263.82572766246335;273.4187578820637;293.26000000000005;5450000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2700000.0;5450000.0;0.0;0.013833333333333333;0.060333333333333336;0.010333333333333333;0.021333333333333333;0.021333333333333333;;10788.15234375;0.0;969.73583984375;29166.4140625;509924.91166774713;412461.22321998916;240096.5858779646;239764.7916584953;235891.72453247232;430735.4089219946;457802.39502634533;454352.9789406998;473339.41292369686;518391.68015525077;515385.2194208326;454100.0146705789;457602.31633955985;466043.6885466112;467272.7042113409;433371.73379543755;412839.4487628918;458356.8847964573;457524.2444007144;;191500.00471740507;471978.8095216074;200457.8352874173;240096.5858779646;273.34070936747077;1985217.480478971;736235.2346508981;130499.36293343113;0.0;0;102;118;0;0;0;0;3;42;36;843100599094.619;309194683615.1753;589056896939.8284;15318.340333748043;2805.7167337532974;284.0299429502161;4638.456715151996;1599719.8390035771;679989.7403842387;35099.08599994261;488689.2229049144;1.960092098661162;0.12823208361437705
3831;2019-02-10 08:51:37.845;742;185;156;154;145;40;195;23;46;35;637;603;45;74;243;249;254;187;201;199;194;21;553;352;367;136;357;269;553;279.0;108.0;748.0;168.0;128.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29486.396484375;10922.302734375;0.0;1019.06610107422;460.0;80904;;;Calculated values ==>;1549785097.845;347.36;291.66;288.76000000000005;288.56;287.66;277.16;273.5264737036516;292.66;275.46000000000004;277.76000000000005;276.66;336.86;333.46000000000004;277.66;280.56;297.46000000000004;298.06;298.56;291.86;293.06;292.56;;319.16;275.26000000000005;241.71165711629368;263.6948088759802;273.5264737036516;293.26000000000005;5530000.0;3520000.0000000005;3670000.0000000005;1360000.0;3570000.0000000005;2690000.0;5530000.0;0.0465;0.018000000000000002;0.12466666666666668;0.028;0.021333333333333333;0.06783333333333333;;10922.302734375;0.0;1019.06610107422;29486.396484375;506981.82220182824;410894.04197200795;240490.44586615753;239829.46499139623;236923.50357908226;430671.36484660726;457802.39502634533;454269.86663963663;472720.47428543336;519612.54292194225;516093.3750278573;454143.5416770994;457763.5626837813;465769.70841700374;467259.1942627392;431389.5367360602;411690.63993804477;458356.8847964573;457663.3959569731;;193171.6564234249;471351.1979698544;200727.9718693966;213233.12339663345;273.4510597964034;1985706.0095137174;736416.0646497393;130515.92799627193;0.0;0;102;118;0;0;0;0;3;42;36;843320688994.724;309275043415.2136;589218516089.9055;31608.222881356593;7577.45033081282;354.58014236427823;16580.520155343038;1600110.6981698761;680076.2235132885;35104.40508978075;488865.95929984923;4.699693501073031;0.27402188979188385
3832;2019-02-10 08:52:37.855;731;190;156;155;148;41;195;24;45;35;642;609;44;73;244;249;254;192;201;199;193;23;554;356;367;141;361;266;554;-2.0;83.0;774.0;303.0;128.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29685.50390625;10964.8837890625;0.0;1150.82751464844;462.0;80905;;;Calculated values ==>;1549785157.855;346.26;292.16;288.76000000000005;288.66;287.96000000000004;277.26000000000005;273.955091788801;292.66;275.56;277.66;276.66;337.36;334.06;277.56;280.46000000000004;297.56;298.06;298.56;292.36;293.06;292.46000000000004;;319.36;275.46000000000004;242.77792619122317;263.299902668528;273.955091788801;293.26000000000005;5540000.0;3560000.0;3670000.0000000005;1410000.0;3610000.0;2660000.0;5540000.0;0.0;0.013833333333333333;0.129;0.050499999999999996;0.021333333333333333;0.021333333333333333;;10964.8837890625;0.0;1150.82751464844;29685.50390625;505513.825210638;412420.9545810112;240456.70624119596;240125.9201493672;237849.8853277914;430412.23801567365;457802.39502634533;454651.3550658584;472063.34231996303;520376.27091369865;516969.67531211465;454525.8889938194;458122.42887004314;465320.7433433528;466690.6173508106;431136.0688145487;413177.15693683183;458356.8847964573;457524.2444007144;;194007.49548133422;470880.6574889378;201639.52575366257;240456.70624119596;273.8253821878749;1986199.1908667558;736598.4882696092;130534.01345680788;0.0;0;102;118;0;0;0;0;3;42;36;843540925694.689;309358157265.20044;589379042839.88;32638.525981273262;13596.677152631397;248.43161430841698;4630.77414740306;1600646.1769752419;680252.703984133;35109.43102526855;489042.7495458083;4.218853323119397;0.3790322141328185
3833;2019-02-10 08:53:37.896;727;192;154;153;149;44;195;27;46;34;640;612;44;79;246;247;254;193;201;199;194;25;556;359;367;144;364;266;556;-1.0;82.0;806.0;226.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29561.705078125;11029.6103515625;0.0;1145.72290039062;463.0;80906;;;Calculated values ==>;1549785217.896;345.86;292.36;288.56;288.46000000000004;288.06;277.56;274.27422755570615;292.66;275.86;277.76000000000005;276.56;337.16;334.36;277.56;281.06;297.76000000000005;297.86;298.56;292.46000000000004;293.06;292.56;;319.46000000000004;275.66;243.40439225979637;263.299902668528;274.27422755570615;293.26000000000005;5560000.0;3590000.0;3670000.0000000005;1440000.0;3640000.0;2660000.0;5560000.0;0.0;0.013666666666666666;0.13433333333333333;0.03766666666666666;0.021333333333333333;0.021333333333333333;;11029.6103515625;0.0;1145.72290039062;29561.705078125;504827.9241686722;412333.65201211494;239731.2101304681;239404.16414324963;238109.62130095647;430214.79039162316;457802.39502634533;454776.71252877964;471567.5291714911;520170.11911028635;517279.8299874679;454525.8889938194;458856.332752082;465146.75317812245;466001.4536310495;430625.13596202544;412715.6717894541;458356.8847964573;457663.3959569731;;194425.4183739577;470676.3731168869;202562.9248916827;239731.2101304681;274.1984934777148;1986693.254987322;736781.900966868;130553.16445447668;0.0;0;102;118;0;0;0;0;3;42;36;843761276164.283;309443715690.0428;589538751899.5857;33880.71880591669;10098.939883149356;244.7626770251413;4649.2199642987725;1601200.882804257;680450.3023924419;35113.54378615624;489120.1356743408;4.014152246925138;0.33648876582272563
3834;2019-02-10 08:54:37.856;727;193;151;151;146;46;195;27;40;35;631;608;41;82;247;246;254;194;201;199;194;26;555;360;367;148;365;267;554;-1.0;85.0;722.0;189.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29556.14453125;10964.37109375;0.0;1132.72741699219;462.0;80907;;;Calculated values ==>;1549785277.856;345.86;292.46000000000004;288.26000000000005;288.26000000000005;287.76000000000005;277.76000000000005;274.38016830617;292.66;275.86;277.16;276.66;336.26000000000005;333.96000000000004;277.26000000000005;281.36;297.86;297.76000000000005;298.56;292.56;293.06;292.56;;319.36;275.76000000000005;244.22491754036054;263.43189868330234;274.38016830617;293.26000000000005;5550000.0;3600000.0;3670000.0000000005;1480000.0;3650000.0;2670000.0;5540000.0;0.0;0.014166666666666666;0.12033333333333333;0.0315;0.021333333333333333;0.021333333333333333;;10964.37109375;0.0;1132.72741699219;29556.14453125;504919.56578591623;413548.20129128615;238817.14559756604;238817.14559756604;237211.48396038325;430148.3826014536;457802.39502634533;453852.4841310001;471134.1387072346;519158.8256640467;516781.46601667174;453978.718135384;459064.200054565;465132.6551254336;465726.964571486;430881.27502255276;413914.7804853892;458356.8847964573;457663.3959569731;;194007.49548133422;470237.43843570043;202833.4267614271;238817.14559756604;274.30807573199735;1987185.575301882;736965.0619569097;130572.13888240962;0.0;0;102;118;0;0;0;0;3;42;36;843981329364.423;309531257290.0985;589698545299.6874;30205.959903471954;8423.22636773961;240.35867260981743;4668.72000766735;1601734.5824234043;680604.5508770405;35117.583768953824;489197.7334078234;3.599066744213653;0.2930418164760319
3835;2019-02-10 08:55:37.837;728;199;151;150;144;48;195;27;30;33;597;575;30;76;249;244;254;201;202;199;194;26;575;366;367;137;370;245;570;-1.0;83.0;1034.0;244.0;128.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38698.23828125;19844.517578125;0.0;1832.65100097656;459.0;80908;;;Calculated values ==>;1549785337.837;345.96000000000004;293.06;288.26000000000005;288.16;287.56;277.96000000000004;275.0112864084945;292.66;275.86;276.16;276.46000000000004;332.86;330.66;276.16;280.76000000000005;298.06;297.56;298.56;293.26000000000005;293.06;292.56;;319.06;275.76000000000005;241.92719264551067;260.44013211722256;275.0112864084945;293.36;5750000.0;3660000.0;3670000.0000000005;1370000.0;3700000.0;2450000.0;5700000.0;0.0;0.013833333333333333;0.17233333333333334;0.04066666666666666;0.021333333333333333;0.021333333333333333;;19844.517578125;0.0;1832.65100097656;38698.23828125;503202.77254294296;408878.1747392821;238325.11074438336;238007.40019394446;236125.79058029887;429743.705733735;457802.39502634533;456300.79938321334;472393.7743832905;517512.74723437073;515266.8866905716;456300.79938321334;461756.34737468755;464666.51039494085;464590.79660714185;425473.2019996937;409740.0552820453;458356.8847964573;457663.3959569731;;192753.74022246967;471708.256711685;204451.11863136262;238325.11074438336;274.96099722753144;1987754.181709081;737221.7213943795;130596.84254389987;0.0;0;102;119;0;0;0;0;3;43;36;844201459634.2269;309616730215.0224;589852096659.5507;43402.09498290227;10868.456948599774;217.64186292746993;4679.216751201914;1602347.7886367666;680765.2639959248;35121.39923146738;489275.6082125782;2.729480574445194;0.22825440770364477
3836;2019-02-10 08:56:37.847;745;198;148;147;139;48;195;28;35;33;572;558;28;66;251;242;254;200;202;199;194;27;560;363;367;135;368;240;554;-2.0;85.0;1047.0;168.0;128.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38363.0234375;19370.775390625;0.0;1798.54016113281;450.0;80909;;;Calculated values ==>;1549785397.847;347.66;292.96000000000004;287.96000000000004;287.86;287.06;277.96000000000004;274.69669130483857;292.66;275.96000000000004;276.66;276.46000000000004;330.36;328.96000000000004;275.96000000000004;279.76000000000005;298.26000000000005;297.36;298.56;293.16;293.06;292.56;;318.16;275.86;241.49495122638035;259.7329541166123;274.69669130483857;293.36;5600000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;2400000.0;5540000.0;0.0;0.014166666666666666;0.17450000000000002;0.028;0.021333333333333333;0.021333333333333333;;19370.775390625;0.0;1798.54016113281;38363.0234375;506727.5877303375;415339.61386950605;237849.8853277914;237530.0566661712;235014.80516416742;429947.3805835815;457802.39502634533;457710.74466315965;472656.1521691498;515390.6302723968;513963.93827651214;456878.1061855986;461352.11281295924;465223.0916647954;464766.5650395172;429586.7223907504;416029.10932482954;458356.8847964573;457663.3959569731;;188992.59102226305;472070.4381999017;203720.95693138472;237849.8853277914;274.6654474198698;1988396.4659194986;737548.5699680852;130627.10751356703;0.0;0;102;119;0;0;0;0;3;43;36;844421696334.1919;309698343815.0094;589997620909.5276;44321.21795919473;7513.785475518475;192.06618510054588;4689.354893422543;1603078.9380824359;680918.4748803271;35124.81403423936;489353.69265484274;2.679180834853529;0.21029682385831308
3837;2019-02-10 08:57:37.857;769;189;149;147;136;45;195;29;42;34;572;562;30;79;250;243;254;190;202;199;194;28;533;358;367;133;363;254;534;-1.0;80.0;339.0;17.0;128.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29969.384765625;10655.1474609375;0.0;1938.3142089843802;445.0;80910;;;Calculated values ==>;1549785457.857;350.06000000000006;292.06;288.06;287.86;286.76000000000005;277.66;274.1680685717883;292.66;276.06;277.36;276.56;330.36;329.36;276.16;281.06;298.16;297.46000000000004;298.56;292.16;293.06;292.56;;317.66;275.96000000000004;241.05796691057077;261.6868853414304;274.1680685717883;293.36;5330000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2540000.0;5340000.0;0.0;0.013333333333333334;0.0565;0.0028333333333333335;0.021333333333333333;0.021333333333333333;;10655.1474609375;0.0;1938.3142089843802;29969.384765625;512069.92249587836;419700.15858140023;238807.87813984312;238150.9315604313;234633.65054134373;430280.9020939914;457802.39502634533;456277.67593644746;473014.93639070686;514181.8257878791;513152.2959874192;454806.37364540703;460732.27571313136;465816.1379094171;465625.14543771395;436206.766616029;420001.7888529814;458356.8847964573;457663.3959569731;;186903.13564328075;472431.1216696904;202468.54411134453;238807.87813984312;274.15724076740725;1988965.9975628194;737798.8276954733;130658.25315684565;0.0;0;102;119;0;0;0;0;3;43;36;844641933035.0319;309778757215.3161;590145845610.0929;14340.215948118315;764.8939697486467;216.06637017396824;4668.917713432105;1603567.8648410754;680987.4753741334;35128.21570573039;489431.6912577982;1.5873390911426055;0.08732950116248324
3838;2019-02-10 08:58:37.868;776;178;150;149;136;41;195;29;48;34;587;576;39;108;247;243;254;180;202;199;194;25;537;353;367;131;358;263;537;138.0;84.0;260.0;30.0;128.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30035.94140625;10588.232421875;0.0;2035.52893066406;453.0;80911;;;Calculated values ==>;1549785517.868;350.76;290.96000000000004;288.16;288.06;286.76000000000005;277.26000000000005;273.6339639331285;292.66;276.06;277.96000000000004;276.56;331.86;330.76000000000005;277.06;283.96000000000004;297.86;297.46000000000004;298.56;291.16;293.06;292.56;;318.46000000000004;275.66;240.61611355647437;262.9017227912062;273.6339639331285;293.36;5370000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2630000.0;5370000.0;0.023;0.014;0.043333333333333335;0.005;0.021333333333333333;0.044333333333333336;;10588.232421875;0.0;2035.52893066406;30035.94140625;512578.28911693825;415035.5010796955;239038.90784971826;238709.54083926778;234550.03635589025;430607.02586249536;457802.39502634533;455528.07940442604;473275.31562819314;514950.96163958503;513812.65235588694;454406.46582794725;462810.7991992865;466145.29014520516;466345.2199131555;435278.9355230682;415723.63466153236;458356.8847964573;457663.3959569731;;190246.288480595;472402.05409754877;201122.64759756599;219368.06606476707;273.6100264446863;1989466.1336217055;737975.8883160852;130691.3745874467;0.0;0;102;119;0;0;0;0;3;43;36;844862173404.7308;309857971735.2078;590300974044.8809;11024.23537829727;1356.397032499914;273.7742120615016;10564.4262918878;1603779.2740197517;681005.1560399893;35132.29845894433;489558.6590641668;1.8392959329888154;0.06653296298482024
3839;2019-02-10 08:59:37.848;768;179;153;151;137;39;195;24;52;32;610;597;46;119;245;244;254;181;202;199;194;22;544;351;367;129;356;265;544;167.0;83.0;534.0;31.0;128.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30260.740234375;10778.55859375;0.0;2059.95727539062;458.0;80912;;;Calculated values ==>;1549785577.848;349.96000000000004;291.06;288.46000000000004;288.26000000000005;286.86;277.06;273.4187578820637;292.66;275.56;278.36;276.36;334.16;332.86;277.76000000000005;285.06;297.66;297.56;298.56;291.26000000000005;293.06;292.56;;318.96000000000004;275.36;240.16925963744896;263.1675429290057;273.4187578820637;293.36;5440000.0;3510000.0;3670000.0000000005;1290000.0;3560000.0;2650000.0;5440000.0;0.02783333333333333;0.013833333333333333;0.089;0.005166666666666667;0.021333333333333333;0.049166666666666664;;10778.55859375;0.0;2059.95727539062;30260.740234375;510996.15571578545;412511.102088295;239798.27028288378;239138.26185250925;234668.1203033321;430735.4089219946;457802.39502634533;455692.7916117655;473341.49414492835;517157.6690649764;515813.6401974778;454944.76933570666;463818.6551485479;466173.27820480464;466759.817364949;433614.07172860473;413261.04569832893;458356.8847964573;457663.3959569731;;192335.8262164488;472373.77780577843;200615.8089227104;217617.01249593816;273.40268881098643;1989968.438478088;738153.8855557414;130725.4922628241;0.0;0;102;119;0;0;0;0;3;43;36;845082300004.8008;309935945735.2326;590459321244.9312;22701.851459325906;1404.082839229185;281.5501934188152;11802.28052016755;1604060.2310599133;681028.1523709281;35136.92461975701;489744.9861579187;2.818843344590103;0.13147813534282754
3840;2019-02-10 09:00:37.879;759;184;155;153;141;40;195;23;53;31;633;617;49;123;244;245;254;186;202;199;194;21;549;352;367;127;357;264;549;172.0;81.0;675.0;138.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30322.564453125;10871.0068359375;0.0;2058.6220703125;462.0;80913;;;Calculated values ==>;1549785637.879;349.06000000000006;291.56;288.66;288.46000000000004;287.26000000000005;277.16;273.5264737036516;292.66;275.46000000000004;278.46000000000004;276.26000000000005;336.46000000000004;334.86;278.06;285.46000000000004;297.56;297.66;298.56;291.76000000000005;293.06;292.56;;319.36;275.26000000000005;239.71726792356844;263.0348170998261;273.5264737036516;293.36;5490000.0;3520000.0000000005;3670000.0000000005;1270000.0;3570000.0000000005;2640000.0;5490000.0;0.028666666666666667;0.013500000000000002;0.1125;0.023;0.021333333333333333;0.05;;10871.0068359375;0.0;2058.6220703125;30322.564453125;509450.1820135529;412266.7878282398;240293.59246364114;239632.05374343944;235777.50395612247;430671.36484660726;457802.39502634533;455982.54772463517;473504.37459156296;519614.1018060393;517964.65681582835;455485.93199604336;464439.11837968644;465899.65062480443;466745.737608159;432390.5221577737;413024.9693880693;458356.8847964573;457663.3959569731;;194007.49548133422;472539.452344174;200785.2855638384;217642.1631744209;273.4735225131363;1990473.5601944174;738334.3918140915;130759.83149008598;0.0;0;102;119;0;0;0;0;3;43;36;845302613774.4298;310012785415.1032;590618103239.6638;28709.691993089637;6250.345835947719;261.43496239100983;12001.06163912761;1604488.8819432182;681091.972233015;35141.45183390056;489943.4498288574;3.6522729904281532;0.22762378761886157
3841;2019-02-10 09:01:37.869;754;188;156;155;146;41;195;23;53;30;652;633;50;125;245;245;254;190;202;199;194;22;554;354;367;125;359;262;554;131.0;87.0;891.0;118.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30347.54296875;10983.7529296875;0.0;2044.55529785156;464.0;80914;;;Calculated values ==>;1549785697.869;348.56000000000006;291.96000000000004;288.76000000000005;288.66;287.76000000000005;277.26000000000005;273.7412296467126;292.66;275.46000000000004;278.46000000000004;276.16;338.36;336.46000000000004;278.16;285.66;297.66;297.66;298.56;292.16;293.06;292.56;;319.56;275.36;239.25999513918347;262.7682575881327;273.7412296467126;293.36;5540000.0;3540000.0;3670000.0000000005;1250000.0;3590000.0;2620000.0;5540000.0;0.021833333333333333;0.0145;0.1485;0.019666666666666666;0.021333333333333333;0.043166666666666666;;10983.7529296875;0.0;2044.55529785156;30347.54296875;508388.20747119305;411644.6103821836;240456.70624119596;240125.9201493672;237211.48396038325;430542.39183029096;457802.39502634533;456312.18921735487;473666.99150981207;521732.59406403004;519779.7064082168;455941.70128254674;464966.9807320624;465741.0905809244;466460.0446877315;431136.0688145487;412420.9545810112;458356.8847964573;457663.3959569731;;194843.3435325042;472897.388903147;201367.28792059113;220685.61048830318;273.71011667502165;1990979.0601589752;738516.4844583343;130794.01893596866;0.0;0;102;119;0;0;0;0;3;43;36;845522777074.4648;310088372815.11523;590775876939.6888;37859.31784256941;5340.091985990265;271.36915638629404;10229.541072730917;1605043.5312349787;681188.5431170495;35145.89112821869;490128.67397564853;4.121818360435001;0.2687524853912494
3842;2019-02-10 09:02:37.849;755;191;155;155;148;42;195;25;52;31;663;642;50;115;245;245;254;193;202;199;194;24;553;357;367;133;362;259;554;0.0;82.0;1150.0;227.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29573.671875;11022.5859375;0.0;1183.72021484375;467.0;80915;;;Calculated values ==>;1549785757.849;348.66;292.26000000000005;288.66;288.66;287.96000000000004;277.36;274.0616903277293;292.66;275.66;278.36;276.26000000000005;339.46000000000004;337.36;278.16;284.66;297.66;297.66;298.56;292.46000000000004;293.06;292.56;;319.86;275.56;241.05796691057077;262.3656120759269;274.0616903277293;293.36;5530000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2590000.0;5540000.0;0.0;0.013666666666666666;0.19166666666666668;0.03783333333333334;0.021333333333333333;0.021333333333333333;;11022.5859375;0.0;1183.72021484375;29573.671875;508601.20722223516;412801.4708678641;240125.9201493672;240125.9201493672;237849.8853277914;430346.717906069;457802.39502634533;456681.044036732;472723.10170879104;523103.5960281604;520951.29172379576;456435.7429073308;464231.8958825162;465306.4224800408;466029.4888257932;431389.5367360602;413548.20129128615;458356.8847964573;457663.3959569731;;196097.13278094304;472041.5853210863;202122.1341785698;240125.9201493672;274.0179837812569;1991478.237168346;738699.8094869001;130820.91226448436;0.0;0;102;119;0;0;0;0;3;43;36;845742903674.5348;310165747015.13983;590932124839.7385;48790.457722814426;10211.952568225206;243.83158441191227;4640.799483895592;1605765.3720044321;681318.1002882521;35150.18303661354;490252.5521738249;5.233937324034765;0.4290457855184914
3843;2019-02-10 09:03:37.880;758;191;153;153;148;45;195;27;51;32;659;638;49;98;247;244;254;193;202;199;194;26;555;359;367;140;364;261;555;-1.0;84.0;1010.0;122.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29422.224609375;11031.5;0.0;1160.94714355469;469.0;80916;;;Calculated values ==>;1549785817.88;348.96000000000004;292.26000000000005;288.46000000000004;288.46000000000004;287.96000000000004;277.66;274.27422755570615;292.66;275.86;278.26000000000005;276.36;339.06000000000006;336.96000000000004;278.06;282.96000000000004;297.86;297.56;298.56;292.46000000000004;293.06;292.56;;320.06;275.76000000000005;242.56692532238324;262.63441904999945;274.27422755570615;293.36;5550000.0;3590000.0;3670000.0000000005;1400000.0;3640000.0;2610000.0;5550000.0;0.0;0.014;0.16833333333333333;0.02033333333333333;0.021333333333333333;0.021333333333333333;;11031.5;0.0;1160.94714355469;29422.224609375;508797.025094893;412377.0396431636;239436.38486064706;239436.38486064706;237819.52755278748;430214.79039162316;457802.39502634533;456230.09309013357;471900.24888135743;522532.20358322636;520376.3148555593;455983.40564438805;461922.4267226974;465278.15030523995;465610.7510579218;430881.27502255276;413134.7333990844;458356.8847964573;457663.3959569731;;196933.003932529;471309.8407669174;202694.45060295128;239436.38486064706;274.2495451302052;1991970.1236502843;738883.6884918922;130840.46125427797;0.0;0;102;119;0;0;0;0;3;43;36;845963217445.0388;310247689330.3273;591088205440.0956;42678.499818675686;5461.84626666731;248.4515827285567;4655.509570054955;1606528.0071437007;681448.7827632534;35154.287515901626;490330.0614418936;4.350587426263102;0.32694345417889104
3844;2019-02-10 09:04:37.860;761;192;151;151;145;46;195;27;51;33;649;630;49;93;248;243;254;194;202;199;194;27;554;360;367;143;365;264;554;-1.0;81.0;962.0;97.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29682.73046875;10984.431640625;0.0;1167.1259765625;470.0;80917;;;Calculated values ==>;1549785877.86;349.26;292.36;288.26000000000005;288.26000000000005;287.66;277.76000000000005;274.38016830617;292.66;275.86;278.26000000000005;276.46000000000004;338.06000000000006;336.16;278.06;282.46000000000004;297.96000000000004;297.46000000000004;298.56;292.56;293.06;292.56;;320.16;275.86;243.1966462407574;263.0348170998261;274.38016830617;293.36;5540000.0;3600000.0;3670000.0000000005;1430000.0;3650000.0;2640000.0;5540000.0;0.0;0.013500000000000002;0.16033333333333333;0.016166666666666666;0.021333333333333333;0.021333333333333333;;10984.431640625;0.0;1167.1259765625;29682.73046875;509257.80523835233;413177.15693683183;238817.14559756604;238817.14559756604;236894.14439874087;430148.3826014536;457802.39502634533;455734.44449998223;471601.4229191921;521261.0838692114;519305.0230933757;455485.93199604336;460865.0900876346;465264.19953021937;465335.1870322967;431136.0688145487;413914.7804853892;458356.8847964573;457663.3959569731;;197350.94305643384;471008.3239875013;202965.1346800164;238817.14559756604;274.3591249632663;1992462.5007603706;739067.093432861;130859.85539667157;0.0;0;102;119;0;0;0;0;3;43;36;846183344044.2338;310332561030.0169;591245652939.5198;40527.346007801185;4333.364893804339;232.48739244365396;4668.72000766735;1607221.1580623703;681530.3823137057;35158.294004738476;490407.7374541195;4.0951061476540165;0.29931314254947067
3845;2019-02-10 09:05:37.850;760;191;151;150;143;46;195;26;52;33;630;611;48;102;249;243;254;193;202;199;194;27;573;360;367;135;365;258;567;-1.0;83.0;1034.0;103.0;128.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38898.07421875;19742.79296875;0.0;1982.0524902343802;471.0;80918;;;Calculated values ==>;1549785937.85;349.16;292.26000000000005;288.26000000000005;288.16;287.46000000000004;277.76000000000005;274.38016830617;292.66;275.76000000000005;278.36;276.46000000000004;336.16;334.26000000000005;277.96000000000004;283.36;298.06;297.46000000000004;298.56;292.46000000000004;293.06;292.56;;320.26000000000005;275.86;241.49495122638035;262.23063862743834;274.38016830617;293.36;5730000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2580000.0;5670000.0;0.0;0.013833333333333333;0.17233333333333334;0.017166666666666667;0.021333333333333333;0.021333333333333333;;19742.79296875;0.0;1982.0524902343802;38898.07421875;507448.617863222;252545.8833506744;238415.43089447223;238096.63347838656;235898.2950704502;430148.3826014536;457802.39502634533;456844.3087148479;472656.1521691498;519802.4681564833;517851.0715974565;456354.50165650685;462849.363118329;465395.6337934009;465335.1870322967;426043.6104857862;253352.83482457785;458356.8847964573;457663.3959569731;;197768.88456892778;472070.4381999017;202966.4006770063;238415.43089447223;274.35961544213035;1993033.9122150731;739323.110961279;130886.09417670673;0.0;0;102;120;0;0;0;0;3;43;37;846403507344.2688;310415947130.03015;591402226839.5447;43751.6261518547;4619.619310809704;2388.8890633133824;4677.289921333351;1607923.365776351;681604.9780807224;35180.13516773929;490485.6078896375;2.5517983339386574;0.18087201225682115
3846;2019-02-10 09:06:37.851;763;200;150;150;142;47;195;27;38;33;596;582;36;82;250;242;254;202;202;199;194;26;568;365;367;129;370;244;562;0.0;86.0;911.0;141.0;128.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38754.9765625;19689.208984375;0.0;1895.66943359375;464.0;80919;;;Calculated values ==>;1549785997.851;349.46000000000004;293.16;288.16;288.16;287.36;277.86;274.9066339382667;292.66;275.86;276.96000000000004;276.46000000000004;332.76000000000005;331.36;276.76000000000005;281.36;298.16;297.36;298.56;293.36;293.06;292.56;;319.56;275.76000000000005;240.16925963744896;260.2995467637923;274.9066339382667;293.36;5680000.0;3650000.0;3670000.0000000005;1290000.0;3700000.0;2440000.0;5620000.0;0.0;0.014333333333333333;0.15183333333333332;0.0235;0.021333333333333333;0.021333333333333333;;19689.208984375;0.0;1895.66943359375;38754.9765625;508270.32997494977;412852.2589437246;238247.26314838254;238247.26314838254;235725.7721370541;429811.8947417682;457802.39502634533;457423.6207525158;473438.18344108673;517495.1817372076;516067.407446309;457184.4154580674;462606.4828718353;464799.13120582135;464473.26053001377;427438.7853398702;413600.82212962914;458356.8847964573;457663.3959569731;;194843.3435325042;472761.04596960294;204231.49045991022;238247.26314838254;274.8717176682127;1993681.0317585191;739651.7164551308;130918.40906473382;0.0;0;102;120;0;0;0;0;3;43;37;846623711014.8778;310495148450.2492;591552829349.9612;38443.00511609395;6310.44455447778;198.34413934678844;4680.877499916598;1608608.3324547326;681696.0634645828;35201.6958038257;490563.5939181091;2.299418618384129;0.1767375234714764
3847;2019-02-10 09:07:37.851;780;194;149;148;138;46;195;27;27;33;591;578;22;69;251;241;254;196;202;199;194;27;546;361;367;123;366;239;546;-2.0;109.0;927.0;1.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;27619.98828125;7970.916015625;0.0;1899.6452636718802;453.0;80920;;;Calculated values ==>;1549786057.851;351.16;292.56;288.06;287.96000000000004;286.96000000000004;277.76000000000005;274.4858918419099;292.66;275.86;275.86;276.46000000000004;332.26000000000005;330.96000000000004;275.36;280.06;298.26000000000005;297.26000000000005;298.56;292.76000000000005;293.06;292.56;;318.46000000000004;275.86;238.79729159403252;259.59022785621676;274.4858918419099;293.36;5460000.0;3610000.0;3670000.0000000005;1230000.0;3660000.0;2390000.0;5460000.0;0.0;0.018166666666666668;0.1545;0.00016666666666666666;0.021333333333333333;0.021333333333333333;;7970.916015625;0.0;1899.6452636718802;27619.98828125;512294.7415694704;417008.3827435559;238420.57787436055;238096.3566306435;234924.04371813397;430081.6785162784;457802.39502634533;456921.581039535;474212.7290111756;517408.5329869649;516086.96530149906;456325.3144101169;461852.6029722189;465513.42449155;464927.5523835209;433128.2258532858;417661.4241074558;458356.8847964573;457663.3959569731;;190246.288480595;473637.5770575189;203279.94226229802;238420.57787436055;274.4856521407884;1994234.1564655504;739882.2174967976;130950.03668721103;0.0;0;102;120;0;0;0;0;3;43;37;846843911014.8778;310570748450.2492;591697729349.9612;39187.633191083114;45.059605799203474;280.98023171591143;4677.180119095734;1609255.2544406257;681749.0259992518;35205.69017358455;490641.57773160085;4.477035489398416;0.28541859211432885
3848;2019-02-10 09:08:37.872;792;181;150;149;136;42;195;29;35;34;601;585;27;78;249;242;254;183;202;199;194;28;534;354;367;126;359;257;535;-3.0;86.0;372.0;51.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29350.19921875;10617.8125;0.0;1199.16955566406;456.0;80921;;;Calculated values ==>;1549786117.872;352.36;291.26000000000005;288.16;288.06;286.76000000000005;277.36;273.7412296467126;292.66;276.06;276.66;276.56;333.26000000000005;331.66;275.86;280.96000000000004;298.06;297.36;298.56;291.46000000000004;293.06;292.56;;318.76000000000005;275.96000000000004;239.4893008659735;262.0952818180154;273.7412296467126;293.36;5340000.0;3540000.0;3670000.0000000005;1260000.0;3590000.0;2570000.0;5350000.0;0.0;0.014333333333333333;0.062000000000000006;0.0085;0.021333333333333333;0.021333333333333333;;10617.8125;0.0;1199.16955566406;29350.19921875;514774.08204273274;416819.87723086216;239105.22117697727;238774.984070876;234605.69426304416;430542.39183029096;457802.39502634533;454919.80551571876;473922.61981710925;516907.426601557;515260.97599576256;453927.4872014058;460148.4061412281;466261.3989570346;466072.45092096843;435976.3463603488;417471.17115073255;458356.8847964573;457663.3959569731;;191500.00471740507;473344.9661279102;201377.3023518031;239105.22117697727;273.71402887013613;1994709.0741903728;740037.1777846495;130975.86918220932;0.0;0;102;120;0;0;0;0;3;43;37;847064188084.5419;310645474595.13525;591846581429.7341;15719.635196162772;2311.72514209691;265.2408446711663;4662.574395306578;1609712.9751560206;681768.6727460765;35210.24360902564;490719.4362600528;1.942896711705908;0.12372601040862181
3849;2019-02-10 09:09:37.872;787;178;152;151;137;39;196;25;44;34;627;599;37;73;246;243;254;180;202;199;194;24;541;352;367;126;357;260;541;-2.0;81.0;302.0;71.0;128.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29365.291015625;10751.03515625;0.0;1153.62329101562;460.0;80922;;;Calculated values ==>;1549786177.872;351.86;290.96000000000004;288.36;288.26000000000005;286.86;277.06;273.5264737036516;292.76000000000005;275.66;277.56;276.56;335.86;333.06;276.86;280.46000000000004;297.76000000000005;297.46000000000004;298.56;291.16;293.06;292.56;;319.16;275.56;239.4893008659735;262.5002047102346;273.5264737036516;293.36;5410000.0;3520000.0000000005;3670000.0000000005;1260000.0;3570000.0000000005;2600000.0;5410000.0;0.0;0.013500000000000002;0.050333333333333334;0.011833333333333333;0.021333333333333333;0.021333333333333333;;10751.03515625;0.0;1153.62329101562;29365.291015625;513576.0126587187;413408.5767822079;239567.34963562037;239236.77524319233;234750.95334383298;430671.36484660726;457941.242533051;455531.43715521536;473922.61981710925;519328.55212950247;516446.7382116067;454663.4551903566;459076.68949236337;466159.22355335305;466488.4199259752;434334.21847134;414135.20160198;458356.8847964573;457663.3959569731;;193171.6564234249;472959.5831453042;200737.1600296715;239567.34963562037;273.4546614187089;1995198.3699423259;740215.2515151183;130995.475789265;0.0;0;102;120;0;0;0;0;3;43;37;847284388084.5419;310721074595.13525;592001681429.7341;12824.645281985708;3221.2986735349864;272.68672773636;4652.715654855524;1609950.8441600052;681814.7812778734;35214.7263387957;490797.0636771375;1.7616084015354077;0.11768096173025096
