;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3850;2019-02-10 09:10:37.873;775;181;155;153;140;39;196;23;49;34;646;612;44;69;245;243;254;183;202;199;194;22;546;352;367;127;357;258;547;84.0;84.0;417.0;0.0;128.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29487.466796875;10889.177734375;0.0;1076.33251953125;464.0;80923;;;Calculated values ==>;1549786237.873;350.66;291.26000000000005;288.66;288.46000000000004;287.16;277.06;273.5264737036516;292.76000000000005;275.46000000000004;278.06;276.56;337.76;334.36;277.56;280.06;297.66;297.46000000000004;298.56;291.46000000000004;293.06;292.56;;319.56;275.36;239.71726792356844;262.23063862743834;273.5264737036516;293.36;5460000.0;3520000.0000000005;3670000.0000000005;1270000.0;3570000.0000000005;2580000.0;5470000.0;0.014;0.014;0.06949999999999999;0.0;0.021333333333333333;0.035333333333333335;;10889.177734375;0.0;1076.33251953125;29487.466796875;511682.01820808294;411977.9935670269;240361.5026847731;239698.18909231067;235520.62652433867;430671.36484660726;457941.242533051;456477.09640699456;473793.5715148927;521443.20526006;517953.86217873084;455863.1555877597;458909.56265178975;466029.4888257932;466488.4199259752;433128.2258532858;412742.8863985274;458356.8847964573;457663.3959569731;;194843.3435325042;472636.01036501786;200920.47264012235;224733.92474255298;273.5264737036516;1995688.817764165;740395.5896279075;131014.05906404652;0.0;0;102;120;0;0;0;0;3;43;37;847504591754.2759;310796975860.0436;592157084019.5464;17761.185351797616;0.0;285.39475236661747;8230.174649576178;1610205.7303296775;681841.6258808564;35219.377095302254;490904.4228855017;2.1960413050636203;0.09657748826188592
3851;2019-02-10 09:11:37.843;765;186;157;155;145;40;196;23;51;33;656;621;47;65;245;244;254;188;202;199;194;22;552;352;367;128;357;256;552;306.0;83.0;825.0;102.0;128.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29505.392578125;11032.6357421875;0.0;1041.107421875;468.0;80924;;;Calculated values ==>;1549786297.843;349.66;291.76000000000005;288.86;288.66;287.66;277.16;273.5264737036516;292.76000000000005;275.46000000000004;278.26000000000005;276.46000000000004;338.76;335.26000000000005;277.86;279.66;297.66;297.56;298.56;291.96000000000004;293.06;292.56;;319.96000000000004;275.36;239.943914813709;261.9595390733887;273.5264737036516;293.36;5520000.0;3520000.0000000005;3670000.0000000005;1280000.0;3570000.0000000005;2560000.0;5520000.0;0.051000000000000004;0.013833333333333333;0.1375;0.017;0.021333333333333333;0.07233333333333333;;11032.6357421875;0.0;1041.107421875;29505.392578125;509928.8950561948;411737.20685016055;240857.49517095217;240192.6329125075;236952.95555765813;430671.36484660726;457941.242533051;457047.8979212984;473567.7884962697;522629.3716714523;519045.20368409005;456560.0545998089;458743.93027073797;466029.4888257932;466617.12829396635;431641.6977331332;412510.35525449144;458356.8847964573;457663.3959569731;;196515.0671798046;472505.00135272456;200832.55350902615;212637.1445982578;273.49204194428864;1996180.179122277;740578.1800660765;131031.69557423357;0.0;0;102;120;0;0;0;0;3;43;37;847724681654.3809;310873437610.0801;592311206919.6199;35229.609856687435;4618.431613342874;264.6502376212112;17723.565514947073;1610647.0994949788;681880.0935675208;35223.95851170021;491120.5959130585;4.790250747982467;0.25182503334375034
3852;2019-02-10 09:12:37.843;761;190;157;156;148;41;196;24;52;33;658;624;49;67;245;244;254;192;202;200;194;22;553;355;367;130;361;256;554;-2.0;85.0;1085.0;170.0;128.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;27898.251953125;11028.654296875;0.0;1030.14965820312;469.0;80925;;;Calculated values ==>;1549786357.843;349.26;292.16;288.86;288.76000000000005;287.96000000000004;277.26000000000005;273.8482719121499;292.76000000000005;275.56;278.36;276.46000000000004;338.96000000000004;335.56;278.06;279.86;297.66;297.56;298.56;292.36;293.16;292.56;;320.06;275.36;240.39332010688793;261.9595390733887;273.8482719121499;293.36;5530000.0;3550000.0;3670000.0000000005;1300000.0;3610000.0;2560000.0;5540000.0;0.0;0.014166666666666666;0.18083333333333332;0.028333333333333332;0.021333333333333333;0.021333333333333333;;11028.654296875;0.0;1030.14965820312;27898.251953125;509345.83772216813;412420.9545810112;240788.98820522532;240456.70624119596;237849.8853277914;430477.46260093397;457941.242533051;457169.62696630094;473308.3704715943;522833.8737987949;519352.83559888694;456804.1626795621;458984.82049126766;465451.58992337313;466187.4538382608;431389.5367360602;413177.15693683183;458495.1351315018;457663.3959569731;;196933.003932529;472242.3386847302;201565.34544794384;240788.98820522532;273.7919371093689;1996658.5428267042;740762.0241497353;131048.9560499009;0.0;0;102;120;0;0;0;0;3;43;37;847944881654.3809;310950837610.0801;592464806919.6199;46221.77424123624;7669.181475042279;258.0087138224022;4626.654032037285;1611325.861029128;681982.4903432574;35228.314002962245;491306.8477426167;4.874083589142938;0.3831198372772921
3853;2019-02-10 09:13:37.874;761;191;155;155;150;44;196;26;53;34;657;625;50;70;247;243;254;193;202;200;194;25;555;358;367;132;363;258;556;-2.0;86.0;1180.0;145.0;128.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29684.96484375;11092.64453125;0.0;1037.20434570312;471.0;80926;;;Calculated values ==>;1549786417.874;349.26;292.26000000000005;288.66;288.66;288.16;277.56;274.1680685717883;292.76000000000005;275.76000000000005;278.46000000000004;276.56;338.86;335.66;278.16;280.16;297.86;297.46000000000004;298.56;292.46000000000004;293.16;292.56;;320.26000000000005;275.66;240.83765695389522;262.23063862743834;274.1680685717883;293.36;5550000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2580000.0;5560000.0;0.0;0.014333333333333333;0.19666666666666668;0.024166666666666666;0.021333333333333333;0.021333333333333333;;11092.64453125;0.0;1037.20434570312;29684.96484375;509169.71750430734;411946.55931517074;240059.67428768805;240059.67428768805;238431.2628352162;430280.9020939914;457941.242533051;456966.5238690893;473145.2311080622;522569.94287183543;519289.26961844857;456599.5954917432;459030.2514261075;465423.3653177346;465625.14543771395;430881.27502255276;412715.6717894541;458495.1351315018;457663.3959569731;;197768.88456892778;472270.6324499597;202400.71210765498;240059.67428768805;274.1308873829121;1997138.6508955155;740946.4635515393;131066.1929010804;0.0;0;102;120;0;0;0;0;3;43;37;848165195424.8849;311029478220.26;592619086589.9728;50064.609646415425;6521.856408272364;260.3736463410804;4642.212728944747;1612128.6621297367;682100.8100928577;35232.63608789755;491384.1282067558;5.069234831672443;0.38839486964668946
3854;2019-02-10 09:14:37.864;762;192;154;153;148;45;196;27;54;34;655;625;51;71;248;243;254;194;202;199;194;26;555;360;367;133;365;262;555;-2.0;83.0;1323.0;145.0;128.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29585.716796875;11085.2001953125;0.0;1065.37890625;472.0;80927;;;Calculated values ==>;1549786477.864;349.36;292.36;288.56;288.46000000000004;287.96000000000004;277.66;274.38016830617;292.76000000000005;275.86;278.56;276.56;338.66;335.66;278.26000000000005;280.26000000000005;297.96000000000004;297.46000000000004;298.56;292.56;293.06;292.56;;320.36;275.76000000000005;241.05796691057077;262.7682575881327;274.38016830617;293.36;5550000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2620000.0;5550000.0;0.0;0.013833333333333333;0.2205;0.024166666666666666;0.021333333333333333;0.021333333333333333;;11085.2001953125;0.0;1065.37890625;29585.716796875;509293.85239630303;412758.3114497388;239763.8484198369;239436.38486064706;237819.52755278748;430148.3826014536;457941.242533051;456435.4872589836;473014.93639070686;522040.65101606236;518956.4379914824;456065.2967693373;458516.9691769036;465264.19953021937;465335.1870322967;430881.27502255276;413506.49496626557;458356.8847964573;457663.3959569731;;198186.82848740023;472236.3865531139;202942.5597192966;239763.8484198369;274.3503781739018;1997632.490922208;741131.248121728;131083.71150792827;0.0;0;102;120;0;0;0;0;3;43;37;848385358724.9199;311108964970.27264;592775060589.9976;55895.19052250098;6507.934148483918;240.35112411197272;4648.523680792238;1613011.5132982288;682209.3735839166;35236.80809886758;491461.538106382;5.538172206725169;0.42302939231048303
3855;2019-02-10 09:15:37.865;760;192;152;152;146;47;196;27;56;34;654;626;52;74;249;242;254;193;202;199;194;27;554;360;367;134;365;270;554;-1.0;86.0;1143.0;107.0;128.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29679.181640625;10989.23828125;0.0;1140.65673828125;471.0;80928;;;Calculated values ==>;1549786537.865;349.16;292.36;288.36;288.36;287.76000000000005;277.86;274.38016830617;292.76000000000005;275.86;278.76000000000005;276.56;338.56000000000006;335.76000000000005;278.36;280.56;298.06;297.36;298.56;292.46000000000004;293.06;292.56;;320.26000000000005;275.86;241.2770596917726;263.82572766246335;274.38016830617;293.36;5540000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2700000.0;5540000.0;0.0;0.014333333333333333;0.1905;0.017833333333333333;0.021333333333333333;0.021333333333333333;;10989.23828125;0.0;1140.65673828125;29679.181640625;509133.7211157626;413177.15693683183;239142.2403198925;239142.2403198925;237211.48396038325;430148.3826014536;457941.242533051;455360.3838755622;472884.4304738556;521286.0019998998;518391.68015525077;454857.56176989106;457602.31633955985;465395.6337934009;465204.3799370688;431136.0688145487;413548.20129128615;458356.8847964573;457663.3959569731;;197768.88456892778;472202.2088784924;202961.06190935135;239142.2403198925;274.357547042456;1998126.373306493;741315.2048413713;131102.095444671;0.0;0;102;120;0;0;0;0;3;43;37;848605562394.6539;311189066305.1759;592934663249.8048;48082.07083456317;4801.467120949683;252.09276783343014;4661.784653591052;1613878.004916444;682303.6201651315;35240.91186635715;491539.1253021732;4.764873503346352;0.35243043422254683
3856;2019-02-10 09:16:37.865;753;193;152;151;144;46;196;27;55;35;658;629;52;75;249;242;254;194;202;200;194;28;579;361;367;134;366;262;572;0.0;81.0;1595.0;174.0;128.0;0;88;1;1;1;0;0;0;0;0;1;0;0;0;0;38174.875;19833.57421875;0.0;1111.41918945312;469.0;80929;;;Calculated values ==>;1549786597.865;348.46000000000004;292.46000000000004;288.36;288.26000000000005;287.56;277.76000000000005;274.4858918419099;292.76000000000005;275.86;278.66;276.66;338.96000000000004;336.06;278.36;280.66;298.06;297.36;298.56;292.56;293.16;292.56;;320.06;275.96000000000004;241.2770596917726;262.7682575881327;274.4858918419099;293.36;5790000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2620000.0;5720000.0;0.0;0.013500000000000002;0.2658333333333333;0.029;0.021333333333333333;0.021333333333333333;;19833.57421875;0.0;1111.41918945312;38174.875;506024.4531649383;253070.23805554165;238583.58747847835;238265.3747111047;236070.77798160329;430081.6785162784;457941.242533051;456558.6872258107;472981.82504853373;522348.63047429116;519368.14850757096;456188.79256685387;459002.87899429764;465250.37265374704;465058.7251422519;424309.82163703674;253473.31916534808;458495.1351315018;457663.3959569731;;196933.003932529;472299.7188790419;203213.4696279962;238583.58747847835;274.4599378394656;1998691.8237784982;741572.0616122046;131120.86274406879;0.0;0;103;120;0;0;0;0;3;43;37;848825762394.6539;311269466305.1759;593094263249.8048;67347.60367808568;7803.501228280325;2306.2927833677973;4673.702580874554;1614839.9188707161;682408.6615680418;35262.23174595049;491616.9210291271;3.9212760142689587;0.2965006328722564
3857;2019-02-10 09:17:37.875;747;201;151;151;144;47;196;28;47;35;657;629;44;59;251;241;254;203;202;200;194;28;566;365;367;134;370;257;559;-1.0;82.0;1655.0;145.0;128.0;0;90;1;1;1;0;0;0;0;0;1;0;0;0;0;37755.30859375;19407.939453125;0.0;1102.12487792969;460.0;80930;;;Calculated values ==>;1549786657.875;347.86;293.26000000000005;288.26000000000005;288.26000000000005;287.56;277.86;274.9066339382667;292.76000000000005;275.96000000000004;277.86;276.66;338.86;336.06;277.56;279.06;298.26000000000005;297.26000000000005;298.56;293.46000000000004;293.16;292.56;;319.16;275.96000000000004;241.2770596917726;262.0952818180154;274.9066339382667;293.36;5660000.0;3650000.0;3670000.0000000005;1340000.0;3700000.0;2570000.0;5590000.0;0.0;0.013666666666666666;0.2758333333333333;0.024166666666666666;0.021333333333333333;0.021333333333333333;;19407.939453125;0.0;1102.12487792969;37755.30859375;506438.4825655246;414441.78793705173;238660.6055534475;238660.6055534475;236434.3191282796;429811.8947417682;457941.242533051;456396.1389414811;472981.82504853373;522650.8095527554;519782.6375818089;456028.3797168628;457858.72095545434;464931.6375858497;464341.04294382274;427985.1311550568;415152.5206096065;458495.1351315018;457663.3959569731;;193171.6564234249;472299.7188790419;204267.3000369953;238660.6055534475;274.8854969748395;1999324.6807669338;741899.1287281873;131139.31201899413;0.0;0;103;120;0;0;0;0;3;43;37;849045999094.6189;311349879705.16315;593249989199.78;69545.53806448734;6477.450122016127;175.37901078782073;4672.059528608545;1615980.8851810864;682527.6893305966;35282.91579099822;491694.8153602522;3.9429630946331224;0.29957339039150377
3858;2019-02-10 09:18:37.856;756;194;151;150;140;46;196;29;28;35;650;625;27;51;252;240;254;196;202;200;194;29;559;362;367;134;367;253;552;-2.0;80.0;1345.0;113.0;128.0;0;91;1;1;1;0;0;0;0;0;1;0;0;0;0;37604.62890625;19213.150390625;0.0;1088.80297851562;450.0;80931;;;Calculated values ==>;1549786717.856;348.76;292.56;288.26000000000005;288.16;287.16;277.76000000000005;274.5913991737795;292.76000000000005;276.06;275.96000000000004;276.66;338.16;335.66;275.86;278.26000000000005;298.36;297.16;298.56;292.76000000000005;293.16;292.56;;318.16;276.06;241.2770596917726;261.54996906429363;274.5913991737795;293.36;5590000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2530000.0;5520000.0;0.0;0.013333333333333334;0.22416666666666665;0.01883333333333333;0.021333333333333333;0.021333333333333333;;19213.150390625;0.0;1088.80297851562;37604.62890625;508193.4254626074;414715.9607757526;238880.49788242896;238555.96125941677;235380.60795484332;430014.67791919125;457941.242533051;454728.16715069703;472981.82504853373;522259.239756413;519704.0961782227;454605.02740641317;457533.7450994209;465500.0144636098;464649.81302044657;429848.446087533;415417.76904301543;458495.1351315018;457663.3959569731;;188992.59102226305;472397.21216106473;203496.07990373258;238880.49788242896;274.57389717900026;1999952.4813790398;742220.8692265005;131157.56396949975;0.0;0;103;120;0;0;0;0;3;43;37;849266129364.4229;311430254245.09155;593402940749.6438;56317.85955786119;5064.304657513088;192.40902726023458;4667.368492256941;1617029.4146874843;682623.8401629319;35285.97972076079;491772.61928131065;3.2628358725116837;0.2427453603548597
3859;2019-02-10 09:19:37.856;764;190;153;152;140;42;196;30;23;36;642;620;21;42;250;241;254;191;202;200;194;29;556;359;367;134;364;247;549;-2.0;82.0;731.0;90.0;128.0;0;92;1;1;1;0;0;0;0;0;1;0;0;0;0;37586.1875;19214.525390625;0.0;1060.95422363281;444.0;80932;;;Calculated values ==>;1549786777.856;349.56000000000006;292.16;288.46000000000004;288.36;287.16;277.36;274.27422755570615;292.76000000000005;276.16;275.46000000000004;276.76000000000005;337.36;335.16;275.26000000000005;277.36;298.16;297.26000000000005;298.56;292.26000000000005;293.16;292.56;;317.56;276.06;241.2770596917726;260.72004837742526;274.27422755570615;293.36;5560000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2470000.0;5490000.0;0.0;0.013666666666666666;0.12183333333333332;0.015000000000000001;0.021333333333333333;0.021333333333333333;;19214.525390625;0.0;1060.95422363281;37586.1875;509454.1312546262;414485.982530214;239632.05374343944;239303.48083026664;235464.36397173323;430214.79039162316;457941.242533051;455121.835480638;473079.2034362849;521931.166437315;519690.56016458705;454878.174424882;457418.19673302904;465671.6860993213;465219.0939126357;430625.13596202544;414840.6948555996;458495.1351315018;457663.3959569731;;186485.25045852014;472397.21216106473;202683.31963111128;239632.05374343944;274.24522634675674;2000579.0715157585;742541.0998580109;131175.478612851;0.0;0;103;120;0;0;0;0;3;43;37;849486329364.4229;311510654245.09155;593552940749.6438;30755.42584766734;4045.708387949302;215.720695121153;4651.3353005553845;1617755.025399197;682699.7569383108;35289.38080178064;491850.27514625073;1.9564612520139022;0.14135574965563574
3860;2019-02-10 09:20:37.886;770;187;155;154;142;39;196;29;25;36;632;612;21;38;249;242;254;189;202;200;194;28;554;357;367;133;362;240;548;32.0;85.0;599.0;68.0;128.0;0;92;1;1;1;0;0;0;0;0;1;0;0;0;0;37536.16015625;19219.3203125;0.0;1027.60241699219;440.0;80933;;;Calculated values ==>;1549786837.886;350.16;291.86;288.66;288.56;287.36;277.06;274.0616903277293;292.76000000000005;276.06;275.66;276.76000000000005;336.36;334.36;275.26000000000005;276.96000000000004;298.06;297.36;298.56;292.06;293.16;292.56;;317.16;275.96000000000004;241.05796691057077;259.7329541166123;274.0616903277293;293.36;5540000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2400000.0;5480000.0;0.005333333333333333;0.014166666666666666;0.09983333333333334;0.011333333333333334;0.021333333333333333;0.026666666666666665;;19219.3203125;0.0;1027.60241699219;37536.16015625;510372.4388099457;413808.91226698237;240327.48659251104;239995.52798232224;236120.5683718149;430346.717906069;457941.242533051;456520.0049698308;473209.4130839679;521486.11394862697;519457.44356588065;456041.3353794571;458066.36146268767;465829.7507489795;465639.66166502296;431136.0688145487;414529.21004869137;458495.1351315018;457663.3959569731;;184813.72873217988;472431.1216696904;202158.7693082436;232693.74313565757;274.03223928021913;2001205.404089044;742861.5420464079;131192.89195383393;0.0;0;103;120;0;0;0;0;3;43;37;849706639464.3179;311590794295.05334;593699113799.5741;25393.730026881793;3063.0866600963977;235.26383251631248;5999.190741901746;1618223.168986078;682759.0265169956;35293.14088527802;491939.0739070874;1.7134095746245945;0.11251930936920317
3861;2019-02-10 09:21:37.847;775;183;157;155;142;36;196;27;12;36;621;604;12;43;248;242;254;185;202;200;194;27;533;353;367;132;358;253;533;130.0;86.0;228.0;0.0;128.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29138.248046875;10667.544921875;0.0;1084.17602539062;440.0;80934;;;Calculated values ==>;1549786897.847;350.66;291.46000000000004;288.86;288.66;287.36;276.76000000000005;273.6339639331285;292.76000000000005;275.86;274.36;276.76000000000005;335.26000000000005;333.56;274.36;277.46000000000004;297.96000000000004;297.36;298.56;291.66;293.16;292.56;;317.16;275.86;240.83765695389522;261.54996906429363;273.6339639331285;293.36;5330000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2530000.0;5330000.0;0.021666666666666667;0.014333333333333333;0.038;0.0;0.021333333333333333;0.043;;10667.544921875;0.0;1084.17602539062;29138.248046875;512799.3620062661;418197.3165893267;241534.29274714924;240851.0655111533;236563.10832481502;430607.02586249536;457941.242533051;452745.49504557555;473339.41292369686;519294.7846027968;517553.6108980002;452745.49504557555;456563.51709335245;466275.0664382286;466216.16700420267;436206.766616029;418822.61814688786;458495.1351315018;457663.3959569731;;184813.72873217988;472465.0996282349;201183.85751793825;221202.67809677165;273.6339639331285;2001760.6630040412;743110.4373693652;131210.47866871048;0.0;0;103;120;0;0;0;0;3;43;37;849926696334.1919;311670242620.0079;593846917664.4895;9559.342226050218;0.0;249.17279472435663;10167.81086798866;1618514.2552588775;682784.5356474291;35297.175233137656;492073.71134916734;1.6998638734194338;0.04349624216381313
3862;2019-02-10 09:22:37.847;771;177;158;156;142;35;196;24;7;35;621;601;10;54;246;243;254;179;202;200;194;24;535;351;367;132;356;255;535;89.0;83.0;842.0;99.0;128.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29148.935546875;10688.8369140625;0.0;1076.47216796875;450.0;80935;;;Calculated values ==>;1549786957.847;350.26;290.86;288.96000000000004;288.76000000000005;287.36;276.66;273.4187578820637;292.76000000000005;275.56;273.86;276.66;335.26000000000005;333.26000000000005;274.16;278.56;297.76000000000005;297.46000000000004;298.56;291.06;293.16;292.56;;318.16;275.56;240.83765695389522;261.82340779136865;273.4187578820637;293.36;5350000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2550000.0;5350000.0;0.014833333333333334;0.013833333333333333;0.14033333333333334;0.0165;0.021333333333333333;0.036166666666666666;;10688.8369140625;0.0;1076.47216796875;29148.935546875;512141.1667094734;415477.83837901097;241803.9108443614;241119.2848820311;236502.8670168216;430735.4089219946;457941.242533051;451769.2184452878;473242.3297776949;519128.45153760107;517076.8613733949;452146.74747471017;457574.29927801486;466302.76539371355;466631.3516481654;435744.9095050974;416155.7196876107;458495.1351315018;457663.3959569731;;188992.59102226305;472173.3745042847;200554.04720054418;224885.7640042705;273.37846449480577;2002246.3895339891;743288.407217998;131228.4840703218;0.0;0;103;120;0;0;0;0;3;43;37;850146896334.1919;311749442620.0079;593999317664.4895;35253.86236467902;4481.718900511719;270.9837924752332;8418.79102228941;1618887.6986304668;682821.8833049333;35301.50987136432;492228.599698253;4.115944234215976;0.271934863905769
3863;2019-02-10 09:23:37.868;762;179;159;158;145;36;196;22;10;34;626;603;11;50;245;244;254;180;202;200;194;22;543;350;367;129;355;253;543;157.0;84.0;203.0;99.0;128.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29337.546875;10859.2802734375;0.0;1021.6884765625;457.0;80936;;;Calculated values ==>;1549787017.868;349.36;291.06;289.06;288.96000000000004;287.66;276.76000000000005;273.3108153835814;292.76000000000005;275.36;274.16;276.56;335.76000000000005;333.46000000000004;274.26000000000005;278.16;297.66;297.56;298.56;291.16;293.16;292.56;;318.86;275.36;240.16925963744896;261.54996906429363;273.3108153835814;293.36;5430000.0;3500000.0;3670000.0000000005;1290000.0;3550000.0;2530000.0;5430000.0;0.026166666666666668;0.014;0.03383333333333333;0.0165;0.021333333333333333;0.0475;;10859.2802734375;0.0;1021.6884765625;29337.546875;510346.1063153258;412938.0032251868;241851.8984421433;241511.13472650116;237222.29899676514;430799.1582183253;457941.242533051;452495.7350895695;473534.8580475586;519806.4023236927;517451.1058712398;452620.67030107987;457412.7820365576;466316.7963488316;466902.2408945324;433855.25511685497;413309.738295465;458495.1351315018;457663.3959569731;;191917.91438739494;472373.77780577843;200142.3823862458;218875.0773166138;273.2124280754195;2002733.9474742715;743468.0377103419;131245.97486203758;0.0;0;103;120;0;0;0;0;3;43;37;850367173404.7308;311827770025.1995;594151771004.8625;8537.955099795787;4491.818024422289;287.63723549945945;11342.445135417065;1619252.7581696983;682896.6889523069;35306.16667592017;492393.33430357574;2.0755761599940747;0.098298296431218
3864;2019-02-10 09:24:37.868;754;184;160;159;148;37;196;22;18;33;630;604;16;47;245;244;254;186;202;200;195;21;550;351;367;129;356;247;550;301.0;86.0;452.0;127.0;128.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29437.900390625;11061.375;0.0;939.4109497070309;465.0;80937;;;Calculated values ==>;1549787077.868;348.56000000000006;291.56;289.16;289.06;287.96000000000004;276.86;273.4187578820637;292.76000000000005;275.36;274.96000000000004;276.46000000000004;336.16;333.56;274.76000000000005;277.86;297.66;297.56;298.56;291.76000000000005;293.16;292.66;;319.66;275.26000000000005;240.16925963744896;260.72004837742526;273.4187578820637;293.36;5500000.0;3510000.0;3670000.0000000005;1290000.0;3560000.0;2470000.0;5500000.0;0.050166666666666665;0.014333333333333333;0.07533333333333332;0.021166666666666667;0.021333333333333333;0.0715;;11061.375;0.0;939.4109497070309;29437.900390625;508742.773957041;411831.94049012626;241938.37835706593;241599.45951508151;237972.31005525356;430735.4089219946;457941.242533051;454511.96009527857;473438.18344108673;520709.486512116;518058.56428558583;454267.3291924153;458017.21189582633;466173.27820480464;466759.817364949;432142.1725643221;412601.8314242595;458495.1351315018;457802.39502634533;;195261.2709748474;472276.9222685092;200489.20034422757;212856.32105668285;273.35302002653424;2003223.7428681517;743650.7098376205;131262.31735725648;0.0;0;103;120;0;0;0;0;3;43;37;850587373404.7308;311905170025.1995;594301771004.8625;19136.38123457917;5752.840114063963;280.078223007564;17513.644288830867;1619483.3776391514;682982.061103461;35310.89763807439;492633.8017154445;3.5566790408026203;0.17036512828977887
3865;2019-02-10 09:25:37.878;752;188;160;159;151;40;196;24;27;33;629;603;24;48;246;244;254;190;202;200;195;22;551;354;367;129;359;244;552;-2.0;84.0;636.0;201.0;128.0;0;57;84;1;0;0;0;0;0;0;1;0;0;0;0;28390.115234375;10026.595703125;0.0;877.5029296875;470.0;80938;;;Calculated values ==>;1549787137.878;348.36;291.96000000000004;289.16;289.06;288.26000000000005;277.16;273.7412296467126;292.76000000000005;275.56;275.86;276.46000000000004;336.06;333.46000000000004;275.56;277.96000000000004;297.76000000000005;297.56;298.56;292.16;293.16;292.66;;320.16;275.36;240.16925963744896;260.2995467637923;273.7412296467126;293.36;5510000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2440000.0;5520000.0;0.0;0.014;0.10600000000000001;0.033499999999999995;0.021333333333333333;0.021333333333333333;;10026.595703125;0.0;877.5029296875;28390.115234375;508405.92426024063;412510.35525449144;241866.48278856056;241528.54997183156;238880.49788242896;430542.39183029096;457941.242533051;456103.71717112977;473438.18344108673;520854.1008639258;518208.42599315965;455741.8913505225;458614.6514744399;465871.32459077286;466330.9479421416;431892.57031427324;413263.53111073095;458495.1351315018;457802.39502634533;;197350.94305643384;472373.77780577843;201191.33858584857;241866.48278856056;273.6413403847382;2003705.723314972;743826.4722156335;131277.46082974054;0.0;0;103;120;0;0;0;0;3;43;37;850807610104.6958;311982582925.1872;594449095554.8391;27020.71213003981;9084.611713867649;260.806548849592;4606.632794406075;1619868.0841908695;683105.7271429127;35315.40576240134;492818.1680803826;3.757556178359238;0.3152565311767003
3866;2019-02-10 09:26:37.879;755;189;160;159;153;42;196;25;36;33;625;600;31;54;247;243;254;191;202;200;195;24;552;356;367;130;361;248;553;-1.0;85.0;1059.0;180.0;128.0;0;54;75;1;0;0;0;0;0;0;1;0;0;0;0;27849.072265625;9482.7119140625;0.0;878.8596801757809;474.0;80939;;;Calculated values ==>;1549787197.879;348.66;292.06;289.16;289.06;288.46000000000004;277.36;273.955091788801;292.76000000000005;275.66;276.76000000000005;276.46000000000004;335.66;333.16;276.26000000000005;278.56;297.86;297.46000000000004;298.56;292.26000000000005;293.16;292.66;;320.56;275.56;240.39332010688793;260.85938512811435;273.955091788801;293.36;5520000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2480000.0;5530000.0;0.0;0.014166666666666666;0.1765;0.030000000000000002;0.021333333333333333;0.021333333333333333;;9482.7119140625;0.0;878.8596801757809;27849.072265625;508689.77740958706;412465.3940541978;241830.73772607438;241493.2926065989;239501.15808817602;430412.23801567365;457941.242533051;456533.09949633566;473308.3704715943;520117.585136838;517565.9159013996;455927.8213391502;458693.8975263324;465712.960854355;465913.9958927326;431641.6977331332;413220.0903815756;458495.1351315018;457802.39502634533;;199022.72361097817;472436.3020657052;201845.56606535503;241830.73772607438;273.90573573756603;2004174.3910212372;743989.0524885397;131292.0974287443;0.0;0;103;120;0;0;0;0;3;43;37;851027813774.4298;312060284220.0933;594596698014.6608;44952.34965056808;8117.722080010505;260.97277081373323;4607.395355739113;1620467.8697012418;683249.0823135682;35319.75399586263;492894.95292793383;5.591665253690766;0.44412273649430406
3867;2019-02-10 09:27:37.889;758;192;158;158;153;44;196;26;43;34;623;597;38;58;247;243;254;193;202;200;195;25;555;358;367;130;363;255;556;-2.0;83.0;1394.0;213.0;128.0;0;50;85;1;0;0;0;0;0;0;1;0;0;0;0;28558.013671875;10173.806640625;0.0;889.381103515625;478.0;80940;;;Calculated values ==>;1549787257.889;348.96000000000004;292.36;288.96000000000004;288.96000000000004;288.46000000000004;277.56;274.1680685717883;292.76000000000005;275.76000000000005;277.46000000000004;276.56;335.46000000000004;332.86;276.96000000000004;278.96000000000004;297.86;297.46000000000004;298.56;292.46000000000004;293.16;292.66;;320.96000000000004;275.66;240.39332010688793;261.82340779136865;274.1680685717883;293.36;5550000.0;3579999.9999999995;3670000.0000000005;1300000.0;3629999.9999999995;2550000.0;5560000.0;0.0;0.013833333333333333;0.23233333333333334;0.0355;0.021333333333333333;0.021333333333333333;;10173.806640625;0.0;889.381103515625;28558.013671875;508797.025094893;412333.65201211494;241053.86607886202;241053.86607886202;239404.16414324963;430280.9020939914;457941.242533051;456235.3892323839;473405.19094569265;519333.4070250643;516666.0837846948;455623.0332369026;458058.45378164854;465423.3653177346;465625.14543771395;430881.27502255276;412715.6717894541;458495.1351315018;457802.39502634533;;200694.54348549087;472533.2602288536;202380.85274696077;241053.86607886202;274.1231696300996;2004644.5284138166;744152.8841105229;131306.83522449603;0.0;0;103;120;0;0;0;0;3;43;37;851248050474.3948;312138297220.08093;594747623164.6368;58978.87064344665;9590.410465607196;251.2908447245311;4623.96861754631;1621334.1075524713;683396.6746793868;35324.02357080201;492971.8937823712;6.6386417974532685;0.5321048884886646
3868;2019-02-10 09:28:40.864;759;194;156;156;152;47;196;27;47;34;625;597;43;62;249;242;254;196;203;200;195;27;560;361;367;132;366;260;560;1.0;110.0;1010.0;199.0;128.0;0;51;98;1;0;0;0;0;0;0;1;0;0;0;0;29273.681640625;11074.39453125;0.0;911.819702148438;480.0;80941;;;Calculated values ==>;1549787320.864;349.06000000000006;292.56;288.76000000000005;288.76000000000005;288.36;277.86;274.4858918419099;292.76000000000005;275.86;277.86;276.56;335.66;332.86;277.46000000000004;279.36;298.06;297.36;298.56;292.76000000000005;293.16;292.66;;321.16;275.86;240.83765695389522;262.5002047102346;274.4858918419099;293.46000000000004;5600000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2600000.0;5600000.0;0.00016666666666666666;0.018333333333333333;0.16833333333333333;0.033166666666666664;0.021333333333333333;0.0215;;11074.39453125;0.0;911.819702148438;29273.681640625;508479.0408366178;411379.88356091734;240256.75172291667;240256.75172291667;238952.3232408468;430081.6785162784;457941.242533051;455901.90446988266;473145.2311080622;519122.9620337737;516240.590752807;455407.7469629331;457741.12423952157;465250.37265374704;465058.7251422519;429586.7223907504;412165.42865559825;458495.1351315018;457802.39502634533;;201530.46850934727;472465.0996282349;203168.70570382453;239969.24749021055;274.442614977293;2005150.3549444524;744338.7320927227;131322.5894774119;0.0;0;103;120;0;0;0;0;3;43;37;851479168724.9198;312220794470.2683;594909783790.0052;42543.421792286455;8931.663731826276;319.39038514445645;4683.412672026898;1622222.0751053412;683558.6785162247;35329.01505004265;493053.30105154373;4.711903815627945;0.3820761722588007
3869;2019-02-10 09:29:37.850;757;195;154;154;149;48;196;26;49;35;629;599;45;65;250;242;254;197;202;200;195;27;557;362;367;133;367;265;557;-2.0;84.0;723.0;166.0;128.0;0;54;98;1;0;0;0;0;0;0;1;0;0;0;0;29344.052734375;11021.244140625;0.0;943.1417846679691;478.0;80942;;;Calculated values ==>;1549787377.85;348.86;292.66;288.56;288.56;288.06;277.96000000000004;274.5913991737795;292.76000000000005;275.76000000000005;278.06;276.66;336.06;333.06;277.66;279.66;298.16;297.36;298.56;292.86;293.16;292.66;;320.96000000000004;275.86;241.05796691057077;263.1675429290057;274.5913991737795;293.36;5570000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2650000.0;5570000.0;0.0;0.014;0.12050000000000001;0.027666666666666666;0.021333333333333333;0.021333333333333333;;11021.244140625;0.0;943.1417846679691;29344.052734375;508495.5621828601;413051.426362488;239698.68410700062;239698.68410700062;238079.0850997112;430014.67791919125;457941.242533051;455319.25216532074;473112.1826642056;519118.8111160151;516020.53441278264;454819.7293445818;457300.93339066295;465236.6699430183;464912.7873590418;430367.63176783966;413793.25851007923;458495.1351315018;457802.39502634533;;200694.54348549087;472333.7623376517;203396.03758035114;239698.68410700062;274.5352345199314;2005614.2980278824;744513.6129345888;131337.27098226728;0.0;0;103;120;0;0;0;0;3;43;37;851688307344.2688;312296300920.03326;595059372039.5397;30356.74735748884;7440.610384951982;232.04122560864593;4652.879166279354;1622799.0596923186;683688.2605176017;35333.37947805273;493127.1952077995;3.567444112956735;0.284773705668623
3870;2019-02-10 09:30:37.860;752;193;153;152;145;48;196;27;48;35;635;603;45;69;251;241;254;194;203;200;195;27;553;362;367;139;367;268;553;-3.0;83.0;594.0;194.0;128.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29436.033203125;10863.6767578125;0.0;1108.89916992188;477.0;80943;;;Calculated values ==>;1549787437.86;348.36;292.46000000000004;288.46000000000004;288.36;287.66;277.96000000000004;274.5913991737795;292.76000000000005;275.86;277.96000000000004;276.66;336.66;333.46000000000004;277.66;280.06;298.26000000000005;297.26000000000005;298.56;292.56;293.16;292.66;;320.86;275.86;242.35481222062532;263.56353331371673;274.5913991737795;293.46000000000004;5530000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2680000.0;5530000.0;0.0;0.013833333333333333;0.099;0.03233333333333333;0.021333333333333333;0.021333333333333333;;10863.6767578125;0.0;1108.89916992188;29436.033203125;508228.2414747779;413956.2836987002;239501.15808817602;239174.26846037296;236923.50357908226;430014.67791919125;457941.242533051;454690.93240954535;472326.8440106818;519488.8234187203;516178.66596041794;454313.26469778223;457307.8754880707;465368.39748007257;464781.3556694665;431389.5367360602;414317.87443422026;458495.1351315018;457802.39502634533;;200276.58477070546;471541.1619817675;203347.96007536512;239501.15808817602;274.51664521305173;2006104.2137162918;744696.0176711036;131354.37417360969;0.0;0;103;120;0;0;0;0;3;43;37;851908544044.2338;312377914520.02026;595219298689.5143;24882.954261083843;8671.580194973676;236.1579951754529;4657.093054680945;1623259.4672608746;683822.5511504556;35337.281788502005;493204.79124014545;3.2113210839490205;0.2691983418030145
3871;2019-02-10 09:31:37.841;744;190;153;152;143;47;196;27;45;36;638;609;43;74;251;242;254;192;202;200;195;27;551;360;367;141;365;269;551;-1.0;81.0;472.0;188.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29471.84765625;10831.9736328125;0.0;1194.68432617188;478.0;80944;;;Calculated values ==>;1549787497.841;347.56000000000006;292.16;288.46000000000004;288.36;287.46000000000004;277.86;274.38016830617;292.76000000000005;275.86;277.66;276.76000000000005;336.96000000000004;334.06;277.46000000000004;280.56;298.26000000000005;297.36;298.56;292.36;293.16;292.66;;320.96000000000004;275.86;242.77792619122317;263.6948088759802;274.38016830617;293.36;5510000.0;3600000.0;3670000.0000000005;1410000.0;3650000.0;2690000.0;5510000.0;0.0;0.013500000000000002;0.07866666666666666;0.03133333333333333;0.021333333333333333;0.021333333333333333;;10831.9736328125;0.0;1194.68432617188;29471.84765625;507410.8055833027;413676.3280692049;239566.37892065308;239238.65314294572;236349.3324064729;430148.3826014536;457941.242533051;454143.5416770994;472161.77640367835;519715.86455673754;516715.3171904638;453890.5520835053;457763.5626837813;465658.1741919227;465204.3799370688;431892.57031427324;414400.9631372732;458495.1351315018;457802.39502634533;;200694.54348549087;471275.1926151781;202766.9180290689;239566.37892065308;274.2822805712195;2006594.9572736148;744876.7575058389;131373.56462390212;0.0;0;103;120;0;0;0;0;3;43;37;852128674314.9127;312461887920.2793;595380347675.011;19774.961060311733;8413.259270364755;236.1366968895004;4655.701676921434;1623631.4987090905;683964.8797281127;35341.21633128147;493282.3732877176;2.750561196410789;0.2317881558166324
3872;2019-02-10 09:32:37.881;736;189;153;152;142;44;196;28;45;36;639;612;43;78;250;242;255;190;203;200;195;28;549;359;367;144;364;268;549;-1.0;81.0;553.0;204.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29334.794921875;10796.8134765625;0.0;1172.48449707031;476.0;80945;;;Calculated values ==>;1549787557.881;346.76;292.06;288.46000000000004;288.36;287.36;277.56;274.27422755570615;292.76000000000005;275.96000000000004;277.66;276.76000000000005;337.06;334.36;277.46000000000004;280.96000000000004;298.16;297.36;298.66;292.16;293.16;292.66;;320.76000000000005;275.96000000000004;243.40439225979637;263.56353331371673;274.27422755570615;293.46000000000004;5490000.0;3590000.0;3670000.0000000005;1440000.0;3640000.0;2680000.0;5490000.0;0.0;0.013500000000000002;0.09216666666666667;0.034;0.021333333333333333;0.021333333333333333;;10796.8134765625;0.0;1172.48449707031;29334.794921875;506593.21620202245;414127.2103214636;239632.05374343944;239303.48083026664;236091.80394872042;430214.79039162316;457941.242533051;454313.26469778223;471765.34391292307;519901.8465370271;517110.75805972604;454060.9296701385;458415.94071865344;465671.6860993213;465349.75327765616;432621.8845859108;414485.982530214;458495.1351315018;457802.39502634533;;199858.6285646581;470973.6072408108;202544.72015402402;239632.05374343944;274.19142386368213;2007085.339331691;745057.1175582308;131393.30418168782;0.0;0;103;120;0;0;0;0;3;43;37;852349021114.7727;312547444920.2249;595541555074.9086;23204.667522116382;9126.582160950751;244.83467775190707;4654.300614035325;1623989.9010560974;684111.1425168442;35345.22709813079;493360.0083623278;3.1104902774472865;0.26525652578630626
3873;2019-02-10 09:33:37.872;730;187;153;153;142;42;196;28;47;36;633;610;44;80;249;243;254;189;203;200;195;27;550;357;367;147;362;266;550;-1.0;84.0;213.0;113.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29448.841796875;10827.3798828125;0.0;1147.21350097656;475.0;80946;;;Calculated values ==>;1549787617.872;346.16;291.86;288.46000000000004;288.46000000000004;287.36;277.36;274.0616903277293;292.76000000000005;275.96000000000004;277.86;276.76000000000005;336.46000000000004;334.16;277.56;281.16;298.06;297.46000000000004;298.56;292.06;293.16;292.66;;320.66;275.86;244.02132995426717;263.299902668528;274.0616903277293;293.46000000000004;5500000.0;3570000.0000000005;3670000.0000000005;1470000.0;3620000.0000000005;2660000.0;5500000.0;0.0;0.014;0.0355;0.01883333333333333;0.021333333333333333;0.021333333333333333;;10827.3798828125;0.0;1147.21350097656;29448.841796875;505752.6540610059;412979.2520416587;239599.15917835472;239599.15917835472;236063.12854131396;430346.717906069;457941.242533051;454901.9619922797;471366.9202731048;519448.28389754577;517073.070942501;454525.8889938194;458978.33121426275;465829.7507489795;465769.70841700374;432142.1725643221;413720.03103230504;458495.1351315018;457802.39502634533;;199440.67485045042;470471.85281878355;201924.22947946642;239599.15917835472;273.94091657363794;2007575.129490954;745237.2921391282;131412.63209869544;0.0;0;103;120;0;0;0;0;3;43;37;852569188084.5417;312634731825.13336;595701731044.7405;8980.70950420487;5057.646906223806;257.9099814482393;4655.002364757132;1624258.072299314;684229.326695327;35349.41600852224;493437.574250441;1.5826231546442198;0.11957478681341258
3874;2019-02-10 09:34:37.892;727;188;154;153;142;40;196;27;49;34;602;583;46;104;248;244;255;189;203;200;195;25;551;356;367;133;361;266;551;-1.0;86.0;204.0;178.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30225.705078125;10963.158203125;0.0;2026.31945800781;472.0;80947;;;Calculated values ==>;1549787677.892;345.86;291.96000000000004;288.56;288.46000000000004;287.36;277.16;273.955091788801;292.76000000000005;275.86;278.06;276.56;333.36;331.46000000000004;277.76000000000005;283.56;297.96000000000004;297.56;298.66;292.06;293.16;292.66;;320.36;275.66;241.05796691057077;263.299902668528;273.955091788801;293.46000000000004;5510000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2660000.0;5510000.0;0.0;0.014333333333333333;0.034;0.029666666666666668;0.021333333333333333;0.021333333333333333;;10963.158203125;0.0;2026.31945800781;30225.705078125;505285.50764929235;412934.04071806197;239895.54030566243;239566.37892065308;236034.54159981437;430412.23801567365;457941.242533051;455152.1393357169;473014.93639070686;516245.6013891214;514277.4782576328;454776.71252877964;461880.37987797725;465843.48631744814;466043.6885466112;432126.4518943907;413307.47646805906;458495.1351315018;457802.39502634533;;198186.82848740023;472138.9942397944;201564.09728615545;239895.54030566243;273.7959393665695;2008072.5831440513;745418.9404857258;131439.0870220479;0.0;0;103;120;0;0;0;0;3;43;38;852789461484.4718;312718759825.1067;595861384244.6897;8621.99342968509;8027.0552762912885;269.73864777742;4648.679567374568;1624404.8103867802;684338.4022265415;35353.81454612169;493515.13077674503;1.660379846193713;0.14670157093056047
3875;2019-02-10 09:35:37.862;728;187;155;154;143;40;196;26;51;33;590;576;47;109;248;244;255;189;203;200;195;26;549;356;367;127;361;264;549;0.0;83.0;387.0;131.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30297.857421875;10888.12109375;0.0;2035.8410644531198;472.0;80948;;;Calculated values ==>;1549787737.862;345.96000000000004;291.86;288.66;288.56;287.46000000000004;277.16;273.955091788801;292.76000000000005;275.76000000000005;278.26000000000005;276.46000000000004;332.16;330.76000000000005;277.86;284.06;297.96000000000004;297.56;298.66;292.06;293.16;292.66;;320.36;275.76000000000005;239.71726792356844;263.0348170998261;273.955091788801;293.46000000000004;5490000.0;3560000.0;3670000.0000000005;1270000.0;3610000.0;2640000.0;5490000.0;0.0;0.013833333333333333;0.0645;0.021833333333333333;0.021333333333333333;0.021333333333333333;;10888.12109375;0.0;2035.8410644531198;30297.857421875;505593.3236759873;413396.8702782222;240293.59246364114;239962.08100009835;236407.28467271884;430412.23801567365;457941.242533051;455734.44449998223;473697.1866146107;515175.19268513465;513725.6014044386;455237.00566835946;462779.74980782974;465843.48631744814;466043.6885466112;432621.8845859108;414127.2103214636;458495.1351315018;457802.39502634533;;198186.82848740023;473022.0950788126;201801.5310297541;240293.59246364114;273.8885714607455;2008576.6939836147;745600.9434329561;131472.92143408238;0.0;0;103;120;0;0;0;0;3;43;38;853009551384.5768;312796720825.14386;596020304744.7655;16378.672918829716;5921.648981737778;255.84299399152013;4640.187788004356;1624613.045103674;684454.5833091461;35358.19220321501;493592.4993011294;2.104335524172148;0.16463714774401816
3876;2019-02-10 09:36:37.883;732;188;155;154;144;40;196;26;52;33;605;591;48;113;248;245;255;189;203;200;195;25;552;355;367;125;360;263;551;92.0;83.0;572.0;144.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29405.298828125;10954.2685546875;0.0;997.316162109375;471.0;80949;;;Calculated values ==>;1549787797.883;346.36;291.96000000000004;288.66;288.56;287.56;277.16;273.8482719121499;292.76000000000005;275.76000000000005;278.36;276.46000000000004;333.66;332.26000000000005;277.96000000000004;284.46000000000004;297.96000000000004;297.66;298.66;292.06;293.16;292.66;;320.26000000000005;275.66;239.25999513918347;262.9017227912062;273.8482719121499;293.46000000000004;5520000.0;3550000.0;3670000.0000000005;1250000.0;3600000.0;2630000.0;5510000.0;0.015333333333333334;0.013833333333333333;0.09533333333333333;0.024;0.021333333333333333;0.03666666666666667;;10954.2685546875;0.0;997.316162109375;29405.298828125;505821.2731693779;412934.04071806197;240226.1665073755;239895.54030566243;236665.3116728602;430477.46260093397;457941.242533051;456023.87960659934;473955.3659136608;516810.71573137376;515364.5491100929;455528.07940442604;463404.25362977164;465987.6186816921;466316.7963488316;431876.8669557194;413307.47646805906;458495.1351315018;457802.39502634533;;197768.88456892778;473186.0941955567;201572.65023014953;224061.96879144464;273.794788122709;2009074.3944191446;745783.0270533852;131498.20659097374;0.0;0;103;120;0;0;0;0;3;43;38;853229828454.2408;312872347285.0285;596178460079.5243;24257.683867221545;6518.722655169773;256.87656841263504;8570.482295279691;1624951.7999324151;684558.2893570461;35362.46636166058;493702.62674944324;3.3136831913532037;0.22921129742436924
3877;2019-02-10 09:37:37.863;736;188;155;155;145;40;196;26;53;33;629;605;49;94;247;245;255;190;203;200;195;25;550;356;367;132;361;262;550;85.0;81.0;1099.0;205.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29717.673828125;10936.0595703125;0.0;1177.1689453125;470.0;80950;;;Calculated values ==>;1549787857.863;346.76;291.96000000000004;288.66;288.66;287.66;277.16;273.955091788801;292.76000000000005;275.76000000000005;278.46000000000004;276.46000000000004;336.06;333.66;278.06;282.56;297.86;297.66;298.66;292.16;293.16;292.66;;320.16;275.66;240.83765695389522;262.7682575881327;273.955091788801;293.46000000000004;5500000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2620000.0;5500000.0;0.014166666666666666;0.013500000000000002;0.18316666666666667;0.034166666666666665;0.021333333333333333;0.0355;;10936.0595703125;0.0;1177.1689453125;29717.673828125;506502.8913309466;413351.9237643686;240259.81939828157;240259.81939828157;237012.14028239695;430412.23801567365;457941.242533051;456312.18921735487;473048.1168422736;519368.14850757096;516895.5113133383;455818.0055600663;461292.26261730137;465712.960854355;466173.27820480464;432374.7853580339;414083.7466353395;458495.1351315018;457802.39502634533;;197350.94305643384;472270.6324499597;201857.51129546907;224934.95466241744;273.91039099334574;2009566.9216276237;745965.3856480177;131516.32125997162;0.0;0;103;120;0;0;0;0;3;43;38;853449955054.3108;312949421585.05304;596335907579.5743;46607.61517269209;9239.114972778429;246.92902275637422;8266.79413291944;1625542.147243216;684689.5608988829;35366.66334212835;493842.8906161772;5.313236947369317;0.40165227888819816
3878;2019-02-10 09:38:37.864;739;188;155;155;146;41;196;26;55;34;644;616;51;86;248;246;255;190;203;200;195;25;552;356;367;137;361;264;551;83.0;84.0;721.0;142.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29579.796875;10924.2001953125;0.0;1179.93432617188;470.0;80951;;;Calculated values ==>;1549787917.864;347.06000000000006;291.96000000000004;288.66;288.66;287.76000000000005;277.26000000000005;273.955091788801;292.76000000000005;275.76000000000005;278.66;276.56;337.56000000000006;334.76000000000005;278.26000000000005;281.76000000000005;297.96000000000004;297.76000000000005;298.66;292.16;293.16;292.66;;320.16;275.66;241.92719264551067;263.0348170998261;273.955091788801;293.46000000000004;5520000.0;3560000.0;3670000.0000000005;1370000.0;3610000.0;2640000.0;5510000.0;0.013833333333333333;0.014;0.12016666666666667;0.023666666666666666;0.021333333333333333;0.035166666666666666;;10924.2001953125;0.0;1179.93432617188;29579.796875;506697.1126056923;412934.04071806197;240226.1665073755;240226.1665073755;237300.92232519292;430412.23801567365;457941.242533051;456230.2461447043;472491.6353866644;520746.6573950119;517861.48119217507;455734.44449998223;460020.9230230831;465843.48631744814;466302.76539371355;431876.8669557194;413676.3280692049;458495.1351315018;457802.39502634533;;197350.94305643384;471610.25455702154;201839.95851830597;225126.37853063253;273.90355025946326;2010061.0754539429;746147.557516049;131535.96411466377;0.0;0;103;120;0;0;0;0;3;43;38;853670158724.9198;313030122930.27625;596493710210.0107;30569.232896438865;6384.563672916268;254.8075444112037;8182.439913432567;1626185.2983645773;684819.7603912458;35370.844549885274;493979.9698515584;3.7500445774649576;0.2638360233713016
