;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3879;2019-02-10 09:39:37.864;741;189;156;155;146;41;196;26;56;34;648;620;52;87;248;246;255;191;203;200;195;25;569;357;367;138;362;258;564;89.0;86.0;877.0;147.0;128.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37914.43359375;19616.548828125;0.0;1126.5380859375;472.0;80952;;;Calculated values ==>;1549787977.864;347.26;292.06;288.76000000000005;288.66;287.76000000000005;277.26000000000005;274.0616903277293;292.76000000000005;275.76000000000005;278.76000000000005;276.56;337.96000000000004;335.16;278.36;281.86;297.96000000000004;297.76000000000005;298.66;292.26000000000005;293.16;292.66;;320.36;275.66;242.14157278889297;262.23063862743834;274.0616903277293;293.46000000000004;5690000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2580000.0;5640000.0;0.014833333333333334;0.014333333333333333;0.14616666666666667;0.0245;0.021333333333333333;0.036166666666666666;;19616.548828125;0.0;1126.5380859375;37914.43359375;505408.9902891714;251912.85411003156;240125.7522037283;239799.22889811033;236919.39709424853;430346.717906069;457941.242533051;457332.60951916117;472360.27449258295;521648.1417145886;518775.8403640361;456844.3087148479;461069.2092303568;465699.07969398145;466159.22355335305;427423.6017487953;252712.79685535165;458495.1351315018;457802.39502634533;;198186.82848740023;471477.517547777;202117.8923823419;224537.2751341274;274.0163329910222;2010623.5273745158;746402.063757911;131555.18471809803;0.0;0;103;121;0;0;0;0;3;43;38;853890358724.9198;313112622930.27625;596650310210.0107;37303.88448816508;6599.310816553159;2504.1882034726923;8436.421836101881;1626750.9076761156;684927.9593453248;35393.836181117644;494118.46036613785;2.643955818702769;0.17986151480607082
3880;2019-02-10 09:40:37.864;742;199;156;155;148;43;196;28;51;34;641;617;46;63;250;244;255;201;203;200;195;27;568;364;367;133;369;241;563;-2.0;82.0;978.0;97.0;128.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37973.6328125;19650.798828125;0.0;1052.66552734375;467.0;80953;;;Calculated values ==>;1549788037.864;347.36;293.06;288.76000000000005;288.66;287.96000000000004;277.46000000000004;274.8017692304317;292.76000000000005;275.96000000000004;278.26000000000005;276.56;337.26;334.86;277.76000000000005;279.46000000000004;298.16;297.56;298.66;293.26000000000005;293.16;292.66;;319.86;275.86;241.05796691057077;259.87524604437704;274.8017692304317;293.46000000000004;5680000.0;3640000.0;3670000.0000000005;1330000.0;3690000.0;2410000.0;5630000.0;0.0;0.013666666666666666;0.16299999999999998;0.016166666666666666;0.021333333333333333;0.021333333333333333;;19650.798828125;0.0;1052.66552734375;37973.6328125;505626.42148550047;412044.9279172372;240158.33298564304;239831.39581583274;237580.14290693114;429879.7862731237;457941.242533051;459442.5233044763;473014.93639070686;522316.99432609626;519882.1691341274;458853.2177715723;460849.19787027873;464945.2602709624;464883.6276779939;427697.5395491435;412814.00481140555;458495.1351315018;457802.39502634533;;196097.13278094304;472333.7623376517;204000.76571001223;240158.33298564304;274.778091838839;2011255.9279279013;746729.2916550464;131573.3447482087;0.0;0;103;121;0;0;0;0;3;43;38;854110558724.9198;313193922930.27625;596800010210.0107;41637.00648789763;4338.050112146838;203.40830808241884;4643.073323534982;1627408.7484342495;685019.1040197306;35416.3994853806;494227.4561591348;2.454735949456572;0.18059211357253152
3881;2019-02-10 09:41:37.875;760;195;154;153;144;44;196;28;48;34;626;607;39;54;251;242;255;197;203;200;195;29;545;360;367;126;366;245;545;-2.0;84.0;1301.0;21.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29624.5078125;10987.400390625;0.0;1111.39294433594;458.0;80954;;;Calculated values ==>;1549788097.875;349.16;292.66;288.56;288.46000000000004;287.56;277.56;274.38016830617;292.76000000000005;275.96000000000004;277.96000000000004;276.56;335.76000000000005;333.86;277.06;278.56;298.26000000000005;297.36;298.66;292.86;293.16;292.66;;318.96000000000004;276.06;239.4893008659735;260.44013211722256;274.38016830617;293.46000000000004;5450000.0;3600000.0;3670000.0000000005;1260000.0;3660000.0;2450000.0;5450000.0;0.0;0.014;0.21683333333333332;0.0035;0.021333333333333333;0.021333333333333333;;10987.400390625;0.0;1111.39294433594;29624.5078125;509924.91166774713;417700.1519836729;240096.5858779646;239764.7916584953;236842.40068438635;430148.3826014536;457941.242533051;458455.73281218164;473922.61981710925;520466.79132695973;518532.1706220469;457381.71300416096;459168.07163815456;465513.42449155;465204.3799370688;433598.27073188854;418340.0769505013;458495.1351315018;457802.39502634533;;192335.8262164488;473441.2765284271;203011.81392885066;240096.5858779646;274.3772069690267;2011819.34904061;746984.6567898802;131591.38187498183;0.0;0;103;121;0;0;0;0;3;43;38;854330799094.6188;313271637175.17004;596945836939.8114;55388.75641120227;946.5031190985176;213.6147129394213;4644.390595165455;1628217.4446911078;685063.1500368871;35419.875314336205;494304.86588086584;5.0577990006309355;0.3463181753710381
3882;2019-02-10 09:42:37.855;775;183;155;153;142;42;196;28;48;34;628;606;42;71;249;243;255;185;203;200;195;30;538;355;367;123;360;266;538;-1.0;111.0;850.0;98.0;128.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29231.517578125;10597.1005859375;0.0;1102.90954589844;460.0;80955;;;Calculated values ==>;1549788157.855;350.66;291.46000000000004;288.66;288.46000000000004;287.36;277.36;273.8482719121499;292.76000000000005;275.96000000000004;277.96000000000004;276.56;335.96000000000004;333.76000000000005;277.36;280.26000000000005;298.06;297.46000000000004;298.66;291.66;293.16;292.66;;319.16;276.16;238.79729159403252;263.299902668528;273.8482719121499;293.46000000000004;5380000.0;3550000.0;3670000.0000000005;1230000.0;3600000.0;2660000.0;5380000.0;0.0;0.018500000000000003;0.14166666666666666;0.01633333333333333;0.021333333333333333;0.021333333333333333;;10597.1005859375;0.0;1102.90954589844;29231.517578125;512370.6473542477;416352.0635085703;240673.2899541997;240001.680416652;236413.2335318466;430477.46260093397;457941.242533051;455027.1040612277;474308.54246566317;518932.3926286938;516659.4234985957;454274.6285591388;457877.0538169731;466117.788102169;466058.0093327334;435263.0848848124;417013.82153187913;458495.1351315018;457802.39502634533;;193171.6564234249;473925.21153356537;201670.12112282432;240673.2899541997;273.83281768619526;2012309.6524300617;747164.4676744617;131609.8282448994;0.0;0;103;121;0;0;0;0;3;43;38;854550925694.6887;313346312275.1938;597099085839.8601;35892.23924960715;4446.8331433754365;337.61137202926574;4632.08757487244;1628977.8660968684;685108.0795242657;35424.467333862165;494382.1440976458;3.8725412054642843;0.2846648436105337
3883;2019-02-10 09:43:37.856;769;180;157;156;144;40;196;25;50;35;646;614;47;74;247;243;255;182;203;200;195;26;544;353;367;124;358;273;543;141.0;83.0;685.0;104.0;128.0;0;46;100;1;0;0;0;0;0;0;1;0;0;0;0;29047.154296875;10708.388671875;0.0;937.217041015625;464.0;80956;;;Calculated values ==>;1549788217.856;350.06000000000006;291.16;288.86;288.76000000000005;287.56;277.16;273.6339639331285;292.76000000000005;275.66;278.16;276.66;337.76;334.56;277.86;280.56;297.86;297.46000000000004;298.66;291.36;293.16;292.66;;319.56;275.76000000000005;239.02933182858504;264.2163659402789;273.6339639331285;293.46000000000004;5440000.0;3529999.9999999995;3670000.0000000005;1240000.0;3579999.9999999995;2730000.0;5430000.0;0.0235;0.013833333333333333;0.11416666666666667;0.017333333333333333;0.021333333333333333;0.044833333333333336;;10708.388671875;0.0;937.217041015625;29047.154296875;511118.906077704;413309.738295465;241172.05552944168;240834.62412643753;236902.1878196026;430607.02586249536;457941.242533051;454097.1267388454;474276.0466262047;520212.8466088575;516894.83409993106;453715.23204408324;457116.2136468265;466145.29014520516;466345.2199131555;433839.4443348803;414039.5949891296;458495.1351315018;457802.39502634533;;194843.3435325042;473412.09082023916;201087.24310522812;220161.05719556022;273.5961764954081;2012795.3161226935;747342.016377158;131626.82958312074;0.0;0;103;121;0;0;0;0;3;43;38;854771129364.4227;313420413510.10425;597260788534.6648;28885.29504817131;4720.297360393524;273.8979159495513;10654.253312746867;1629517.687878911;685184.4735515841;35429.563329521014;494509.53239465837;3.8240813518155132;0.23536403284386495
3884;2019-02-10 09:44:37.886;753;187;161;160;148;39;196;24;51;35;661;620;48;64;246;244;255;189;203;200;195;24;574;355;367;127;360;252;568;87.0;85.0;1814.0;14.0;128.0;0;36;0;1;0;1;0;0;0;0;1;0;0;0;0;37850.73828125;19697.11328125;0.0;794.135131835938;466.0;80957;;;Calculated values ==>;1549788277.886;348.46000000000004;291.86;289.26000000000005;289.16;287.96000000000004;277.06;273.8482719121499;292.76000000000005;275.56;278.26000000000005;276.66;339.26;335.16;277.96000000000004;279.56;297.76000000000005;297.56;298.66;292.06;293.16;292.66;;319.76000000000005;275.56;239.71726792356844;261.41265627149306;273.8482719121499;293.46000000000004;5740000.0;3550000.0;3670000.0000000005;1270000.0;3600000.0;2520000.0;5680000.0;0.0145;0.014166666666666666;0.30233333333333334;0.0023333333333333335;0.021333333333333333;0.035833333333333335;;19697.11328125;0.0;794.135131835938;37850.73828125;506475.2184196311;250919.9347435946;241642.05749824285;241310.05276556948;237433.57469339934;430477.46260093397;457941.242533051;457694.9053075404;473889.94243038853;523462.2775283441;519275.59068751533;457332.5974416616;459255.95438704145;465726.964571486;466187.4538382608;426028.68573748786;251699.2663586575;458495.1351315018;457802.39502634533;;195679.20071851107;472829.0820560985;201701.99252290762;225480.2637640374;273.84524758514306;2013353.0773017977;747595.5222495714;131641.26473185502;0.0;0;103;122;0;0;0;0;3;43;38;854991439464.3177;313495751160.06836;597418367284.5897;77395.19063188731;632.6298755774454;2469.66677453343;8324.876370232701;1630403.801427846;685229.1035823927;35452.43780011701;494667.7708883148;4.33464871742553;0.278593347836698
3885;2019-02-10 09:45:37.886;756;198;161;160;153;41;196;27;34;35;660;620;34;49;249;242;255;200;203;200;195;26;566;362;367;129;367;240;560;-1.0;86.0;1103.0;57.0;128.0;0;34;0;1;0;1;0;0;0;0;1;0;0;0;0;37396.84765625;19515.080078125;0.0;731.4852905273441;460.0;80958;;;Calculated values ==>;1549788337.886;348.76;292.96000000000004;289.26000000000005;289.16;288.46000000000004;277.26000000000005;274.5913991737795;292.76000000000005;275.86;276.56;276.66;339.16;335.16;276.56;278.06;298.06;297.36;298.66;293.16;293.16;292.66;;319.16;275.76000000000005;240.16925963744896;259.7329541166123;274.5913991737795;293.46000000000004;5660000.0;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;2400000.0;5600000.0;0.0;0.014333333333333333;0.18383333333333332;0.0095;0.021333333333333333;0.021333333333333333;;19515.080078125;0.0;731.4852905273441;37396.84765625;507570.1741916123;412930.35366320645;241919.89716357476;241584.2098756176;239276.36946077182;430014.67791919125;457941.242533051;457592.04365098156;473631.5180336029;524321.5793870867;520269.26525506645;457592.04365098156;459364.20646407525;465104.8312706036;464912.7873590418;428240.58905502915;413676.2678672713;458495.1351315018;457802.39502634533;;193171.6564234249;472761.04596960294;203498.61621110843;241919.89716357476;274.574877034182;2013980.1405179435;747922.2905275662;131653.9782353747;0.0;0;103;122;0;0;0;0;3;43;38;855211639464.3177;313572551160.06836;597565967284.5897;46710.841744363344;2557.9930827056974;208.7552703578622;4605.493287739106;1631438.018364315;685255.6921070451;35474.75798382444;494775.52396879793;2.671222619758637;0.18852560865322543
3886;2019-02-10 09:46:37.857;774;194;158;156;148;43;196;27;-6;36;645;614;2;41;250;240;255;195;203;200;195;28;540;359;367;130;364;253;540;-1.0;83.0;605.0;1.0;128.0;0;35;100;1;0;0;0;0;0;0;1;0;0;0;0;29047.720703125;10808.6875;0.0;778.9328002929691;455.0;80959;;;Calculated values ==>;1549788397.857;350.56000000000006;292.56;288.96000000000004;288.76000000000005;287.96000000000004;277.46000000000004;274.27422755570615;292.76000000000005;275.86;272.56;276.76000000000005;337.66;334.56;273.36;277.26000000000005;298.16;297.16;298.66;292.66;293.16;292.66;;318.66;275.96000000000004;240.39332010688793;261.54996906429363;274.27422755570615;293.46000000000004;5400000.0;3590000.0;3670000.0000000005;1300000.0;3640000.0;2530000.0;5400000.0;0.0;0.013833333333333333;0.10083333333333333;0.00016666666666666666;0.021333333333333333;0.021333333333333333;;10808.6875;0.0;778.9328002929691;29047.720703125;512076.68559162633;419157.0400783797;241619.86624403793;240940.3685202961;238285.56485997423;430214.79039162316;457941.242533051;450481.21282355255;473598.7871360312;521748.6186931231;518578.1489730287;451492.19916073285;456320.04435671825;465671.6860993213;465088.32681886124;434792.9003694408;419464.5907800107;458495.1351315018;457802.39502634533;;191082.09718829524;472824.0414856702;202756.80270128563;241619.86624403793;274.27373174034636;2014533.5776321113;748174.8664541395;131666.5589692106;0.0;0;103;122;0;0;0;0;3;43;38;855431733035.0317;313650213605.3203;597713795800.0693;24978.878020661912;45.011206464064095;212.04161598711647;4611.893947355891;1632035.143947367;685277.3733252024;35478.262929679004;494852.298403752;2.575837317496013;0.15341007048512875
3887;2019-02-10 09:47:37.857;777;183;157;156;145;41;196;28;-19;37;636;608;-17;45;249;240;255;185;203;200;195;28;540;356;367;131;362;263;540;-2.0;81.0;473.0;56.0;128.0;0;34;100;1;0;0;0;0;0;0;1;0;0;0;0;29086.349609375;10734.0302734375;0.0;810.466796875;461.0;80960;;;Calculated values ==>;1549788457.857;350.86;291.46000000000004;288.86;288.76000000000005;287.66;277.26000000000005;273.955091788801;292.76000000000005;275.96000000000004;271.26000000000005;276.86;336.76000000000005;333.96000000000004;271.46000000000004;277.66;298.06;297.16;298.66;291.66;293.16;292.66;;319.26000000000005;275.96000000000004;240.61611355647437;262.9017227912062;273.955091788801;293.46000000000004;5400000.0;3560000.0;3670000.0000000005;1310000.0;3620000.0000000005;2630000.0;5400000.0;0.0;0.013500000000000002;0.07883333333333334;0.009333333333333334;0.021333333333333333;0.021333333333333333;;10734.0302734375;0.0;810.466796875;29086.349609375;512442.90423244867;415584.53653208434;241279.27559830184;240940.3685202961;237313.83931488873;430412.23801567365;457941.242533051;446946.58113216975;473566.1253818903;520005.7114389717;517120.3347624926;447211.4237109793;455155.1530933704;465829.7507489795;465524.29463401274;434792.9003694408;416262.61120754224;458495.1351315018;457802.39502634533;;193589.57483703562;472693.2819402637;201879.85950624346;241279.27559830184;273.91909950409354;2015018.0282180489;748354.3891022515;131679.80396585367;0.0;0;103;122;0;0;0;0;3;43;38;855651933035.0317;313728513605.3203;597868595800.0693;19319.426554843856;2527.591942717522;250.15890368563038;4619.159881131594;1632404.2964854962;685298.8116847789;35482.11460067628;494929.2238523227;2.314205384579427;0.15375549599421445
3888;2019-02-10 09:48:37.867;762;182;159;158;146;40;196;27;-28;37;636;606;-24;37;248;241;255;184;203;200;195;26;546;354;367;132;359;263;546;151.0;83.0;322.0;76.0;128.0;0;36;100;1;0;0;0;0;0;0;1;0;0;0;0;29146.91796875;10897.8076171875;0.0;818.364013671875;466.0;80961;;;Calculated values ==>;1549788517.867;349.36;291.36;289.06;288.96000000000004;287.76000000000005;277.16;273.7412296467126;292.76000000000005;275.86;270.36;276.86;336.76000000000005;333.76000000000005;270.76000000000005;276.86;297.96000000000004;297.26000000000005;298.66;291.56;293.16;292.66;;319.76000000000005;275.76000000000005;240.83765695389522;262.9017227912062;273.7412296467126;293.46000000000004;5460000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2630000.0;5460000.0;0.025166666666666667;0.013833333333333333;0.05366666666666667;0.012666666666666666;0.021333333333333333;0.0465;;10897.8076171875;0.0;818.364013671875;29146.91796875;510083.7804416993;412790.9170278053;241742.88689778768;241403.63763377897;237451.91767955592;430542.39183029096;457941.242533051;445747.0684541891;473436.4806182908;520005.7114389717;516913.9326089713;446281.7692947915;454156.0461158545;466131.47824129247;465943.0496085122;433355.9435590545;413534.6774420643;458495.1351315018;457802.39502634533;;195679.20071851107;472367.87413283327;201299.0175888315;219853.91103523434;273.6834398296231;2015503.3863273277;748534.6844621974;131693.3798182044;0.0;0;103;122;0;0;0;0;3;43;38;855872169734.9967;313807426755.3078;598026422100.0443;13118.712063107525;3433.538849557355;274.1941812850317;11064.604505586662;1632674.6593602397;685348.4960540549;35486.48493798518;495059.94367186405;2.380560005289951;0.11471820019413109
3889;2019-02-10 09:49:37.888;743;185;161;160;147;39;197;25;-12;37;639;606;-11;27;247;242;255;187;203;200;195;24;550;354;367;131;359;260;550;142.0;83.0;608.0;27.0;128.0;0;35;100;1;0;0;0;0;0;0;1;0;0;0;0;29288.033203125;10985.26171875;0.0;807.339477539062;470.0;80962;;;Calculated values ==>;1549788577.888;347.46000000000004;291.66;289.26000000000005;289.16;287.86;277.06;273.7412296467126;292.86;275.66;271.96000000000004;276.86;337.06;333.76000000000005;272.06;275.86;297.86;297.36;298.66;291.86;293.16;292.66;;320.16;275.56;240.61611355647437;262.5002047102346;273.7412296467126;293.46000000000004;5500000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2600000.0;5500000.0;0.023666666666666666;0.013833333333333333;0.10133333333333333;0.0045000000000000005;0.021333333333333333;0.045;;10985.26171875;0.0;807.339477539062;29288.033203125;507375.8584282784;412219.46467945963;242278.97131185452;241938.37835706593;237650.97525894185;430542.39183029096;458079.93939307623;448431.1684809612;473566.1253818903;520561.314702642;517167.926883928;448561.4055851513;453414.51204216573;466001.4536310495;466072.45092096843;432374.7853580339;412979.2520416587;458495.1351315018;457802.39502634533;;197350.94305643384;472304.9464017478;201403.1237890753;220781.3033554299;273.72411501125544;2015990.5146882911;748717.1071986709;131706.93208891235;0.0;0;103;122;0;0;0;0;3;43;38;856092446804.6608;313886354370.1874;598183377014.8049;25032.175195444433;1219.0582017570264;268.30487754319057;10665.949125191193;1632992.6946936636;685387.2812661648;35491.00734575744;495241.0949992923;3.1532896585731653;0.158098021157498
3890;2019-02-10 09:50:37.868;728;187;162;161;150;40;197;25;7;37;639;606;5;29;247;242;255;189;203;200;195;24;551;355;367;140;360;258;551;263.0;80.0;407.0;106.0;128.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29474.978515625;11022.541015625;0.0;981.7432250976559;472.0;80963;;;Calculated values ==>;1549788637.868;345.96000000000004;291.86;289.36;289.26000000000005;288.16;277.16;273.8482719121499;292.86;275.66;273.86;276.86;337.06;333.76000000000005;273.66;276.06;297.86;297.36;298.66;292.06;293.16;292.66;;320.36;275.56;242.56692532238324;262.23063862743834;273.8482719121499;293.46000000000004;5510000.0;3550000.0;3670000.0000000005;1400000.0;3600000.0;2580000.0;5510000.0;0.04383333333333333;0.013333333333333334;0.06783333333333334;0.017666666666666667;0.021333333333333333;0.06516666666666666;;11022.541015625;0.0;981.7432250976559;29474.978515625;505410.93807503604;412555.8353376608;242584.23426922967;242242.44884229527;238587.39616456104;430477.46260093397;458079.93939307623;451238.8370413945;472391.7460337592;520725.6585014276;517336.9716740983;450984.44732525654;454006.31235741987;465857.34435233945;465928.4623088799;432126.4518943907;413307.47646805906;458495.1351315018;457802.39502634533;;198186.82848740023;471112.8868819084;201535.05863678886;214973.15193845745;273.78011492572364;2016480.0432221815;748900.4444220635;131721.83614176488;0.0;0;103;122;0;0;0;0;3;43;38;856312573404.7307;313967627270.2132;598338725214.8544;16938.23963511242;4762.541632330445;250.9196723510884;15824.37234122736;1633342.3315662104;685437.1113159097;35495.33277471752;495461.774094023;3.1468826065340814;0.1467276684502683
3891;2019-02-10 09:51:37.859;721;189;162;161;152;40;197;25;16;36;634;606;19;39;247;243;255;191;203;200;195;24;554;355;367;142;360;261;554;296.0;81.0;522.0;185.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29583.619140625;11089.0380859375;0.0;1126.59301757812;473.0;80964;;;Calculated values ==>;1549788697.859;345.26;292.06;289.36;289.26000000000005;288.36;277.16;273.8482719121499;292.86;275.66;274.76000000000005;276.76000000000005;336.56;333.76000000000005;275.06;277.06;297.86;297.46000000000004;298.66;292.26000000000005;293.16;292.66;;320.46000000000004;275.56;242.98782864720522;262.63441904999945;273.8482719121499;293.46000000000004;5540000.0;3550000.0;3670000.0000000005;1420000.0;3600000.0;2610000.0;5540000.0;0.04933333333333333;0.013500000000000002;0.087;0.030833333333333334;0.021333333333333333;0.07066666666666667;;11089.0380859375;0.0;1126.59301757812;29583.619140625;504255.51562031085;412035.40644734737;242473.9653837303;242133.71445348492;239142.2403198925;430477.46260093397;458079.93939307623;451852.1518050079;472029.85167895287;519965.2245270433;517083.3191675786;452232.76103068545;454743.91097504535;465857.34435233945;466058.0093327334;431373.8717029348;412801.4708678641;458495.1351315018;457802.39502634533;;198604.77482894104;470845.5270076962;201491.30343011618;213863.42779347138;273.7630314362917;2016972.1243788868;749084.6799415761;131739.4029750151;0.0;0;103;122;0;0;0;0;3;43;38;856532740374.4998;314052214580.12445;598494401859.691;21781.393808615576;8305.088560308719;250.7274112734545;17238.353684456426;1633664.9467783612;685545.9918995297;35499.51254001782;495737.2554822071;3.8946463806493044;0.22032200805081728
3892;2019-02-10 09:52:37.849;718;191;160;160;153;41;197;26;27;35;628;605;31;54;247;243;255;193;203;200;195;25;553;357;367;143;362;264;553;85.0;85.0;789.0;261.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29598.111328125;11029.6318359375;0.0;1137.15368652344;473.0;80965;;;Calculated values ==>;1549788757.849;344.96000000000004;292.26000000000005;289.16;289.16;288.46000000000004;277.26000000000005;274.0616903277293;292.86;275.76000000000005;275.86;276.66;335.96000000000004;333.66;276.26000000000005;278.56;297.86;297.46000000000004;298.66;292.46000000000004;293.16;292.66;;320.46000000000004;275.66;243.1966462407574;263.0348170998261;274.0616903277293;293.46000000000004;5530000.0;3570000.0000000005;3670000.0000000005;1430000.0;3620000.0000000005;2640000.0;5530000.0;0.014166666666666666;0.014166666666666666;0.1315;0.0435;0.021333333333333333;0.0355;;11029.6318359375;0.0;1137.15368652344;29598.111328125;503969.45527134;413220.0903815756;241830.73772607438;241830.73772607438;239501.15808817602;430346.717906069;458079.93939307623;452723.9292718575;471798.96558121993;519098.9220271636;516725.86279206985;453230.1278004175;456106.4472582583;465568.3016696177;465769.70841700374;431626.0129066403;413956.2836987002;458495.1351315018;457802.39502634533;;198604.77482894104;470810.46499630326;202007.1713339724;225938.70418932007;273.973227409171;2017465.2232693569;749268.9714705795;131758.264386793;0.0;0;103;122;0;0;0;0;3;43;38;856752903674.5348;314137700330.13806;598651875609.7161;32969.253668831894;11692.94327431139;250.32116377915153;8231.161024714396;1634121.1261315132;685712.6143898005;35503.687248909795;495949.4660638246;4.367930957073995;0.3505690899812675
3893;2019-02-10 09:53:37.879;718;191;159;158;153;43;197;28;39;35;625;603;39;65;248;243;255;193;203;200;195;26;556;359;367;146;364;269;555;-1.0;82.0;806.0;187.0;128.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29575.998046875;11046.2998046875;0.0;1149.02746582031;472.0;80966;;;Calculated values ==>;1549788817.879;344.96000000000004;292.26000000000005;289.06;288.96000000000004;288.46000000000004;277.46000000000004;274.27422755570615;292.86;275.96000000000004;277.06;276.66;335.66;333.46000000000004;277.06;279.66;297.96000000000004;297.46000000000004;298.66;292.46000000000004;293.16;292.66;;320.36;275.76000000000005;243.81672145450628;263.6948088759802;274.27422755570615;293.46000000000004;5560000.0;3590000.0;3670000.0000000005;1460000.0;3640000.0;2690000.0;5550000.0;0.0;0.013666666666666666;0.13433333333333333;0.03116666666666667;0.021333333333333333;0.021333333333333333;;11046.2998046875;0.0;1149.02746582031;29575.998046875;503691.7937071009;412377.0396431636;241423.16764897207;241088.26914423206;239436.38486064706;430214.79039162316;458079.93939307623;453383.1958718612;471400.74093632615;518371.88901919615;516093.3750278573;453383.1958718612;456649.39548440085;465409.4377871421;465480.30547409743;430865.6535305442;413134.7333990844;458495.1351315018;457802.39502634533;;198186.82848740023;470506.91766066244;202589.75794440004;241423.16764897207;274.20891227550146;2017958.5874060357;749453.0295505455;131777.32542214156;0.0;0;103;122;0;0;0;0;3;43;38;856973213774.4298;314224443680.09674;598811855559.6398;33689.918494922276;8350.084811156845;242.32257512995022;4616.090184050629;1634676.8969791636;685879.7231363835;35507.79466608099;496056.5800207266;3.8456053720407333;0.31360132825853926
3894;2019-02-10 09:54:37.860;716;195;159;159;151;43;197;27;43;34;610;589;41;74;249;243;255;197;203;200;195;27;578;363;367;136;368;253;572;-1.0;86.0;1027.0;297.0;129.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38833.6875;19832.572265625;0.0;1901.802734375;471.0;80967;;;Calculated values ==>;1549788877.86;344.76;292.66;289.06;289.06;288.26000000000005;277.46000000000004;274.69669130483857;292.86;275.86;277.46000000000004;276.56;334.16;332.06;277.26000000000005;280.56;298.06;297.46000000000004;298.66;292.86;293.16;292.66;;320.26000000000005;275.86;241.71165711629368;261.54996906429363;274.69669130483857;293.46000000000004;5780000.0;3629999.9999999995;3670000.0000000005;1360000.0;3679999.9999999995;2530000.0;5720000.0;0.0;0.014333333333333333;0.17116666666666666;0.0495;0.021500000000000002;0.021500000000000002;;19832.572265625;0.0;1901.802734375;38833.6875;501379.57827405236;253879.86823860797;240847.07354863305;240847.07354863305;238265.3747111047;429947.3805835815;458079.93939307623;456563.51709335245;472622.7809936826;518168.4444595391;516015.0247933108;456320.04435671825;460292.319068587;464959.0081242338;464898.1456994284;424880.6928663955;254703.87863885745;458495.1351315018;457802.39502634533;;197768.88456892778;471938.4492427271;203648.43507817568;240847.07354863305;274.63745516545913;2018528.48759286;749710.2719983233;131802.74095631862;0.0;0;104;122;0;0;0;0;3;44;38;857193344044.2338;314309016890.0214;598968405969.5004;43290.631538264424;13280.355701145294;2439.201003928046;4664.539411770815;1635318.1984190843;686059.9197268297;35530.133619643806;496133.89411007264;2.9296783392717103;0.24721850126721356
3895;2019-02-10 09:55:37.860;724;199;158;157;149;46;197;28;41;34;588;573;36;62;251;241;255;201;203;200;195;27;563;364;367;137;369;244;557;-1.0;85.0;565.0;268.0;128.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38577.828125;19463.9296875;0.0;1820.4580078125;462.0;80968;;;Calculated values ==>;1549788937.86;345.56000000000006;293.06;288.96000000000004;288.86;288.06;277.76000000000005;274.8017692304317;292.86;275.96000000000004;277.26000000000005;276.56;331.96000000000004;330.46000000000004;276.76000000000005;279.36;298.26000000000005;297.26000000000005;298.66;293.26000000000005;293.16;292.66;;319.36;275.86;241.92719264551067;260.2995467637923;274.8017692304317;293.46000000000004;5630000.0;3640000.0;3670000.0000000005;1370000.0;3690000.0;2440000.0;5570000.0;0.0;0.014166666666666666;0.09416666666666668;0.04466666666666667;0.021333333333333333;0.021333333333333333;;19463.9296875;0.0;1820.4580078125;38577.828125;503804.17529382097;414517.6821551175;241019.58708462483;240687.14619344787;238079.0850997112;429879.7862731237;458079.93939307623;457781.79669079714;472491.6353866644;516679.5249573872;515148.6095345553;457184.4154580674;460268.71096229187;465077.5055398138;464488.10253275675;429043.4800632929;415225.9254312048;458495.1351315018;457802.39502634533;;194007.49548133422;471806.2409394271;203841.7187287027;241019.58708462483;274.716777909786;2019173.5835564015;750037.7428479326;131833.75979583684;0.0;0;104;122;0;0;0;0;3;44;38;857413544044.2338;314390916890.0214;599117505969.5004;23912.690674763897;11969.081992079024;195.74869062124824;4624.6999027567035;1635878.226104193;686270.3317076066;35552.09153376505;496211.3044376937;1.9123040720210522;0.17416000497173656
3896;2019-02-10 09:56:37.841;746;193;158;157;145;44;197;29;42;34;585;572;34;60;251;241;255;194;203;200;195;28;557;361;367;141;366;238;552;-1.0;84.0;655.0;254.0;129.0;0;9;1;1;1;0;0;0;0;0;1;1;0;0;0;38187.671875;19263.892578125;0.0;1773.57116699219;456.0;80969;;;Calculated values ==>;1549788997.841;347.76;292.46000000000004;288.96000000000004;288.86;287.66;277.56;274.4858918419099;292.86;276.06;277.36;276.56;331.66;330.36;276.56;279.16;298.26000000000005;297.26000000000005;298.66;292.56;293.16;292.66;;318.76000000000005;275.96000000000004;242.77792619122317;259.4470641161187;274.4858918419099;293.46000000000004;5570000.0;3610000.0;3670000.0000000005;1410000.0;3660000.0;2380000.0;5520000.0;0.0;0.014;0.10916666666666666;0.042333333333333334;0.021500000000000002;0.021500000000000002;;19263.892578125;0.0;1773.57116699219;38187.671875;507122.5010106834;414359.1762267576;241192.23214632942;240857.49517095217;236952.95555765813;430081.6785162784;458079.93939307623;458856.3233589525;471964.88962738856;516883.63224803173;515562.34710739745;457913.27539599175;460960.5863275488;465513.42449155;464927.5523835209;430609.5383072086;414715.9607757526;458495.1351315018;457802.39502634533;;191500.00471740507;471373.7779470034;203115.38891729846;241192.23214632942;274.421975626042;2019813.093482749;750360.3725027215;131863.70055480892;0.0;0;104;122;0;0;0;0;3;44;38;857633674314.9127;314474290480.27856;599262060179.9463;27918.385343213897;11356.271802257508;222.51008544038422;4657.118501920342;1636310.0149625572;686464.6481034751;35555.57591983787;496288.62843095034;2.0988407285113144;0.18542827167438228
3897;2019-02-10 09:57:37.841;765;184;159;158;144;40;197;29;46;35;584;573;36;96;249;241;255;186;203;200;195;27;536;356;367;141;361;259;536;197.0;78.0;208.0;180.0;129.0;0;31;100;1;0;0;0;0;0;0;1;1;0;0;0;30230.65625;10647.01171875;0.0;2101.80688476562;456.0;80970;;;Calculated values ==>;1549789057.841;349.66;291.56;289.06;288.96000000000004;287.56;277.16;273.955091788801;292.86;276.06;277.76000000000005;276.66;331.56;330.46000000000004;276.76000000000005;282.76000000000005;298.06;297.26000000000005;298.66;291.76000000000005;293.16;292.66;;318.76000000000005;275.86;242.77792619122317;262.3656120759269;273.955091788801;293.46000000000004;5360000.0;3560000.0;3670000.0000000005;1410000.0;3610000.0;2590000.0;5360000.0;0.03283333333333333;0.013000000000000001;0.034666666666666665;0.030000000000000002;0.021500000000000002;0.05433333333333333;;10647.01171875;0.0;2101.80688476562;30230.65625;511322.938930802;417427.00444604503;242111.2465378421;241766.81397421486;237114.52395602563;430412.23801567365;458079.93939307623;455943.9796757489;472063.34231996303;514985.7813988737;513850.47253881523;454707.5988438092;461987.87852305116;465973.9058467576;465654.29947270127;435729.05212774646;418067.5072931133;458495.1351315018;457802.39502634533;;191500.00471740507;471275.1926151781;201729.751210501;217708.93187684153;273.8605822287786;2020383.2462171242;750609.6300385288;131895.9953719069;0.0;0;104;122;0;0;0;0;3;44;38;857853874314.9127;314558890480.27856;599411160179.9463;8812.759920128594;8086.363242140314;229.6000828502314;13045.078164456372;1636616.1078397518;686626.6700621784;35559.343504573626;496436.14673650346;2.366791963080781;0.13883279737452406
3898;2019-02-10 09:58:37.831;766;179;162;161;146;37;197;26;50;33;593;584;43;127;247;242;255;181;203;200;195;24;539;353;367;138;358;265;539;-1.0;86.0;22.0;177.0;129.0;0;38;100;1;0;0;0;0;0;0;1;1;0;0;0;30174.037109375;10641.44140625;0.0;2206.12719726562;462.0;80971;;;Calculated values ==>;1549789117.831;349.76;291.06;289.36;289.26000000000005;287.76000000000005;276.86;273.6339639331285;292.86;275.76000000000005;278.16;276.46000000000004;332.46000000000004;331.56;277.46000000000004;285.86;297.86;297.36;298.66;291.26000000000005;293.16;292.66;;319.36;275.56;242.14157278889297;263.1675429290057;273.6339639331285;293.46000000000004;5390000.0;3529999.9999999995;3670000.0000000005;1380000.0;3579999.9999999995;2650000.0;5390000.0;0.0;0.014333333333333333;0.0036666666666666666;0.029500000000000002;0.021500000000000002;0.021500000000000002;;10641.44140625;0.0;2206.12719726562;30174.037109375;511185.0111409297;414588.01422556024;243038.5491668151;242690.2633357001;237667.50295076898;430607.02586249536;458079.93939307623;455443.8693591263;472262.261994151;515399.71741947386;514467.723720955;454569.3272039516;464764.67349594046;466145.29014520516;466216.16700420267;435028.5264110198;415286.76741800905;458495.1351315018;457802.39502634533;;194007.49548133422;471379.3427040597;200398.54739559573;243038.5491668151;273.3261489872846;2020886.5347664582;750787.0042473027;131931.88883935442;0.0;0;104;122;0;0;0;0;3;44;38;858074037614.9478;314642576530.2919;599568333979.9713;935.1661805329454;7993.933461599688;282.96521223315386;4617.4226859799;1636697.327018484;686760.6502009855;35563.61417013709;496583.30971236265;1.0764283863455202;0.10344917244108656
3899;2019-02-10 09:59:37.842;758;180;164;162;149;36;197;23;52;31;610;600;48;138;245;243;255;182;203;200;195;21;544;351;367;136;356;268;544;0.0;83.0;523.0;157.0;129.0;0;38;100;1;0;0;0;0;0;0;1;1;0;0;0;30528.16015625;10685.607421875;0.0;2250.71704101562;465.0;80972;;;Calculated values ==>;1549789177.842;348.96000000000004;291.16;289.56;289.36;288.06;276.76000000000005;273.4187578820637;292.86;275.46000000000004;278.36;276.26000000000005;334.16;333.16;277.96000000000004;286.96000000000004;297.66;297.46000000000004;298.66;291.36;293.16;292.66;;319.66;275.26000000000005;241.71165711629368;263.56353331371673;273.4187578820637;293.46000000000004;5440000.0;3510000.0;3670000.0000000005;1360000.0;3560000.0;2680000.0;5440000.0;0.0;0.013833333333333333;0.08716666666666667;0.026166666666666668;0.021500000000000002;0.021500000000000002;;10685.607421875;0.0;2250.71704101562;30528.16015625;509766.19287396385;412888.4785298496;243543.15077688714;242846.60503775007;238484.02604228636;430735.4089219946;458079.93939307623;455192.9572356003;472329.59916539915;516903.70395575237;515867.7668576808;454690.93240954535;465625.9737579005;466173.27820480464;466631.3516481654;433839.4443348803;413628.9936938134;458495.1351315018;457802.39502634533;;195261.2709748474;471351.1979698544;200430.89587512217;243543.15077688714;273.3301338285243;2021392.479149115;750964.762236952;131969.03601702358;0.0;0;104;122;0;0;0;0;3;44;38;858294277984.6467;314724791600.1795;599728263294.7527;22206.759681921678;7089.081238145493;279.57790053475856;4606.573751363351;1636890.2117561277;686886.3650334729;35568.30288884461;496660.1904414522;2.6423264714811676;0.21323497179671386
3900;2019-02-10 10:00:37.862;750;184;164;163;152;37;197;23;53;29;627;616;50;146;245;243;255;186;203;200;195;21;548;352;367;134;357;268;548;253.0;84.0;699.0;196.0;129.0;0;35;100;1;0;0;0;0;0;0;1;1;0;0;0;30370.716796875;10828.4443359375;0.0;2241.35888671875;467.0;80973;;;Calculated values ==>;1549789237.862;348.16;291.56;289.56;289.46000000000004;288.36;276.86;273.5264737036516;292.86;275.46000000000004;278.46000000000004;276.06;335.86;334.76000000000005;278.16;287.76000000000005;297.66;297.46000000000004;298.66;291.76000000000005;293.16;292.66;;319.86;275.26000000000005;241.2770596917726;263.56353331371673;273.5264737036516;293.46000000000004;5480000.0;3520000.0000000005;3670000.0000000005;1340000.0;3570000.0000000005;2680000.0;5480000.0;0.042166666666666665;0.014;0.1165;0.03266666666666666;0.021500000000000002;0.06366666666666666;;10828.4443359375;0.0;2241.35888671875;30370.716796875;508424.13550304447;412695.35991861223;243387.87577464394;243040.92586559296;239336.0627601253;430671.36484660726;458079.93939307623;455318.1939291041;472397.21216106473;518662.2945945322;517524.7356099157;454942.16164491663;466566.85177118285;466029.4888257932;466488.4199259752;432867.76643338386;413442.3132566535;458495.1351315018;457802.39502634533;;196097.13278094304;471616.79343737353;200787.23041900434;215173.31222758422;273.4742846099881;2021900.1389537768;751144.1057627983;132006.48246106482;0.0;0;104;122;0;0;0;0;3;44;38;858514551384.5768;314805818600.15375;599889116894.7015;29652.857248926623;8847.099058600059;271.9563444742252;15447.38493818779;1637322.5192849054;687019.210803071;35572.90053959113;496827.3624692528;4.148440237891309;0.2603006233652495
3901;2019-02-10 10:01:37.873;747;188;165;164;156;39;197;23;54;29;641;628;52;148;245;244;255;190;203;201;195;21;554;354;367;133;359;268;554;129.0;81.0;652.0;299.0;129.0;0;30;100;1;0;0;0;0;0;0;1;1;0;0;0;30551.43359375;10956.7119140625;0.0;2215.93286132812;471.0;80974;;;Calculated values ==>;1549789297.873;347.86;291.96000000000004;289.66;289.56;288.76000000000005;277.06;273.7412296467126;292.86;275.46000000000004;278.56;276.06;337.26;335.96000000000004;278.36;287.96000000000004;297.66;297.56;298.66;292.16;293.26000000000005;292.66;;320.26000000000005;275.26000000000005;241.05796691057077;263.56353331371673;273.7412296467126;293.46000000000004;5540000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2680000.0;5540000.0;0.021500000000000002;0.013500000000000002;0.10866666666666666;0.049833333333333334;0.021500000000000002;0.043000000000000003;;10956.7119140625;0.0;2215.93286132812;30551.43359375;507516.22072318103;411644.6103821836;243505.07266101878;243159.60538240668;240456.70624119596;430542.39183029096;458079.93939307623;455443.32401979016;472528.46462518856;520108.298842206;518765.64638149494;455192.9572356003;466801.40116991027;465741.0905809244;466330.9479421416;431373.8717029348;412420.9545810112;458633.2384034343;457802.39502634533;;197768.88456892778;471749.2581616372;201231.2237888719;222368.14822494535;273.65693772751484;2022407.9166151788;751325.6820141778;132043.63336866573;0.0;0;104;122;0;0;0;0;3;44;38;858734791754.2758;314885933285.04425;600049946374.4817;27624.38155842645;13480.815379576137;255.86438114596845;10123.6726124602;1637799.9171145402;687205.3108685596;35577.29985202473;497040.4936821104;3.9084583855015578;0.313763312352003
3902;2019-02-10 10:02:37.853;749;199;166;165;158;41;197;26;52;29;649;634;49;117;247;242;255;201;203;201;195;24;577;364;367;134;369;240;572;-1.0;85.0;900.0;385.0;129.0;0;32;0;1;0;1;0;0;0;0;1;1;0;0;0;39041.4140625;19923.0234375;0.0;1961.67663574219;470.0;80975;;;Calculated values ==>;1549789357.853;348.06000000000006;293.06;289.76000000000005;289.66;288.96000000000004;277.26000000000005;274.8017692304317;292.86;275.76000000000005;278.36;276.06;338.06000000000006;336.56;278.06;284.86;297.86;297.36;298.66;293.26000000000005;293.26000000000005;292.66;;320.16;275.56;241.2770596917726;259.7329541166123;274.8017692304317;293.46000000000004;5770000.0;3640000.0;3670000.0000000005;1340000.0;3690000.0;2400000.0;5720000.0;0.0;0.014166666666666666;0.15;0.06416666666666666;0.021500000000000002;0.021500000000000002;;19923.0234375;0.0;1961.67663574219;39041.4140625;505697.2616465183;255543.36869745434;243179.95887785417;242842.06155911685;240519.6899280232;429879.7862731237;458079.93939307623;459716.5521053085;472397.21216106473;523208.2619392867;521688.82217946753;459364.20646407525;467201.19513973844;464547.84212666226;464620.0566218266;425170.4897060362;408798.784684045;458633.2384034343;457802.39502634533;;197350.94305643384;471909.57779161324;203916.12921752202;243179.95887785417;274.7454719026435;2022987.663699033;751582.9273651466;132078.43517668155;0.0;0;104;123;0;0;0;0;3;44;38;858954918354.3457;314966006585.0697;600202295574.5302;38370.063433167976;17196.246283504184;231.93248781154227;4614.382377192561;1638349.6875050757;687460.8678351064;35581.3634709427;497163.26986802154;2.760495888885454;0.25875333267884165
3903;2019-02-10 10:03:37.833;767;199;160;159;153;47;197;26;51;31;640;624;43;109;251;236;255;201;203;201;195;26;544;363;367;133;368;248;544;-1.0;109.0;781.0;223.0;129.0;0;34;100;1;0;0;0;0;0;0;1;1;0;0;0;30399.4765625;10903.9287109375;0.0;2060.63671875;464.0;80976;;;Calculated values ==>;1549789417.833;349.86;293.06;289.16;289.06;288.46000000000004;277.86;274.69669130483857;292.86;275.76000000000005;278.26000000000005;276.26000000000005;337.16;335.56;277.46000000000004;284.06;298.26000000000005;296.76000000000005;298.66;293.26000000000005;293.26000000000005;292.66;;319.56;275.76000000000005;241.05796691057077;260.85938512811435;274.69669130483857;293.46000000000004;5440000.0;3629999.9999999995;3670000.0000000005;1330000.0;3679999.9999999995;2480000.0;5440000.0;0.0;0.018166666666666668;0.13016666666666665;0.03716666666666667;0.021500000000000002;0.021500000000000002;;10903.9287109375;0.0;2060.63671875;30399.4765625;510873.36108539696;419315.40417298576;242157.38703160346;241815.4218228668;239798.27028288378;429947.3805835815;458079.93939307623;458335.67505680927;472723.10170879104;521646.1184895746;520015.6192628806;457376.724578566;465141.3061303673;465223.0916647954;463974.7193981239;433839.4443348803;419927.3252920247;458633.2384034343;457802.39502634533;;194843.3435325042;472236.3865531139;203693.83948246934;242157.38703160346;274.6549821109963;2023566.1448963957;751839.7330027092;132111.94328155366;0.0;0;104;123;0;0;0;0;3;44;38;859175044954.4156;315046079885.09515;600348646774.5767;33145.878930593244;9980.83133279229;252.7368292785429;4636.367671886951;1638945.4550362343;687687.2679900987;35585.40103561607;497240.33375526045;3.7036193017777386;0.3130364437219737
3904;2019-02-10 10:04:37.864;782;186;158;158;147;45;197;25;54;31;632;619;46;134;249;236;255;187;203;201;195;26;542;357;367;130;362;263;542;-2.0;82.0;703.0;159.0;129.0;0;21;100;1;0;0;0;0;0;0;1;1;0;0;0;30299.435546875;10729.53125;0.0;2147.43115234375;469.0;80977;;;Calculated values ==>;1549789477.864;351.36;291.76000000000005;288.96000000000004;288.96000000000004;287.86;277.66;274.0616903277293;292.86;275.66;278.56;276.26000000000005;336.36;335.06;277.76000000000005;286.56;298.06;296.76000000000005;298.66;291.86;293.26000000000005;292.66;;320.06;275.76000000000005;240.39332010688793;262.9017227912062;274.0616903277293;293.46000000000004;5420000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2630000.0;5420000.0;0.0;0.013666666666666666;0.11716666666666667;0.026500000000000003;0.021500000000000002;0.021500000000000002;;10729.53125;0.0;2147.43115234375;30299.435546875;512881.664182953;415836.23157297884;241547.23994659836;241547.23994659836;237897.60875538053;430346.717906069;458079.93939307623;456271.17482691904;473114.68441337737;519593.9848647244;518254.80674108;455279.5654911035;465877.23728541646;465829.7507489795;464857.1551205372;434318.3909241891;416174.89700694766;458633.2384034343;457802.39502634533;;196933.003932529;472630.20280472847;202145.11798512778;241547.23994659836;274.0269276583203;2024072.2305076697;752020.1049801934;132147.02863196304;0.0;0;104;123;0;0;0;0;3;44;38;859395358724.9197;315125020650.27576;600502025979.9275;29775.102993296543;7167.854747719419;247.96108353563326;4649.48583421456;1639470.0674632501;687830.247542384;35589.57567401509;497317.7558487466;3.2492449190618697;0.25888087276460003
3905;2019-02-10 10:05:37.854;783;184;160;159;148;44;197;25;56;32;639;626;51;137;247;237;255;185;203;201;195;25;548;356;367;121;361;271;548;0.0;84.0;774.0;117.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30237.7109375;10807.60546875;0.0;2145.32983398438;474.0;80978;;;Calculated values ==>;1549789537.854;351.46000000000004;291.56;289.16;289.06;287.96000000000004;277.56;273.955091788801;292.86;275.66;278.76000000000005;276.36;337.06;335.76000000000005;278.26000000000005;286.86;297.86;296.86;298.66;291.66;293.26000000000005;292.66;;320.56;275.66;238.32900078539177;263.95629194202945;273.955091788801;293.46000000000004;5480000.0;3560000.0;3670000.0000000005;1210000.0;3610000.0;2710000.0;5480000.0;0.0;0.014;0.129;0.0195;0.021500000000000002;0.021500000000000002;;10807.60546875;0.0;2145.32983398438;30237.7109375;512490.6710464451;412695.35991861223;242010.82168294943;241670.9023463045;238034.12789039293;430412.23801567365;458079.93939307623;455193.29537137283;474373.7396273647;519653.67668665433;518307.97174259846;454562.9019473556;465072.66303029994;465712.960854355;465133.64708331646;432867.76643338386;413071.18990964803;458633.2384034343;457802.39502634533;;199022.72361097817;473704.5858497084;201884.39013409923;242010.82168294943;273.92086481812134;2024576.622649083;752199.551206855;132182.79567802008;0.0;0;104;123;0;0;0;0;3;44;38;859615522024.9547;315200308100.2877;600662199279.953;32676.848775608294;5300.493816454379;277.1520713323016;4639.5188268830125;1639990.4136559186;687934.1331299512;35593.95088764919;497395.15131953935;3.3115284287124487;0.24975272030380435
3906;2019-02-10 10:06:37.855;775;187;163;162;150;42;197;24;56;32;657;640;53;123;247;237;256;189;203;200;195;25;553;356;367;126;361;271;553;-2.0;81.0;778.0;180.0;129.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37886.984375;21725.39453125;0.0;1241.80187988281;478.0;80979;;;Calculated values ==>;1549789597.855;350.66;291.86;289.46000000000004;289.36;288.16;277.36;273.955091788801;292.86;275.56;278.76000000000005;276.36;338.86;337.16;278.46000000000004;285.46000000000004;297.86;296.86;298.76000000000005;292.06;293.16;292.66;;320.96000000000004;275.66;239.4893008659735;263.95629194202945;273.955091788801;293.46000000000004;5530000.0;3560000.0;3670000.0000000005;1260000.0;3610000.0;2710000.0;5530000.0;0.0;0.013500000000000002;0.12966666666666668;0.030000000000000002;0.021500000000000002;0.021500000000000002;;21725.39453125;0.0;1241.80187988281;37886.984375;511076.734186412;411690.63993804477;242853.05113924883;242510.58015684973;238524.6311786081;430412.23801567365;458079.93939307623;455193.29537137283;473730.12397807144;521514.1332006836;519757.11998970003;454815.3912725971;463404.6375881936;465712.960854355;465133.64708331646;431861.4551512952;412465.3940541978;458495.1351315018;457802.39502634533;;200694.54348549087;473055.95023356355;201845.58733596973;242853.05113924883;273.90574402739765;2025144.3379044312;752470.664058333;132211.0222460365;0.0;0;104;124;0;0;0;0;3;44;38;859835725694.6887;315274409335.1982;600824801989.7566;32850.75280859061;8136.310886927815;261.84682481081427;4621.410893572575;1640536.4861028497;688046.108368567;35598.44261997258;497472.3270200235;1.9972103078139414;0.16223164411580143
3907;2019-02-10 10:07:37.865;771;198;165;164;154;42;197;26;49;33;668;643;46;73;248;237;256;200;203;201;195;25;570;363;367;136;368;242;565;-1.0;79.0;995.0;229.0;129.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38034.421875;19633.392578125;0.0;1054.16430664062;474.0;80980;;;Calculated values ==>;1549789657.865;350.26;292.96000000000004;289.66;289.56;288.56;277.36;274.69669130483857;292.86;275.76000000000005;278.06;276.46000000000004;339.96000000000004;337.46000000000004;277.76000000000005;280.46000000000004;297.96000000000004;296.86;298.76000000000005;293.16;293.26000000000005;292.66;;320.56;275.66;241.71165711629368;260.01710675043796;274.69669130483857;293.46000000000004;5700000.0;3629999.9999999995;3670000.0000000005;1360000.0;3679999.9999999995;2420000.0;5650000.0;0.0;0.013166666666666667;0.16583333333333333;0.03816666666666667;0.021500000000000002;0.021500000000000002;;19633.392578125;0.0;1054.16430664062;38034.421875;509095.77949561225;410769.76271520485;243094.48409331596;242754.76168602798;239442.42486375113;429947.3805835815;458079.93939307623;459049.49173094897;472525.0707617092;524972.0951583512;522438.70655953937;458694.8857832068;461862.01314868365;464826.7974263201;464106.9778253677;427408.75385796395;411573.69153951766;458633.2384034343;457802.39502634533;;199022.72361097817;471742.7696466962;203655.58265033143;243094.48409331596;274.6402146132255;2025777.1217361449;752815.3780602829;132230.15848642975;0.0;0;104;124;0;0;0;0;3;44;38;860055962394.6537;315353022435.18567;600978727639.7322;42352.82325586907;10231.99430369459;208.49498719287615;4616.220085060132;1641163.2870193652;688199.2030899995;35602.362788324506;497549.32010820956;2.7750755176940793;0.23132519473167087
