;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3908;2019-02-10 10:08:37.895;784;196;162;161;151;43;197;27;47;34;648;630;38;61;250;235;256;198;203;201;195;27;543;360;367;142;365;245;542;-2.0;86.0;611.0;148.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29415.06640625;10866.2900390625;0.0;1049.76318359375;467.0;80981;;;Calculated values ==>;1549789717.895;351.56000000000006;292.76000000000005;289.36;289.26000000000005;288.26000000000005;277.46000000000004;274.38016830617;292.86;275.86;277.86;276.56;337.96000000000004;336.16;276.96000000000004;279.26000000000005;298.16;296.66;298.76000000000005;292.96000000000004;293.26000000000005;292.66;;319.86;275.86;242.98782864720522;260.44013211722256;274.38016830617;293.46000000000004;5430000.0;3600000.0;3670000.0000000005;1420000.0;3650000.0;2450000.0;5420000.0;0.0;0.014333333333333333;0.10183333333333335;0.024666666666666667;0.021500000000000002;0.021500000000000002;;10866.2900390625;0.0;1049.76318359375;29415.06640625;513040.2724767057;419080.52738306776;242922.9174828739;242576.31401467303;239203.82252986653;430148.3826014536;458079.93939307623;458336.72780140967;471832.65708311246;522703.39548487635;520873.71568352694;457261.95784992387;459995.5549199483;465526.9584903107;464285.6678292783;434302.8340888684;419695.32558364753;458633.2384034343;457802.39502634533;;196097.13278094304;471141.87126780767;202884.7613945612;242922.9174828739;274.3279779894288;2026339.4818444217;753069.6691639825;132247.6999818712;0.0;0;104;124;0;0;0;0;3;44;38;860276272494.5487;315436464135.1459;601124900689.6625;26013.52524576407;6617.008710206746;209.37428857483252;4619.908767184636;1641733.2914497259;688339.681652561;35605.84677340956;497626.32633247843;3.143642975721787;0.2485371442122788
3909;2019-02-10 10:09:37.836;794;184;161;160;147;40;197;26;50;34;619;607;41;91;248;235;256;186;203;201;195;27;541;356;367;136;361;256;541;-1.0;86.0;602.0;73.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30008.814453125;10791.779296875;0.0;1953.1794433593802;472.0;80982;;;Calculated values ==>;1549789777.836;352.56000000000006;291.56;289.26000000000005;289.16;287.86;277.16;273.955091788801;292.86;275.76000000000005;278.16;276.56;335.06;333.86;277.26000000000005;282.26000000000005;297.96000000000004;296.66;298.76000000000005;291.76000000000005;293.26000000000005;292.66;;320.36;275.86;241.71165711629368;261.9595390733887;273.955091788801;293.46000000000004;5410000.0;3560000.0;3670000.0000000005;1360000.0;3610000.0;2560000.0;5410000.0;0.0;0.014333333333333333;0.10033333333333333;0.012166666666666666;0.021500000000000002;0.021500000000000002;;10791.779296875;0.0;1953.1794433593802;30008.814453125;514426.81302683114;415539.0550342185;242614.14515470763;242268.81606751747;237928.90078129678;430412.23801567365;458079.93939307623;456926.07665658905;472622.7809936826;518840.0700724436;517608.48370927974;455825.4528837134;461850.00355180993;465843.48631744814;464872.6823385499;434777.3265133599;416218.5356340934;458633.2384034343;457802.39502634533;;198186.82848740023;471938.4492427271;201898.2496003885;242614.14515470763;273.9262647015787;2026834.1939057668;753249.9755992235;132272.69989630958;0.0;0;104;124;0;0;0;0;3;44;39;860496255964.4927;315519782125.12463;601275052894.6243;25587.791981305454;3285.4890956484523;266.0093359361533;4626.547372240211;1642162.8795823816;688422.1213221207;35609.80440810811;497703.3043640496;2.6493485364166283;0.18585297317075558
3910;2019-02-10 10:10:37.876;793;181;164;162;148;39;197;22;53;33;590;581;46;119;247;236;256;183;203;201;195;25;543;354;367;127;359;259;543;241.0;84.0;526.0;108.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30173.22265625;10849.1962890625;0.0;2020.53503417969;479.0;80983;;;Calculated values ==>;1549789837.876;352.46000000000004;291.26000000000005;289.56;289.36;287.96000000000004;277.06;273.7412296467126;292.86;275.36;278.46000000000004;276.46000000000004;332.16;331.26000000000005;277.76000000000005;285.06;297.86;296.76000000000005;298.76000000000005;291.46000000000004;293.26000000000005;292.66;;321.06;275.66;239.71726792356844;262.3656120759269;273.7412296467126;293.46000000000004;5430000.0;3540000.0;3670000.0000000005;1270000.0;3590000.0;2590000.0;5430000.0;0.04016666666666667;0.014;0.08766666666666666;0.018000000000000002;0.021500000000000002;0.061666666666666675;;10849.1962890625;0.0;2020.53503417969;30173.22265625;514136.5163165542;413676.876647874;243582.36869105487;242884.68460630978;238190.48246040993;430542.39183029096;458079.93939307623;456803.55129881384;473697.1866146107;515604.47857957135;514676.28551159624;455943.9796757489;464701.053719511;466001.4536310495;465294.49394155305;434302.8340888684;414398.0589551918;458633.2384034343;457802.39502634533;;201112.50472608567;472925.59586621344;201351.71219747883;216075.3735155094;273.7040314333043;2027336.04522601;753430.4372899672;132305.8362597929;0.0;0;104;124;0;0;0;0;3;44;39;860716602764.3527;315598734725.07446;601429655894.526;22394.6112278837;4888.329906037223;278.6668518714723;14906.499659834884;1642562.9995111106;688490.2818905303;35614.34640231577;497866.188272808;3.2998441520633515;0.17139303042023635
3911;2019-02-10 10:11:37.887;786;184;166;165;151;38;197;22;56;32;598;587;51;129;246;237;256;185;203;201;195;22;548;352;367;127;357;265;548;-1.0;84.0;956.0;83.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30329.9453125;10818.806640625;0.0;2082.40014648438;483.0;80984;;;Calculated values ==>;1549789897.887;351.76;291.56;289.76000000000005;289.66;288.26000000000005;276.96000000000004;273.5264737036516;292.86;275.36;278.76000000000005;276.36;332.96000000000004;331.86;278.26000000000005;286.06;297.76000000000005;296.86;298.76000000000005;291.66;293.26000000000005;292.66;;321.46000000000004;275.36;239.71726792356844;263.1675429290057;273.5264737036516;293.46000000000004;5480000.0;3520000.0000000005;3670000.0000000005;1270000.0;3570000.0000000005;2650000.0;5480000.0;0.0;0.014;0.15933333333333335;0.013833333333333333;0.021500000000000002;0.021500000000000002;;10818.806640625;0.0;2082.40014648438;30329.9453125;512857.956728595;412695.35991861223;244087.40426427484;243736.68700240715;239008.4967237887;430671.36484660726;458079.93939307623;456189.40354586835;473600.7876625802;515917.09286772314;514778.49226671545;455568.38231598947;465000.4694292668;466159.22355335305;465714.0611519236;433096.9496502888;413071.18990964803;458633.2384034343;457802.39502634533;;202784.37528459195;472636.01036501786;200843.4018839167;244087.40426427484;273.4962915250098;2027840.330729126;753611.037085412;132340.03365476077;0.0;0;104;124;0;0;0;0;3;44;39;860936843134.9266;315674948695.2731;601586884714.9358;40685.12959813764;3759.797750655233;280.36063636897063;4594.872301384516;1643088.7603911906;688562.3628336078;35619.00581879969;498028.7295000045;3.822910608318134;0.2768568769056452
3912;2019-02-10 10:12:37.857;779;187;168;166;156;38;197;22;59;30;620;607;56;132;245;238;256;188;203;201;195;21;550;353;367;124;358;271;550;259.0;81.0;1366.0;78.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30356.357421875;10831.54296875;0.0;2135.26708984375;485.0;80985;;;Calculated values ==>;1549789957.857;351.06000000000006;291.86;289.96000000000004;289.76000000000005;288.76000000000005;276.96000000000004;273.6339639331285;292.86;275.36;279.06;276.16;335.16;333.86;278.76000000000005;286.36;297.66;296.96000000000004;298.76000000000005;291.96000000000004;293.26000000000005;292.66;;321.66;275.26000000000005;239.02933182858504;263.95629194202945;273.6339639331285;293.46000000000004;5500000.0;3529999.9999999995;3670000.0000000005;1240000.0;3579999.9999999995;2710000.0;5500000.0;0.043166666666666666;0.013500000000000002;0.22766666666666666;0.013000000000000001;0.021500000000000002;0.06466666666666666;;10831.54296875;0.0;2135.26708984375;30356.357421875;511828.2196268935;412979.2520416587;244713.33433575288;244008.41153105663;240592.39171456677;430607.02586249536;458079.93939307623;455570.218459065;473796.2040577371;517686.272039545;516337.8912960786;455193.29537137283;464478.60254572716;465885.42676947766;465698.93970120384;432606.41776339454;413351.9237643686;458633.2384034343;457802.39502634533;;203620.32615720207;472931.6434608622;201144.25932266153;215629.85385020997;273.6184792478521;2028345.7970592256;753791.366455786;132375.16330813346;0.0;0;104;124;0;0;0;0;3;44;39;861156933035.0316;315750211045.30896;601747604315.0125;57924.31003005453;3533.235993796609;259.9356689868505;15660.490996056753;1643910.0948491523;688623.1077272;35623.50603677853;498197.43979688326;5.967386916230219;0.3551307419022672
3913;2019-02-10 10:13:37.857;771;190;168;167;160;40;197;23;60;31;644;623;58;110;245;238;256;191;203;201;196;22;575;355;367;134;360;259;570;-2.0;84.0;1466.0;223.0;129.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38076.5625;19780.50390625;0.0;1171.54919433594;485.0;80986;;;Calculated values ==>;1549790017.857;350.26;292.16;289.96000000000004;289.86;289.16;277.16;273.8482719121499;292.86;275.46000000000004;279.16;276.26000000000005;337.56000000000006;335.46000000000004;278.96000000000004;284.16;297.66;296.96000000000004;298.76000000000005;292.26000000000005;293.26000000000005;292.76000000000005;;321.66;275.36;241.2770596917726;262.3656120759269;273.8482719121499;293.46000000000004;5750000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2590000.0;5700000.0;0.0;0.014;0.24433333333333335;0.03716666666666667;0.021500000000000002;0.021500000000000002;;19780.50390625;0.0;1171.54919433594;38076.5625;508655.350920556;251986.4835433133;243935.14517857134;243592.9217168578;241242.7258852045;430477.46260093397;458079.93939307623;457658.47440630756;472592.1488768574;521156.43404874136;519000.65713960264;457414.67490995815;463643.88669611624;465596.4787924315;465409.2384259755;426014.11238273466;252381.83822587095;458633.2384034343;457941.242533051;;203620.32615720207;471714.4053827849;201593.85899540878;243935.14517857134;273.8030650238708;2028916.071391908;754046.466846411;132402.72011050163;0.0;0;105;124;0;0;0;0;3;44;39;861377133035.0316;315827611045.30896;601906604315.0125;62565.12103206294;10039.48030739748;2430.851838196092;4601.131093121313;1644914.1734413365;688736.2136963767;35645.929266005056;498366.28664762643;3.800896450980774;0.29884907414030915
3914;2019-02-10 10:14:37.868;765;202;166;165;160;43;197;26;57;32;652;627;54;72;248;235;256;204;203;201;196;25;572;365;367;140;370;248;566;-1.0;85.0;1444.0;169.0;129.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38172.07421875;19754.60546875;0.0;1081.28649902344;478.0;80987;;;Calculated values ==>;1549790077.868;349.66;293.36;289.76000000000005;289.66;289.16;277.46000000000004;274.9066339382667;292.86;275.76000000000005;278.86;276.36;338.36;335.86;278.56;280.36;297.96000000000004;296.66;298.76000000000005;293.56;293.26000000000005;292.76000000000005;;320.96000000000004;275.66;242.56692532238324;260.85938512811435;274.9066339382667;293.46000000000004;5720000.0;3650000.0;3670000.0000000005;1400000.0;3700000.0;2480000.0;5660000.0;0.0;0.014166666666666666;0.24066666666666667;0.028166666666666666;0.021500000000000002;0.021500000000000002;;19754.60546875;0.0;1081.28649902344;38172.07421875;508166.7451758146;411929.359504971;243398.90332271133;243058.01516285498;241377.85749172646;429811.8947417682;458079.93939307623;459051.3830798311;471900.24888135743;522867.70544002997;520321.49258471665;458693.8975263324;460828.14165128674;464533.7745429937;463545.3156519603;426856.0203985794;412702.44267607504;458633.2384034343;457941.242533051;;200694.54348549087;471211.3733730803;204250.07143323202;243398.90332271133;274.87886792885655;2029551.5931880018;754375.9864916139;132421.49718308626;0.0;0;105;124;0;0;0;0;3;44;39;861597373404.7306;315909826115.1966;602058732199.8046;61322.182336281505;7519.410004639059;200.50901773547878;4612.660293022303;1645946.7569069306;688882.5646081927;35667.86129324249;498443.08231903176;3.534994410875188;0.2754424137931683
3915;2019-02-10 10:15:37.858;776;198;162;161;153;48;197;26;53;33;636;617;47;65;250;232;256;200;203;201;195;26;562;365;367;141;370;250;556;0.0;86.0;1094.0;86.0;129.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37731.140625;19355.353515625;0.0;1084.79345703125;470.0;80988;;;Calculated values ==>;1549790137.858;350.76;292.96000000000004;289.36;289.26000000000005;288.46000000000004;277.96000000000004;274.9066339382667;292.86;275.76000000000005;278.46000000000004;276.46000000000004;336.76000000000005;334.86;277.86;279.66;298.16;296.36;298.76000000000005;293.16;293.26000000000005;292.66;;320.16;275.76000000000005;242.77792619122317;261.13683023647616;274.9066339382667;293.46000000000004;5620000.0;3650000.0;3670000.0000000005;1410000.0;3700000.0;2500000.0;5560000.0;0.0;0.014333333333333333;0.18233333333333332;0.014333333333333333;0.021500000000000002;0.021500000000000002;;19355.353515625;0.0;1084.79345703125;37731.140625;510418.8796650505;414556.36598067306;242401.15475744795;242061.90811647894;239404.16414324963;429811.8947417682;458079.93939307623;458256.0499142918;471866.4182417926;521074.9623126302;519135.27296795003;457535.0496650144;459689.02146168903;464799.13120582135;463145.86696068436;429556.06093462755;415263.34616146993;458633.2384034343;457802.39502634533;;197350.94305643384;471176.58799080667;204271.97171437167;242401.15475744795;274.88729436224395;2030184.014557335;754701.848497148;132439.5448409452;0.0;0;105;124;0;0;0;0;3;44;39;861817536704.7656;315994112065.21;602208107299.8284;46309.763591785435;3825.6328332955677;204.86224508192578;4631.126665781294;1646843.5403009932;688977.0908748532;35671.23882408419;498520.10103844106;2.689383075840014;0.19570457654514375
3916;2019-02-10 10:16:37.868;786;193;163;161;150;46;197;28;41;34;620;605;37;60;250;232;256;195;204;201;196;27;560;362;367;140;367;248;553;-2.0;78.0;1123.0;3.0;129.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37645.50390625;19303.98828125;0.0;1081.00207519531;464.0;80989;;;Calculated values ==>;1549790197.868;351.76;292.46000000000004;289.46000000000004;289.26000000000005;288.16;277.76000000000005;274.5913991737795;292.86;275.96000000000004;277.26000000000005;276.56;335.16;333.66;276.86;279.16;298.16;296.36;298.76000000000005;292.66;293.26000000000005;292.76000000000005;;319.56;275.86;242.56692532238324;260.85938512811435;274.5913991737795;293.56;5600000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2480000.0;5530000.0;0.0;0.013000000000000001;0.18716666666666668;0.0005;0.021500000000000002;0.021500000000000002;;19303.98828125;0.0;1081.00207519531;37645.50390625;511829.900271659;413956.2836987002;242853.05113924883;242169.82151654197;238524.6311786081;430014.67791919125;458079.93939307623;457136.12912228703;472096.9026672395;519607.673981048;518076.68117002695;456653.88339846255;459408.14293094876;465236.6699430183;463593.40581284417;430077.9590900736;414675.337699158;458633.2384034343;457941.242533051;;194843.3435325042;471408.2891495208;203539.55473546224;242853.05113924883;274.5906905856829;2030812.2579514463;755024.0633722678;132457.59614509356;0.0;0;105;124;0;0;0;0;3;44;39;862037773404.7306;316078426115.1966;602357532199.8046;47464.82550606738;133.93436720702928;200.2340780819027;4624.3961149667475;1647625.1254525026;689010.0927675844;35674.61518941047;498597.24324982776;2.571666169552436;0.17087167959783664
3917;2019-02-10 10:17:37.859;791;190;165;164;151;41;197;29;24;35;608;594;23;51;249;233;256;191;204;201;196;28;554;360;367;139;365;244;548;-2.0;82.0;1046.0;32.0;129.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37486.58984375;19199.111328125;0.0;1066.25122070312;460.0;80990;;;Calculated values ==>;1549790257.859;352.26;292.16;289.66;289.56;288.26000000000005;277.26000000000005;274.38016830617;292.86;276.06;275.56;276.66;333.96000000000004;332.56;275.46000000000004;278.26000000000005;298.06;296.46000000000004;298.76000000000005;292.26000000000005;293.26000000000005;292.76000000000005;;319.16;275.96000000000004;242.35481222062532;260.2995467637923;274.38016830617;293.56;5540000.0;3600000.0;3670000.0000000005;1390000.0;3650000.0;2440000.0;5480000.0;0.0;0.013666666666666666;0.17433333333333334;0.005333333333333333;0.021500000000000002;0.021500000000000002;;19199.111328125;0.0;1066.25122070312;37486.58984375;512958.8863700502;414883.2198629546;243736.68700240715;243387.87577464394;239008.4967237887;430148.3826014536;458079.93939307623;455741.8913505225;472326.8440106818;518717.6329855616;517291.3202328524;455621.1016333866;458970.37832481065;465395.6337934009;464022.1768390251;431610.62190126476;415233.3291099176;458633.2384034343;457941.242533051;;193171.6564234249;471639.4363266047;202999.0546550105;243736.68700240715;274.37226499764097;2031438.2648169224;755344.8744064681;132475.487238474;0.0;0;105;124;0;0;0;0;3;44;39;862257940374.4996;316162113560.10876;602505110059.6498;44061.50119725093;1432.7487022485025;223.82300148174417;4605.397943908843;1648387.7304329884;689023.1465014623;35678.148468331776;498674.14666299516;2.483225786049412;0.17017423455746747
3918;2019-02-10 10:18:37.849;793;186;167;166;152;37;197;27;18;35;599;585;17;47;248;234;256;188;204;201;196;28;536;356;367;138;361;252;536;-1.0;81.0;562.0;51.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29345.080078125;10729.0263671875;0.0;1111.31787109375;458.0;80991;;;Calculated values ==>;1549790317.849;352.46000000000004;291.76000000000005;289.86;289.76000000000005;288.36;276.86;273.955091788801;292.86;275.86;274.96000000000004;276.66;333.06;331.66;274.86;277.86;297.96000000000004;296.56;298.76000000000005;291.96000000000004;293.26000000000005;292.76000000000005;;318.96000000000004;275.96000000000004;242.14157278889297;261.41265627149306;273.955091788801;293.56;5360000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2520000.0;5360000.0;0.0;0.013500000000000002;0.09366666666666666;0.0085;0.021500000000000002;0.021500000000000002;;10729.0263671875;0.0;1111.31787109375;29345.080078125;514726.7277655781;418067.5072931133;244935.90628274163;244575.64054486837;239736.107759536;430412.23801567365;458079.93939307623;453663.2766428551;472458.26935960614;517125.65402733884;515690.0578254911;453539.4261564026;457211.6508634873;465843.48631744814;464742.0383762814;435944.88495735615;418696.567325458;458633.2384034343;457941.242533051;;192335.8262164488;471771.9322026706;201915.1573519346;244935.90628274163;273.93285159635434;2031995.1025779294;755594.2339871108;132493.63062317367;0.0;0;105;124;0;0;0;0;3;44;39;862478103674.5347;316245199710.12195;602653885259.6735;23580.407173582884;2293.7825862312566;232.85228803062515;4579.614729381652;1648951.31905574;689054.1957531334;35681.95346147375;498750.6756783227;2.591703092382465;0.1743340094076268
3919;2019-02-10 10:19:37.840;789;179;167;166;152;35;197;24;23;35;598;582;22;67;246;235;256;181;203;201;196;25;536;352;367;134;357;260;536;-2.0;85.0;191.0;70.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29389.63671875;10652.234375;0.0;1161.9375;465.0;80992;;;Calculated values ==>;1549790377.84;352.06000000000006;291.06;289.86;289.76000000000005;288.36;276.66;273.5264737036516;292.86;275.56;275.46000000000004;276.66;332.96000000000004;331.36;275.36;279.86;297.76000000000005;296.66;298.76000000000005;291.26000000000005;293.26000000000005;292.76000000000005;;319.66;275.66;241.2770596917726;262.5002047102346;273.5264737036516;293.46000000000004;5360000.0;3520000.0000000005;3670000.0000000005;1340000.0;3570000.0000000005;2600000.0;5360000.0;0.0;0.014166666666666666;0.03183333333333333;0.011666666666666665;0.021500000000000002;0.021500000000000002;;10652.234375;0.0;1161.9375;29389.63671875;514242.4209692237;415770.8765615325;244935.90628274163;244575.64054486837;239736.107759536;430671.36484660726;458079.93939307623;452911.8615402216;472981.82504853373;516343.6697330757;514693.11800835584;452785.916603252;458349.53514625935;466159.22355335305;465455.1258841302;435944.88495735615;416443.2343384366;458633.2384034343;457941.242533051;;195261.2709748474;472007.13841251616;200659.06243122875;244935.90628274163;273.42404169234766;2032484.4851323273;755772.3844331995;132512.5715763437;0.0;0;105;124;0;0;0;0;3;44;39;862698270644.3037;316326787470.0364;602807462219.5123;8030.047438302939;3165.7275531150194;276.2733837680265;4579.614729381652;1649214.6999974945;689099.6848465259;35686.19553899387;498826.9911413621;1.3586786508950832;0.08836234174746178
3920;2019-02-10 10:20:37.850;779;178;166;165;153;35;197;22;29;34;609;588;28;69;245;236;256;180;204;201;196;23;540;351;367;131;356;260;539;92.0;111.0;460.0;61.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29393.412109375;10732.044921875;0.0;1184.84313964844;470.0;80993;;;Calculated values ==>;1549790437.85;351.06000000000006;290.96000000000004;289.76000000000005;289.66;288.46000000000004;276.66;273.4187578820637;292.86;275.36;276.06;276.56;334.06;331.96000000000004;275.96000000000004;280.06;297.66;296.76000000000005;298.76000000000005;291.16;293.26000000000005;292.76000000000005;;320.16;275.46000000000004;240.61611355647437;262.5002047102346;273.4187578820637;293.56;5400000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2600000.0;5390000.0;0.015333333333333334;0.018500000000000003;0.07666666666666666;0.010166666666666666;0.021500000000000002;0.036833333333333336;;10732.044921875;0.0;1184.84313964844;29393.412109375;512686.83910903323;414232.6788787524;244451.20899614983;244095.0193303678;239967.4720170576;430735.4089219946;458079.93939307623;453665.16875313333;473275.31562819314;517476.8542094577;515312.40063217224;453539.8955796625;458592.2718018564;466173.27820480464;465729.30284213927;435012.9453498794;414939.32957150566;458633.2384034343;457941.242533051;;197350.94305643384;472207.82270811964;200550.5645804666;226175.82761043555;273.3770982545598;2032974.4255156072;755950.6164610331;132532.13134108856;0.0;0;105;124;0;0;0;0;3;44;39;862918507344.2687;316406300720.02374;602963488219.4875;19405.452986571116;2761.8487909644723;371.36189189991404;8536.692782983004;1649443.3672725272;689149.089548797;35691.59339911702;498936.3119210416;2.6076737728831088;0.1474875389158962
3921;2019-02-10 10:21:37.850;767;181;165;165;155;35;197;21;35;33;623;597;33;69;244;237;256;183;203;201;196;21;545;350;367;134;355;259;545;220.0;102.0;845.0;146.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29498.81640625;10811.517578125;0.0;1160.7470703125;475.0;80994;;;Calculated values ==>;1549790497.85;349.86;291.26000000000005;289.66;289.66;288.66;276.66;273.3108153835814;292.86;275.26000000000005;276.66;276.46000000000004;335.46000000000004;332.86;276.46000000000004;280.06;297.56;296.86;298.76000000000005;291.46000000000004;293.26000000000005;292.76000000000005;;320.66;275.26000000000005;241.2770596917726;262.3656120759269;273.3108153835814;293.46000000000004;5450000.0;3500000.0;3670000.0000000005;1340000.0;3550000.0;2590000.0;5450000.0;0.03666666666666667;0.017;0.1408333333333333;0.024333333333333332;0.021500000000000002;0.05816666666666667;;10811.517578125;0.0;1160.7470703125;29498.81640625;510786.39804349514;412839.4487628918;243854.6379115341;243854.6379115341;240429.90441424894;430799.1582183253;458079.93939307623;454583.3976502994;472787.01963726926;519000.65713960264;516325.8055576963;454334.68066206237;458751.10373618297;466187.4538382608;466002.60233539104;433823.9081848766;413581.5929919801;458633.2384034343;457941.242533051;;199440.67485045042;471616.79343737353;200251.72720929483;216368.56239722852;273.25540580088267;2033465.1940865708;756130.1461485331;132551.67792617157;0.0;0;105;124;0;0;0;0;3;44;39;863138707344.2687;316485800720.02374;603119188219.4875;35818.37692044147;6603.216611549914;344.11935827924094;14051.477561233676;1649903.5658550856;689227.1317604847;35697.55574286851;499124.54667391005;4.745734589062856;0.2931122995104293
3922;2019-02-10 10:22:37.851;758;185;165;165;157;37;197;21;40;32;629;603;38;71;244;238;256;187;204;201;196;20;550;352;367;137;357;261;550;139.0;81.0;1588.0;91.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29515.775390625;10923.546875;0.0;1160.64086914062;478.0;80995;;;Calculated values ==>;1549790557.851;348.96000000000004;291.66;289.66;289.66;288.86;276.86;273.5264737036516;292.86;275.26000000000005;277.16;276.36;336.06;333.46000000000004;276.96000000000004;280.26000000000005;297.56;296.96000000000004;298.76000000000005;291.86;293.26000000000005;292.76000000000005;;320.96000000000004;275.16;241.92719264551067;262.63441904999945;273.5264737036516;293.56;5500000.0;3520000.0000000005;3670000.0000000005;1370000.0;3570000.0000000005;2610000.0;5500000.0;0.023166666666666665;0.013500000000000002;0.26466666666666666;0.015166666666666667;0.021500000000000002;0.04466666666666667;;10923.546875;0.0;1160.64086914062;29515.775390625;509238.38886951824;412219.46467945963;243658.85615628987;243658.85615628987;240926.500560384;430671.36484660726;458079.93939307623;454868.3240118638;472295.8960165899;519451.1534160742;516774.079501297;454619.3928120343;458675.9994075577;465899.65062480443;465843.3745391188;432606.41776339454;412979.2520416587;458633.2384034343;457941.242533051;;200694.54348549087;471119.972000508;200861.61175702914;221461.7779044345;273.50342413589743;2033956.990549376;756311.2747049023;132571.02314813551;0.0;0;105;124;0;0;0;0;3;44;39;863358911014.8777;316567102075.2486;603275190819.919;67227.10984344623;4098.918463692763;264.9667372434341;10562.749420078204;1650762.2925590328;689316.3177060994;35702.63154494053;499329.6686512976;6.7984498589320035;0.45667747526313357
3923;2019-02-10 10:23:37.861;754;190;166;165;160;40;197;23;46;31;628;604;43;75;245;237;256;192;204;201;196;22;557;355;367;138;360;264;557;-4.0;86.0;1493.0;177.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29706.0625;11061.6962890625;0.0;1171.90551757812;481.0;80996;;;Calculated values ==>;1549790617.861;348.56000000000006;292.16;289.76000000000005;289.66;289.16;277.16;273.8482719121499;292.86;275.46000000000004;277.76000000000005;276.26000000000005;335.96000000000004;333.56;277.46000000000004;280.66;297.66;296.86;298.76000000000005;292.36;293.26000000000005;292.76000000000005;;321.26000000000005;275.36;242.14157278889297;263.0348170998261;273.8482719121499;293.56;5570000.0;3550000.0;3670000.0000000005;1380000.0;3600000.0;2640000.0;5570000.0;0.0;0.014333333333333333;0.24883333333333332;0.029500000000000002;0.021500000000000002;0.021500000000000002;;11061.6962890625;0.0;1171.90551757812;29706.0625;508121.6881142166;411111.06218014384;243736.9687330276;243391.33716838053;241689.08458824438;430477.46260093397;458079.93939307623;455112.38588102453;472066.18378088326;519098.9220271636;516622.561300956;454737.8930060271;458685.9034793936;465596.4787924315;465279.17082256265;430850.3328823465;411902.9413244403;458633.2384034343;457941.242533051;;201948.4348523538;471182.93757713656;201616.1346403104;243736.9687330276;273.8117570747715;2034450.5881176053;756494.5155996337;132590.46427433618;0.0;0;105;124;0;0;0;0;3;44;39;863579147714.8427;316649615825.2355;603432717069.8939;63078.31718373103;7952.220686636371;271.57927899665594;4605.391886700503;1651848.3520971797;689416.7606033627;35707.10350694462;499456.0908956969;6.204837319035559;0.48804843331863174
3924;2019-02-10 10:24:37.862;752;194;166;165;161;43;197;25;50;32;628;605;47;84;246;237;256;196;204;201;196;24;560;359;367;133;364;270;560;-1.0;84.0;1198.0;207.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30433.720703125;11078.4619140625;0.0;2089.189453125;484.0;80997;;;Calculated values ==>;1549790677.862;348.36;292.56;289.76000000000005;289.66;289.26000000000005;277.46000000000004;274.27422755570615;292.86;275.66;278.16;276.36;335.96000000000004;333.66;277.86;281.56;297.76000000000005;296.86;298.76000000000005;292.76000000000005;293.26000000000005;292.76000000000005;;321.56;275.56;241.05796691057077;263.82572766246335;274.27422755570615;293.56;5600000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2700000.0;5600000.0;0.0;0.014;0.1996666666666667;0.034499999999999996;0.021500000000000002;0.021500000000000002;;11078.4619140625;0.0;2089.189453125;30433.720703125;507604.55309478915;411379.88356091734;243622.95157451433;243278.93719958726;241919.89716357476;430214.79039162316;458079.93939307623;454605.4929423079;472820.39598721155;518598.68257978704;516215.5351510522;454226.55341083976;458833.9803656495;465146.75317812245;464695.37349921046;430077.9590900736;412165.42865559825;458633.2384034343;457941.242533051;;203202.34940748036;472041.5853210863;202643.3382356909;243622.95157451433;274.2297110941822;2034951.7613297736;756679.0199927922;132617.64051865574;0.0;0;105;124;0;0;0;0;3;44;40;863799351384.5767;316730917180.13727;603592919739.7004;50308.443556421196;9294.23952444614;250.77542608265475;4607.843255608539;1652793.2575170342;689560.4835002898;35711.45653536429;499532.8691347394;4.895428954262094;0.3981685378412161
3925;2019-02-10 10:25:37.882;750;197;163;163;160;46;197;25;52;31;615;596;49;103;248;235;256;199;204;201;196;24;583;364;367;128;369;260;577;-2.0;83.0;1263.0;208.0;129.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39055.33984375;20011.08984375;0.0;2021.267578125;484.0;80998;;;Calculated values ==>;1549790737.882;348.16;292.86;289.46000000000004;289.46000000000004;289.16;277.76000000000005;274.8017692304317;292.86;275.66;278.36;276.26000000000005;334.66;332.76000000000005;278.06;283.46000000000004;297.96000000000004;296.66;298.76000000000005;293.06;293.26000000000005;292.76000000000005;;321.56;275.56;239.943914813709;262.5002047102346;274.8017692304317;293.56;5830000.0;3640000.0;3670000.0000000005;1280000.0;3690000.0;2600000.0;5770000.0;0.0;0.013833333333333333;0.21050000000000002;0.034666666666666665;0.021500000000000002;0.021500000000000002;;20011.08984375;0.0;2021.267578125;39055.33984375;505280.2006725498;254406.80044678904;241999.32407961658;241999.32407961658;241010.74718874905;429879.7862731237;458079.93939307623;456517.3717664219;473374.68648612977;518094.43814451486;516137.50123033935;456148.38543321594;462667.60612620664;464680.42916884983;463693.98011157714;423687.93027778;255233.60174986743;458633.2384034343;457941.242533051;;203202.34940748036;472698.3688610173;203966.59819930643;241999.32407961658;274.7649254922762;2035531.029859315;756938.1859505576;132651.9057451748;0.0;0;105;125;0;0;0;0;3;44;40;864019624784.5067;316809243280.11237;603751972739.6499;53161.937835877805;9316.034716272643;2330.284877969457;4642.7512467488405;1653655.7981127554;689715.6208141195;35732.97254083651;499609.98311833036;3.1522277597000925;0.24796979489934648
3926;2019-02-10 10:26:37.862;753;204;159;158;152;51;197;26;50;31;621;604;46;80;251;231;256;206;204;201;196;25;570;368;367;127;373;256;563;-2.0;83.0;1283.0;192.0;129.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38772.42578125;19565.62109375;0.0;1996.54284667969;477.0;80999;;;Calculated values ==>;1549790797.862;348.46000000000004;293.56;289.06;288.96000000000004;288.36;278.26000000000005;275.2199585193972;292.86;275.76000000000005;278.16;276.26000000000005;335.26000000000005;333.56;277.76000000000005;281.16;298.26000000000005;296.26000000000005;298.76000000000005;293.76000000000005;293.26000000000005;292.76000000000005;;320.86;275.66;239.71726792356844;261.9595390733887;275.2199585193972;293.56;5700000.0;3679999.9999999995;3670000.0000000005;1270000.0;3729999.9999999995;2560000.0;5630000.0;0.0;0.013833333333333333;0.21383333333333335;0.032;0.021500000000000002;0.021500000000000002;;19565.62109375;0.0;1996.54284667969;38772.42578125;506834.7797695887;413932.052162229;241147.7228032167;240816.46781613881;238858.7797671139;429606.4342157736;458079.93939307623;456926.07665658905;473504.37459156296;519045.20368409005;517300.3721800078;456437.8594934476;460542.49111320026;464492.32735319476;462561.3558710226;427408.75385796395;414655.7257131721;458633.2384034343;457941.242533051;;200276.58477070546;472925.59586621344;205025.37908616892;241147.7228032167;275.191097583026;2036179.3783848248;757267.8819398334;132685.37633814095;0.0;0;105;125;0;0;0;0;3;44;40;864239751384.5767;316885717780.13666;603906721139.6991;53864.76583047484;8572.806936961424;176.41688933628708;4661.060674191438;1654547.3900138594;689864.6448033836;35753.8547591769;499687.4890404408;3.120050961342581;0.24977589952549795
3927;2019-02-10 10:27:37.843;767;197;158;157;146;49;197;28;49;33;632;615;42;74;251;230;256;198;204;201;196;26;559;363;367;131;368;253;553;0.0;84.0;1089.0;283.0;129.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38405.6796875;19271.50390625;0.0;1942.64855957031;468.0;81000;;;Calculated values ==>;1549790857.843;349.86;292.86;288.96000000000004;288.86;287.76000000000005;278.06;274.69669130483857;292.86;275.96000000000004;278.06;276.46000000000004;336.36;334.66;277.36;280.56;298.26000000000005;296.16;298.76000000000005;292.96000000000004;293.26000000000005;292.76000000000005;;319.96000000000004;275.76000000000005;240.61611355647437;261.54996906429363;274.69669130483857;293.56;5590000.0;3629999.9999999995;3670000.0000000005;1310000.0;3679999.9999999995;2530000.0;5530000.0;0.0;0.014;0.18150000000000002;0.04716666666666667;0.021500000000000002;0.021500000000000002;;19271.50390625;0.0;1942.64855957031;38405.6796875;509563.2687417944;415378.45660230034;241157.45122844502;240823.17985096716;237241.20163114887;429947.3805835815;458079.93939307623;457291.72980010055;473178.34860283375;520420.0591956442;518680.55237094;456441.8272467007;460292.319068587;465223.0916647954;463178.7302339447;430336.7927326803;415724.3794036379;458633.2384034343;457941.242533051;;196515.0671798046;472499.14586990676;203661.84660213813;241157.45122844502;274.6426328155238;2036822.3255987137;757591.422161021;132718.19253807538;0.0;0;105;125;0;0;0;0;3;44;40;864459881654.3806;316963093270.06775;604059372784.5632;46033.82380043018;12680.159282129755;204.5737866065933;4660.851513049029;1655379.6146387644;690041.6967708353;35757.028676081536;499765.14704244153;2.997027973879845;0.25898821215244155
3928;2019-02-10 10:28:37.863;778;191;161;160;147;43;197;30;50;34;640;622;42;79;250;231;256;192;204;201;196;29;557;360;367;136;365;250;550;0.0;83.0;1160.0;244.0;129.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38348.984375;19147.462890625;0.0;1903.3610839843802;464.0;81001;;;Calculated values ==>;1549790917.863;350.96000000000004;292.26000000000005;289.26000000000005;289.16;287.86;277.46000000000004;274.38016830617;292.86;276.16;278.16;276.56;337.16;335.36;277.36;281.06;298.16;296.26000000000005;298.76000000000005;292.36;293.26000000000005;292.76000000000005;;319.56;276.06;241.71165711629368;261.13683023647616;274.38016830617;293.56;5570000.0;3600000.0;3670000.0000000005;1360000.0;3650000.0;2500000.0;5500000.0;0.0;0.013833333333333333;0.19333333333333333;0.04066666666666666;0.021500000000000002;0.021500000000000002;;19147.462890625;0.0;1903.3610839843802;38348.984375;511100.58317530516;414443.2327276156;242278.97131185452;241938.37835706593;237650.97525894185;430148.3826014536;458079.93939307623;457895.93577920616;472622.7809936826;521482.9440072613;519646.0091506253;456931.82408805063;461346.40905600373;465526.9584903107;463758.2318617846;430850.3328823465;414798.6417306446;458633.2384034343;457941.242533051;;194843.3435325042;472134.0588697756;202934.52546378816;242278.97131185452;274.34726494541167;2037462.1610064313;757911.6869369121;132750.25330178827;0.0;0;105;125;0;0;0;0;3;44;40;864680155054.3107;317043219970.0423;604210323084.5153;49292.53932764748;10947.447691843488;222.04839426520965;4636.738831255725;1656174.2657933657;690238.6591277975;35760.58504598262;499842.6527885926;3.092457298751408;0.258688390068149
3929;2019-02-10 10:29:40.833;784;188;164;163;150;38;197;28;51;35;638;621;42;84;248;232;256;190;204;201;196;28;555;357;367;139;362;246;549;0.0;113.0;842.0;261.0;129.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38156.546875;19198.724609375;0.0;1840.67932128906;460.0;81002;;;Calculated values ==>;1549790980.833;351.56000000000006;291.96000000000004;289.56;289.46000000000004;288.16;276.96000000000004;274.0616903277293;292.86;275.96000000000004;278.26000000000005;276.66;336.96000000000004;335.26000000000005;277.36;281.56;297.96000000000004;296.36;298.76000000000005;292.16;293.26000000000005;292.76000000000005;;319.16;275.96000000000004;242.35481222062532;260.58029834229245;274.0616903277293;293.56;5550000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2460000.0;5490000.0;0.0;0.01883333333333333;0.14033333333333334;0.0435;0.021500000000000002;0.021500000000000002;;19198.724609375;0.0;1840.67932128906;38156.546875;512013.03272299486;413764.2266525931;243349.44934930894;243003.05349750287;238650.58332190322;430346.717906069;458079.93939307623;458653.7746065562;472326.8440106818;521605.6567332092;519875.2518397778;457579.52890424023;462538.68467167753;465699.07969398145;464333.32306390855;431358.50279428804;414485.982530214;458633.2384034343;457941.242533051;;193171.6564234249;471639.4363266047;202071.82344303417;243349.44934930894;273.99840131435354;2038131.265632126;758247.0563019082;132782.99805518094;0.0;0;105;125;0;0;0;0;3;44;40;864911254954.4156;317129803720.08167;604366488684.5862;36007.000479947594;11726.191160435315;317.76579830672756;4613.723553450454;1656920.2813522718;690436.9589943498;35765.306170943964;499923.5557909023;2.503145106472503;0.2179253854617672
3930;2019-02-10 10:30:37.854;789;187;166;165;152;36;197;26;51;34;630;614;42;85;248;233;256;189;204;201;196;26;553;356;367;139;361;242;547;-2.0;84.0;768.0;269.0;129.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;37961.5390625;19115.439453125;0.0;1792.7707519531198;459.0;81003;;;Calculated values ==>;1549791037.854;352.06000000000006;291.86;289.76000000000005;289.66;288.36;276.76000000000005;273.955091788801;292.86;275.76000000000005;278.26000000000005;276.56;336.16;334.56;277.36;281.66;297.96000000000004;296.46000000000004;298.76000000000005;292.06;293.26000000000005;292.76000000000005;;319.06;275.76000000000005;242.35481222062532;260.01710675043796;273.955091788801;293.56;5530000.0;3560000.0;3670000.0000000005;1390000.0;3610000.0;2420000.0;5470000.0;0.0;0.014;0.128;0.04483333333333333;0.021500000000000002;0.021500000000000002;;19115.439453125;0.0;1792.7707519531198;37961.5390625;512798.7664847039;414215.5863340789;244127.14727232413;243775.84195173997;239368.75781071908;430412.23801567365;458079.93939307623;459285.50642126;472228.6972694908;521119.6685912384;519494.5351784961;458220.97114568006;463253.06108739594;465843.48631744814;464611.2859323508;431861.4551512952;414926.21430635254;458633.2384034343;457941.242533051;;192753.74022246967;471442.86907493527;201768.41331116768;244127.14727232413;273.8756594117447;2038734.0891584344;758550.4885178297;132811.7734658976;0.0;0;105;125;0;0;0;0;3;44;40;865120522024.9546;317209062910.2858;604505619924.9446;32962.18791809182;12090.404766742246;237.09337182919683;4597.003048105628;1657466.4885886293;690625.5765109973;35769.70042439144;499996.50090797176;2.385985630307685;0.21136013584977834
3931;2019-02-10 10:31:37.904;794;185;166;165;152;34;197;24;52;33;620;606;43;93;247;234;256;187;204;201;196;25;536;353;367;130;359;255;536;-1.0;82.0;455.0;166.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29977.84375;10685.759765625;0.0;1969.02795410156;459.0;81004;;;Calculated values ==>;1549791097.904;352.56000000000006;291.66;289.76000000000005;289.66;288.36;276.56;273.6339639331285;292.86;275.56;278.36;276.46000000000004;335.16;333.76000000000005;277.46000000000004;282.46000000000004;297.86;296.56;298.76000000000005;291.86;293.26000000000005;292.76000000000005;;319.06;275.66;240.39332010688793;261.82340779136865;273.6339639331285;293.56;5360000.0;3529999.9999999995;3670000.0000000005;1300000.0;3590000.0;2550000.0;5360000.0;0.0;0.013666666666666666;0.07583333333333334;0.027666666666666666;0.021500000000000002;0.021500000000000002;;10685.759765625;0.0;1969.02795410156;29977.84375;514847.7061173642;417748.7285989114;244575.64054486837;244217.5319096969;239736.107759536;430607.02586249536;458079.93939307623;457331.6862898286;473308.3704715943;519025.9602642517;517590.11369567545;456235.3892323839;462237.96449355304;466001.4536310495;465180.062080829;435944.88495735615;418383.42629826267;458633.2384034343;457941.242533051;;192753.74022246967;472533.2602288536;200976.66218735056;244575.64054486837;273.5528981461244;2039300.7224826915;758799.0387972275;132843.14791202528;0.0;0;105;125;0;0;0;0;3;44;40;865340905524.7795;317289830160.2217;604654844174.826;19440.25599443792;7513.065879148251;240.0066016742775;4587.360442745927;1657903.539526747;690789.0749014626;35773.67957069507;500073.10105063673;2.5113569363527093;0.20830327396686138
3932;2019-02-10 10:32:37.855;793;179;166;165;152;34;197;22;55;32;623;610;48;119;245;235;256;181;204;201;196;23;536;352;367;126;357;264;536;163.0;83.0;704.0;224.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30000.09765625;10592.51953125;0.0;2070.5244140625;469.0;81005;;;Calculated values ==>;1549791157.855;352.46000000000004;291.06;289.76000000000005;289.66;288.36;276.56;273.5264737036516;292.86;275.36;278.66;276.36;335.46000000000004;334.16;277.96000000000004;285.06;297.66;296.66;298.76000000000005;291.26000000000005;293.26000000000005;292.76000000000005;;320.06;275.46000000000004;239.4893008659735;263.0348170998261;273.5264737036516;293.56;5360000.0;3520000.0000000005;3670000.0000000005;1260000.0;3570000.0000000005;2640000.0;5360000.0;0.027166666666666665;0.013833333333333333;0.11733333333333333;0.037333333333333336;0.021500000000000002;0.048666666666666664;;10592.51953125;0.0;2070.5244140625;30000.09765625;514726.7277655781;415770.8765615325;244575.64054486837;244217.5319096969;239736.107759536;430671.36484660726;458079.93939307623;456230.2461447043;473730.12397807144;518583.4970861561;517242.21040163847;455361.52084696415;463966.46920341934;466029.4888257932;465455.1258841302;435944.88495735615;416443.2343384366;458633.2384034343;457941.242533051;;196933.003932529;472863.20171499666;200742.47943487143;220107.1293773016;273.45674645141173;2039800.130477658;758976.212980783;132876.78335701468;0.0;0;105;125;0;0;0;0;3;44;40;865560925694.6886;317366567440.18994;604810417019.7617;29977.231293953722;10159.173631791344;269.77283356172;11574.593506913136;1658315.0156071917;690936.2232945851;35777.92426332135;500207.6740090861;4.104919124557073;0.29532315450849456
3933;2019-02-10 10:33:37.845;783;180;166;165;155;35;197;21;56;30;638;622;52;119;244;236;256;181;204;201;196;21;543;350;367;124;355;266;542;88.0;84.0;187.0;158.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29455.96875;10753.4794921875;0.0;1252.23315429688;477.0;81006;;;Calculated values ==>;1549791217.845;351.46000000000004;291.16;289.76000000000005;289.66;288.66;276.66;273.3108153835814;292.86;275.26000000000005;278.76000000000005;276.16;336.96000000000004;335.36;278.36;285.06;297.56;296.76000000000005;298.76000000000005;291.26000000000005;293.26000000000005;292.76000000000005;;320.86;275.26000000000005;239.02933182858504;263.299902668528;273.3108153835814;293.56;5430000.0;3500000.0;3670000.0000000005;1240000.0;3550000.0;2660000.0;5420000.0;0.014666666666666666;0.014;0.03116666666666667;0.026333333333333334;0.021500000000000002;0.036166666666666666;;10753.4794921875;0.0;1252.23315429688;29455.96875;512918.2604393093;413725.2389273455;244328.38813124062;243974.0686472164;240533.4448744344;430799.1582183253;458079.93939307623;456024.44544099725;473796.2040577371;519963.92896474915;518312.99139222305;455526.61032282165;463670.53794098005;466187.4538382608;465873.6840018209;434302.8340888684;414087.16301823244;458633.2384034343;457941.242533051;;200276.58477070546;472931.6434608622;200077.33669055143;226383.2612797169;273.186848160492;2040295.5151199189;759154.0666587857;132904.468388481;0.0;0;105;125;0;0;0;0;3;44;40;865781088994.7236;317441554940.20184;604969390519.787;7977.0182227222285;7185.163411618184;283.01939498890346;8374.680321995584;1658631.2483056455;691080.7353472795;35782.53009745969;500373.890250362;1.9840456000169262;0.13772073285314837
3934;2019-02-10 10:34:37.865;771;184;166;165;157;36;197;21;56;31;655;630;54;95;244;237;256;186;204;201;196;20;549;351;367;126;356;263;549;300.0;80.0;311.0;195.0;129.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29410.8828125;10903.021484375;0.0;1153.78686523438;482.0;81007;;;Calculated values ==>;1549791277.865;350.26;291.56;289.76000000000005;289.66;288.86;276.76000000000005;273.4187578820637;292.86;275.26000000000005;278.76000000000005;276.26000000000005;338.66;336.16;278.56;282.66;297.56;296.86;298.76000000000005;291.76000000000005;293.26000000000005;292.76000000000005;;321.36;275.16;239.4893008659735;262.9017227912062;273.4187578820637;293.56;5490000.0;3510000.0;3670000.0000000005;1260000.0;3560000.0;2630000.0;5490000.0;0.05;0.013333333333333334;0.05183333333333333;0.0325;0.021500000000000002;0.07150000000000001;;10903.021484375;0.0;1153.78686523438;29410.8828125;510930.8268726451;412266.7878282398;244047.82616628736;243697.69219783097;240961.19252209782;430735.4089219946;458079.93939307623;456518.07263439486;473633.855386716;521959.39954575343;519388.0644777553;456271.17482691904;461258.90407130093;466043.6885466112;465858.469322466;432852.2836029173;413024.9693880693;458633.2384034343;457941.242533051;;202366.40377179522;472573.97068424796;200400.36772693097;213525.1279569472;273.3181473165219;2040786.2357351491;759334.5976571469;132924.525238693;0.0;0;105;125;0;0;0;0;3;44;40;866001362394.6537;317516579940.178;605128143419.7366;13275.434371036878;8845.642096112804;264.36418953130647;17475.752192191423;1658808.4111117944;691214.36992315;35787.0931478392;500589.3823280021;3.306114826828432;0.17912111178411097
3935;2019-02-10 10:35:37.886;762;188;166;165;159;39;197;23;57;31;668;636;54;80;245;237;256;190;204;201;196;22;554;355;367;127;360;259;554;-1.0;82.0;381.0;240.0;129.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29525.685546875;11025.9287109375;0.0;1051.13427734375;485.0;81008;;;Calculated values ==>;1549791337.886;349.36;291.96000000000004;289.76000000000005;289.66;289.06;277.06;273.8482719121499;292.86;275.46000000000004;278.86;276.26000000000005;339.96000000000004;336.76000000000005;278.56;281.16;297.66;296.86;298.76000000000005;292.16;293.26000000000005;292.76000000000005;;321.66;275.36;239.71726792356844;262.3656120759269;273.8482719121499;293.56;5540000.0;3550000.0;3670000.0000000005;1270000.0;3600000.0;2590000.0;5540000.0;0.0;0.013666666666666666;0.0635;0.04;0.021500000000000002;0.021500000000000002;;11025.9287109375;0.0;1051.13427734375;29525.685546875;509381.84174824244;411644.6103821836;243852.3593909754;243505.07266101878;241458.1654974193;430477.46260093397;458079.93939307623;457292.63687564747;473504.37459156296;523615.51621591515;520335.6540015416;456925.96370842314;460076.9813459398;465596.4787924315;465279.17082256265;431610.62190126476;412420.9545810112;458633.2384034343;457941.242533051;;203620.32615720207;472636.01036501786;201374.14845902845;243852.3593909754;273.7172667616532;2041277.5457023855;759517.4028679337;132942.90601253978;0.0;0;105;125;0;0;0;0;3;44;40;866221639464.3177;317592506505.06213;605284798229.4976;16250.824014455307;10850.474476239577;262.258786710132;4602.9109875546255;1659054.549382885;691378.5616746759;35791.4832086182;500773.4355836535;2.646874351485763;0.24517850851789846
