;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3936;2019-02-10 10:36:37.877;760;192;167;166;160;41;197;25;57;32;672;639;55;78;246;237;256;194;204;201;196;24;557;358;367;129;363;256;557;-1.0;108.0;721.0;232.0;129.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29640.87109375;11116.9873046875;0.0;1010.76336669922;487.0;81009;;;Calculated values ==>;1549791397.877;349.16;292.36;289.86;289.76000000000005;289.16;277.26000000000005;274.1680685717883;292.86;275.66;278.86;276.36;340.36;337.06;278.66;280.96000000000004;297.76000000000005;296.86;298.76000000000005;292.56;293.26000000000005;292.76000000000005;;321.86;275.56;240.16925963744896;261.9595390733887;274.1680685717883;293.56;5570000.0;3579999.9999999995;3670000.0000000005;1290000.0;3629999.9999999995;2560000.0;5570000.0;0.0;0.018000000000000002;0.12016666666666667;0.03866666666666666;0.021500000000000002;0.021500000000000002;;11116.9873046875;0.0;1010.76336669922;29640.87109375;508868.9954389874;411902.9413244403;244084.42020959308;243736.9687330276;241689.08458824438;430280.9020939914;458079.93939307623;457776.90588602994;473341.49414492835;524264.5208186702;520889.7943201763;457534.26565516315;460303.7450454213;465292.22471119097;464841.74997644586;430850.3328823465;412673.55452819855;458633.2384034343;457941.242533051;;204456.2876039246;472567.4425401675;202307.986416999;244084.42020959308;274.0948437585952;2041770.5263843036;759701.8994899585;132960.085915585;0.0;0;105;125;0;0;0;0;3;44;40;866441806434.9618;317669294985.28674;605439275054.9495;30698.848489528555;10450.03230342918;327.18201037466355;4597.921679954346;1659445.7379678052;691556.0392727255;35796.39447847394;500850.0976883995;3.7990543944797732;0.3276129723865667
3937;2019-02-10 10:37:37.857;762;194;165;165;159;44;197;26;59;33;669;638;56;78;247;236;257;195;204;201;196;25;554;361;367;130;366;256;555;-1.0;84.0;702.0;206.0;129.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29660.92578125;11094.13671875;0.0;1003.08819580078;489.0;81010;;;Calculated values ==>;1549791457.857;349.36;292.56;289.66;289.66;289.06;277.56;274.4858918419099;292.86;275.76000000000005;279.06;276.46000000000004;340.06000000000006;336.96000000000004;278.76000000000005;280.96000000000004;297.86;296.76000000000005;298.86;292.66;293.26000000000005;292.76000000000005;;322.06;275.66;240.39332010688793;261.9595390733887;274.4858918419099;293.56;5540000.0;3610000.0;3670000.0000000005;1300000.0;3660000.0;2560000.0;5550000.0;0.0;0.014;0.11699999999999999;0.034333333333333334;0.021500000000000002;0.021500000000000002;;11094.13671875;0.0;1003.08819580078;29660.92578125;509381.84174824244;413506.49496626557;243467.01037849797;243467.01037849797;241423.16764897207;430081.6785162784;458079.93939307623;458019.1887586412;473308.3704715943;523958.07918131433;520787.3912738719;457655.63067567954;460303.7450454213;464986.8782582178;464270.0288607765;431846.33549916884;413873.7736063451;458633.2384034343;457941.242533051;;205292.2597576877;472533.2602288536;203104.71103590247;243467.01037849797;274.417841261171;2042264.5432978722;759886.930492646;132976.86241791237;0.0;0;105;125;0;0;0;0;3;44;40;866661933035.0317;317746969085.31146;605592823854.9983;29824.99389356043;9250.38018895799;251.61586649953213;4611.19599132289;1659949.9351993736;691720.1546535129;35801.216186344216;500926.8147548021;3.6320880409102037;0.3062633428727517
3938;2019-02-10 10:38:37.847;765;193;163;162;157;46;197;25;61;34;664;636;56;81;249;235;257;194;204;201;196;26;555;361;367;131;366;258;555;-1.0;86.0;547.0;196.0;129.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29572.0;11063.0732421875;0.0;1011.00946044922;489.0;81011;;;Calculated values ==>;1549791517.847;349.66;292.46000000000004;289.46000000000004;289.36;288.86;277.76000000000005;274.4858918419099;292.86;275.66;279.26000000000005;276.56;339.56000000000006;336.76000000000005;278.76000000000005;281.26000000000005;298.06;296.66;298.86;292.56;293.26000000000005;292.76000000000005;;322.06;275.76000000000005;240.61611355647437;262.23063862743834;274.4858918419099;293.56;5550000.0;3610000.0;3670000.0000000005;1310000.0;3660000.0;2580000.0;5550000.0;0.0;0.014333333333333333;0.09116666666666666;0.03266666666666666;0.021500000000000002;0.021500000000000002;;11063.0732421875;0.0;1011.00946044922;29572.0;509665.97159033397;413134.7333990844;242778.92521024897;242437.49062207478;240754.91931619882;430081.6785162784;458079.93939307623;457940.91570641217;473275.31562819314;523286.44341945846;520418.008215219;457332.60951916117;460352.27163494495;465250.37265374704;464138.1880892104;431595.52531657205;413506.49496626557;458633.2384034343;457941.242533051;;205292.2597576877;472499.14586990676;203075.81200766045;242778.92521024897;274.40665039829867;2042758.0687428806;760071.54313438;132993.6437676259;0.0;0;105;125;0;0;0;0;3;44;40;866882096334.1918;317825256035.01276;605746998154.41;23235.20195386953;8801.162239500045;259.27610168772617;4625.989822440244;1660392.029801699;691870.5591015895;35805.47290982403;501003.7784735317;3.0579242354729486;0.2597650105479554
3939;2019-02-10 10:39:37.867;765;192;162;161;153;46;197;26;62;34;660;633;57;82;249;235;257;194;204;201;196;27;553;360;367;132;365;261;553;-3.0;86.0;505.0;141.0;129.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29485.875;11040.849609375;0.0;1021.02661132812;491.0;81012;;;Calculated values ==>;1549791577.867;349.66;292.36;289.36;289.26000000000005;288.46000000000004;277.76000000000005;274.38016830617;292.86;275.76000000000005;279.36;276.56;339.16;336.46000000000004;278.86;281.36;298.06;296.66;298.86;292.56;293.26000000000005;292.76000000000005;;322.26000000000005;275.86;240.83765695389522;262.63441904999945;274.38016830617;293.56;5530000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2610000.0;5530000.0;0.0;0.014333333333333333;0.08416666666666667;0.0235;0.021500000000000002;0.021500000000000002;;11040.849609375;0.0;1021.02661132812;29485.875;509841.3083295301;413590.4106133878;242510.58015684973;242169.82151654197;239501.15808817602;430148.3826014536;458079.93939307623;457579.9506683751;473145.2311080622;522634.7703978677;519862.4289327083;456967.8106930169;460005.9145219057;465395.6337934009;464285.6678292783;432095.879119245;414317.87443422026;458633.2384034343;457941.242533051;;206128.24275125185;472465.0996282349;202871.0103276735;242510.58015684973;274.3226474060627;2043250.3817526659;760255.8038919355;133010.58304616393;0.0;0;105;125;0;0;0;0;3;44;40;867102369734.9968;317904182335.3012;605902750054.9792;21438.00247867572;6335.461098563194;254.81806715202114;4631.759241088328;1660764.430598899;691996.7396760437;35809.75845595271;501080.9520986461;2.7077081780545265;0.21436573336497222
3940;2019-02-10 10:40:37.868;764;190;161;160;151;45;198;26;63;35;658;631;57;82;249;236;257;192;204;201;196;27;551;359;367;133;365;263;551;-2.0;84.0;494.0;163.0;129.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29331.873046875;10983.2763671875;0.0;1040.54602050781;491.0;81013;;;Calculated values ==>;1549791637.868;349.56000000000006;292.16;289.26000000000005;289.16;288.26000000000005;277.66;274.27422755570615;292.96000000000004;275.76000000000005;279.46000000000004;276.66;338.96000000000004;336.26000000000005;278.86;281.36;298.06;296.76000000000005;298.86;292.36;293.26000000000005;292.76000000000005;;322.26000000000005;275.86;241.05796691057077;262.9017227912062;274.27422755570615;293.56;5510000.0;3590000.0;3670000.0000000005;1330000.0;3650000.0;2630000.0;5510000.0;0.0;0.014;0.08233333333333334;0.027166666666666665;0.021500000000000002;0.021500000000000002;;10983.2763671875;0.0;1040.54602050781;29331.873046875;509892.82471029524;413676.3280692049;242242.44884229527;241902.36264406878;238912.33468982912;430214.79039162316;458218.4865142734;457379.14680568065;473112.1826642056;522267.58275754115;519491.0294604622;456641.3738539494;459693.450715454;465395.6337934009;464564.1698029545;432591.2364975278;414400.9631372732;458633.2384034343;457941.242533051;;206128.24275125185;472333.7623376517;202564.95709061393;242242.44884229527;274.1992826082652;2043740.537821596;760439.3413337582;133027.76310440467;0.0;0;105;125;0;0;0;0;3;44;40;867322573404.7308;317983683660.2052;606059952674.7893;20979.701619873827;7328.719209211193;254.6638270435643;4637.524064351249;1661117.9173573076;692110.6097429405;35814.00420916059;501158.19741349854;2.7612357909125462;0.2261364950502251
3941;2019-02-10 10:41:37.878;760;189;161;160;150;43;198;27;65;35;658;630;59;83;248;237;257;191;204;201;196;27;552;357;367;133;362;267;552;86.0;83.0;816.0;117.0;129.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29540.4375;10939.1513671875;0.0;1065.90368652344;491.0;81014;;;Calculated values ==>;1549791697.878;349.16;292.06;289.26000000000005;289.16;288.16;277.46000000000004;274.0616903277293;292.96000000000004;275.86;279.66;276.66;338.96000000000004;336.16;279.06;281.46000000000004;297.96000000000004;296.86;298.86;292.26000000000005;293.26000000000005;292.76000000000005;;322.26000000000005;275.86;241.05796691057077;263.43189868330234;274.0616903277293;293.56;5520000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2670000.0;5520000.0;0.014333333333333333;0.013833333333333333;0.136;0.0195;0.021500000000000002;0.035833333333333335;;10939.1513671875;0.0;1065.90368652344;29540.4375;509309.92754963605;412889.33823237545;242206.06594740585;241866.48278856056;238555.96125941677;430346.717906069;458218.4865142734;456975.9699685958;473112.1826642056;521942.8924730366;519055.5760857116;456232.27956913534;459186.20377691474;465699.07969398145;464987.84065055486;432344.17373151396;413633.1203958097;458633.2384034343;457941.242533051;;206128.24275125185;472333.7623376517;202145.10590729868;226181.68193136295;274.0269229587248;2044231.2221765066;760622.0586793319;133045.31977758507;0.0;0;105;125;0;0;0;0;3;44;40;867542810104.6958;318063496960.1925;606218979174.764;34656.997512336406;5268.678800391884;258.8362378105756;8304.717588227155;1661581.6337898623;692215.6055560566;35818.28408956156;501266.0674025885;4.039067702882153;0.2769351160264469
3942;2019-02-10 10:42:37.849;754;192;162;161;151;41;198;27;64;35;660;631;59;74;248;237;257;194;204;201;196;27;574;361;367;133;366;250;569;-2.0;84.0;1424.0;150.0;129.0;0;73;0;1;1;0;0;0;0;0;1;0;0;0;0;37903.91796875;19701.619140625;0.0;991.8313598632809;490.0;81015;;;Calculated values ==>;1549791757.849;348.56000000000006;292.36;289.36;289.26000000000005;288.26000000000005;277.26000000000005;274.4858918419099;292.96000000000004;275.86;279.56;276.66;339.16;336.26000000000005;279.06;280.56;297.96000000000004;296.86;298.86;292.56;293.26000000000005;292.76000000000005;;322.16;275.86;241.05796691057077;261.13683023647616;274.4858918419099;293.56;5740000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2500000.0;5690000.0;0.0;0.014;0.23733333333333334;0.025;0.021500000000000002;0.021500000000000002;;19701.619140625;0.0;991.8313598632809;37903.91796875;506601.68538365356;252835.82128379264;241940.94631648896;241607.88846088643;238355.12136918298;430081.6785162784;458218.4865142734;459570.05375053745;473112.1826642056;523521.01413351437;520564.8057988535;458974.00969911716;460756.20451977995;465118.6810666539;464401.7568174532;426562.7761070528;253645.2309869933;458633.2384034343;457941.242533051;;205710.24989127388;472333.7623376517;203206.37966899766;241940.94631648896;274.45719448970834;2044792.9868207925;760877.2750191625;133062.45928152627;0.0;0;106;125;0;0;0;0;3;44;40;867762903674.5348;318143258390.13416;606374004209.6506;60843.645315352114;6728.184566716351;2420.8456316808333;4644.006368656084;1662377.0878241442;692315.5310966764;35840.60397862791;501373.921280901;3.606777993870296;0.27064158859247445
3943;2019-02-10 10:43:37.879;754;198;162;161;152;43;197;27;61;35;654;627;54;62;250;236;257;200;204;201;196;28;565;363;367;132;368;245;559;-1.0;83.0;1189.0;72.0;129.0;0;69;0;1;1;0;0;0;0;0;1;0;0;0;0;37500.98046875;19348.431640625;0.0;950.030029296875;481.0;81016;;;Calculated values ==>;1549791817.879;348.56000000000006;292.96000000000004;289.36;289.26000000000005;288.36;277.46000000000004;274.69669130483857;292.86;275.86;279.26000000000005;276.66;338.56000000000006;335.86;278.56;279.36;298.16;296.76000000000005;298.86;293.16;293.26000000000005;292.76000000000005;;321.26000000000005;275.96000000000004;240.83765695389522;260.44013211722256;274.69669130483857;293.56;5650000.0;3629999.9999999995;3670000.0000000005;1320000.0;3679999.9999999995;2450000.0;5590000.0;0.0;0.013833333333333333;0.19816666666666669;0.012;0.021500000000000002;0.021500000000000002;;19348.431640625;0.0;950.030029296875;37500.98046875;507408.462286978;413344.749195068;242292.96961690646;241955.20226488038;238983.71167101018;429947.3805835815;458079.93939307623;459995.5549199483;473242.3297776949;523312.7716940859;520568.53396251996;459168.07163815456;460113.4595482426;465091.1060056729;463974.7193981239;429013.5914380461;414080.3838347692;458633.2384034343;457941.242533051;;201948.4348523538;472562.30901117553;203763.11702791936;242292.96961690646;274.6817143043023;2045421.6751612155;761202.8548173959;133078.64955085068;0.0;0;106;125;0;0;0;0;3;44;40;867983213774.4298;318222798140.09625;606522578459.5798;50776.728108937066;3225.590303799074;206.57603851199687;4636.437867697108;1663307.7226871257;692398.5206946197;35862.5101067927;501451.2969846847;2.89900452930095;0.20950062597316346
3944;2019-02-10 10:44:37.849;767;194;162;161;150;42;198;29;60;36;642;619;50;61;250;236;257;195;204;202;196;29;559;360;367;132;365;244;554;-1.0;83.0;1250.0;53.0;129.0;0;68;0;1;1;0;0;0;0;0;1;0;0;0;0;37478.28515625;19297.677734375;0.0;936.272705078125;474.0;81017;;;Calculated values ==>;1549791877.849;349.86;292.56;289.36;289.26000000000005;288.16;277.36;274.38016830617;292.96000000000004;276.06;279.16;276.76000000000005;337.36;335.06;278.16;279.26000000000005;298.16;296.76000000000005;298.86;292.66;293.36;292.76000000000005;;320.56;276.06;240.83765695389522;260.2995467637923;274.38016830617;293.56;5590000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2440000.0;5540000.0;0.0;0.013833333333333333;0.20833333333333334;0.008833333333333334;0.021500000000000002;0.021500000000000002;;19297.677734375;0.0;936.272705078125;37478.28515625;509563.2687417944;413914.7804853892;242473.9653837303;242133.71445348492;238493.40521355058;430148.3826014536;458218.4865142734;460033.3376614985;473339.41292369686;522174.9887113419;519837.16889424034;458851.8822035702;460151.0618535963;465526.9584903107;464417.2445854314;430579.25338660844;414277.0601677878;458771.19548852823;457941.242533051;;199022.72361097817;472659.50235634967;202991.80446773072;242473.9653837303;274.369456642061;2046046.1899614483;761524.7447035521;133094.36088071656;0.0;0;106;125;0;0;0;0;3;44;40;868203303674.5348;318301958540.13403;606669205109.6498;53550.31941536829;2382.0646646828004;225.51367286035259;4632.546458710395;1664176.6800542115;692445.2277874837;35866.10905401539;501528.4999000069;3.0043784279064814;0.21337680818206667
3945;2019-02-10 10:45:37.850;780;190;165;164;151;39;198;29;58;36;633;612;48;60;249;237;257;192;204;201;196;29;557;359;367;132;364;244;551;-2.0;86.0;846.0;8.0;129.0;0;66;0;1;1;0;0;0;0;0;1;0;0;0;0;37293.69140625;19179.982421875;0.0;920.892822265625;469.0;81018;;;Calculated values ==>;1549791937.85;351.16;292.16;289.66;289.56;288.26000000000005;277.06;274.27422755570615;292.96000000000004;276.06;278.96000000000004;276.76000000000005;336.46000000000004;334.36;277.96000000000004;279.16;298.06;296.86;298.86;292.36;293.26000000000005;292.76000000000005;;320.06;276.06;240.83765695389522;260.2995467637923;274.27422755570615;293.56;5570000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2440000.0;5510000.0;0.0;0.014333333333333333;0.14100000000000001;0.0013333333333333333;0.021500000000000002;0.021500000000000002;;19179.982421875;0.0;920.892822265625;37293.69140625;511347.60791418067;413676.3280692049;243620.17751557872;243273.05798223;238912.33468982912;430214.79039162316;458218.4865142734;459797.66252134653;473339.41292369686;521260.66050997516;519124.8499870094;458614.6514744399;460033.3376614985;465540.6161959158;464695.37349921046;431090.0330031354;414400.9631372732;458633.2384034343;457941.242533051;;196933.003932529;472659.50235634967;202751.71197381194;243620.17751557872;274.2717573984503;2046669.3001503798;761845.397215253;133109.83751803206;0.0;0;106;125;0;0;0;0;3;44;40;868423507344.2688;318381159860.0383;606815607549.4729;36243.47902720238;359.8770538433837;239.21000141069152;4607.902897875654;1664924.9741783566;692468.0776826025;35869.98181584126;501605.5049279479;2.0621225930156877;0.1334911417564523
3946;2019-02-10 10:46:37.870;787;189;168;167;153;37;198;29;56;37;625;605;46;59;249;238;257;190;204;201;196;28;540;357;367;132;362;252;540;-2.0;108.0;484.0;70.0;129.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29364.986328125;10862.939453125;0.0;945.4401245117191;465.0;81019;;;Calculated values ==>;1549791997.87;351.86;292.06;289.96000000000004;289.86;288.46000000000004;276.86;274.0616903277293;292.96000000000004;276.06;278.76000000000005;276.86;335.66;333.66;277.76000000000005;279.06;298.06;296.96000000000004;298.86;292.16;293.26000000000005;292.76000000000005;;319.66;275.96000000000004;240.83765695389522;261.41265627149306;274.0616903277293;293.56;5400000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2520000.0;5400000.0;0.0;0.018000000000000002;0.08066666666666666;0.011666666666666665;0.021500000000000002;0.021500000000000002;;10862.939453125;0.0;945.4401245117191;29364.986328125;513660.91523362556;417578.79168065486;245127.52300226988;244767.73788750474;239933.38752596243;430346.717906069;458218.4865142734;458297.0064650394;473436.4806182908;519786.9006322488;517740.33383900055;457090.6148596613;458657.2398049888;465829.7507489795;465118.4183262364;435232.17380264064;417900.1009716111;458633.2384034343;457941.242533051;;195261.2709748474;472562.30901117553;202124.02802601605;245127.52300226988;274.01872079989187;2047224.9742943167;762095.8383500258;133125.39547684178;0.0;0;106;125;0;0;0;0;3;44;40;868643780744.1989;318460386260.0132;606964457149.4255;20664.62026074788;3155.113278160193;311.97731095853175;4575.494969911794;1665399.3664169924;692497.3790325552;35874.576574518745;501682.058752927;2.431087655256738;0.16869269558857217
3947;2019-02-10 10:47:37.850;787;182;168;167;153;35;198;26;58;37;624;602;50;75;247;239;257;183;204;201;196;26;536;354;367;131;359;265;536;219.0;83.0;387.0;68.0;129.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29165.8671875;10606.9384765625;0.0;998.5446166992191;470.0;81020;;;Calculated values ==>;1549792057.85;351.86;291.36;289.96000000000004;289.86;288.46000000000004;276.66;273.7412296467126;292.96000000000004;275.76000000000005;278.96000000000004;276.86;335.56;333.36;278.16;280.66;297.86;297.06;298.86;291.46000000000004;293.26000000000005;292.76000000000005;;320.16;275.76000000000005;240.61611355647437;263.1675429290057;273.7412296467126;293.56;5360000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2650000.0;5360000.0;0.0365;0.013833333333333333;0.0645;0.011333333333333334;0.021500000000000002;0.057999999999999996;;10606.9384765625;0.0;998.5446166992191;29165.8671875;514000.02975359454;416774.35461536207;245298.3866394128;244935.90628274163;240070.47270554982;430542.39183029096;458218.4865142734;456437.10219499015;473566.1253818903;518603.07788014534;516330.792716316;455443.8693591263;458526.855675845;466001.4536310495;465683.9387588076;436159.9520454621;417102.24471468944;458633.2384034343;457941.242533051;;197350.94305643384;472499.14586990676;201339.30075668922;217634.47914425057;273.69918200530816;2047712.5688213978;762274.694360947;133141.58994973273;0.0;0;106;125;0;0;0;0;3;44;40;868863907344.2688;318539259960.03827;607119505449.4749;16453.80819277041;3073.1449112831324;263.6316180756884;13937.792276550425;1665708.5835474576;692549.2638834332;35879.37171668186;501836.28472089866;2.9062449815865703;0.1282554989948525
3948;2019-02-10 10:48:37.851;774;179;167;166;155;34;198;24;57;36;634;606;53;80;246;240;257;181;204;201;196;24;540;351;367;131;356;268;539;240.0;110.0;38.0;71.0;129.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29157.76953125;10649.8623046875;0.0;976.81494140625;476.0;81021;;;Calculated values ==>;1549792117.851;350.56000000000006;291.06;289.86;289.76000000000005;288.66;276.56;273.4187578820637;292.96000000000004;275.56;278.86;276.76000000000005;336.56;333.76000000000005;278.46000000000004;281.16;297.76000000000005;297.16;298.86;291.26000000000005;293.26000000000005;292.76000000000005;;320.76000000000005;275.56;240.61611355647437;263.56353331371673;273.4187578820637;293.56;5400000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2680000.0;5390000.0;0.04;0.018333333333333333;0.006333333333333333;0.011833333333333333;0.021500000000000002;0.0615;;10649.8623046875;0.0;976.81494140625;29157.76953125;512076.68559162633;414588.01422556024;244809.5012733645;244451.20899614983;240638.1338147889;430735.4089219946;458218.4865142734;455818.0805810593;473469.2039465459;519385.5427284197;516489.46343702707;455318.1939291041;458661.140864676;466302.76539371355;466245.360953766;435232.17380264064;415286.76741800905;458633.2384034343;457941.242533051;;199858.6285646581;472304.9464017478;200419.93675850594;215938.23980028578;273.325831125531;2048198.6072292367;762451.8373202807;133158.05155378464;0.0;0;106;125;0;0;0;0;3;44;40;869084111014.8778;318617861270.2557;607279408114.9171;1617.5215775428378;3217.305947445029;365.66578371824573;14883.184668065061;1665859.1804725337;692601.6851810747;35884.61594911373;502076.46353234816;1.7273789881385715;0.03326568469953227
3949;2019-02-10 10:49:37.881;757;181;167;166;156;35;198;22;57;35;644;611;54;80;245;240;257;183;204;202;196;22;545;351;367;131;356;265;544;91.0;86.0;391.0;2.0;129.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29177.49609375;10767.537109375;0.0;963.8262329101559;481.0;81022;;;Calculated values ==>;1549792177.881;348.86;291.26000000000005;289.86;289.76000000000005;288.76000000000005;276.66;273.4187578820637;292.96000000000004;275.36;278.86;276.66;337.56000000000006;334.26000000000005;278.56;281.16;297.66;297.16;298.86;291.46000000000004;293.36;292.76000000000005;;321.26000000000005;275.36;240.61611355647437;263.1675429290057;273.4187578820637;293.56;5450000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2650000.0;5440000.0;0.015166666666666667;0.014333333333333333;0.06516666666666666;0.0003333333333333333;0.021500000000000002;0.03666666666666667;;10767.537109375;0.0;963.8262329101559;29177.49609375;509555.02090773964;413261.04569832893;244602.49620452157;244247.38055117914;240799.63734785785;430735.4089219946;458218.4865142734;456313.30301945616;473372.2673856561;520664.54697533016;517260.98034607;455941.3015012075;459136.37064740626;466173.27820480464;466245.360953766;434048.65878114064;413992.5003723105;458771.19548852823;457941.242533051;;201948.4348523538;472110.68294196425;200651.57828641176;226422.79833839435;273.41671405451626;2048684.9775061533;762630.4048878103;133174.23164956778;0.0;0;106;125;0;0;0;0;3;44;40;869304421114.7728;318696500570.2182;607439388064.8408;16660.622395103394;90.48636821851748;287.4716038598983;8489.009620470744;1666011.574497833;692629.2638994934;35890.06148208007;502271.32920213597;2.176012219793716;0.09394682075260895
3950;2019-02-10 10:50:37.852;745;184;167;166;158;37;198;23;56;34;649;615;54;77;245;241;257;186;204;202;196;21;547;352;367;131;357;260;547;136.0;84.0;217.0;75.0;129.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29255.865234375;10884.5263671875;0.0;926.5198364257809;484.0;81023;;;Calculated values ==>;1549792237.852;347.66;291.56;289.86;289.76000000000005;288.96000000000004;276.86;273.5264737036516;292.96000000000004;275.46000000000004;278.76000000000005;276.56;338.06000000000006;334.66;278.56;280.86;297.66;297.26000000000005;298.86;291.76000000000005;293.36;292.76000000000005;;321.56;275.26000000000005;240.61611355647437;262.5002047102346;273.5264737036516;293.56;5470000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2600000.0;5470000.0;0.02266666666666667;0.014;0.036166666666666666;0.0125;0.021500000000000002;0.044166666666666674;;10884.5263671875;0.0;926.5198364257809;29255.865234375;507892.86254200025;413117.91072696255;244480.4208818467;244127.14727232413;241368.0745558693;430671.36484660726;458218.4865142734;457008.00341949763;473275.31562819314;521587.6296212828;518094.43814451486;456762.878738187;459559.72381726553;466029.4888257932;466230.7040123309;433567.4992334471;413854.0851824992;458771.19548852823;457941.242533051;;203202.34940748036;472013.52702826465;200699.3648247143;222011.65249026177;273.43984492795687;2049171.6868269374;762810.751540283;133189.9769195735;0.0;0;106;125;0;0;0;0;3;44;40;869524514684.6118;318775062580.1607;607596811939.7257;9269.829095844663;3391.4270275443796;275.98779671327026;10420.223560223192;1666227.5571513365;692658.2658200634;35894.75470759216;502428.829983004;1.9775951323583763;0.09069266030866088
3951;2019-02-10 10:51:37.842;740;188;168;167;160;39;198;23;56;34;650;616;54;75;245;242;257;189;204;202;196;22;553;353;367;131;358;256;553;91.0;113.0;380.0;144.0;129.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29434.7578125;11037.5048828125;0.0;895.7595825195309;484.0;81024;;;Calculated values ==>;1549792297.842;347.16;291.96000000000004;289.96000000000004;289.86;289.16;277.06;273.6339639331285;292.96000000000004;275.46000000000004;278.76000000000005;276.56;338.16;334.76000000000005;278.56;280.66;297.66;297.36;298.86;292.06;293.36;292.76000000000005;;321.56;275.36;240.61611355647437;261.9595390733887;273.6339639331285;293.56;5530000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2560000.0;5530000.0;0.015166666666666667;0.01883333333333333;0.06333333333333332;0.024;0.021500000000000002;0.03666666666666667;;11037.5048828125;0.0;895.7595825195309;29434.7578125;506731.9373977483;412080.6298862991;244592.50441975752;244240.85828665452;241830.73772607438;430607.02586249536;458218.4865142734;457655.63067567954;473275.31562819314;522015.67363598157;518532.3004237948;457412.81034958904;459945.02360292984;465885.42676947766;466216.16700420267;432095.879119245;412465.3940541978;458771.19548852823;457941.242533051;;203202.34940748036;472110.68294196425;200911.16303530903;226524.31321073568;273.52724930317316;2049660.6938376515;762993.4046867964;133205.16005045682;0.0;0;106;125;0;0;0;0;3;44;40;869744677984.6469;318853649480.1732;607751586139.7504;16260.482950556796;6508.788477759725;369.70746872505487;8485.287408484895;1666440.2742929903;692740.7538656547;35900.13460467269;502586.3496501142;2.650093475879951;0.18069449959395667
3952;2019-02-10 10:52:37.882;742;191;168;167;161;41;198;25;57;34;647;615;55;74;246;242;257;193;204;202;196;23;555;357;367;131;362;254;555;0.0;84.0;1097.0;206.0;129.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29499.4921875;11094.2470703125;0.0;885.416748046875;487.0;81025;;;Calculated values ==>;1549792357.882;347.36;292.26000000000005;289.96000000000004;289.86;289.26000000000005;277.26000000000005;274.0616903277293;292.96000000000004;275.66;278.86;276.56;337.86;334.66;278.66;280.56;297.76000000000005;297.36;298.86;292.46000000000004;293.36;292.76000000000005;;321.86;275.46000000000004;240.61611355647437;261.6868853414304;274.0616903277293;293.56;5550000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2540000.0;5550000.0;0.0;0.014;0.18283333333333335;0.034333333333333334;0.021500000000000002;0.021500000000000002;;11094.2470703125;0.0;885.416748046875;29499.4921875;506801.8758195295;412377.0396431636;244512.7905452259;244162.31979616627;242097.7436761797;430346.717906069;458218.4865142734;458097.8040025414;473275.31562819314;521871.5495943594;518596.9872708009;457856.28665042523;460136.99449720635;465437.41611875535;465639.66166502296;431595.52531657205;413134.7333990844;458771.19548852823;457941.242533051;;204456.2876039246;472207.82270811964;202065.71581436688;244512.7905452259;273.9960236065289;2050152.1399998392;763177.9589071326;133220.0130819595;0.0;0;106;125;0;0;0;0;3;44;40;869965024784.5068;318932301880.1232;607904688139.6531;46811.200123737915;9274.879003352178;258.4510868448268;4588.71171773824;1666966.222049848;692872.3721149552;35905.37274906886;502695.37227609195;5.086389973505786;0.4155985660611461
3953;2019-02-10 10:53:37.853;749;193;167;167;162;44;198;27;58;34;642;613;56;76;247;241;257;195;204;202;196;25;557;360;367;132;365;255;557;0.0;86.0;848.0;163.0;129.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29405.302734375;11150.3701171875;0.0;887.5028686523441;489.0;81026;;;Calculated values ==>;1549792417.853;348.06000000000006;292.46000000000004;289.86;289.86;289.36;277.56;274.38016830617;292.96000000000004;275.86;278.96000000000004;276.56;337.36;334.46000000000004;278.76000000000005;280.76000000000005;297.86;297.26000000000005;298.86;292.66;293.36;292.76000000000005;;322.06;275.66;240.83765695389522;261.82340779136865;274.38016830617;293.56;5570000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2550000.0;5570000.0;0.0;0.014333333333333333;0.14133333333333334;0.027166666666666665;0.021500000000000002;0.021500000000000002;;11150.3701171875;0.0;887.5028686523441;29405.302734375;507497.57280184224;412290.7944217916;244084.42020959308;244084.42020959308;242364.95668988617;430148.3826014536;458218.4865142734;458058.45378164854;473145.2311080622;521278.7365065946;518308.2654178929;457816.55385891977;460220.1862594923;465132.6551254336;465073.4646152595;431090.0330031354;413051.426362488;458771.19548852823;457941.242533051;;205292.2597576877;472270.6324499597;202878.45159001066;244084.42020959308;274.3255320615372;2050642.776035072;763363.2411205182;133234.78027116164;0.0;0;106;125;0;0;0;0;3;44;40;870185118354.3458;319011163745.06555;608057314334.5414;36065.44030975149;7318.487580028615;258.5533618492794;4597.921679954346;1667656.5269109313;693010.5833353224;35909.679037092465;502771.8905526322;4.007385938390357;0.31943054567254536
3954;2019-02-10 10:54:37.873;755;194;165;164;159;46;198;27;59;35;639;610;56;78;249;240;257;196;204;202;196;27;557;361;367;134;366;259;557;-2.0;85.0;934.0;158.0;129.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29447.775390625;11144.638671875;0.0;915.789428710938;490.0;81027;;;Calculated values ==>;1549792477.873;348.66;292.56;289.66;289.56;289.06;277.76000000000005;274.4858918419099;292.96000000000004;275.86;279.06;276.66;337.06;334.16;278.76000000000005;280.96000000000004;298.06;297.16;298.86;292.76000000000005;293.36;292.76000000000005;;322.16;275.86;241.2770596917726;262.3656120759269;274.4858918419099;293.56;5570000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2590000.0;5570000.0;0.0;0.014166666666666666;0.15566666666666668;0.026333333333333334;0.021500000000000002;0.021500000000000002;;11144.638671875;0.0;915.789428710938;29447.775390625;508246.36206018715;412673.55452819855;243391.33716838053;243047.48424733183;241353.55581476862;430081.6785162784;458218.4865142734;457536.6205905837;472981.82504853373;520643.51264047704;517664.06864147057;457170.5059952601;459836.6707289208;465250.37265374704;464796.26975366054;431090.0330031354;413424.6012876412;458771.19548852823;457941.242533051;;205710.24989127388;472202.2088784924;203167.76043108953;243391.33716838053;274.44224911793106;2051133.381833397;763549.094790948;133249.8127161135;0.0;0;106;125;0;0;0;0;3;44;40;870405391754.2759;319090990345.04016;608211565734.4923;39596.75256482793;7084.573809114943;250.26028263616777;4612.822965340415;1668287.2553574438;693130.6488553643;35913.920564166394;502848.6723433871;4.273845769986826;0.337411942208126
3955;2019-02-10 10:55:37.854;758;193;162;162;156;47;198;27;61;35;639;610;57;82;250;240;257;194;204;202;196;27;554;362;367;135;367;265;554;-1.0;82.0;749.0;87.0;129.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29435.341796875;10992.28125;0.0;975.03759765625;491.0;81028;;;Calculated values ==>;1549792537.854;348.96000000000004;292.46000000000004;289.36;289.36;288.76000000000005;277.86;274.5913991737795;292.96000000000004;275.86;279.26000000000005;276.66;337.06;334.16;278.86;281.36;298.16;297.16;298.86;292.56;293.36;292.76000000000005;;322.26000000000005;275.86;241.49495122638035;263.1675429290057;274.5913991737795;293.56;5540000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2650000.0;5540000.0;0.0;0.013666666666666666;0.12483333333333334;0.0145;0.021500000000000002;0.021500000000000002;;10992.28125;0.0;975.03759765625;29435.341796875;508885.4093894484;413548.20129128615;242473.9653837303;242473.9653837303;240456.70624119596;430014.67791919125;458218.4865142734;456807.9033684444;472851.2559263234;520149.54097926675;517157.6690649764;456313.30301945616;459379.55228457076;465236.6699430183;464649.81302044657;431846.33549916884;413914.7804853892;458771.19548852823;457941.242533051;;206128.24275125185;472070.4381999017;203460.13206022908;242473.9653837303;274.5600076223709;2051623.9190921357;763733.510707327;133265.56461836604;0.0;0;106;125;0;0;0;0;3;44;40;870625522024.9548;319171664790.289;608368715954.977;31626.24678497555;3894.8494390252536;245.0645851883221;4632.546458710395;1668880.592404274;693222.1150759029;35918.0469643037;502925.6926913224;3.3757525626394953;0.24523148482137297
3956;2019-02-10 10:56:37.864;756;192;161;161;152;46;198;27;62;35;641;612;58;85;250;240;257;193;204;202;196;28;569;360;367;135;365;260;562;-3.0;84.0;761.0;132.0;129.0;0;66;0;1;0;1;0;0;0;0;1;0;0;0;0;39258.41015625;21055.94140625;0.0;978.02099609375;492.0;81029;;;Calculated values ==>;1549792597.864;348.76;292.36;289.26000000000005;289.26000000000005;288.36;277.76000000000005;274.38016830617;292.96000000000004;275.86;279.36;276.66;337.26;334.36;278.96000000000004;281.66;298.16;297.16;298.86;292.46000000000004;293.36;292.76000000000005;;322.36;275.96000000000004;241.49495122638035;262.5002047102346;274.38016830617;293.56;5690000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2600000.0;5620000.0;0.0;0.014;0.12683333333333333;0.022000000000000002;0.021500000000000002;0.021500000000000002;;21055.94140625;0.0;978.02099609375;39258.41015625;507302.21114692226;409649.04535952624;241849.67620180742;241849.67620180742;238889.8579834661;430148.3826014536;458218.4865142734;457741.12423952157;472851.2559263234;520766.64816132694;517785.6909471785;457252.749892262;460521.75456632016;465526.9584903107;464942.4404991662;427940.3075509794;410070.2506540274;458771.19548852823;457941.242533051;;206546.2383541025;472168.09959432366;202918.4784028596;241849.67620180742;274.3410463082346;2052196.4624329763;764000.6237408404;133281.8428192261;0.0;0;106;126;0;0;0;0;3;44;40;870845758724.9198;319252678290.2761;608526242204.952;32320.005580283294;5923.4916662122105;250.18079655732856;4645.968676121737;1669413.5666548058;693303.948221685;35922.17469699173;503003.0265375936;1.9578705786747561;0.15108150245321714
3957;2019-02-10 10:57:37.874;752;199;161;161;152;46;198;28;59;36;642;612;52;66;251;240;257;201;204;202;196;28;569;365;367;134;370;244;563;-2.0;104.0;1161.0;237.0;129.0;0;67;0;1;0;1;0;0;0;0;1;0;0;0;0;37757.15625;19647.353515625;0.0;914.59375;487.0;81030;;;Calculated values ==>;1549792657.874;348.36;293.06;289.26000000000005;289.26000000000005;288.36;277.76000000000005;274.9066339382667;292.96000000000004;275.96000000000004;279.06;276.76000000000005;337.36;334.36;278.36;279.76000000000005;298.26000000000005;297.16;298.86;293.26000000000005;293.36;292.76000000000005;;321.86;275.96000000000004;241.2770596917726;260.2995467637923;274.9066339382667;293.56;5690000.0;3650000.0;3670000.0000000005;1340000.0;3700000.0;2440000.0;5630000.0;0.0;0.017333333333333333;0.19349999999999998;0.0395;0.021500000000000002;0.021500000000000002;;19647.353515625;0.0;914.59375;37757.15625;506798.52426066744;412044.9279172372;241814.75837405084;241814.75837405084;238858.7797671139;429811.8947417682;458218.4865142734;459915.53801019466;473079.2034362849;522174.9887113419;519124.8499870094;459088.7954877297;460738.5639917429;464931.6375858497;464208.71106282185;427940.3075509794;412814.00481140555;458771.19548852823;457941.242533051;;204456.2876039246;472299.7188790419;204190.10310069655;241814.75837405084;274.8557879192851;2052838.3657856574;764339.8743974895;133297.61723740597;0.0;0;106;126;0;0;0;0;3;44;40;871065995424.8848;319333391740.2633;608677467404.928;49482.87165498788;10590.329823244643;262.18924748594713;4646.719409418504;1670095.370913432;693441.5863366051;35926.44515898314;503080.47851147206;3.1603091524202385;0.2625926146180571
3958;2019-02-10 10:58:37.875;763;195;160;159;149;45;198;30;57;36;631;607;47;59;252;239;257;197;204;202;196;29;559;362;367;134;366;241;554;0.0;111.0;1032.0;112.0;129.0;0;69;0;1;0;1;0;0;0;0;1;0;0;0;0;37454.6875;19254.564453125;0.0;911.9369506835941;478.0;81031;;;Calculated values ==>;1549792717.875;349.46000000000004;292.66;289.16;289.06;288.06;277.66;274.5913991737795;292.96000000000004;276.16;278.86;276.76000000000005;336.26000000000005;333.86;277.86;279.06;298.36;297.06;298.86;292.86;293.36;292.76000000000005;;320.96000000000004;276.06;241.2770596917726;259.87524604437704;274.5913991737795;293.56;5590000.0;3620000.0000000005;3670000.0000000005;1340000.0;3660000.0;2410000.0;5540000.0;0.0;0.018500000000000003;0.17200000000000001;0.018666666666666668;0.021500000000000002;0.021500000000000002;;19254.564453125;0.0;911.9369506835941;37454.6875;509065.82479233283;414277.0601677878;241795.12640575235;241458.1654974193;238170.9934408115;430014.67791919125;458218.4865142734;460147.18749210483;473079.2034362849;521302.9884891282;518866.3898167831;458971.23309768335;460381.48192412226;465644.78589503816;464518.1588243853;430579.25338660844;414989.33453799883;458771.19548852823;457941.242533051;;200694.54348549087;472397.21216106473;203474.62103076171;241795.12640575235;274.5656062815013;2053465.141595573;764664.0624498816;133312.83858024477;0.0;0;106;126;0;0;0;0;3;44;40;871286199094.6188;319413793080.1662;608822969829.7522;44147.68143135102;5019.888367765656;288.41349869927785;4647.141496736921;1670875.6385257856;693571.6736561256;35931.033591668405;503157.92864307715;2.6828215619162923;0.20133227121279013
3959;2019-02-10 10:59:37.845;778;189;162;161;148;41;198;31;57;37;620;599;44;62;251;240;257;191;204;202;196;30;539;358;367;134;363;255;539;-1.0;82.0;403.0;33.0;129.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29195.19140625;10728.396484375;0.0;994.1432495117191;472.0;81032;;;Calculated values ==>;1549792777.845;350.96000000000004;292.06;289.36;289.26000000000005;287.96000000000004;277.26000000000005;274.1680685717883;292.96000000000004;276.26000000000005;278.86;276.86;335.16;333.06;277.56;279.36;298.26000000000005;297.16;298.86;292.26000000000005;293.36;292.76000000000005;;320.36;276.16;241.2770596917726;261.82340779136865;274.1680685717883;293.56;5390000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2550000.0;5390000.0;0.0;0.013666666666666666;0.06716666666666667;0.0055000000000000005;0.021500000000000002;0.021500000000000002;;10728.396484375;0.0;994.1432495117191;29195.19140625;512650.5649276988;417941.3382774923;243038.5491668151;242690.2633357001;238317.4750156108;430280.9020939914;458218.4865142734;457937.54792035033;473176.5657117748;519025.9602642517;516871.49228398595;456357.5733384608;458541.20438114327;465946.8475650451;465233.93026070396;435465.6650950011;418574.0903739827;458771.19548852823;457941.242533051;;198186.82848740023;472494.68880147435;202444.8129545692;243038.5491668151;274.14802230822227;2054020.2795455612;764913.7955288093;133328.7146399198;0.0;0;106;126;0;0;0;0;3;44;40;871506288994.7238;319494152880.2045;608971695429.8231;17160.595365201632;1485.2743171579787;230.8515211872519;4620.407907374072;1671386.2853815139;693625.856240348;35935.35863656527;503235.1196066924;2.00444013365099;0.12345339174177242
3960;2019-02-10 11:00:37.875;781;180;164;163;148;37;198;29;59;37;619;597;50;77;248;241;257;182;205;202;196;27;538;354;367;133;359;266;538;197.0;85.0;70.0;67.0;129.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29159.4375;10685.005859375;0.0;1048.39038085938;476.0;81033;;;Calculated values ==>;1549792837.875;351.26;291.16;289.56;289.46000000000004;287.96000000000004;276.86;273.7412296467126;292.96000000000004;276.06;279.06;276.86;335.06;332.86;278.16;280.86;297.96000000000004;297.26000000000005;298.86;291.36;293.36;292.76000000000005;;320.76000000000005;275.86;241.05796691057077;263.299902668528;273.7412296467126;293.66;5380000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2660000.0;5380000.0;0.03283333333333333;0.014166666666666666;0.011666666666666665;0.011166666666666667;0.021500000000000002;0.05433333333333333;;10685.005859375;0.0;1048.39038085938;29159.4375;513101.35058060125;415333.8724746603;243780.9243926154;243428.18327670058;238349.49444336086;430542.39183029096;458218.4865142734;456396.7470934617;473306.6277234293;518003.152627926;515728.074069169;455277.06841111724;458612.06444235175;466131.47824129247;465943.0496085122;435698.1167821834;416016.18631270336;458771.19548852823;457941.242533051;;199858.6285646581;472333.7623376517;201251.7929100023;218080.80506109766;273.6649798600228;2054506.811263835;765092.3297707653;133345.74426405493;0.0;0;106;126;0;0;0;0;3;44;40;871726599094.6188;319574292930.1663;609128073579.7485;2976.6911321403595;3027.081991942085;278.82734831763406;13032.417102642798;1671554.1800076053;693663.4780110571;35939.60808413775;503382.3000351433;1.646157444918697;0.042372418328048944
3961;2019-02-10 11:01:37.866;769;180;166;165;150;35;198;25;58;36;629;602;54;81;247;242;257;182;204;202;196;24;542;352;367;133;357;267;542;153.0;86.0;191.0;43.0;129.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29183.05078125;10731.1494140625;0.0;1041.20178222656;482.0;81034;;;Calculated values ==>;1549792897.866;350.06000000000006;291.16;289.76000000000005;289.66;288.16;276.66;273.5264737036516;292.96000000000004;275.66;278.96000000000004;276.76000000000005;336.06;333.36;278.56;281.26000000000005;297.86;297.36;298.86;291.36;293.36;292.76000000000005;;321.36;275.56;241.05796691057077;263.43189868330234;273.5264737036516;293.56;5420000.0;3520000.0000000005;3670000.0000000005;1330000.0;3570000.0000000005;2670000.0;5420000.0;0.025500000000000002;0.014333333333333333;0.03183333333333333;0.007166666666666667;0.021500000000000002;0.047;;10731.1494140625;0.0;1041.20178222656;29183.05078125;511292.2930649145;413725.2389273455;244328.38813124062;243974.0686472164;238875.14834300292;430671.36484660726;458218.4865142734;456107.97810590366;473209.4130839679;518952.3164289751;516160.3519419258;455609.74302807474;458942.10632704047;466288.85533692164;466359.612001041;434762.02013891167;414444.8531748647;458771.19548852823;457941.242533051;;202366.40377179522;472041.5853210863;200790.71399980216;220706.8840812049;273.4756496373897;2054992.9257375584;765270.7709609959;133363.15492007218;0.0;0;106;126;0;0;0;0;3;44;40;871946766064.3878;319654080960.0826;609287949594.5808;8127.59957404423;1943.964577802536;291.21272648467294;11150.014847236767;1671646.7018830297;693704.8971852866;35944.357705539354;503583.79007314093;1.8273997578622678;0.061822579099169765
3962;2019-02-10 11:02:37.836;755;182;166;165;153;35;198;24;51;35;639;608;50;80;246;242;257;184;204;202;196;22;544;352;367;132;357;264;544;268.0;83.0;446.0;157.0;129.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29227.947265625;10810.599609375;0.0;1011.7469482421901;483.0;81035;;;Calculated values ==>;1549792957.836;348.66;291.36;289.76000000000005;289.66;288.46000000000004;276.66;273.5264737036516;292.96000000000004;275.56;278.26000000000005;276.66;337.06;333.96000000000004;278.16;281.16;297.76000000000005;297.36;298.86;291.56;293.36;292.76000000000005;;321.46000000000004;275.36;240.83765695389522;263.0348170998261;273.5264737036516;293.56;5440000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2640000.0;5440000.0;0.04466666666666667;0.013833333333333333;0.07433333333333333;0.026166666666666668;0.021500000000000002;0.06616666666666667;;10810.599609375;0.0;1011.7469482421901;29227.947265625;509396.31845159084;413628.9936938134;244247.38055117914;243894.28178665947;239798.27028288378;430671.36484660726;458218.4865142734;455734.44449998223;473242.3297776949;520232.00053718564;517035.70316474454;455610.23969029967;459294.04290065635;466159.22355335305;466359.612001041;434287.5485459015;414351.7324323658;458771.19548852823;457941.242533051;;202784.37528459195;471978.8095216074;200692.71984998946;214845.24184105615;273.43723959869976;2055479.4406756894;765450.1957789892;133380.25427221454;0.0;0;106;126;0;0;0;0;3;44;40;872166855964.4928;319733541210.1205;609447169944.6567;18958.10153231613;7098.6526797406705;275.7787895705767;16084.852045786993;1671872.3032019357;693780.2146515636;35949.08027237742;503810.6338187456;3.5878989708760196;0.19583709454617668
3963;2019-02-10 11:03:37.877;745;185;166;166;156;37;198;23;43;35;645;612;43;76;246;243;258;187;204;202;196;22;549;352;367;132;357;260;549;336.0;85.0;610.0;116.0;129.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29398.001953125;10901.66796875;0.0;985.574462890625;485.0;81036;;;Calculated values ==>;1549793017.877;347.66;291.66;289.76000000000005;289.76000000000005;288.76000000000005;276.86;273.5264737036516;292.96000000000004;275.46000000000004;277.46000000000004;276.66;337.66;334.36;277.46000000000004;280.76000000000005;297.76000000000005;297.46000000000004;298.96000000000004;291.86;293.36;292.76000000000005;;321.66;275.36;240.83765695389522;262.5002047102346;273.5264737036516;293.56;5490000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2600000.0;5490000.0;0.056;0.014166666666666666;0.10166666666666666;0.01933333333333333;0.021500000000000002;0.0775;;10901.66796875;0.0;985.574462890625;29398.001953125;507714.2312720579;412648.34060041176;244047.82616628736;244047.82616628736;240626.61899929825;430671.36484660726;458218.4865142734;455407.7469629331;473242.3297776949;521177.2088070718;517785.6909471785;455407.7469629331;459439.0933683106;466159.22355335305;466488.4199259752;433310.24721980916;413396.8702782222;458771.19548852823;457941.242533051;;203620.32615720207;471978.8095216074;200782.46101139716;212785.110699528;273.47241568786814;2055968.3240957637;765631.2549818271;133396.90999097857;0.0;0;106;126;0;0;0;0;3;44;40;872387206434.9618;319812795330.2892;609604477364.9916;25886.904071739486;5243.129404530731;282.1061733391486;18999.600217098032;1672246.2669501584;693883.1331154106;35953.73249058983;504103.2040413566;4.240827101542489;0.20738175996523567
3964;2019-02-10 11:04:37.847;741;188;167;166;158;39;198;24;45;34;646;614;43;74;246;243;258;190;204;202;196;22;553;354;367;132;359;257;553;134.0;108.0;720.0;195.0;129.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29515.755859375;11046.2080078125;0.0;949.984741210938;485.0;81037;;;Calculated values ==>;1549793077.847;347.26;291.96000000000004;289.86;289.76000000000005;288.96000000000004;277.06;273.7412296467126;292.96000000000004;275.56;277.66;276.56;337.76;334.56;277.46000000000004;280.56;297.76000000000005;297.46000000000004;298.96000000000004;292.16;293.36;292.76000000000005;;321.66;275.36;240.83765695389522;262.0952818180154;273.7412296467126;293.56;5530000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2570000.0;5530000.0;0.022333333333333334;0.018000000000000002;0.12000000000000001;0.0325;0.021500000000000002;0.043833333333333335;;11046.2080078125;0.0;949.984741210938;29515.755859375;506856.90515467396;412080.6298862991;244240.85828665452;243891.13423839727;241157.45122844502;430542.39183029096;458218.4865142734;456151.0624381513;473145.2311080622;521524.81775165757;518243.2718772962;455905.59998492966;459668.90048327605;465871.32459077286;466201.75019206293;432329.30008678464;412845.1473663945;458771.19548852823;457941.242533051;;203620.32615720207;471978.8095216074;201230.12088698294;222326.64227313365;273.65650648432694;2056459.026601827;765814.0624981757;133413.03158612634;0.0;0;106;126;0;0;0;0;3;44;40;872607296334.1918;319891955730.0122;609759499814.4492;30590.512986140202;8799.332380625296;350.7147489670222;10327.773311393044;1672716.6767680906;694000.0951196202;35959.003361503426;504347.4766225164;4.173685307882489;0.2983737159593189
