;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3965;2019-02-10 11:05:37.857;743;191;167;166;159;41;198;26;49;34;644;613;47;72;247;243;258;193;204;202;196;24;555;357;367;132;363;254;555;-1.0;82.0;1004.0;145.0;129.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29526.408203125;11132.1376953125;0.0;935.661499023438;488.0;81038;;;Calculated values ==>;1549793137.857;347.46000000000004;292.26000000000005;289.86;289.76000000000005;289.06;277.26000000000005;274.0616903277293;292.96000000000004;275.76000000000005;278.06;276.56;337.56000000000006;334.46000000000004;277.86;280.36;297.86;297.46000000000004;298.96000000000004;292.46000000000004;293.36;292.76000000000005;;321.96000000000004;275.56;240.83765695389522;261.6868853414304;274.0616903277293;293.56;5550000.0;3570000.0000000005;3670000.0000000005;1320000.0;3629999.9999999995;2540000.0;5550000.0;0.0;0.013666666666666666;0.1673333333333333;0.024166666666666666;0.021500000000000002;0.021500000000000002;;11132.1376953125;0.0;935.661499023438;29526.408203125;506926.9481478312;412377.0396431636;244162.31979616627;243813.7410735889;241423.16764897207;430346.717906069;458218.4865142734;457129.607875444;473145.2311080622;521564.9256593399;518392.0286216921;456886.66015253164;459898.32620344317;465423.3653177346;465769.70841700374;431831.5085889214;413134.7333990844;458771.19548852823;457941.242533051;;204874.27233412856;472173.3745042847;202111.83783297238;244162.31979616627;274.01397664879016;2056951.1266405636;765998.9128496647;133428.747923808;0.0;0;106;126;0;0;0;0;3;44;40;872827533035.0317;319971168930.31433;609912825365.034;42672.973520440246;6526.487136223381;255.5225942611053;4596.2468388430225;1673327.3075794834;694127.8315686083;35964.056181379245;504471.8641853819;4.4789633320329765;0.3484703571516775
3966;2019-02-10 11:06:37.878;748;193;166;165;159;43;198;28;54;34;640;611;50;74;249;242;258;194;205;202;196;26;557;359;367;133;364;256;557;-3.0;111.0;1036.0;141.0;129.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29564.787109375;11107.55078125;0.0;945.4187622070309;489.0;81039;;;Calculated values ==>;1549793197.878;347.96000000000004;292.46000000000004;289.76000000000005;289.66;289.06;277.46000000000004;274.27422755570615;292.96000000000004;275.96000000000004;278.56;276.56;337.16;334.26000000000005;278.16;280.56;298.06;297.36;298.96000000000004;292.56;293.36;292.76000000000005;;322.06;275.76000000000005;241.05796691057077;261.9595390733887;274.27422755570615;293.66;5570000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2560000.0;5570000.0;0.0;0.018500000000000003;0.17266666666666666;0.0235;0.021500000000000002;0.021500000000000002;;11107.55078125;0.0;945.4187622070309;29564.787109375;507372.5994321047;412290.7944217916;243736.9687330276;243391.33716838053;241353.55581476862;430214.79039162316;458218.4865142734;457412.81034958904;473014.93639070686;520992.18885617924;518019.16393936455;456926.07665658905;459825.28753007535;465540.6161959158;465349.75327765616;431328.6557449699;412673.55452819855;458771.19548852823;457941.242533051;;205292.2597576877;472236.3865531139;202664.81393167152;243736.9687330276;274.23804549555655;2057443.725616736;766184.3084524446;133444.42907911175;0.0;0;106;126;0;0;0;0;3;44;40;873047810104.6958;320050696755.193;610065878914.8005;43986.48738149376;6334.931956603896;345.11937251027;4605.391886700503;1674049.7225093252;694235.0475733574;35969.06328296711;504548.5713460907;4.585752116772988;0.3560224144391571
3967;2019-02-10 11:07:40.868;753;193;164;164;157;45;198;28;57;35;638;610;53;78;249;242;258;195;205;202;196;28;554;361;367;134;366;262;554;-3.0;82.0;941.0;168.0;129.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29568.775390625;11004.64453125;0.0;998.4267578125;490.0;81040;;;Calculated values ==>;1549793260.868;348.46000000000004;292.46000000000004;289.56;289.56;288.86;277.66;274.4858918419099;292.96000000000004;275.96000000000004;278.86;276.66;336.96000000000004;334.16;278.46000000000004;280.96000000000004;298.06;297.36;298.96000000000004;292.66;293.36;292.76000000000005;;322.16;275.96000000000004;241.2770596917726;262.7682575881327;274.4858918419099;293.66;5540000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2620000.0;5540000.0;0.0;0.013666666666666666;0.15683333333333332;0.028;0.021500000000000002;0.021500000000000002;;11004.64453125;0.0;998.4267578125;29568.775390625;508263.7855235032;413548.20129128615;243159.60538240668;243159.60538240668;240788.98820522532;430081.6785162784;458218.4865142734;456804.7950512398;472981.82504853373;520293.9427666387;517411.1231003986;456312.18921735487;459366.3885664259;465250.37265374704;465058.7251422519;432081.0281990086;414277.0601677878;458771.19548852823;457941.242533051;;205710.24989127388;472299.7188790419;203177.2312567985;243159.60538240668;274.44591461320726;2057961.0621587415;766377.7594500759;133461.43502762905;0.0;0;106;126;0;0;0;0;3;44;40;873278983404.7308;320134788405.20575;610229023014.8252;39777.25625509487;7535.429653422816;243.32089642668475;4617.8051987388535;1674782.5389277234;694356.3939730723;35974.21131804294;504629.2615106046;4.346705167970243;0.3480667095612291
3968;2019-02-10 11:08:37.859;754;192;163;163;155;45;198;27;60;35;639;611;55;82;250;242;258;194;205;202;196;28;555;360;367;134;365;267;554;-2.0;85.0;723.0;91.0;129.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29572.4296875;11023.71875;0.0;1028.71057128906;491.0;81041;;;Calculated values ==>;1549793317.859;348.56000000000006;292.36;289.46000000000004;289.46000000000004;288.66;277.66;274.38016830617;292.96000000000004;275.86;279.16;276.66;337.06;334.26000000000005;278.66;281.36;298.16;297.36;298.96000000000004;292.56;293.36;292.76000000000005;;322.26000000000005;275.96000000000004;241.2770596917726;263.43189868330234;274.38016830617;293.66;5550000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2670000.0;5540000.0;0.0;0.014166666666666666;0.12050000000000001;0.015166666666666667;0.021500000000000002;0.021500000000000002;;11023.71875;0.0;1028.71057128906;29572.4296875;508299.42442724586;413177.15693683183;242815.91622983367;242815.91622983367;240125.9201493672;430148.3826014536;458218.4865142734;456356.4792372799;472981.82504853373;519984.46406258;517091.8745659892;455734.45731961867;459064.200054565;465526.9584903107;465204.3799370688;431831.5085889214;413914.7804853892;458771.19548852823;457941.242533051;;206128.24275125185;472299.7188790419;202943.20496560025;242815.91622983367;274.35062819605724;2058429.1894385866;766552.1231237391;133477.48066421173;0.0;0;106;126;0;0;0;0;3;44;40;873488140374.4999;320211156345.1214;610379764209.6587;30536.299549737403;4085.240461020532;253.82031480003982;4625.194515519173;1675339.1000186189;694448.3764188724;35978.14639786762;504702.423704512;3.277393609876186;0.24060645757749868
3969;2019-02-10 11:09:40.879;750;192;163;162;153;45;198;28;60;35;644;614;56;78;250;242;258;194;205;202;196;28;576;361;367;134;366;253;570;-1.0;86.0;771.0;161.0;129.0;0;70;0;1;1;0;0;0;0;0;1;0;0;0;0;37934.5859375;19822.732421875;0.0;978.8262329101559;491.0;81042;;;Calculated values ==>;1549793380.879;348.16;292.36;289.46000000000004;289.36;288.46000000000004;277.66;274.4858918419099;292.96000000000004;275.96000000000004;279.16;276.66;337.56000000000006;334.56;278.76000000000005;280.96000000000004;298.16;297.36;298.96000000000004;292.56;293.36;292.76000000000005;;322.26000000000005;275.96000000000004;241.2770596917726;261.54996906429363;274.4858918419099;293.66;5760000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2530000.0;5700000.0;0.0;0.014333333333333333;0.1285;0.026833333333333334;0.021500000000000002;0.021500000000000002;;19822.732421875;0.0;978.8262329101559;37934.5859375;505914.73198635154;252780.39870376242;242240.5704399413;241906.44564549206;238964.2455795526;430081.6785162784;458218.4865142734;458618.4759770321;472981.82504853373;521646.4706538847;518578.1489730287;458137.239072846;460767.6739055652;465381.95360251743;465058.7251422519;426268.2753589458;253587.5818169393;458771.19548852823;457941.242533051;;206128.24275125185;472299.7188790419;203162.73039295117;242240.5704399413;274.4403022482436;2059020.0633446143;766822.115255998;133495.05218773428;0.0;0;107;126;0;0;0;0;3;44;40;873719423774.4299;320295603145.0958;610543616209.6091;32826.0633075544;7221.842524376768;2475.08994076876;4637.564450001859;1675893.6967000158;694547.3448035285;36002.03194290288;504783.4985753218;2.2671647353624174;0.1733621322125906
3970;2019-02-10 11:10:37.859;748;199;163;162;153;45;198;29;57;36;642;613;49;60;252;241;258;201;205;202;196;29;565;364;367;134;369;241;560;-1.0;84.0;825.0;93.0;129.0;0;71;0;1;1;0;0;0;0;0;1;0;0;0;0;37705.6171875;19492.154296875;0.0;934.5121459960941;483.0;81043;;;Calculated values ==>;1549793437.859;347.96000000000004;293.06;289.46000000000004;289.36;288.46000000000004;277.66;274.8017692304317;292.96000000000004;276.06;278.86;276.76000000000005;337.36;334.46000000000004;278.06;279.16;298.36;297.26000000000005;298.96000000000004;293.26000000000005;293.36;292.76000000000005;;321.46000000000004;276.06;241.2770596917726;259.87524604437704;274.8017692304317;293.66;5650000.0;3640000.0;3670000.0000000005;1340000.0;3690000.0;2410000.0;5600000.0;0.0;0.014;0.1375;0.015500000000000002;0.021500000000000002;0.021500000000000002;;19492.154296875;0.0;934.5121459960941;37705.6171875;506654.4657453371;413305.59472072823;242596.08827178122;242257.17848159157;239276.36946077182;429879.7862731237;458218.4865142734;460147.18749210483;473079.2034362849;522418.35667575523;519475.95058000105;459207.0316434716;460498.519485808;465209.63808539876;464488.10253275675;429263.6229066022;414042.5435394184;458771.19548852823;457941.242533051;;202784.37528459195;472397.21216106473;203993.13916797264;242596.08827178122;274.7751532357497;2059618.671507879;767133.2489012736;133510.19413507686;0.0;0;107;126;0;0;0;0;3;44;40;873928540374.4999;320371956345.1214;610684356809.6562;35221.181644568176;4160.263131392929;213.09511114057386;4629.9208166173;1676432.2150359422;694637.42152304;36023.305940723585;504856.8404240258;2.1650356325837645;0.15980138993561196
3971;2019-02-10 11:11:37.870;763;194;163;162;150;43;198;30;55;36;629;605;45;55;252;241;258;195;205;202;196;29;558;360;367;138;365;240;553;-1.0;86.0;1141.0;186.0;129.0;0;88;0;1;1;0;0;0;0;0;1;0;0;0;0;37503.91796875;19278.125;0.0;988.306884765625;476.0;81044;;;Calculated values ==>;1549793497.87;349.46000000000004;292.56;289.46000000000004;289.36;288.16;277.46000000000004;274.38016830617;292.96000000000004;276.16;278.66;276.76000000000005;336.06;333.66;277.66;278.66;298.36;297.26000000000005;298.96000000000004;292.66;293.36;292.76000000000005;;320.76000000000005;276.06;242.14157278889297;259.7329541166123;274.38016830617;293.66;5580000.0;3600000.0;3670000.0000000005;1380000.0;3650000.0;2400000.0;5530000.0;0.0;0.014333333333333333;0.19016666666666668;0.031000000000000003;0.021500000000000002;0.021500000000000002;;19278.125;0.0;988.306884765625;37503.91796875;509153.93613263924;414317.87443422026;242853.05113924883;242510.58015684973;238524.6311786081;430148.3826014536;458218.4865142734;460068.22631434567;472556.2466753328;521181.9987913153;518746.69770576485;458893.3502293804;460068.22631434567;465789.28146489616;465073.4646152595;431075.28625924955;414675.337699158;458771.19548852823;457941.242533051;;199858.6285646581;471870.034071972;202923.27654797843;242853.05113924883;274.342905778097;2060245.5325367807;767456.3937940104;133526.22056461815;0.0;0;107;126;0;0;0;0;3;44;40;874148780744.1989;320453571305.0099;610828683264.459;48900.39794723751;8337.349483243803;235.06592936131221;4624.3961149667475;1677133.356717329;694741.5873882611;36027.041300746474;504933.97387022333;3.064042542263601;0.24663925998427602
3972;2019-02-10 11:12:37.870;778;187;165;164;151;39;198;30;56;37;614;596;46;70;250;242;258;188;204;202;196;28;538;356;367;143;361;265;538;-2.0;81.0;778.0;64.0;129.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29358.19921875;10652.63671875;0.0;1153.91296386719;473.0;81045;;;Calculated values ==>;1549793557.87;350.96000000000004;291.86;289.66;289.56;288.26000000000005;277.06;273.955091788801;292.96000000000004;276.16;278.76000000000005;276.86;334.56;332.76000000000005;277.76000000000005;280.16;298.16;297.36;298.96000000000004;291.96000000000004;293.36;292.76000000000005;;320.46000000000004;275.96000000000004;243.1966462407574;263.1675429290057;273.955091788801;293.56;5380000.0;3560000.0;3670000.0000000005;1430000.0;3610000.0;2650000.0;5380000.0;0.0;0.013500000000000002;0.12966666666666668;0.010666666666666666;0.021500000000000002;0.021500000000000002;;10652.63671875;0.0;1153.91296386719;29358.19921875;512736.1860679556;417662.93463627505;244135.6811863325;243780.9243926154;239336.33293205174;430412.23801567365;458218.4865142734;456189.40354586835;471996.43091952;517570.8508129751;515710.1763598931;454944.76933570666;457915.0635832555;466104.2199880029;465784.1997128528;435914.4572292526;417982.9865254938;458771.19548852823;457941.242533051;;198604.77482894104;471107.22338200803;201904.67059059473;244135.6811863325;273.9287662651184;2060802.7168466765;767705.8168083333;133544.07239669008;0.0;0;107;126;0;0;0;0;3;44;40;874368980744.1989;320537871305.0099;610980183264.459;32972.25370653382;2871.4938964417415;242.07485450074415;4596.819568954448;1677815.6288144437;694834.9944164251;36031.01747394532;505010.817334256;3.4457689265753824;0.24250883722010422
3973;2019-02-10 11:13:37.870;774;181;167;166;152;37;198;26;58;36;613;594;53;89;248;243;258;182;204;202;196;25;540;352;367;145;357;277;539;0.0;83.0;671.0;10.0;129.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29250.76953125;10558.03515625;0.0;1211.6708984375;478.0;81046;;;Calculated values ==>;1549793617.87;350.56000000000006;291.26000000000005;289.86;289.76000000000005;288.36;276.86;273.5264737036516;292.96000000000004;275.76000000000005;278.96000000000004;276.76000000000005;334.46000000000004;332.56;278.46000000000004;282.06;297.96000000000004;297.46000000000004;298.96000000000004;291.36;293.36;292.76000000000005;;320.96000000000004;275.66;243.61107973660833;264.73235714968143;273.5264737036516;293.56;5400000.0;3520000.0000000005;3670000.0000000005;1450000.0;3570000.0000000005;2770000.0;5390000.0;0.0;0.013833333333333333;0.11183333333333333;0.0016666666666666668;0.021500000000000002;0.021500000000000002;;10558.03515625;0.0;1211.6708984375;29250.76953125;512076.68559162633;415286.76741800905;244809.5012733645;244451.20899614983;239634.4896957248;430671.36484660726;458218.4865142734;454436.7528742885;471632.7587203168;516451.2937227425;514469.76180305943;453797.7280035201;458336.7359054425;466418.3847020313;466488.4199259752;435450.5966039749;415630.46202997194;458771.19548852823;457941.242533051;;200694.54348549087;470542.0514489591;200904.45638063105;244809.5012733645;273.5202026809989;2061291.124919593;767882.5724072916;133563.78559554263;0.0;0;107;126;0;0;0;0;3;44;40;874589180744.1989;320624271305.0099;611142783264.459;28353.361824540687;449.3959917805468;274.1785282737073;4582.332437083261;1678326.675610536;694862.668498827;36035.319585468445;505087.31026763964;2.8598223800392013;0.17922256773454467
3974;2019-02-10 11:14:37.861;757;186;169;168;156;35;198;24;56;34;614;591;53;84;247;243;258;189;205;202;196;22;567;354;367;138;359;255;560;125.0;87.0;1444.0;178.0;129.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38543.19140625;19524.994140625;0.0;1958.05432128906;477.0;81047;;;Calculated values ==>;1549793677.861;348.86;291.76000000000005;290.06;289.96000000000004;288.76000000000005;276.66;273.7412296467126;292.96000000000004;275.56;278.76000000000005;276.56;334.56;332.26000000000005;278.46000000000004;281.56;297.86;297.46000000000004;298.96000000000004;292.06;293.36;292.76000000000005;;320.86;275.36;242.14157278889297;261.82340779136865;273.7412296467126;293.66;5670000.0;3540000.0;3670000.0000000005;1380000.0;3590000.0;2550000.0;5600000.0;0.020833333333333332;0.0145;0.24066666666666667;0.029666666666666668;0.021500000000000002;0.042333333333333334;;19524.994140625;0.0;1958.05432128906;38543.19140625;507606.4967370551;250943.30864433813;244665.8356130613;244316.3587847787;240256.75172291667;430542.39183029096;458218.4865142734;457816.55385891977;472360.27449258295;518410.82092978654;516049.61871655635;457453.03782128124;461172.49124362104;466001.4536310495;466201.75019206293;428733.14257572434;252131.3319659097;458771.19548852823;457941.242533051;;200276.58477070546;471182.93757713656;201326.9909162384;223337.6640102941;273.69437189637466;2061855.9898532734;768133.2267150455;133590.19601029443;0.0;0;107;127;0;0;0;0;3;45;40;874809347714.8429;320709158570.2582;611302359324.9258;61728.48814820532;8005.726417606646;2560.7262538423124;9931.551490796708;1679077.2450935252;694933.1172835416;36058.940248424195;505208.2411583708;3.8275057870034206;0.2705419652658846
3975;2019-02-10 11:15:37.861;753;194;170;170;159;37;198;26;44;32;582;565;43;77;248;243;258;196;205;201;196;24;564;358;367;132;363;247;558;0.0;85.0;1197.0;278.0;129.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38510.77734375;19457.72265625;0.0;1897.83972167969;472.0;81048;;;Calculated values ==>;1549793737.861;348.46000000000004;292.56;290.16;290.16;289.06;276.86;274.1680685717883;292.96000000000004;275.76000000000005;277.56;276.36;331.36;329.66;277.46000000000004;280.86;297.96000000000004;297.46000000000004;298.96000000000004;292.76000000000005;293.26000000000005;292.76000000000005;;320.36;275.56;240.83765695389522;260.72004837742526;274.1680685717883;293.66;5640000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2470000.0;5580000.0;0.0;0.014166666666666666;0.1995;0.04633333333333333;0.021500000000000002;0.021500000000000002;;19457.72265625;0.0;1897.83972167969;38510.77734375;507372.38179905625;412248.46956782654;245097.6580104656;245097.6580104656;241318.93989950768;430280.9020939914;458218.4865142734;457658.0576764345;472950.9869074988;515810.8917782123;514070.9127143477;457538.16997962666;461569.1107842548;465554.39734395995;465625.14543771395;429526.6552676472;413010.54793433315;458633.2384034343;457941.242533051;;198186.82848740023;472173.3745042847;202349.86273600304;245097.6580104656;274.11112428977395;2062498.1062595234;768458.0826883528;133622.3284606525;0.0;0;107;127;0;0;0;0;3;45;40;875029547714.8429;320790158570.2582;611452959324.9258;50933.984890616084;12501.822711930385;233.97818722194864;4576.137067235587;1680016.0990355152;695104.0135262877;36082.22945209973;505329.1385630211;3.195697760108347;0.27425931913740387
3976;2019-02-10 11:16:37.862;765;194;168;167;159;39;198;27;4;32;579;566;12;65;249;243;258;196;204;202;196;26;561;360;367;129;365;244;555;-1.0;85.0;1275.0;228.0;129.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38480.9921875;19402.232421875;0.0;1881.80773925781;468.0;81049;;;Calculated values ==>;1549793797.862;349.66;292.56;289.96000000000004;289.86;289.06;277.06;274.38016830617;292.96000000000004;275.86;273.56;276.36;331.06;329.76000000000005;274.36;279.66;298.06;297.46000000000004;298.96000000000004;292.76000000000005;293.36;292.76000000000005;;319.96000000000004;275.76000000000005;240.16925963744896;260.2995467637923;274.38016830617;293.56;5610000.0;3600000.0;3670000.0000000005;1290000.0;3650000.0;2440000.0;5550000.0;0.0;0.014166666666666666;0.2125;0.038;0.021500000000000002;0.021500000000000002;;19402.232421875;0.0;1881.80773925781;38480.9921875;509138.6501580805;413506.49496626557;244512.7905452259;244162.31979616627;241423.16764897207;430148.3826014536;458218.4865142734;453308.1595180413;473341.49414492835;515761.22537115245;514433.4576854763;454286.27478383254;460621.21150848485;465395.6337934009;465335.1870322967;430307.17898588866;414236.73580496106;458771.19548852823;457941.242533051;;196515.0671798046;472761.04596960294;202931.4080593022;244512.7905452259;274.3460569245726;2063139.7150314767;768781.921044162;133653.82604773997;0.0;0;107;127;0;0;0;0;3;45;40;875249751384.5769;320868459875.1636;611600261779.7478;53205.05968498206;10253.526240591429;227.66461172980763;4588.71171773824;1680883.9388696863;695293.6445944615;36086.076539536734;505405.5135756993;3.207800856329887;0.26412661605060217
3977;2019-02-10 11:17:37.872;780;192;167;166;155;40;198;27;-17;32;589;576;-15;50;250;243;258;194;204;202;196;27;557;360;367;127;365;241;552;-2.0;85.0;985.0;253.0;129.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38370.90234375;19276.689453125;0.0;1869.00891113281;465.0;81050;;;Calculated values ==>;1549793857.872;351.16;292.36;289.86;289.76000000000005;288.66;277.16;274.38016830617;292.96000000000004;275.86;271.46000000000004;276.36;332.06;330.76000000000005;271.66;278.16;298.16;297.46000000000004;298.96000000000004;292.56;293.36;292.76000000000005;;319.66;275.86;239.71726792356844;259.87524604437704;274.38016830617;293.56;5570000.0;3600000.0;3670000.0000000005;1270000.0;3650000.0;2410000.0;5520000.0;0.0;0.014166666666666666;0.16416666666666666;0.042166666666666665;0.021500000000000002;0.021500000000000002;;19276.689453125;0.0;1869.00891113281;38370.90234375;511347.60791418067;413998.2807911148;244280.37060982798;243930.06696324187;240192.6329125075;430148.3826014536;458218.4865142734;451242.77389246406;473600.7876625802;517035.96277288225;515712.27392180543;451490.30845554767;459324.81564160454;465526.9584903107;465335.1870322967;431328.6557449699;414715.9607757526;458771.19548852823;457941.242533051;;195261.2709748474;473118.57976311014;202920.91516792582;244280.37060982798;274.3419906578182;2063780.2542245444;769104.2991137939;133685.0880626225;0.0;0;107;127;0;0;0;0;3;45;40;875469988084.5419;320945272675.15137;611745786029.7247;40766.171807278355;11393.33485709694;235.34651206391163;4593.708746349295;1681667.16298093;695474.0651686651;36089.93560863874;505482.04649958294;2.695042790315936;0.23099880402303605
3978;2019-02-10 11:18:37.842;787;185;167;165;153;39;198;28;-34;33;603;589;-22;70;250;243;258;186;204;202;196;27;538;356;367;127;361;262;537;-1.0;85.0;80.0;94.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30161.345703125;10685.7578125;0.0;2055.73291015625;467.0;81051;;;Calculated values ==>;1549793917.842;351.86;291.66;289.86;289.66;288.46000000000004;277.06;273.955091788801;292.96000000000004;275.96000000000004;269.76000000000005;276.46000000000004;333.46000000000004;332.06;270.96000000000004;280.16;298.16;297.46000000000004;298.96000000000004;291.76000000000005;293.36;292.76000000000005;;319.86;275.86;239.71726792356844;262.7682575881327;273.955091788801;293.56;5380000.0;3560000.0;3670000.0000000005;1270000.0;3610000.0;2620000.0;5370000.0;0.0;0.014166666666666666;0.013333333333333334;0.015666666666666666;0.021500000000000002;0.021500000000000002;;10685.7578125;0.0;2055.73291015625;30161.345703125;513830.57153453754;417383.24998512387;244893.58368945587;244176.5181710133;240036.0136628697;430412.23801567365;458218.4865142734;445137.0365352411;473697.1866146107;516689.19362058834;515243.7703188499;446739.7320547565;458395.2689380471;466104.2199880029;465913.9958927326;435914.4572292526;417705.62634515465;458771.19548852823;457941.242533051;;196097.13278094304;473118.57976311014;201659.67809909367;244893.58368945587;273.83324607135876;2064351.0707408404;769353.8613309296;133717.77789139125;0.0;0;107;127;0;0;0;0;3;45;40;875690077984.6469;321021434575.1877;611896610579.7966;3246.364779148633;4252.8561260695915;257.9584375247211;4580.524665137295;1682033.750733756;695604.3849011246;36094.044427783316;505558.46021874255;0.9683093035528397;0.06872403101076542
3979;2019-02-10 11:19:37.853;778;180;168;167;153;37;198;27;-33;33;624;608;-20;88;248;244;258;182;205;201;196;24;540;353;367;125;358;267;540;186.0;85.0;179.0;133.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30079.638671875;10695.4814453125;0.0;2105.0732421875;474.0;81052;;;Calculated values ==>;1549793977.853;350.96000000000004;291.16;289.96000000000004;289.86;288.46000000000004;276.86;273.6339639331285;292.96000000000004;275.86;269.86;276.46000000000004;335.56;333.96000000000004;271.16;281.96000000000004;297.96000000000004;297.56;298.96000000000004;291.36;293.26000000000005;292.76000000000005;;320.56;275.56;239.25999513918347;263.43189868330234;273.6339639331285;293.66;5400000.0;3529999.9999999995;3670000.0000000005;1250000.0;3579999.9999999995;2670000.0;5400000.0;0.031000000000000003;0.014166666666666666;0.029833333333333333;0.022166666666666668;0.021500000000000002;0.052500000000000005;;10695.4814453125;0.0;2105.0732421875;30079.638671875;512564.8926671683;414539.83361305355;245127.52300226988;244767.73788750474;239933.38752596243;430607.02586249536;458218.4865142734;444281.98517520784;473955.3659136608;518435.86561318;516781.46601667174;446044.56473693065;459794.88859866647;466275.0664382286;466474.1722881754;435450.5966039749;415240.10864614014;458633.2384034343;457941.242533051;;199022.72361097817;473089.87314066343;200952.7118576799;219043.34880260722;273.54352065529787;2064853.1709781163;769532.0709902833;133752.4576327339;0.0;0;107;127;0;0;0;0;3;45;40;875910318354.3458;321097048435.08435;612055339674.5797;7259.3233206395835;6032.373741772801;286.3152460693253;12542.1394208483;1682121.3141848247;695690.1108634518;36098.58087333631;505701.1752455564;2.040548426767542;0.10440423241295753
3980;2019-02-10 11:20:37.873;761;181;168;167;156;37;198;25;-17;33;643;622;-10;66;248;244;258;183;204;202;196;22;544;353;367;135;358;267;544;-1.0;85.0;502.0;137.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29408.7265625;10822.8017578125;0.0;1214.19470214844;479.0;81053;;;Calculated values ==>;1549794037.873;349.26;291.26000000000005;289.96000000000004;289.86;288.76000000000005;276.86;273.6339639331285;292.96000000000004;275.66;271.46000000000004;276.46000000000004;337.46000000000004;335.36;272.16;279.76000000000005;297.96000000000004;297.56;298.96000000000004;291.46000000000004;293.36;292.76000000000005;;321.06;275.36;241.49495122638035;263.43189868330234;273.6339639331285;293.56;5440000.0;3529999.9999999995;3670000.0000000005;1350000.0;3579999.9999999995;2670000.0;5440000.0;0.0;0.014166666666666666;0.08366666666666665;0.022833333333333334;0.021500000000000002;0.021500000000000002;;10822.8017578125;0.0;1214.19470214844;29408.7265625;510135.65539149294;413261.04569832893;244959.67992748058;244602.49620452157;240799.63734785785;430607.02586249536;458218.4865142734;446447.2754806305;472656.1521691498;520397.04838091024;518229.2133767359;447381.3439610419;457099.57039784227;466275.0664382286;466474.1722881754;434510.30448832724;413992.5003723105;458771.19548852823;457941.242533051;;201112.50472608567;471581.87251044664;200953.53464901441;244959.67992748058;273.543842833809;2065349.072600371;769711.4497899279;133780.12741911662;0.0;0;107;127;0;0;0;0;3;45;40;876130591754.2759;321175074435.0596;612215593074.5288;20539.64298291188;6179.347047836036;290.6688916435702;4579.103596019764;1682353.0494566315;695791.9091247795;36103.390677216106;505843.89982966;2.624306040421794;0.20712980100064696
3981;2019-02-10 11:21:37.864;744;184;168;168;158;37;198;24;1;33;650;625;2;50;247;245;258;186;205;202;196;21;549;352;367;142;357;265;549;268.0;82.0;498.0;198.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29466.6875;10915.0302734375;0.0;1177.09484863281;482.0;81054;;;Calculated values ==>;1549794097.864;347.56000000000006;291.56;289.96000000000004;289.96000000000004;288.96000000000004;276.86;273.5264737036516;292.96000000000004;275.56;273.26000000000005;276.46000000000004;338.16;335.66;273.36;278.16;297.86;297.66;298.96000000000004;291.76000000000005;293.36;292.76000000000005;;321.36;275.26000000000005;242.98782864720522;263.1675429290057;273.5264737036516;293.66;5490000.0;3520000.0000000005;3670000.0000000005;1420000.0;3570000.0000000005;2650000.0;5490000.0;0.04466666666666667;0.013666666666666666;0.083;0.033;0.021500000000000002;0.06616666666666667;;10915.0302734375;0.0;1177.09484863281;29466.6875;507589.8724101859;412266.7878282398;244753.95280103796;244753.95280103796;241297.34604790306;430671.36484660726;458218.4865142734;449202.5008500039;471734.03124744946;521282.24678839854;518706.244525272;449332.9000094969;455443.8693591263;466288.85533692164;466745.737608159;433310.24721980916;413024.9693880693;458771.19548852823;457941.242533051;;202366.40377179522;470549.00337383006;200677.07479886027;214999.28452752758;273.4311051340637;2065839.6274580592;769892.5712184281;133800.05184298614;0.0;0;107;127;0;0;0;0;3;45;40;876350758724.9199;321258161970.3026;612375169134.9956;20627.610362244923;8905.773642974002;277.23213036711144;16074.6595546988;1682696.0584431111;695917.5996078363;36108.12247587043;506015.9887058821;3.7946411591901184;0.2283906006926221
3982;2019-02-10 11:22:37.864;732;188;169;168;160;39;198;24;12;32;644;622;13;53;247;245;258;190;204;202;196;22;551;355;367;138;360;264;551;95.0;83.0;853.0;192.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30300.07421875;10965.6943359375;0.0;2044.90771484375;483.0;81055;;;Calculated values ==>;1549794157.864;346.36;291.96000000000004;290.06;289.96000000000004;289.16;277.06;273.8482719121499;292.96000000000004;275.56;274.36;276.36;337.56000000000006;335.36;274.46000000000004;278.46000000000004;297.86;297.66;298.96000000000004;292.16;293.36;292.76000000000005;;321.46000000000004;275.36;242.14157278889297;263.0348170998261;273.8482719121499;293.56;5510000.0;3550000.0;3670000.0000000005;1380000.0;3600000.0;2640000.0;5510000.0;0.01583333333333333;0.013833333333333333;0.14216666666666666;0.032;0.021500000000000002;0.03733333333333333;;10965.6943359375;0.0;2044.90771484375;30300.07421875;505912.1365067593;412934.04071806197;245027.73001487428;244672.8878096656;241902.36264406878;430477.46260093397;458218.4865142734;450808.61149632855;472164.23178385233;520746.6573950119;518480.3822597349;450937.16830444353;455982.54772463517;465857.34435233945;466316.7963488316;432822.16880187654;413676.3280692049;458771.19548852823;457941.242533051;;202784.37528459195;471182.93757713656;201544.47755687236;226586.17205277528;273.78379176138145;2066337.6838057155;770074.9105901729;133826.90186434845;0.0;0;107;127;0;0;0;0;3;45;41;876570958724.9199;321342161970.3026;612533869134.9956;35437.05104172602;8628.430720648455;264.8507968019581;8637.25596459696;1683163.2639548108;696063.7179775332;36112.63983359683;506221.92133520957;4.071109723980285;0.3031407984696181
3983;2019-02-10 11:23:37.844;727;190;168;168;162;41;198;26;18;31;605;588;24;89;248;245;258;192;205;202;197;24;555;357;367;134;362;265;555;-1.0;109.0;975.0;242.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30385.75390625;11061.77734375;0.0;2045.27673339844;484.0;81056;;;Calculated values ==>;1549794217.844;345.86;292.16;289.96000000000004;289.96000000000004;289.36;277.26000000000005;274.0616903277293;292.96000000000004;275.76000000000005;274.96000000000004;276.26000000000005;333.66;331.96000000000004;275.56;282.06;297.96000000000004;297.66;298.96000000000004;292.36;293.36;292.86;;321.56;275.56;241.2770596917726;263.1675429290057;274.0616903277293;293.66;5550000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2650000.0;5550000.0;0.0;0.018166666666666668;0.1625;0.04033333333333333;0.021500000000000002;0.021500000000000002;;11061.77734375;0.0;2045.27673339844;30385.75390625;504919.56578591623;411990.71530006983;244512.7905452259;244512.7905452259;242437.49062207478;430346.717906069;458218.4865142734;451401.0518682116;472592.1488768574;516640.9523975138;514882.0585304;452168.16345269367;460227.9456237871;465699.07969398145;466029.4888257932;431831.5085889214;412758.3114497388;458771.19548852823;458079.93939307623;;203202.34940748036;471909.57779161324;202098.75391430978;244512.7905452259;274.0088842637164;2066843.2304685065;770258.4116668073;133860.97537313783;0.0;0;107;127;0;0;0;0;3;45;41;876791085324.9899;321423734770.32855;612692516235.046;40511.62341750904;10882.369896384573;346.49641469515046;4591.693700228782;1683795.9586069654;696226.2537860585;36117.73269550756;506332.1258353691;4.297852369971539;0.36622796717544825
3984;2019-02-10 11:24:37.855;726;193;165;165;160;43;198;27;30;31;598;585;33;106;249;244;258;194;205;202;197;26;557;359;367;132;364;267;556;-1.0;108.0;867.0;225.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30491.365234375;11077.078125;0.0;2075.46020507812;487.0;81057;;;Calculated values ==>;1549794277.855;345.76;292.46000000000004;289.66;289.66;289.16;277.46000000000004;274.27422755570615;292.96000000000004;275.86;276.16;276.26000000000005;332.96000000000004;331.66;276.46000000000004;283.76000000000005;298.06;297.56;298.96000000000004;292.56;293.36;292.86;;321.86;275.76000000000005;240.83765695389522;263.43189868330234;274.27422755570615;293.66;5570000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2670000.0;5560000.0;0.0;0.018000000000000002;0.1445;0.0375;0.021500000000000002;0.021500000000000002;;11077.078125;0.0;2075.46020507812;30491.365234375;504610.094224802;412715.6717894541;243429.09896526177;243429.09896526177;241724.30085475688;430214.79039162316;458218.4865142734;452583.806937409;472853.8412306012;515746.0522837112;514398.30674587394;452965.6386944178;461968.4851592644;465540.6161959158;465610.7510579218;431328.6557449699;413092.82235656865;458771.19548852823;458079.93939307623;;204456.2876039246;472367.87413283327;202657.95057612323;243429.09896526177;274.2353820554902;2067350.6328006948;770442.9359520461;133895.32114314853;0.0;0;107;127;0;0;0;0;3;45;41;877011325694.6888;321503549400.2195;612852145494.8279;36114.28624420579;10114.122133376624;328.2450009912226;4614.993069198012;1684434.6249206355;696401.256630708;36123.356571485536;506408.86229078093;3.89062895416536;0.32993589129081824
3985;2019-02-10 11:25:37.895;730;200;162;162;157;45;198;28;40;32;610;595;38;87;251;243;258;202;205;202;197;27;576;366;367;132;371;245;571;-1.0;85.0;1165.0;225.0;129.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38943.35546875;19772.822265625;0.0;1875.27575683594;486.0;81058;;;Calculated values ==>;1549794337.895;346.16;293.16;289.36;289.36;288.86;277.66;275.0112864084945;292.96000000000004;275.96000000000004;277.16;276.36;334.16;332.66;276.96000000000004;281.86;298.26000000000005;297.46000000000004;298.96000000000004;293.36;293.36;292.86;;321.76000000000005;275.86;240.83765695389522;260.44013211722256;275.0112864084945;293.66;5760000.0;3660000.0;3670000.0000000005;1320000.0;3710000.0;2450000.0;5710000.0;0.0;0.014166666666666666;0.19416666666666668;0.0375;0.021500000000000002;0.021500000000000002;;19772.822265625;0.0;1875.27575683594;38943.35546875;503366.1075633226;408838.15953564516;241872.06875468188;241872.06875468188;240225.80421374628;429743.705733735;458218.4865142734;457501.3830706681;472950.9869074988;518837.8324251042;517308.7587768248;457261.95784992387;463037.42701089534;464785.48627008667;464458.5429927953;426268.2753589458;409701.51655334077;458771.19548852823;458079.93939307623;;204038.30555042345;472465.0996282349;204503.34912097058;241872.06875468188;274.9810713635885;2067929.6412213014;770700.1898434734;133928.26589134333;0.0;0;108;127;0;0;0;0;3;45;41;877231672494.5488;321582802200.1691;613005847894.7302;49123.78492523294;10048.565644022412;234.69574974607085;4648.469218725479;1685145.415724769;696569.3910436783;36128.05087185398;506486.1092734773;2.9589442671252795;0.24503176382219077
3986;2019-02-10 11:26:37.865;749;199;158;157;149;48;198;28;45;33;615;600;37;77;253;240;258;201;205;202;197;27;562;364;367;131;369;240;556;-1.0;110.0;1019.0;161.0;129.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38375.05859375;19326.79296875;0.0;1824.46520996094;477.0;81059;;;Calculated values ==>;1549794397.865;348.06000000000006;293.06;288.96000000000004;288.86;288.06;277.96000000000004;274.8017692304317;292.96000000000004;275.96000000000004;277.66;276.46000000000004;334.66;333.16;276.86;280.86;298.46000000000004;297.16;298.96000000000004;293.26000000000005;293.36;292.86;;320.86;275.86;240.61611355647437;259.7329541166123;274.8017692304317;293.66;5620000.0;3640000.0;3670000.0000000005;1310000.0;3690000.0;2400000.0;5560000.0;0.0;0.018333333333333333;0.16983333333333334;0.026833333333333334;0.021500000000000002;0.021500000000000002;;19326.79296875;0.0;1824.46520996094;38375.05859375;507049.69036374404;414911.80031545786;241053.86607886202;240720.97227745142;238109.62130095647;429879.7862731237;458218.4865142734;458893.3502293804;473178.34860283375;519761.93329609995;518238.78584799473;457947.90315330983;462627.5726426162;465341.65850063233;464356.0352725641;430048.4113745091;415611.13515833655;458771.19548852823;458079.93939307623;;200276.58477070546;472596.2217928923;203982.80401074703;241053.86607886202;274.7711707289069;2068573.6391787375;771025.8570555184;133959.081650494;0.0;0;108;127;0;0;0;0;3;45;41;877451762394.6538;321661662750.2067;613151275144.7996;43292.307766131235;7207.793377154233;264.6833972964968;4666.060576255606;1685915.1647638448;696713.122134094;36132.210284001536;506563.6915445983;2.6206878403398974;0.2073398098874904
3987;2019-02-10 11:27:37.866;772;190;157;156;145;44;198;29;50;34;615;601;37;87;252;241;258;192;205;202;197;28;537;359;367;131;364;256;537;-1.0;82.0;530.0;48.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30076.109375;10716.3212890625;0.0;1973.23498535156;473.0;81060;;;Calculated values ==>;1549794457.866;350.36;292.16;288.86;288.76000000000005;287.66;277.56;274.27422755570615;292.96000000000004;276.06;278.16;276.56;334.66;333.26000000000005;276.86;281.86;298.36;297.26000000000005;298.96000000000004;292.36;293.36;292.86;;320.46000000000004;275.96000000000004;240.61611355647437;261.9595390733887;274.27422755570615;293.66;5370000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2560000.0;5370000.0;0.0;0.013666666666666666;0.08833333333333333;0.008;0.021500000000000002;0.021500000000000002;;10716.3212890625;0.0;1973.23498535156;30076.109375;512090.8542508392;418966.38346393174;241387.72610002838;241047.31062223273;237406.28867832525;430214.79039162316;458218.4865142734;456926.07665658905;473275.31562819314;518429.6919325199;516992.17262997385;455333.7789835172;461375.6228752112;465933.5026396987;465219.0939126357;436144.86092492763;419580.6261031267;458771.19548852823;458079.93939307623;;198604.77482894104;472693.2819402637;202709.74618191022;241387.72610002838;274.25547925573426;2069144.0750848947;771276.2205133525;133990.72967954172;0.0;0;108;127;0;0;0;0;3;45;41;877671966064.3878;321740264060.11176;613300077624.6199;22455.77585859663;2159.8682860668277;226.3778758979464;4658.882585800529;1686463.074591734;696791.1872822574;36136.30252947617;506641.40069931926;2.3248176664651843;0.15497746905278412
3988;2019-02-10 11:28:37.856;778;181;158;157;144;40;198;27;54;34;622;608;45;115;250;241;258;182;205;202;196;26;539;354;367;130;359;271;539;-1.0;82.0;951.0;35.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30067.9609375;10609.0361328125;0.0;2108.79541015625;479.0;81061;;;Calculated values ==>;1549794517.856;350.96000000000004;291.26000000000005;288.96000000000004;288.86;287.56;277.16;273.7412296467126;292.96000000000004;275.86;278.56;276.56;335.36;333.96000000000004;277.66;284.66;298.16;297.26000000000005;298.96000000000004;291.36;293.36;292.76000000000005;;321.06;275.76000000000005;240.39332010688793;263.95629194202945;273.7412296467126;293.66;5390000.0;3540000.0;3670000.0000000005;1300000.0;3590000.0;2710000.0;5390000.0;0.0;0.013666666666666666;0.1585;0.005833333333333333;0.021500000000000002;0.021500000000000002;;10609.0361328125;0.0;2108.79541015625;30067.9609375;512650.5649276988;415286.76741800905;241656.38956346014;241315.28759521307;237022.92810725642;430542.39183029096;458218.4865142734;454941.4693322159;473405.19094569265;517893.54864977545;516441.68069702527;453802.7222983125;462444.79301204707;466391.21630984533;465943.0496085122;435683.0399432627;415630.46202997194;458771.19548852823;457941.242533051;;201112.50472608567;472630.20280472847;201419.43882025286;241656.38956346014;273.7304869882561;2069645.192137481;771453.9022066778;134024.74093002302;0.0;0;108;127;0;0;0;0;3;45;41;877892129364.4229;321818551010.1242;613458151274.645;40183.24183614614;1582.062789909441;274.0518981483071;4650.124338846204;1686984.9794073042;696822.3648441023;36140.47208255253;506718.96282786067;3.6711825208019118;0.2516259640423175
3989;2019-02-10 11:29:37.877;766;182;162;161;147;38;198;24;56;32;638;622;52;114;248;242;258;184;205;202;197;22;568;352;367;127;358;263;562;258.0;81.0;1025.0;0.0;129.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38630.953125;19435.873046875;0.0;2039.9494628906198;483.0;81062;;;Calculated values ==>;1549794577.877;349.76;291.36;289.36;289.26000000000005;287.86;276.96000000000004;273.5264737036516;292.96000000000004;275.56;278.76000000000005;276.36;336.96000000000004;335.36;278.36;284.56;297.96000000000004;297.36;298.96000000000004;291.56;293.36;292.86;;321.46000000000004;275.36;239.71726792356844;262.9017227912062;273.5264737036516;293.66;5680000.0;3520000.0000000005;3670000.0000000005;1270000.0;3579999.9999999995;2630000.0;5620000.0;0.043000000000000003;0.013500000000000002;0.17083333333333334;0.0;0.021500000000000002;0.0645;;19435.873046875;0.0;2039.9494628906198;38630.953125;508646.16998755897;249304.8890369279;242185.99578985682;241849.67620180742;237292.8112842608;430671.36484660726;458218.4865142734;456518.07263439486;473600.7876625802;520211.5182163023;518563.99529258197;456023.87960659934;463522.7230020452;466275.0664382286;466359.612001041;428465.6474763232;250066.5888843259;458771.19548852823;458079.93939307623;;202784.37528459195;472636.01036501786;200920.47264012235;214675.64702336717;273.5264737036516;2070217.8834612358;771704.3640814399;134059.3259045556;0.0;0;108;128;0;0;0;0;3;45;41;878112406434.9618;321895677995.3129;613618407345.0371;43664.589999021555;0.0;2408.3872909919637;15699.576857846234;1687683.9558971506;696835.553315067;36162.83356629772;506888.6030248767;2.876376637950428;0.13943746095524678
3990;2019-02-10 11:30:37.857;755;195;164;163;154;38;198;26;53;31;653;634;49;82;249;242;259;198;205;202;197;24;570;358;367;126;364;252;563;-3.0;84.0;1804.0;201.0;129.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38959.3125;19579.732421875;0.0;1964.2287597656198;480.0;81063;;;Calculated values ==>;1549794637.857;348.66;292.66;289.56;289.46000000000004;288.56;276.96000000000004;274.1680685717883;292.96000000000004;275.76000000000005;278.46000000000004;276.26000000000005;338.46000000000004;336.56;278.06;281.36;298.06;297.36;299.06;292.96000000000004;293.36;292.86;;321.16;275.56;239.4893008659735;261.41265627149306;274.1680685717883;293.66;5700000.0;3579999.9999999995;3670000.0000000005;1260000.0;3640000.0;2520000.0;5630000.0;0.0;0.014;0.30066666666666664;0.033499999999999995;0.021500000000000002;0.021500000000000002;;19579.732421875;0.0;1964.2287597656198;38959.3125;507086.82956513285;410442.3751585223;242827.10812100195;242488.04063207735;239505.8420807781;430280.9020939914;458218.4865142734;457936.00528730644;473633.855386716;522646.4051254147;520706.72258943587;457453.4550644065;461394.74194683135;465540.6161959158;465494.84668458975;428182.61678767327;411652.6847357228;458771.19548852823;458079.93939307623;;201530.46850934727;472959.5831453042;202428.82753236973;242827.10812100195;274.1418119067175;2070864.2534798007;772029.3857504344;134092.68293370437;0.0;0;108;128;0;0;0;0;3;45;41;878332533035.0317;321971552695.33704;613772855845.0862;76822.49144498429;9062.780313033303;231.41904872730677;4627.935872349597;1688687.6802231658;696911.0513099765;36184.82461967365;507057.9424990357;4.212067869692666;0.3350265487113844
3991;2019-02-10 11:31:37.857;762;197;161;160;153;40;198;26;51;32;658;639;45;75;251;240;259;198;205;202;197;25;562;361;367;129;366;247;556;-4.0;81.0;1389.0;117.0;129.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37909.8046875;19407.955078125;0.0;1142.59887695312;474.0;81064;;;Calculated values ==>;1549794697.857;349.36;292.86;289.26000000000005;289.16;288.46000000000004;277.16;274.4858918419099;292.96000000000004;275.76000000000005;278.26000000000005;276.36;338.96000000000004;337.06;277.66;280.66;298.26000000000005;297.16;299.06;292.96000000000004;293.36;292.86;;320.56;275.66;240.16925963744896;260.72004837742526;274.4858918419099;293.66;5620000.0;3610000.0;3670000.0000000005;1290000.0;3660000.0;2470000.0;5560000.0;0.0;0.013500000000000002;0.2315;0.0195;0.021500000000000002;0.021500000000000002;;19407.955078125;0.0;1142.59887695312;37909.8046875;508676.3795152455;414196.90369202057;242061.90811647894;241724.30085475688;239404.16414324963;430081.6785162784;458218.4865142734;458494.913091536;473341.49414492835;523558.41318160656;521625.8491900981;457777.86026779644;461334.44580757606;465513.42449155;464796.26975366054;430292.833077844;414556.36598067306;458771.19548852823;458079.93939307623;;199022.72361097817;472664.2518820126;203227.94759935775;242061.90811647894;274.46553946685475;2071504.829456363;772354.2831462676;134118.57316401036;0.0;0;108;128;0;0;0;0;3;45;41;878552733035.0317;322048052695.33704;613922555845.0862;59094.30251143926;5254.007933511769;212.44230581180773;4644.387672446842;1689820.3201728025;697030.3578786977;36188.52346429481;507135.21186190896;3.3675559585637744;0.25506035944283945
3992;2019-02-10 11:32:37.848;774;193;160;159;149;41;198;27;42;33;652;633;37;59;251;240;259;194;205;202;197;26;557;360;367;139;365;243;551;-1.0;83.0;1202.0;118.0;129.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37484.8203125;19210.33203125;0.0;1059.74938964844;470.0;81065;;;Calculated values ==>;1549794757.848;350.56000000000006;292.46000000000004;289.16;289.06;288.06;277.26000000000005;274.38016830617;292.96000000000004;275.86;277.36;276.46000000000004;338.36;336.46000000000004;276.86;279.06;298.26000000000005;297.16;299.06;292.56;293.36;292.86;;320.16;275.76000000000005;242.35481222062532;260.1585393101385;274.38016830617;293.66;5570000.0;3600000.0;3670000.0000000005;1390000.0;3650000.0;2430000.0;5510000.0;0.0;0.013833333333333333;0.20033333333333334;0.019666666666666666;0.021500000000000002;0.021500000000000002;;19210.33203125;0.0;1059.74938964844;37484.8203125;510605.9846920916;414757.0629070427;241902.36264406878;241563.93860106144;238263.81101797207;430148.3826014536;458218.4865142734;458061.18813016545;472130.5325463717;523270.74003607105;521342.4405569226;457465.60803426674;460071.2042179456;465658.1741919227;464942.4404991662;431566.2177635672;415109.2128557288;458771.19548852823;458079.93939307623;;197350.94305643384;471442.86907493527;202957.9871312254;241902.36264406878;274.35635574768065;2072133.0237540894;772676.0539323159;134136.92331327745;0.0;0;108;128;0;0;0;0;3;45;41;878772900004.8008;322128440635.2527;614069533794.932;51105.67460012099;5280.202678226294;227.65523455843143;4647.817900103661;1690738.515564464;697118.1297992734;36192.19039367213;507212.6352930087;3.0222547774203297;0.2292139848139526
3993;2019-02-10 11:33:37.868;784;190;161;160;148;40;198;27;6;34;633;618;12;51;251;240;259;191;205;202;197;27;540;358;367;145;363;250;540;-2.0;111.0;772.0;57.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29547.00390625;10832.6220703125;0.0;1072.55871582031;468.0;81066;;;Calculated values ==>;1549794817.868;351.56000000000006;292.16;289.26000000000005;289.16;287.96000000000004;277.16;274.1680685717883;292.96000000000004;275.86;273.76000000000005;276.56;336.46000000000004;334.96000000000004;274.36;278.26000000000005;298.26000000000005;297.16;299.06;292.26000000000005;293.36;292.86;;319.96000000000004;275.86;243.61107973660833;261.13683023647616;274.1680685717883;293.66;5400000.0;3579999.9999999995;3670000.0000000005;1450000.0;3629999.9999999995;2500000.0;5400000.0;0.0;0.018500000000000003;0.12866666666666665;0.0095;0.021500000000000002;0.021500000000000002;;10832.6220703125;0.0;1072.55871582031;29547.00390625;513295.94620393676;417900.1009716111;242652.12783214555;242306.25208220075;238285.56485997423;430280.9020939914;458218.4865142734;452518.72006857325;471434.6316277157;520768.89255540475;519237.4372802796;453263.3169236524;458016.05900553917;465946.8475650451;465233.93026070396;435668.2244027815;418218.4986624696;458771.19548852823;458079.93939307623;;196515.0671798046;470740.5471029485;202448.69936027957;242652.12783214555;274.14953209500464;2072691.8084885797;772926.4953357329;134154.6984705621;0.0;0;108;128;0;0;0;0;3;45;41;878993173404.7308;322213669035.2256;614217483094.885;32175.67599780045;2548.772553555355;322.8199261957702;4631.69794856001;1691432.758156311;697183.393006671;36196.77921577462;507289.9903681559;3.3329159076970725;0.23207702875293745
