;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3994;2019-02-10 11:34:37.858;786;181;162;160;147;38;198;26;-12;34;610;599;1;91;250;241;259;183;205;202;197;25;538;354;367;136;359;267;537;-1.0;86.0;-1.0;14.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30136.44140625;10601.771484375;0.0;2037.53210449219;473.0;81067;;;Calculated values ==>;1549794877.858;351.76;291.26000000000005;289.36;289.16;287.86;276.96000000000004;273.7412296467126;292.96000000000004;275.76000000000005;271.96000000000004;276.56;334.16;333.06;273.26000000000005;282.26000000000005;298.16;297.26000000000005;299.06;291.46000000000004;293.36;292.86;;320.46000000000004;275.66;241.71165711629368;263.43189868330234;273.7412296467126;293.66;5380000.0;3540000.0;3670000.0000000005;1360000.0;3590000.0;2670000.0;5370000.0;0.0;0.014333333333333333;0.0;0.0023333333333333335;0.021500000000000002;0.021500000000000002;;10601.771484375;0.0;2037.53210449219;30136.44140625;513709.13642119564;416062.2666875109;243116.42803925383;242419.45638630507;238055.1281177111;430542.39183029096;458218.4865142734;447115.25169949344;472622.7809936826;516988.41593818465;515849.6441590296;448834.0654710837;460159.048916235;466391.21630984533;465943.0496085122;436130.02759640425;416729.2524136253;458771.19548852823;458079.93939307623;;198604.77482894104;471742.7696466962;200566.93719429462;243116.42803925383;273.3966521160595;2073189.0876392554;773105.0855120594;134180.61157449827;0.0;0;108;128;0;0;0;0;3;46;41;879213336704.7659;322297954985.239;614372557244.9097;0.0;632.7436090556039;278.0777776198316;4621.715494107182;1691700.8441012297;697209.9012225912;36201.7858620604;507367.0892948939;0.437724819400313;0.0017995124215022809
3995;2019-02-10 11:35:37.859;775;180;163;162;149;37;198;23;-20;32;611;600;-6;107;249;242;259;181;205;202;197;23;541;353;367;132;358;269;541;-1.0;84.0;324.0;151.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30141.728515625;10689.7470703125;0.0;2067.23071289062;481.0;81068;;;Calculated values ==>;1549794937.859;350.66;291.16;289.46000000000004;289.36;288.06;276.86;273.6339639331285;292.96000000000004;275.46000000000004;271.16;276.36;334.26000000000005;333.16;272.56;283.86;298.06;297.36;299.06;291.26000000000005;293.36;292.86;;321.26000000000005;275.46000000000004;240.83765695389522;263.6948088759802;273.6339639331285;293.66;5410000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2690000.0;5410000.0;0.0;0.014;0.054000000000000006;0.025166666666666667;0.021500000000000002;0.021500000000000002;;10689.7470703125;0.0;2067.23071289062;30141.728515625;512112.8000381954;414135.20160198;243310.33923926335;242961.30497873953;238580.01113693498;430607.02586249536;458218.4865142734;445655.87285115494;472950.9869074988;516922.5414850237;515782.25037926214;447535.17026508035;461784.80888712994;466404.73984073254;466216.16700420267;435435.79120169353;414492.11232454475;458771.19548852823;458079.93939307623;;201948.4348523538;472076.1002201579;200905.73564469934;243310.33923926335;273.5251235132309;2073691.414093299;773282.5177902895;134214.81850137442;0.0;0;108;128;0;0;0;0;3;46;41;879433540374.4999;322378356325.1419;614533359924.7155;13216.507409148604;6824.454175149041;293.21150428008286;4617.5464033069775;1691810.9834984655;697272.0455731064;36206.546685416215;507444.08442717686;1.9559271730282528;0.16173510182559897
3996;2019-02-10 11:36:37.859;759;183;164;163;152;37;198;21;-15;31;628;614;-7;105;248;242;259;184;205;202;197;21;548;352;367;129;357;268;547;90.0;86.0;741.0;169.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30301.767578125;10845.5869140625;0.0;2073.46899414062;485.0;81069;;;Calculated values ==>;1549794997.859;349.06000000000006;291.46000000000004;289.56;289.46000000000004;288.36;276.86;273.5264737036516;292.96000000000004;275.26000000000005;271.66;276.26000000000005;335.96000000000004;334.56;272.46000000000004;283.66;297.96000000000004;297.36;299.06;291.56;293.36;292.86;;321.66;275.26000000000005;240.16925963744896;263.56353331371673;273.5264737036516;293.66;5480000.0;3520000.0000000005;3670000.0000000005;1290000.0;3570000.0000000005;2680000.0;5470000.0;0.015000000000000001;0.014333333333333333;0.1235;0.028166666666666666;0.021500000000000002;0.036500000000000005;;10845.5869140625;0.0;2073.46899414062;30301.767578125;509538.13442483;412742.8863985274;243426.45778177437;243078.94944334877;239368.75781071908;430671.36484660726;458218.4865142734;446523.15273872664;473244.79008953704;518765.64638149494;517317.76850162906;447590.9630677198;461696.2635745592;466418.3847020313;466359.612001041;433778.9533352757;413117.91072696255;458771.19548852823;458079.93939307623;;203620.32615720207;472276.9222685092;200756.90297836866;225891.0243009227;273.4623996573184;2074195.1098940803;773461.9789068259;134249.32433226635;0.0;0;108;128;0;0;0;0;3;46;41;879653740374.4999;322456656325.1419;614694459924.7155;30352.131845404212;7647.813876672293;296.1416107191551;8474.895400863605;1692174.0554922535;697392.6478068716;36211.457961374545;507553.18810887827;3.6203096469271747;0.264608398013051
3997;2019-02-10 11:37:37.820;747;187;165;164;155;38;198;22;-2;30;647;630;0;100;247;243;259;189;205;202;197;21;551;354;367;126;359;265;551;127.0;111.0;645.0;232.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30467.064453125;10940.05859375;0.0;2068.37426757812;489.0;81070;;;Calculated values ==>;1549795057.82;347.86;291.86;289.66;289.56;288.66;276.96000000000004;273.7412296467126;292.96000000000004;275.36;272.96000000000004;276.16;337.86;336.16;273.16;283.16;297.86;297.46000000000004;299.06;292.06;293.36;292.86;;322.06;275.26000000000005;239.4893008659735;263.1675429290057;273.7412296467126;293.66;5510000.0;3540000.0;3670000.0000000005;1260000.0;3590000.0;2650000.0;5510000.0;0.021166666666666667;0.018500000000000003;0.1075;0.03866666666666666;0.021500000000000002;0.04266666666666667;;10940.05859375;0.0;2068.37426757812;30467.064453125;507784.34315500304;412555.8353376608;243620.17751557872;243273.05798223;240226.1665073755;430542.39183029096;458218.4865142734;448810.465085041;473537.5729257194;520973.4383632357;519221.9279578304;449071.96256281366;461552.80489093415;466001.4536310495;466201.75019206293;433052.14672987553;413307.47646805906;458771.19548852823;458079.93939307623;;205292.2597576877;472670.39555350883;201246.56492539172;222598.89314466564;273.6629359177049;2074701.1876628774;773643.4079470406;134283.8172577766;0.0;0;108;128;0;0;0;0;3;46;41;879873797244.3739;322533106600.09814;614854255989.6239;26613.1192671623;10495.054784287193;365.27639984360474;10047.191306598854;1692648.457356143;697543.7401050878;36216.96619544519;507707.4385033825;3.653064305629221;0.2760461657241282
3998;2019-02-10 11:38:37.860;741;190;166;165;158;40;198;24;8;30;663;644;8;99;248;243;259;191;205;202;197;23;555;356;367;124;361;264;555;-1.0;108.0;967.0;180.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30537.4921875;11075.7197265625;0.0;2067.39916992188;490.0;81071;;;Calculated values ==>;1549795117.86;347.26;292.16;289.76000000000005;289.66;288.96000000000004;277.16;273.955091788801;292.96000000000004;275.56;273.96000000000004;276.16;339.46000000000004;337.56000000000006;273.96000000000004;283.06;297.96000000000004;297.46000000000004;299.06;292.26000000000005;293.36;292.86;;322.16;275.46000000000004;239.02933182858504;263.0348170998261;273.955091788801;293.66;5550000.0;3560000.0;3670000.0000000005;1240000.0;3610000.0;2640000.0;5550000.0;0.0;0.018000000000000002;0.16116666666666665;0.030000000000000002;0.021500000000000002;0.021500000000000002;;11075.7197265625;0.0;2067.39916992188;30537.4921875;506676.7524482614;411990.71530006983;243813.7410735889;243467.01037849797;241088.26914423206;430412.23801567365;458218.4865142734;450293.0949576717;473796.2040577371;522700.29012700915;520746.6573950119;450293.0949576717;461585.4585337668;465843.48631744814;465913.9958927326;432066.4683662549;412377.0396431636;458771.19548852823;458079.93939307623;;205710.24989127388;473123.86364084855;201866.74767418782;243813.7410735889;273.9139903193205;2075209.8978820962;773826.9950761395;134318.30501291962;0.0;0;108;128;0;0;0;0;3;46;41;880094144044.2339;322608156600.0505;615013061789.523;40038.04630385482;8137.713478999823;354.40971701564274;4606.723263868978;1693204.2540198015;697699.116689229;36222.96757800474;507829.6358686953;4.042943929994632;0.3271509085754337
3999;2019-02-10 11:39:37.870;739;192;165;164;158;42;198;25;17;31;673;651;16;81;249;243;259;194;205;202;197;24;556;358;367;134;363;262;556;-1.0;83.0;971.0;195.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29686.82421875;11117.1220703125;0.0;1179.26647949219;491.0;81072;;;Calculated values ==>;1549795177.87;347.06000000000006;292.36;289.66;289.56;288.96000000000004;277.36;274.1680685717883;292.96000000000004;275.66;274.86;276.26000000000005;340.46000000000004;338.26;274.76000000000005;281.26000000000005;298.06;297.46000000000004;299.06;292.56;293.36;292.86;;322.26000000000005;275.56;241.2770596917726;262.7682575881327;274.1680685717883;293.66;5560000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2620000.0;5560000.0;0.0;0.013833333333333333;0.16183333333333336;0.0325;0.021500000000000002;0.021500000000000002;;11117.1220703125;0.0;1179.26647949219;29686.82421875;506335.97867285006;412333.65201211494;243429.09896526177;243084.7120441777;241053.86607886202;430280.9020939914;458218.4865142734;451803.3126146753;472592.1488768574;523887.3973013039;521629.89103208994;451675.97251198156;459729.12073183834;465685.3213544199;465625.14543771395;431816.9750014937;413092.82235656865;458771.19548852823;458079.93939307623;;206128.24275125185;471909.57779161324;202382.2707930334;243429.09896526177;274.12372074476565;2075711.8508302858;774011.9662478088;134345.36506925162;0.0;0;108;128;0;0;0;0;3;46;41;880314380744.1989;322685569500.03815;615170888089.4979;40364.63860146905;8759.637477453845;259.0174449214632;4614.993069198012;1693874.3880643018;697839.95141572;36228.08032300224;507906.4963127313;4.391393975095236;0.3602084580592302
4000;2019-02-10 11:40:37.851;738;192;162;162;156;44;198;27;26;33;671;648;25;67;251;242;259;194;205;202;197;26;554;360;367;141;365;266;554;-3.0;113.0;926.0;167.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29663.087890625;11015.9267578125;0.0;1169.30261230469;491.0;81073;;;Calculated values ==>;1549795237.851;346.96000000000004;292.36;289.36;289.36;288.76000000000005;277.56;274.38016830617;292.96000000000004;275.86;275.76000000000005;276.46000000000004;340.26;337.96000000000004;275.66;279.86;298.26000000000005;297.36;299.06;292.56;293.36;292.86;;322.26000000000005;275.76000000000005;242.77792619122317;263.299902668528;274.38016830617;293.66;5540000.0;3600000.0;3670000.0000000005;1410000.0;3650000.0;2660000.0;5540000.0;0.0;0.01883333333333333;0.15433333333333332;0.02783333333333333;0.021500000000000002;0.021500000000000002;;11015.9267578125;0.0;1169.30261230469;29663.087890625;506391.4916853485;413177.15693683183;242473.9653837303;242473.9653837303;240456.70624119596;430148.3826014536;458218.4865142734;452248.2021207474;471866.4182417926;523361.34226840705;520994.4992176535;452120.5497996626;457385.16926669824;465658.1741919227;465204.3799370688;432314.7153286799;413914.7804853892;458771.19548852823;458079.93939307623;;206128.24275125185;471176.58799080667;202914.0605793649;242473.9653837303;274.3393341761312;2076206.2768148987;774196.3499152886;134364.9302807974;0.0;0;108;128;0;0;0;0;3;46;41;880534511014.8778;322768043375.29254;615329237929.9863;38480.569177886704;7466.640346285129;346.5321062153084;4635.528441200938;1694531.2234007465;697975.1275786572;36233.124971299294;507983.5595811239;4.179590594862826;0.3339049621932358
4001;2019-02-10 11:41:37.852;737;198;161;161;154;45;198;26;33;34;660;639;30;48;252;242;259;201;205;202;197;26;577;365;367;140;370;248;571;-2.0;86.0;1312.0;201.0;129.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;39190.640625;19851.60546875;0.0;2224.9375;490.0;81074;;;Calculated values ==>;1549795297.852;346.86;292.96000000000004;289.26000000000005;289.26000000000005;288.56;277.66;274.9066339382667;292.96000000000004;275.76000000000005;276.46000000000004;276.56;339.16;337.06;276.16;277.96000000000004;298.36;297.36;299.06;293.26000000000005;293.36;292.86;;322.16;275.76000000000005;242.56692532238324;260.85938512811435;274.9066339382667;293.66;5770000.0;3650000.0;3670000.0000000005;1400000.0;3700000.0;2480000.0;5710000.0;0.0;0.014333333333333333;0.21866666666666665;0.033499999999999995;0.021500000000000002;0.021500000000000002;;19851.60546875;0.0;2224.9375;39190.640625;504168.86195738625;255183.45587343728;241539.91427897237;241539.91427897237;239254.682544261;429811.8947417682;458218.4865142734;456170.2062649337;472096.9026672395;523681.5140667727;521544.2708101876;455806.4905757951;457976.7042204709;465064.03014052816;464473.26053001377;426254.69004547095;409273.35411415424;458771.19548852823;458079.93939307623;;205710.24989127388;471309.8407669174;204217.68737137783;241539.91427897237;274.86640543525465;2076780.067448187;774453.5836373565;134393.21608645466;0.0;0;109;128;0;0;0;0;3;47;41;880754714684.6118;322852344780.19073;615483440499.8;55093.61746472421;8947.587138750574;243.39914834887293;4655.6105399532335;1695311.0212849078;698111.9150872878;36238.04114701629;508060.9870296426;3.122781242940247;0.2521345139409921
4002;2019-02-10 11:42:37.862;749;199;159;158;149;47;198;27;38;33;641;625;32;64;254;240;259;201;205;202;197;26;562;364;367;133;370;247;556;-1.0;87.0;1093.0;198.0;129.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38287.2578125;19313.435546875;0.0;1874.06188964844;482.0;81075;;;Calculated values ==>;1549795357.862;348.06000000000006;293.06;289.06;288.96000000000004;288.06;277.86;274.8017692304317;292.96000000000004;275.86;276.96000000000004;276.46000000000004;337.26;335.66;276.36;279.56;298.56;297.16;299.06;293.26000000000005;293.36;292.86;;321.36;275.76000000000005;241.05796691057077;260.72004837742526;274.8017692304317;293.66;5620000.0;3640000.0;3670000.0000000005;1330000.0;3700000.0;2470000.0;5560000.0;0.0;0.0145;0.18216666666666667;0.033;0.021500000000000002;0.021500000000000002;;19313.435546875;0.0;1874.06188964844;38287.2578125;507049.69036374404;414911.80031545786;241388.29807833457;241053.86607886202;238109.62130095647;429879.7862731237;458218.4865142734;456937.43924984924;472917.67418972735;521829.40151420975;520200.1233644423;456213.6589569888;460038.5081685933;465328.47617258277;464356.0352725641;430292.833077844;415611.13515833655;458771.19548852823;458079.93939307623;;202366.40377179522;472236.3865531139;203957.74105610326;241388.29807833457;274.76151192637195;2077425.8242099225;774780.0133749918;134427.380107751;0.0;0;109;128;0;0;0;0;3;47;41;880974951384.5768;322934258430.17773;615631965249.7765;46084.46835429406;8853.19530140135;212.88461983285808;4658.870288266946;1696154.3125250514;698260.2796642411;36241.84414547799;508138.62063997774;2.822863754578892;0.23002723095817837
4003;2019-02-10 11:43:37.862;767;193;160;159;147;44;198;28;41;34;633;619;32;79;254;240;259;195;205;202;197;27;558;361;367;131;366;246;552;-2.0;81.0;993.0;159.0;130.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38247.046875;19194.87890625;0.0;1875.4846191406198;476.0;81076;;;Calculated values ==>;1549795417.862;349.86;292.46000000000004;289.16;289.06;287.86;277.56;274.4858918419099;292.96000000000004;275.96000000000004;277.26000000000005;276.56;336.46000000000004;335.06;276.36;281.06;298.56;297.16;299.06;292.66;293.36;292.86;;320.76000000000005;275.86;240.61611355647437;260.58029834229245;274.4858918419099;293.66;5580000.0;3610000.0;3670000.0000000005;1310000.0;3660000.0;2460000.0;5520000.0;0.0;0.013500000000000002;0.1655;0.026500000000000003;0.021666666666666667;0.021666666666666667;;19194.87890625;0.0;1875.4846191406198;38247.046875;509650.9867168143;414359.1762267576;241866.48278856056;241528.54997183156;237590.3204905783;430081.6785162784;458218.4865142734;457459.7496793268;473275.31562819314;521096.9453614478;519671.52543547784;456377.84301490715;461955.1875368622;465907.1825204733;464796.26975366054;431314.17877909355;415068.77947206923;458771.19548852823;458079.93939307623;;199858.6285646581;472596.2217928923;203186.8329410504;241866.48278856056;274.4496305207168;2078063.6100823183;775100.9159954345;134458.62632865758;0.0;0;109;128;0;0;0;0;3;47;41;881195151384.5768;323013458430.17773;615779865249.7765;42082.16772018474;7139.348804573811;219.3128906448283;4684.62489309784;1696889.0344923388;698393.5508651242;36245.44579139863;508216.4830998225;2.568795466830836;0.20325377043712442
4004;2019-02-10 11:44:37.872;779;190;164;163;149;40;198;28;42;34;632;618;32;79;252;241;259;191;205;202;197;28;556;358;367;129;364;243;550;83.0;107.0;986.0;167.0;129.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38160.05859375;19129.03515625;0.0;1857.732421875;473.0;81077;;;Calculated values ==>;1549795477.872;351.06000000000006;292.16;289.56;289.46000000000004;288.06;277.16;274.1680685717883;292.96000000000004;275.96000000000004;277.36;276.56;336.36;334.96000000000004;276.36;281.06;298.36;297.26000000000005;299.06;292.26000000000005;293.36;292.86;;320.46000000000004;275.96000000000004;240.16925963744896;260.1585393101385;274.1680685717883;293.66;5560000.0;3579999.9999999995;3670000.0000000005;1290000.0;3640000.0;2430000.0;5500000.0;0.013833333333333333;0.017833333333333333;0.16433333333333333;0.02783333333333333;0.021500000000000002;0.035333333333333335;;19129.03515625;0.0;1857.732421875;38160.05859375;511310.5741428766;414083.7466353395;243311.1771857396;242965.33107713328;238294.95543281117;430280.9020939914;458218.4865142734;458061.18813016545;473534.8580475586;521240.87982493255;519818.24375918246;456867.93431181664;462408.3372994671;465933.5026396987;465364.4418098396;431816.9750014937;414443.2327276156;458771.19548852823;458079.93939307623;;198604.77482894104;472954.5886681478;202418.02081167648;227301.12068079977;274.1376130858404;2078700.442082103;775420.335173563;134489.74165568477;0.0;0;109;128;0;0;0;0;3;47;41;881415388084.5417;323091471430.16534;615926589699.7532;42010.69382933835;7529.934472005117;309.8317372174923;8154.184927833769;1697589.9251341145;698515.8152664142;36249.856064886546;508323.49101332686;2.7638675060591193;0.20393100395247668
4005;2019-02-10 11:45:37.883;786;188;167;166;152;37;198;27;41;34;632;618;32;76;251;242;259;190;205;202;197;27;548;357;367;127;362;246;547;94.0;83.0;968.0;194.0;130.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;27806.662109375;8188.91162109375;0.0;1905.52795410156;471.0;81078;;;Calculated values ==>;1549795537.883;351.76;291.96000000000004;289.86;289.76000000000005;288.36;276.86;274.0616903277293;292.96000000000004;275.86;277.26000000000005;276.56;336.36;334.96000000000004;276.36;280.76000000000005;298.26000000000005;297.36;299.06;292.16;293.36;292.86;;320.26000000000005;275.86;239.71726792356844;260.58029834229245;274.0616903277293;293.66;5480000.0;3570000.0000000005;3670000.0000000005;1270000.0;3620000.0000000005;2460000.0;5470000.0;0.015666666666666666;0.013833333333333333;0.16133333333333333;0.03233333333333333;0.021666666666666667;0.03733333333333333;;8188.91162109375;0.0;1905.52795410156;27806.662109375;512857.956728595;414572.912758482;244480.4208818467;244127.14727232413;239368.75781071908;430346.717906069;458218.4865142734;457459.7496793268;473793.5715148927;520995.18031930114;519569.650110613;456377.84301490715;461604.246449371;466090.7741585676;465639.66166502296;433778.9533352757;415275.6320791768;458771.19548852823;458079.93939307623;;197768.88456892778;473118.57976311014;202130.22464208992;226708.46353123448;274.0211322412592;2079250.2655363677;775648.0264654817;134521.10790820062;0.0;0;109;128;0;0;0;0;3;47;41;881635628454.2407;323168285510.06036;616073316594.5526;41193.163372674215;8761.956815579653;255.9626107093684;8637.868432175424;1698283.417726854;698651.605917348;36254.57188218752;508463.4504456616;5.829838377134476;0.43767008667550683
4006;2019-02-10 11:46:37.873;787;181;167;166;153;34;198;24;43;33;637;623;37;105;249;243;259;183;205;202;197;25;537;352;367;125;357;270;537;193.0;108.0;645.0;137.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30101.26953125;10596.9892578125;0.0;2106.07495117188;475.0;81079;;;Calculated values ==>;1549795597.873;351.86;291.26000000000005;289.86;289.76000000000005;288.46000000000004;276.56;273.5264737036516;292.96000000000004;275.56;277.46000000000004;276.46000000000004;336.86;335.46000000000004;276.86;283.66;298.06;297.46000000000004;299.06;291.46000000000004;293.36;292.86;;320.66;275.66;239.25999513918347;263.82572766246335;273.5264737036516;293.66;5370000.0;3520000.0000000005;3670000.0000000005;1250000.0;3570000.0000000005;2700000.0;5370000.0;0.03216666666666666;0.018000000000000002;0.1075;0.022833333333333334;0.021666666666666667;0.05383333333333333;;10596.9892578125;0.0;2106.07495117188;30101.26953125;513915.3253755733;416062.2666875109;244893.58368945587;244533.9815945283;240036.0136628697;430671.36484660726;458218.4865142734;453719.71266233944;473955.3659136608;519529.677825402;518081.0969985374;452955.962531982;461390.9406411544;466547.812170346;466488.4199259752;436359.4222224122;416729.2524136253;458771.19548852823;458079.93939307623;;199440.67485045042;473186.0941955567;200812.3801012708;218554.04098815646;273.48413874157194;2079732.7512057668;775804.5495479685;134554.53236074586;0.0;0;109;128;0;0;0;0;3;47;41;881855791754.2758;323243872910.0724;616228090794.5773;27187.53825031488;6219.199805152862;353.343056558164;12894.47753079818;1698853.1619339394;698776.4280820453;36259.64858315769;508642.8567560122;3.672701158971325;0.22498893790950547
4007;2019-02-10 11:47:37.874;773;180;167;166;154;34;198;22;43;32;654;637;42;113;248;243;259;181;205;202;197;21;540;351;367;130;356;275;540;237.0;86.0;949.0;139.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29304.00390625;10633.453125;0.0;1269.79467773438;479.0;81080;;;Calculated values ==>;1549795657.874;350.46000000000004;291.16;289.86;289.76000000000005;288.56;276.56;273.4187578820637;292.96000000000004;275.36;277.46000000000004;276.36;338.56000000000006;336.86;277.36;284.46000000000004;297.96000000000004;297.46000000000004;299.06;291.26000000000005;293.36;292.86;;321.06;275.26000000000005;240.39332010688793;264.4750485637546;273.4187578820637;293.66;5400000.0;3510000.0;3670000.0000000005;1300000.0;3560000.0;2750000.0;5400000.0;0.0395;0.014333333333333333;0.15816666666666668;0.023166666666666665;0.021666666666666667;0.06116666666666667;;10633.453125;0.0;1269.79467773438;29304.00390625;511954.52780306106;414539.83361305355;244767.73788750474;244410.09195918546;240267.4593407673;430735.4089219946;458218.4865142734;452858.45866016217;473211.5349843978;520876.8667318753;519114.5515398436;452729.7583997895;461596.2338909147;466561.43444993236;466631.3516481654;435668.2244027815;414891.9193905713;458771.19548852823;458079.93939307623;;201112.50472608567;472145.33331970085;200544.94085553952;216209.69184778878;273.3748919907645;2080227.8034031808;775981.4728503205;134582.665076602;0.0;0;109;128;0;0;0;0;3;47;41;882075995424.8848;323320374185.28394;616391593520.0294;39907.58806609782;6292.075758753071;297.7937051750131;14794.39680818675;1699412.2973068901;698880.69044971;36265.074813289466;508873.6012218189;5.149170659467651;0.3184453479292876
4008;2019-02-10 11:48:37.874;754;188;167;167;158;35;198;23;37;32;668;643;36;68;247;244;259;191;205;202;197;21;568;354;367;136;359;248;562;-2.0;85.0;1345.0;224.0;130.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38034.3046875;19657.2890625;0.0;1085.94653320312;482.0;81081;;;Calculated values ==>;1549795717.874;348.56000000000006;291.96000000000004;289.86;289.86;288.96000000000004;276.66;273.7412296467126;292.96000000000004;275.46000000000004;276.86;276.36;339.96000000000004;337.46000000000004;276.76000000000005;279.96000000000004;297.86;297.56;299.06;292.26000000000005;293.36;292.86;;321.36;275.26000000000005;241.71165711629368;260.85938512811435;273.7412296467126;293.66;5680000.0;3540000.0;3670000.0000000005;1360000.0;3590000.0;2480000.0;5620000.0;0.0;0.014166666666666666;0.22416666666666665;0.037333333333333336;0.021666666666666667;0.021666666666666667;;19657.2890625;0.0;1085.94653320312;38034.3046875;507140.05652489007;251624.32947191005;243892.39571612267;243892.39571612267;240850.0213375966;430542.39183029096;458218.4865142734;456653.88339846255;472427.34351167246;524494.8748521898;521951.6159412901;456533.09949633566;460356.03747461986;466001.4536310495;466330.9479421416;428719.04407851346;252825.72291499353;458771.19548852823;458079.93939307623;;202366.40377179522;471351.1979698544;201293.31144671937;243892.39571612267;273.6812096119907;2080788.9559747954;776233.895701883;134602.2962533598;0.0;0;109;129;0;0;0;0;3;47;41;882296195424.8848;323400174185.28394;616548493520.0294;57243.328212515764;10082.161096863707;2491.822049816532;4640.730113000661;1700221.8882758785;699017.1424235068;36288.32161124773;509035.56061282876;3.5895095116029223;0.28557414506742035
4009;2019-02-10 11:49:37.884;752;196;171;170;159;37;198;25;34;33;656;635;32;47;249;243;259;198;205;202;197;23;561;359;367;139;364;234;559;-2.0;82.0;1451.0;237.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;25010.845703125;6204.1513671875;0.0;1017.2798461914099;478.0;81082;;;Calculated values ==>;1549795777.884;348.36;292.76000000000005;290.26000000000005;290.16;289.06;276.86;274.27422755570615;292.96000000000004;275.66;276.56;276.46000000000004;338.76;336.66;276.36;277.86;298.06;297.46000000000004;299.06;292.96000000000004;293.36;292.86;;320.96000000000004;275.46000000000004;242.35481222062532;258.8699701197239;274.27422755570615;293.66;5610000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2340000.0;5590000.0;0.0;0.013666666666666666;0.24183333333333332;0.0395;0.021666666666666667;0.021666666666666667;;6204.1513671875;0.0;1017.2798461914099;25010.845703125;507515.22535299737;412590.89758202713;245411.30069874594;245057.35481376806;241284.4493855481;430214.79039162316;458218.4865142734;458551.1366396124;472130.5325463717;524396.4091079849;522278.04046974314;458316.7359008617;460067.51516345365;465540.6161959158;465480.30547409743;430550.1862983787;413344.749195068;458771.19548852823;458079.93939307623;;200694.54348549087;471147.87813747115;202620.11368616697;245411.30069874594;274.2206966725649;2081314.4197906759;776449.4436240968;134619.8260609997;0.0;0;109;129;0;0;0;0;3;47;41;882516432124.8497;323482687935.2708;616693117620.0065;61892.65238424155;10606.846695826516;235.14097374524565;4607.820505043823;1701214.8535806667;699189.5795564849;36311.05009055578;509112.64471317607;10.710129096787254;0.8805026186463548
4010;2019-02-10 11:50:37.845;764;188;167;167;159;39;198;25;38;33;633;619;34;66;250;243;259;189;205;202;197;25;542;357;367;142;362;259;542;0.0;85.0;1136.0;109.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29363.259765625;10807.296875;0.0;1121.13793945312;480.0;81083;;;Calculated values ==>;1549795837.845;349.56000000000006;291.96000000000004;289.86;289.86;289.06;277.06;274.0616903277293;292.96000000000004;275.66;276.96000000000004;276.46000000000004;336.46000000000004;335.06;276.56;279.76000000000005;298.16;297.46000000000004;299.06;292.06;293.36;292.86;;321.16;275.66;242.98782864720522;262.3656120759269;274.0616903277293;293.66;5420000.0;3570000.0000000005;3670000.0000000005;1420000.0;3620000.0000000005;2590000.0;5420000.0;0.0;0.014166666666666666;0.18933333333333333;0.018166666666666668;0.021666666666666667;0.021666666666666667;;10807.296875;0.0;1121.13793945312;29363.259765625;510679.0476469123;416510.1317929186;244684.75806030113;244684.75806030113;241888.5160042022;430346.717906069;458218.4865142734;454955.68953969755;471734.03124744946;520027.7148532429;518589.5724471654;454459.0917852496;458387.69506395434;465960.3153875682;465769.70841700374;435202.32009492937;416842.04521401937;458771.19548852823;458079.93939307623;;201530.46850934727;470944.3282388252;202165.344265242;244684.75806030113;274.0347973766012;2081767.2428095848;776591.113547356;134637.63462610688;0.0;0;109;129;0;0;0;0;3;47;41;882736488994.7238;323566933140.2226;616840921484.9219;47861.638705296915;4882.818208853429;260.103894146225;4623.562262210127;1702128.8781701461;699318.5761949319;36315.17444854281;509189.52289953583;4.831155467327652;0.3634876484906554
4011;2019-02-10 11:51:37.825;766;184;167;166;157;40;198;24;42;33;625;611;40;84;249;243;259;186;205;202;197;25;546;354;367;136;360;271;546;-2.0;84.0;1008.0;128.0;130.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30232.279296875;10761.572265625;0.0;2065.8046875;484.0;81084;;;Calculated values ==>;1549795897.825;349.76;291.56;289.86;289.76000000000005;288.86;277.16;273.7412296467126;292.96000000000004;275.56;277.36;276.46000000000004;335.66;334.26000000000005;277.16;281.56;298.06;297.46000000000004;299.06;291.76000000000005;293.36;292.86;;321.56;275.66;241.71165711629368;263.95629194202945;273.7412296467126;293.66;5460000.0;3540000.0;3670000.0000000005;1360000.0;3600000.0;2710000.0;5460000.0;0.0;0.014;0.168;0.021333333333333333;0.021666666666666667;0.021666666666666667;;10761.572265625;0.0;2065.8046875;30232.279296875;510576.3516150981;413534.6774420643;244520.93913434743;244167.05665898178;241066.03707849467;430542.39183029096;458218.4865142734;453421.07473185885;472525.0707617092;518204.3821336492;516752.9803337988;453166.0537454821;458675.1938209749;466117.788102169;466201.75019206293;434257.79362427467;414260.4934188599;458771.19548852823;458079.93939307623;;203202.34940748036;471742.7696466962;201358.8019367725;244520.93913434743;273.70680138131087;2082263.7067587662;776770.7942100596;134664.18362872154;0.0;0;109;129;0;0;0;0;3;47;42;882956615594.7937;323650305340.2491;616999868484.9724;42346.46182957451;5768.191311145039;279.9622028758067;4627.111672272457;1702880.361763452;699407.3050214892;36319.673499169156;509266.58615269786;4.133481631484345;0.3174108286970949
4012;2019-02-10 11:52:37.885;758;187;169;168;158;40;198;23;45;31;610;596;43;105;249;244;259;189;205;202;197;23;570;356;367;128;361;263;564;-1.0;85.0;1496.0;135.0;130.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38742.25;19558.9921875;0.0;2035.5495605468802;486.0;81085;;;Calculated values ==>;1549795957.885;348.96000000000004;291.86;290.06;289.96000000000004;288.96000000000004;277.16;273.955091788801;292.96000000000004;275.46000000000004;277.66;276.26000000000005;334.16;332.76000000000005;277.46000000000004;283.66;298.06;297.56;299.06;292.06;293.36;292.86;;321.76000000000005;275.46000000000004;239.943914813709;262.9017227912062;273.955091788801;293.66;5700000.0;3560000.0;3670000.0000000005;1280000.0;3610000.0;2630000.0;5640000.0;0.0;0.014166666666666666;0.24933333333333335;0.022500000000000003;0.021666666666666667;0.021666666666666667;;19558.9921875;0.0;2035.5495605468802;38742.25;507464.51055451407;251125.7726265658;244509.27104251875;244162.05636318852;240783.03214741327;430412.23801567365;458218.4865142734;455155.1530933704;473374.68648612977;517326.69504826766;515881.2824938866;454906.01452564285;462453.8273681128;465973.9058467576;466043.6885466112;428182.61678767327;251912.85411003156;458771.19548852823;458079.93939307623;;204038.30555042345;472601.6926398898;201908.2771018308;244509.27104251875;273.93017128607016;2082839.0692901027;777023.7182516317;134698.39575870807;0.0;0;110;129;0;0;0;0;3;47;42;883177035794.5837;323729584540.1736;617160228684.8196;63142.88774722387;6090.601849606327;2497.1549712665906;4627.364480928745;1703760.3187536667;699506.2271210109;36342.839284908056;509343.7839078689;3.535986544189193;0.2635549776392986
4013;2019-02-10 11:53:37.856;753;199;170;169;162;42;198;25;42;31;616;601;40;73;251;242;259;201;205;202;197;24;572;363;367;121;368;252;565;0.0;81.0;1628.0;176.0;130.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38812.98046875;19685.701171875;0.0;1986.01818847656;484.0;81086;;;Calculated values ==>;1549796017.856;348.46000000000004;293.06;290.16;290.06;289.36;277.36;274.69669130483857;292.96000000000004;275.66;277.36;276.26000000000005;334.76000000000005;333.26000000000005;277.16;280.46000000000004;298.26000000000005;297.36;299.06;293.26000000000005;293.36;292.86;;321.56;275.56;238.32900078539177;261.41265627149306;274.69669130483857;293.66;5720000.0;3629999.9999999995;3670000.0000000005;1210000.0;3679999.9999999995;2520000.0;5650000.0;0.0;0.013500000000000002;0.27133333333333337;0.029333333333333333;0.021666666666666667;0.021666666666666667;;19685.701171875;0.0;1986.01818847656;38812.98046875;506655.1154997834;411174.58375941555;244819.01970726505;244470.5247331116;242080.20542140977;429947.3805835815;458218.4865142734;456605.5670625354;474278.1835222465;518866.3858424605;517330.58487024275;456362.4941287204;460328.51691410074;465223.0916647954;464766.5650395172;427639.95901696157;411967.3302610267;458771.19548852823;458079.93939307623;;203202.34940748036;473608.9421537315;203736.6527011167;244819.01970726505;274.67150394862546;2083485.050501636;777350.599293817;134731.89262527754;0.0;0;110;129;0;0;0;0;3;47;42;883397129364.4227;323804248435.11896;617314654009.7067;68611.76543006494;7916.253823943367;211.580488205121;4620.653259859242;1704857.743517544;699622.8945017031;36365.40117020266;509420.81347335875;3.7542131129162444;0.29565344673179283
4014;2019-02-10 11:54:37.856;763;198;166;164;156;45;198;26;41;32;631;609;37;54;253;239;259;200;205;202;197;26;564;364;367;127;369;249;557;-2.0;83.0;1023.0;78.0;130.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37852.703125;19411.203125;0.0;1136.74548339844;478.0;81087;;;Calculated values ==>;1549796077.856;349.46000000000004;292.96000000000004;289.76000000000005;289.56;288.76000000000005;277.66;274.8017692304317;292.96000000000004;275.76000000000005;277.26000000000005;276.36;336.26000000000005;334.06;276.86;278.56;298.46000000000004;297.06;299.06;293.16;293.36;292.86;;320.96000000000004;275.76000000000005;239.71726792356844;260.9983114674233;274.8017692304317;293.66;5640000.0;3640000.0;3670000.0000000005;1270000.0;3690000.0;2490000.0;5570000.0;0.0;0.013833333333333333;0.1705;0.013000000000000001;0.021666666666666667;0.021666666666666667;;19411.203125;0.0;1136.74548339844;37852.703125;508624.4385722651;414157.56614344177;243736.9687330276;243047.48424733183;240356.20199584225;429879.7862731237;458218.4865142734;456973.721747507;473600.7876625802;520647.0346760276;518401.41787762754;456490.3279325524;458535.09599739575;465341.65850063233;464223.8542375998;429773.9731821481;414873.7552109487;458771.19548852823;458079.93939307623;;200694.54348549087;473022.0950788126;204021.23249259486;243736.9687330276;274.78597720521594;2084123.9311982505;777676.4068296242;134757.9156558765;0.0;0;110;129;0;0;0;0;3;47;42;883617329364.4227;323878648435.11896;617464954009.7067;43128.39941796252;3497.0112136208313;206.11968193492538;4644.097697634387;1705788.911557944;699718.0050436828;36368.882004953826;509498.01973133784;2.505146815001929;0.18227628823276346
4015;2019-02-10 11:55:37.847;773;193;166;165;153;44;198;28;38;34;644;617;33;48;253;239;259;195;205;202;197;27;561;361;367;128;366;247;554;-1.0;85.0;990.0;32.0;130.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37695.2734375;19332.5625;0.0;1114.05590820312;475.0;81088;;;Calculated values ==>;1549796137.847;350.46000000000004;292.46000000000004;289.76000000000005;289.66;288.46000000000004;277.56;274.4858918419099;292.96000000000004;275.96000000000004;276.96000000000004;276.56;337.56000000000006;334.86;276.46000000000004;277.96000000000004;298.46000000000004;297.06;299.06;292.66;293.36;292.86;;320.66;275.86;239.943914813709;260.72004837742526;274.4858918419099;293.66;5610000.0;3610000.0;3670000.0000000005;1280000.0;3660000.0;2470000.0;5540000.0;0.0;0.014166666666666666;0.165;0.005333333333333333;0.021666666666666667;0.021666666666666667;;19332.5625;0.0;1114.05590820312;37695.2734375;510133.5735065458;413548.20129128615;243852.3593909754;243505.07266101878;239468.71591713582;430081.6785162784;458218.4865142734;456937.43924984924;473664.3179132749;522134.6739638682;519384.72447722306;456334.5128562176;458136.76180554513;465776.03838283056;464664.8766729168;430550.1862983787;414277.0601677878;458771.19548852823;458079.93939307623;;199440.67485045042;472988.3078366223;203259.39538208971;243852.3593909754;274.4777049845156;2084753.4032339735;777999.2231131202;134776.66952061845;0.0;0;110;129;0;0;0;0;3;47;42;883837496334.1918;323955136960.0387;617613731689.5505;41856.87723818032;1438.554199757507;230.5359535167046;4641.597566712185;1706497.0159644065;699759.128585961;36372.52025609256;509575.38891800714;2.3557716976241916;0.1614740521457322
4016;2019-02-10 11:56:40.857;778;191;170;168;154;40;198;29;35;35;648;620;30;44;252;240;259;192;205;202;197;28;557;359;367;129;364;244;551;-2.0;110.0;1166.0;66.0;130.0;0;94;1;1;1;0;0;0;0;0;1;0;0;0;0;37573.5390625;19222.888671875;0.0;1059.88500976562;472.0;81089;;;Calculated values ==>;1549796200.857;350.96000000000004;292.26000000000005;290.16;289.96000000000004;288.56;277.16;274.27422755570615;292.96000000000004;276.06;276.66;276.66;337.96000000000004;335.16;276.16;277.56;298.36;297.16;299.06;292.36;293.36;292.86;;320.36;275.96000000000004;240.16925963744896;260.2995467637923;274.27422755570615;293.66;5570000.0;3590000.0;3670000.0000000005;1290000.0;3640000.0;2440000.0;5510000.0;0.0;0.018333333333333333;0.19433333333333333;0.011000000000000001;0.021666666666666667;0.021666666666666667;;19222.888671875;0.0;1059.88500976562;37573.5390625;511100.58317530516;414040.76927589084;245384.62380479573;244672.8878096656;239895.54030566243;430214.79039162316;458218.4865142734;457064.6850885815;473631.5180336029;522784.2182000279;519938.8969790198;456464.7380476893;458139.2246306008;465933.5026396987;465088.32681886124;431566.2177635672;414400.9631372732;458771.19548852823;458079.93939307623;;198186.82848740023;472954.5886681478;202721.81708630515;245384.62380479573;274.26016190613456;2085412.1098857587;778336.6368613375;134795.69452308217;0.0;0;110;129;0;0;0;0;3;47;42;884068743035.0317;324036104810.3328;617768421240.1124;49427.29734844237;2972.5604874002697;314.6963348153903;4608.398504412744;1707295.879278517;699797.731966162;36377.291795899866;509656.3392311403;2.8261890397642135;0.2036425417108737
4017;2019-02-10 11:57:37.877;781;188;171;170;157;37;198;28;34;36;644;619;28;42;251;241;259;190;205;202;197;28;551;357;367;130;363;241;548;-1.0;83.0;1030.0;0.0;130.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;25158.97265625;6353.603515625;0.0;1057.07019042969;471.0;81090;;;Calculated values ==>;1549796257.877;351.26;291.96000000000004;290.26000000000005;290.16;288.86;276.86;274.0616903277293;292.96000000000004;275.96000000000004;276.56;276.76000000000005;337.56000000000006;335.06;275.96000000000004;277.36;298.26000000000005;297.26000000000005;299.06;292.16;293.36;292.86;;320.26000000000005;275.96000000000004;240.39332010688793;259.87524604437704;274.0616903277293;293.66;5510000.0;3570000.0000000005;3670000.0000000005;1300000.0;3629999.9999999995;2410000.0;5480000.0;0.0;0.013833333333333333;0.1716666666666667;0.0;0.021666666666666667;0.021666666666666667;;6353.603515625;0.0;1057.07019042969;25158.97265625;511987.87938480504;414171.1577566021;245871.27698972527;245510.29261241516;240996.01194299557;430346.717906069;458218.4865142734;457430.84304883645;473598.7871360312;522621.0609140636;520085.23261131794;456715.2278139931;458380.3735720064;465946.8475650451;465509.5098274704;433052.14672987553;414883.2198629546;458771.19548852823;458079.93939307623;;197768.88456892778;472824.0414856702;202234.48292222194;245871.27698972527;274.0616903277293;2085908.9165270096;778539.1884702324;134812.4596321759;0.0;0;110;129;0;0;0;0;3;47;42;884278006434.9618;324109945710.3081;617906694740.0662;43808.70848840216;0.0;251.33682165907322;4597.854352072604;1708034.256646717;699821.2729937918;36381.77446403478;509729.2476391543;6.565921209346894;0.43255191610721166
4018;2019-02-10 11:58:37.848;780;183;169;168;157;34;199;26;40;36;642;618;35;60;250;242;259;184;205;202;197;26;537;353;367;131;358;267;537;-1.0;83.0;232.0;33.0;130.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29425.107421875;10610.3359375;0.0;1163.52844238281;473.0;81091;;;Calculated values ==>;1549796317.848;351.16;291.46000000000004;290.06;289.96000000000004;288.86;276.56;273.6339639331285;293.06;275.76000000000005;277.16;276.76000000000005;337.36;334.96000000000004;276.66;279.16;298.16;297.36;299.06;291.56;293.36;292.86;;320.46000000000004;275.76000000000005;240.61611355647437;263.43189868330234;273.6339639331285;293.66;5370000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2670000.0;5370000.0;0.0;0.013833333333333333;0.03866666666666666;0.0055000000000000005;0.021666666666666667;0.021666666666666667;;10610.3359375;0.0;1163.52844238281;29425.107421875;513065.0576969463;416729.2524136253;245619.43307300512;245255.38111988662;241387.72610002838;430607.02586249536;458356.8847964573;453852.4841310001;473469.2039465459;520293.9167751034;517815.78389562893;453219.60249349655;456356.4792372799;466534.3108773681;466216.16700420267;436359.4222224122;417057.82380782365;458771.19548852823;458079.93939307623;;198604.77482894104;472499.14586990676;201063.05783292282;245619.43307300512;273.5867136277199;2086363.5640081167;778680.4863052601;134830.95567669132;0.0;0;110;129;0;0;0;0;3;47;42;884498100004.8008;324188207865.25085;618059021079.9547;9774.524483525654;1492.898484203412;267.0054447351415;4603.310970268208;1708480.5677664683;699833.707801421;36386.09189515078;509805.8869565352;1.3706408416174605;0.07666082293780543
4019;2019-02-10 11:59:37.868;767;180;168;167;155;33;199;23;44;35;652;623;42;70;248;242;259;182;205;202;197;23;540;350;367;131;355;274;540;-2.0;82.0;578.0;0.0;130.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29260.958984375;10579.005859375;0.0;1183.98132324219;480.0;81092;;;Calculated values ==>;1549796377.868;349.86;291.16;289.96000000000004;289.86;288.66;276.46000000000004;273.3108153835814;293.06;275.46000000000004;277.56;276.66;338.36;335.46000000000004;277.36;280.16;297.96000000000004;297.36;299.06;291.36;293.36;292.86;;321.16;275.46000000000004;240.61611355647437;264.3458800820626;273.3108153835814;293.66;5400000.0;3500000.0;3670000.0000000005;1310000.0;3550000.0;2740000.0;5400000.0;0.0;0.013666666666666666;0.09633333333333334;0.0;0.021666666666666667;0.021666666666666667;;10579.005859375;0.0;1183.98132324219;29260.958984375;511220.6797042609;414539.83361305355;245127.52300226988;244767.73788750474;240603.10825707208;430799.1582183253;458356.8847964573;453159.8949702265;473372.2673856561;520751.759544077;517745.0587986914;452903.30871905416;456453.26501091133;466704.2170870103;466645.69444314425;435668.2244027815;415240.10864614014;458771.19548852823;458079.93939307623;;201530.46850934727;472207.82270811964;200392.8114580023;245127.52300226988;273.3108153835814;2086852.777578198;778857.1230127941;134850.52477892576;0.0;0;110;129;0;0;0;0;3;47;42;884718373404.7308;324266834065.2259;618221375179.9031;24349.8957116776;0.0;279.18424867409874;4613.9690218008045;1708765.0327247274;699846.1527690591;36390.644993121336;509882.7232266669;2.486022345188521;0.14827431692244442
4020;2019-02-10 12:00:37.879;749;184;169;168;158;34;199;22;44;34;664;631;43;60;247;243;259;186;205;202;197;21;565;352;367;131;357;253;559;135.0;82.0;937.0;143.0;130.0;0;89;0;1;0;1;0;0;0;0;1;0;0;0;0;37678.5;19387.642578125;0.0;1068.82421875;484.0;81093;;;Calculated values ==>;1549796437.879;348.06000000000006;291.56;290.06;289.96000000000004;288.96000000000004;276.56;273.5264737036516;293.06;275.36;277.56;276.56;339.56000000000006;336.26000000000005;277.46000000000004;279.16;297.86;297.46000000000004;299.06;291.76000000000005;293.36;292.86;;321.56;275.26000000000005;240.61611355647437;261.54996906429363;273.5264737036516;293.66;5650000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2530000.0;5590000.0;0.022500000000000003;0.013666666666666666;0.15616666666666665;0.02383333333333333;0.021666666666666667;0.044166666666666674;;19387.642578125;0.0;1068.82421875;37678.5;506780.26212623715;250217.15848691124;244705.37843812598;244355.32472878732;240951.3976374225;430671.36484660726;458356.8847964573;456685.11439293623;473275.31562819314;523687.95107092126;520317.8043059652;456563.51709335245;458618.4759770321;466288.85533692164;466488.4199259752;429512.4248401692;250995.64159748814;458771.19548852823;458079.93939307623;;203202.34940748036;472013.52702826465;200771.965833711;222324.20597927307;273.4683028894399;2087410.708670923;779106.8908651448;134869.30160020295;0.0;0;110;130;0;0;0;0;3;47;42;884938613774.4298;324345448475.11847;618379504164.687;39965.103366665666;6464.590541803527;2439.7293709833075;10412.544892442975;1709301.089308674;699900.0342332915;36413.30676048332;510007.96713295515;2.8979573432960373;0.19104161415080176
4021;2019-02-10 12:01:37.869;744;195;171;170;160;36;199;24;42;33;661;631;40;47;248;243;260;197;205;202;197;22;567;356;367;132;362;239;562;-2.0;82.0;1474.0;188.0;130.0;0;88;0;1;0;1;0;0;0;0;1;0;0;0;0;37785.4140625;19537.810546875;0.0;988.193969726562;481.0;81094;;;Calculated values ==>;1549796497.869;347.56000000000006;292.66;290.26000000000005;290.16;289.16;276.76000000000005;273.955091788801;293.06;275.56;277.36;276.46000000000004;339.26;336.26000000000005;277.16;277.86;297.96000000000004;297.46000000000004;299.16;292.86;293.36;292.86;;321.26000000000005;275.36;240.83765695389522;259.59022785621676;273.955091788801;293.66;5670000.0;3560000.0;3670000.0000000005;1320000.0;3620000.0000000005;2390000.0;5620000.0;0.0;0.013666666666666666;0.24566666666666667;0.03133333333333333;0.021666666666666667;0.021666666666666667;;19537.810546875;0.0;988.193969726562;37785.4140625;505969.7971697763;410893.4722959139;245289.5868778485;244937.44940240603;241514.92876085892;430412.23801567365;458356.8847964573;458698.0471037238;473048.1168422736;524502.4793583088;521466.4585176557;458462.2212728251;459286.26336284814;465699.07969398145;465913.9958927326;429235.56452776206;411693.0175722838;458771.19548852823;458079.93939307623;;201948.4348523538;471978.8095216074;201851.3022678787;245289.5868778485;273.90797127616634;2088039.469810552;779431.2155781087;134886.44056147328;0.0;0;110;130;0;0;0;0;3;47;42;885158777074.4648;324424335325.131;618527079564.7104;63098.68364800595;8463.995227283498;239.74814172486955;4610.457637829934;1710159.8110564507;700024.4183805734;36435.63201826289;510133.137955446;3.7227354497092224;0.29651672053323874
4022;2019-02-10 12:02:37.869;758;194;170;169;162;39;199;25;43;33;645;622;40;53;249;242;260;196;205;202;197;25;542;359;367;132;364;255;543;-1.0;86.0;792.0;153.0;130.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29537.841796875;10828.5712890625;0.0;1072.66796875;478.0;81095;;;Calculated values ==>;1549796557.869;348.96000000000004;292.56;290.16;290.06;289.36;277.06;274.27422755570615;293.06;275.66;277.46000000000004;276.46000000000004;337.66;335.36;277.16;278.46000000000004;298.06;297.36;299.16;292.76000000000005;293.36;292.86;;320.96000000000004;275.66;240.83765695389522;261.82340779136865;274.27422755570615;293.66;5420000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2550000.0;5430000.0;0.0;0.014333333333333333;0.132;0.025500000000000002;0.021666666666666667;0.021666666666666667;;10828.5712890625;0.0;1072.66796875;29537.841796875;509941.68576763844;418099.0910756122;245723.49023659312;245361.3289754465;242884.68460630978;430214.79039162316;458356.8847964573;456235.3892323839;473048.1168422736;521585.6138732432;519230.93377921934;455868.2648029557;457453.03782128124;465540.6161959158;465349.75327765616;435421.24943908054;418731.0100636358;458771.19548852823;458079.93939307623;;200694.54348549087;472270.6324499597;202632.2027340323;245723.49023659312;274.225389109612;2088600.4969427134;779684.2687600749;134903.61441096058;0.0;0;110;130;0;0;0;0;3;47;42;885378977074.4648;324503535325.131;618675279564.7104;33475.62061778241;6875.779957756149;239.22676438137418;4601.056398390468;1710964.5969253322;700152.2498404487;36439.62347581378;510209.9005724145;3.7972250418076907;0.30193042790577185
