;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4023;2019-02-10 12:03:37.870;765;186;167;166;159;40;199;25;48;34;639;618;44;70;250;242;260;187;205;202;197;26;544;356;367;133;361;267;544;-2.0;85.0;927.0;88.0;130.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29312.130859375;10752.615234375;0.0;1145.85791015625;483.0;81096;;;Calculated values ==>;1549796617.87;349.66;291.76000000000005;289.86;289.76000000000005;289.06;277.16;273.955091788801;293.06;275.66;277.96000000000004;276.56;337.06;334.96000000000004;277.56;280.16;298.16;297.36;299.16;291.86;293.36;292.86;;321.46000000000004;275.76000000000005;241.05796691057077;263.43189868330234;273.955091788801;293.66;5440000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2670000.0;5440000.0;0.0;0.014166666666666666;0.1545;0.014666666666666666;0.021666666666666667;0.021666666666666667;;10752.615234375;0.0;1145.85791015625;29312.130859375;510627.6384307609;415057.9893906339;244602.49620452157;244247.38055117914;241815.4218228668;430412.23801567365;458356.8847964573;454859.23926218;473014.93639070686;519984.46406258;517815.78389562893;454356.7471838636;457592.9974695591;466104.2199880029;465784.1997128528;434953.2829224501;415405.30007411627;458771.19548852823;458079.93939307623;;202784.37528459195;472236.3865531139;201904.75892457608;244602.49620452157;273.9288006785701;2089090.9215545303;779864.1149782733;134922.1024347244;0.0;0;110;130;0;0;0;0;3;47;42;885599180744.1989;324583036650.035;618831882174.5212;39081.467212159805;3964.863871885221;276.9297570180627;4625.344602418684;1711569.249400558;700242.5900445649;36443.924851841984;510286.78852877294;4.0298116288575905;0.29593574554882024
4024;2019-02-10 12:04:37.860;759;186;167;166;158;40;199;25;50;34;646;621;48;78;249;243;260;187;205;202;197;25;550;355;367;133;360;274;549;-1.0;86.0;826.0;137.0;130.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29329.26953125;10826.4033203125;0.0;1188.02404785156;488.0;81097;;;Calculated values ==>;1549796677.86;349.06000000000006;291.76000000000005;289.86;289.76000000000005;288.96000000000004;277.16;273.8482719121499;293.06;275.66;278.16;276.56;337.76;335.26000000000005;277.96000000000004;280.96000000000004;298.06;297.46000000000004;299.16;291.86;293.36;292.86;;321.96000000000004;275.66;241.05796691057077;264.3458800820626;273.8482719121499;293.66;5500000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2740000.0;5490000.0;0.0;0.014333333333333333;0.13766666666666666;0.022833333333333334;0.021666666666666667;0.021666666666666667;;10826.4033203125;0.0;1188.02404785156;29329.26953125;509362.17431454867;413024.9693880693;244399.8971268176;244047.82616628736;241297.34604790306;430477.46260093397;458356.8847964573;453926.760543954;473014.93639070686;520130.4076309941;517537.364457319;453671.615268447;457451.8592797401;466117.788102169;466058.0093327334;433523.426907949;413396.8702782222;458771.19548852823;458079.93939307623;;204874.27233412856;472138.9942397944;201585.13333697783;244399.8971268176;273.7996598973369;2089579.518444807;780043.9101620652;134941.5482095415;0.0;0;110;130;0;0;0;0;3;47;42;885819344044.2339;324662823350.04767;618994155124.547;34739.030678827046;6177.646490614311;288.48064502608383;4629.73424910227;1712184.3176879447;700327.0968774459;36448.635819900876;510363.90133160504;3.8149876526802617;0.29710950546069664
4025;2019-02-10 12:05:37.860;748;194;170;169;160;41;199;26;49;34;656;626;47;64;250;243;260;196;205;202;197;25;576;361;367;133;366;252;570;-2.0;83.0;1188.0;269.0;130.0;0;91;1;1;0;1;0;0;0;0;1;0;0;0;0;38127.90234375;19849.966796875;0.0;1077.177734375;490.0;81098;;;Calculated values ==>;1549796737.86;347.96000000000004;292.56;290.16;290.06;289.16;277.26000000000005;274.4858918419099;293.06;275.76000000000005;278.06;276.56;338.76;335.76000000000005;277.86;279.56;298.16;297.46000000000004;299.16;292.76000000000005;293.36;292.86;;322.16;275.66;241.05796691057077;261.41265627149306;274.4858918419099;293.66;5760000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2520000.0;5700000.0;0.0;0.013833333333333333;0.198;0.04483333333333333;0.021666666666666667;0.021666666666666667;;19849.966796875;0.0;1077.177734375;38127.90234375;505660.88641566975;253587.5818169393;244624.81402723337;244279.09627197555;241242.7258852045;430081.6785162784;458356.8847964573;457453.4550644065;473014.93639070686;522952.41357283137;519889.13682355324;457211.6508634873;459255.95438704145;465381.95360251743;465189.78860520123;426800.46869155206;254408.99050994855;458771.19548852823;458079.93939307623;;205710.24989127388;472138.9942397944;203118.84039185385;244624.81402723337;274.4233119389452;2090141.6615437653;780299.5465797085;134960.42489106007;0.0;0;110;131;0;0;0;0;3;47;42;886039544044.2339;324742623350.04767;619151955124.547;50358.25370516543;12061.070230849331;2384.7487815121817;4624.861049593263;1712893.461724478;700479.0861834581;36470.912731788696;510441.02295909415;3.3176496517928493;0.27437180058004107
4026;2019-02-10 12:06:37.871;753;200;166;165;158;44;199;27;47;34;651;625;43;53;252;240;260;202;205;202;197;26;566;364;367;134;369;247;560;-2.0;81.0;1036.0;191.0;130.0;0;94;0;1;0;1;0;0;0;0;1;0;0;0;0;37729.48046875;19444.80859375;0.0;1058.205078125;484.0;81099;;;Calculated values ==>;1549796797.871;348.46000000000004;293.16;289.76000000000005;289.66;288.96000000000004;277.56;274.8017692304317;293.06;275.86;277.86;276.56;338.26;335.66;277.46000000000004;278.46000000000004;298.36;297.16;299.16;293.36;293.36;292.86;;321.56;275.76000000000005;241.2770596917726;260.72004837742526;274.8017692304317;293.66;5660000.0;3640000.0;3670000.0000000005;1340000.0;3690000.0;2470000.0;5600000.0;0.0;0.013500000000000002;0.17266666666666666;0.03183333333333333;0.021666666666666667;0.021666666666666667;;19444.80859375;0.0;1058.205078125;37729.48046875;507193.4123124548;413676.2678672713;243622.95157451433;243278.93719958726;240917.48537603518;429879.7862731237;458356.8847964573;458017.21189582633;472884.4304738556;522846.7192433356;520200.1233644423;457538.16997962666;458733.2694977361;465209.63808539876;464356.0352725641;429498.5101209513;414404.58187013806;458771.19548852823;458079.93939307623;;203202.34940748036;472104.6820821746;203940.85086086128;243622.95157451433;274.7550018394463;2090773.9222954076;780627.0630758352;134978.2230102677;0.0;0;110;131;0;0;0;0;3;47;42;886259784414.8079;324822738035.2565;619301682569.9373;43870.518338703965;8536.548627211807;203.76803138597845;4646.568069402175;1713678.845454181;700650.7644763071;36492.48765996421;510518.29903330386;2.7926335114943;0.2269947830553177
4027;2019-02-10 12:07:37.861;766;195;163;162;152;44;199;28;45;35;639;618;39;52;253;239;260;196;205;202;197;27;558;362;367;134;367;246;553;-2.0;109.0;1031.0;167.0;130.0;0;97;0;1;0;1;0;0;0;0;1;0;0;0;0;37601.41015625;19194.5859375;0.0;1063.40222167969;479.0;81100;;;Calculated values ==>;1549796857.861;349.76;292.66;289.46000000000004;289.36;288.36;277.56;274.5913991737795;293.06;275.96000000000004;277.66;276.66;337.06;334.96000000000004;277.06;278.36;298.46000000000004;297.06;299.16;292.76000000000005;293.36;292.86;;321.06;275.86;241.2770596917726;260.58029834229245;274.5913991737795;293.66;5580000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2460000.0;5530000.0;0.0;0.018166666666666668;0.17183333333333334;0.02783333333333333;0.021666666666666667;0.021666666666666667;;19194.5859375;0.0;1063.40222167969;37601.41015625;509526.7958525638;414675.337699158;242853.05113924883;242510.58015684973;239174.26846037296;430014.67791919125;458356.8847964573;457938.3590730115;472981.82504853373;521707.3764635674;519569.650110613;457219.9348226582;458772.7244909774;465631.5214710507;464518.1588243853;431552.0079502961;415028.81927888904;458771.19548852823;458079.93939307623;;201112.50472608567;472202.2088784924;203432.71169417063;242853.05113924883;274.54941068973045;2091401.5750911455;780949.0043644877;134995.90012442542;0.0;0;110;131;0;0;0;0;3;47;42;886479947714.8429;324903124635.2692;619449557919.9608;43732.55374126416;7480.751004963621;300.1712608638949;4663.249245499594;1714408.74938403;700784.2197270136;36496.68645415128;510595.8679139719;2.773065361238025;0.22040029053403334
4028;2019-02-10 12:08:37.862;774;190;164;163;151;41;199;30;41;35;629;610;36;51;253;240;260;192;205;202;197;29;557;359;367;134;364;245;551;-1.0;108.0;1010.0;126.0;130.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37866.63671875;19162.224609375;0.0;1070.54150390625;476.0;81101;;;Calculated values ==>;1549796917.862;350.56000000000006;292.16;289.56;289.46000000000004;288.26000000000005;277.26000000000005;274.27422755570615;293.06;276.16;277.26000000000005;276.66;336.06;334.16;276.76000000000005;278.26000000000005;298.46000000000004;297.16;299.16;292.36;293.36;292.86;;320.76000000000005;276.06;241.2770596917726;260.44013211722256;274.27422755570615;293.66;5570000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2450000.0;5510000.0;0.0;0.018000000000000002;0.16833333333333333;0.021;0.021666666666666667;0.021666666666666667;;19162.224609375;0.0;1070.54150390625;37866.63671875;510605.9846920916;413676.3280692049;243273.05798223;242927.7573597619;238912.33468982912;430214.79039162316;458356.8847964573;457620.9684912569;472981.82504853373;520771.9961083557;518837.8324251042;457022.19049518585;458812.26217089494;466064.25039095;465088.32681886124;431802.7353091336;414400.9631372732;458771.19548852823;458079.93939307623;;199858.6285646581;472397.21216106473;202693.23853285145;243273.05798223;274.24907486592167;2092030.485962684;781268.649779327;135013.68328516488;0.0;0;110;131;0;0;0;0;3;47;42;886700151384.5769;324983525975.1721;619596860374.7828;42912.834542998244;5663.7834461924795;313.231899093487;4654.149097235002;1715130.8063196084;700893.7593396041;36501.79823233963;510673.51419415063;2.6464003332876818;0.20244204543741415
4029;2019-02-10 12:09:37.872;778;189;165;164;152;37;199;29;36;36;620;602;32;48;251;240;260;190;205;202;197;28;545;357;367;134;362;245;547;82.0;86.0;907.0;98.0;130.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;25794.55078125;6745.63330078125;0.0;1082.07434082031;474.0;81102;;;Calculated values ==>;1549796977.872;350.96000000000004;292.06;289.66;289.56;288.36;276.86;274.0616903277293;293.06;276.06;276.76000000000005;276.76000000000005;335.16;333.36;276.36;277.96000000000004;298.26000000000005;297.16;299.16;292.16;293.36;292.86;;320.56;275.96000000000004;241.2770596917726;260.44013211722256;274.0616903277293;293.66;5450000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2450000.0;5470000.0;0.013666666666666666;0.014333333333333333;0.15116666666666667;0.01633333333333333;0.021666666666666667;0.035333333333333335;;6745.63330078125;0.0;1082.07434082031;25794.55078125;512135.762411922;414926.21430635254;243775.84195173997;243426.45778177437;239368.75781071908;430346.717906069;458356.8847964573;457022.19049518585;473079.2034362849;519856.17157648614;518022.56600003474;456541.61493868654;458455.73281218164;466090.7741585676;465379.25235888857;434717.7115687722;415275.6320791768;458771.19548852823;458079.93939307623;;199022.72361097817;472299.7188790419;202164.20740556158;227680.77575935022;274.0343550702166;2092561.084276749;781484.5845783466;135031.624740279;0.0;0;110;131;0;0;0;0;3;47;42;886920388084.5419;325063939375.15936;619743884874.7595;38526.0317770482;4412.213354066845;278.66980601753454;8140.770448391653;1715809.5766483708;700977.7399740329;36506.731568633804;510780.15629440214;6.561012206508057;0.4459395445298395
4030;2019-02-10 12:10:37.862;778;181;165;164;152;36;199;27;37;36;618;599;34;65;250;241;260;182;205;202;197;26;535;353;367;133;358;264;534;0.0;111.0;149.0;24.0;130.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29300.8203125;10559.3466796875;0.0;1177.43151855469;477.0;81103;;;Calculated values ==>;1549797037.862;350.96000000000004;291.26000000000005;289.66;289.56;288.36;276.76000000000005;273.6339639331285;293.06;275.86;276.86;276.76000000000005;334.96000000000004;333.06;276.56;279.66;298.16;297.26000000000005;299.16;291.36;293.36;292.86;;320.86;275.76000000000005;241.05796691057077;263.0348170998261;273.6339639331285;293.66;5350000.0;3529999.9999999995;3670000.0000000005;1330000.0;3579999.9999999995;2640000.0;5340000.0;0.0;0.018500000000000003;0.024833333333333332;0.004;0.021666666666666667;0.021666666666666667;;10559.3466796875;0.0;1177.43151855469;29300.8203125;512992.743379379;417192.3329787232;244300.09627628274;243942.81818397078;239804.4690910492;430607.02586249536;458356.8847964573;453986.0025407328;473209.4130839679;518067.82220907544;516105.89175178367;453608.57175709575;457462.81808978063;466534.3108773681;466087.013047778;437027.1130257467;417515.74779061065;458771.19548852823;458079.93939307623;;200276.58477070546;472236.3865531139;201048.8711783978;244300.09627628274;273.5811622020133;2093020.1358479213;781628.768710179;135050.4508175742;0.0;0;110;131;0;0;0;0;3;47;42;887140551384.5769;325144026025.1721;619896559424.7838;6281.272095497986;1084.7500614988644;360.96025685001723;4631.896600863859;1716182.9086150015;701023.5403678318;36512.06093078346;510886.57744668087;1.0530043940475684;0.0486372491787255
4031;2019-02-10 12:11:37.863;766;178;165;164;152;35;199;24;39;35;629;605;38;73;248;242;260;180;205;202;197;23;539;350;367;133;355;269;539;153.0;81.0;452.0;71.0;130.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29358.828125;10620.8935546875;0.0;1199.91772460938;484.0;81104;;;Calculated values ==>;1549797097.863;349.76;290.96000000000004;289.66;289.56;288.36;276.66;273.3108153835814;293.06;275.56;277.06;276.66;336.06;333.66;276.96000000000004;280.46000000000004;297.96000000000004;297.36;299.16;291.16;293.36;292.86;;321.56;275.46000000000004;241.05796691057077;263.6948088759802;273.3108153835814;293.66;5390000.0;3500000.0;3670000.0000000005;1330000.0;3550000.0;2690000.0;5390000.0;0.025500000000000002;0.013500000000000002;0.07533333333333332;0.011833333333333333;0.021666666666666667;0.04716666666666667;;10620.8935546875;0.0;1199.91772460938;29358.828125;511185.0111409297;414232.6788787524;244095.0193303678;243740.87953446314;239634.4896957248;430799.1582183253;458356.8847964573;453383.1958718612;473112.1826642056;518785.605117587;516300.7342995426;453256.06605259806;457640.15836882865;466704.2170870103;466645.69444314425;436115.4526051978;414939.32957150566;458771.19548852823;458079.93939307623;;203202.34940748036;471944.1597200548;200270.13449197463;220401.70703257926;273.2626378637545;2093508.9743981499;781805.273653619;135070.2623914307;0.0;0;110;131;0;0;0;0;3;47;42;887360755054.3109;325223827355.07574;620056462089.5907;19067.85062395145;3214.8092985322824;285.87766095484375;11210.489959670107;1716394.1548247866;701059.3706262831;36517.45133659725;511018.5995348573;2.857589614197606;0.1497893105647445
4032;2019-02-10 12:12:37.863;750;181;164;164;154;35;199;22;40;33;643;614;40;74;247;243;260;183;205;202;197;20;545;350;367;132;355;273;545;268.0;110.0;937.0;137.0;130.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29493.763671875;10744.416015625;0.0;1195.32482910156;487.0;81105;;;Calculated values ==>;1549797157.863;348.16;291.26000000000005;289.56;289.56;288.56;276.66;273.3108153835814;293.06;275.36;277.16;276.46000000000004;337.46000000000004;334.56;277.16;280.56;297.86;297.46000000000004;299.16;291.46000000000004;293.36;292.86;;321.86;275.16;240.83765695389522;264.2163659402789;273.3108153835814;293.66;5450000.0;3500000.0;3670000.0000000005;1320000.0;3550000.0;2730000.0;5450000.0;0.04466666666666667;0.018333333333333333;0.15616666666666665;0.022833333333333334;0.021666666666666667;0.06633333333333333;;10744.416015625;0.0;1195.32482910156;29493.763671875;508690.319926575;412839.4487628918;243504.09391537745;243504.09391537745;240096.5858779646;430799.1582183253;458356.8847964573;452819.9889838399;473048.1168422736;519902.244719568;516894.83409993106;452819.9889838399;457116.2136468265;466575.1774593809;466774.01648519514;434717.7115687722;413581.5929919801;458771.19548852823;458079.93939307623;;204456.2876039246;471784.17857572425;200263.78050232626;214387.50096387567;273.2601415296802;2093999.4126631238;781983.3179000382;135090.22274604495;0.0;0;110;131;0;0;0;0;3;47;42;887580955054.3109;325303327355.07574;620219062089.5907;39440.86122452971;6199.715756009254;387.495507241189;16164.93174913697;1716881.727423524;701137.8250017376;36523.06277966555;511246.72804909735;5.20890738297607;0.3111334853951395
4033;2019-02-10 12:13:37.874;736;193;166;165;159;38;199;23;39;32;652;621;38;57;248;243;260;196;205;202;197;21;581;356;367;132;361;249;575;-2.0;82.0;1693.0;350.0;130.0;0;93;0;1;1;0;0;0;0;0;1;0;0;0;0;38337.15234375;19950.162109375;0.0;1067.15844726562;489.0;81106;;;Calculated values ==>;1549797217.874;346.76;292.46000000000004;289.76000000000005;289.66;289.06;276.96000000000004;273.955091788801;293.06;275.46000000000004;277.06;276.36;338.36;335.26000000000005;276.96000000000004;278.86;297.96000000000004;297.46000000000004;299.16;292.76000000000005;293.36;292.86;;322.06;275.26000000000005;240.83765695389522;260.9983114674233;273.955091788801;293.66;5810000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2490000.0;5750000.0;0.0;0.013666666666666666;0.2821666666666667;0.058333333333333334;0.021666666666666667;0.021666666666666667;;19950.162109375;0.0;1067.15844726562;38337.15234375;503672.58896926313;252904.60211153075;243072.3260217217;242735.87641783437;240748.92561181533;430412.23801567365;458356.8847964573;456732.20422729175;472950.9869074988;522786.9503036187;519626.80263657885;456611.3111647039;458893.38762758806;465843.48631744814;465913.9958927326;425389.7644309663;254114.28473885378;458771.19548852823;458079.93939307623;;205292.2597576877;471881.50233233685;201789.03825333077;243072.3260217217;273.8837010569212;2094564.773928627;782239.152946241;135109.08022996882;0.0;0;111;131;0;0;0;0;3;47;42;887801195424.8849;325382541875.2822;620375690799.9989;71936.46333231933;15755.393737942024;2340.7648891255376;4658.498289712682;1717810.041957052;701320.8177905258;36545.80245120348;511420.2884467804;4.5053849749263595;0.3800044825464736
4034;2019-02-10 12:14:37.864;742;202;161;161;157;42;199;26;38;33;645;619;36;46;251;239;260;204;205;202;197;25;569;364;367;132;369;243;563;-1.0;83.0;1343.0;249.0;130.0;0;89;0;1;1;0;0;0;0;0;1;0;0;0;0;37924.625;19602.671875;0.0;1016.41259765625;484.0;81107;;;Calculated values ==>;1549797277.864;347.36;293.36;289.26000000000005;289.26000000000005;288.86;277.36;274.8017692304317;293.06;275.76000000000005;276.96000000000004;276.46000000000004;337.66;335.06;276.76000000000005;277.76000000000005;298.26000000000005;297.06;299.16;293.56;293.36;292.86;;321.56;275.66;240.83765695389522;260.1585393101385;274.8017692304317;293.66;5690000.0;3640000.0;3670000.0000000005;1320000.0;3690000.0;2430000.0;5630000.0;0.0;0.013833333333333333;0.22383333333333333;0.0415;0.021666666666666667;0.021666666666666667;;19602.671875;0.0;1016.41259765625;37924.625;505535.58226124564;413191.2454050922;241814.75837405084;241814.75837405084;240486.68091755616;429879.7862731237;458356.8847964573;457584.88980829704;473048.1168422736;522560.60772160435;519919.91024244437;457346.24252132775;458536.1807294529;465077.5055398138;464223.8542375998;428705.2693087988;413932.052162229;458771.19548852823;458079.93939307623;;203202.34940748036;472270.6324499597;203940.62575866035;241814.75837405084;274.7549150720078;2095200.1828207907;782568.7049616715;135126.4404281639;0.0;0;111;131;0;0;0;0;3;47;42;888021358724.9199;325461728675.2948;620523266200.0223;56774.04110311034;11135.695277688925;204.36283719421482;4685.74558874555;1718882.4507295948;701544.8728502903;36567.00831402656;511498.1441676634;3.53070209801418;0.294008228067521
4035;2019-02-10 12:15:37.864;760;197;157;156;150;46;199;27;37;33;633;611;33;46;253;236;260;199;205;202;197;26;562;364;367;133;369;243;556;0.0;83.0;1073.0;159.0;130.0;0;93;0;1;1;0;0;0;0;0;1;0;0;0;0;37774.7734375;19391.166015625;0.0;1032.33410644531;479.0;81108;;;Calculated values ==>;1549797337.864;349.16;292.86;288.86;288.76000000000005;288.16;277.76000000000005;274.8017692304317;293.06;275.86;276.86;276.46000000000004;336.46000000000004;334.26000000000005;276.46000000000004;277.76000000000005;298.46000000000004;296.76000000000005;299.16;293.06;293.36;292.86;;321.06;275.76000000000005;241.05796691057077;260.1585393101385;274.8017692304317;293.66;5620000.0;3640000.0;3670000.0000000005;1330000.0;3690000.0;2430000.0;5560000.0;0.0;0.013833333333333333;0.17883333333333334;0.026500000000000003;0.021666666666666667;0.021666666666666667;;19391.166015625;0.0;1032.33410644531;37774.7734375;508426.67183817603;414196.90369202057;240720.97227745142;240389.5851719979;238431.2628352162;429879.7862731237;458356.8847964573;457465.60803426674;472917.67418972735;521342.4405569226;519106.35821064125;456987.6391725502;458536.1807294529;465341.65850063233;463826.62237682095;430536.11089788686;414911.80031545786;458771.19548852823;458079.93939307623;;201112.50472608567;472236.3865531139;203974.30386672332;240720.97227745142;274.7678951114669;2095831.0111411032;782893.65361076;135143.51331736476;0.0;0;111;131;0;0;0;0;3;47;42;888241558724.9199;325541228675.2948;620669066200.0223;45332.69489529569;7108.94519118935;216.13629639026777;4709.444287505205;1719733.3401962481;701696.9115208642;36570.5124734731;511576.4374166322;2.8088829205326853;0.22136734818312745
4036;2019-02-10 12:16:37.865;773;191;157;156;145;45;199;28;33;34;621;603;29;53;253;236;260;193;205;202;197;27;538;359;367;134;364;258;537;-1.0;85.0;700.0;127.0;130.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29229.12109375;10677.2294921875;0.0;1133.65966796875;477.0;81109;;;Calculated values ==>;1549797397.865;350.46000000000004;292.26000000000005;288.86;288.76000000000005;287.66;277.66;274.27422755570615;293.06;275.96000000000004;276.46000000000004;276.56;335.26000000000005;333.46000000000004;276.06;278.46000000000004;298.46000000000004;296.76000000000005;299.16;292.46000000000004;293.36;292.86;;320.86;275.86;241.2770596917726;262.23063862743834;274.27422755570615;293.66;5380000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2580000.0;5370000.0;0.0;0.014166666666666666;0.11666666666666667;0.021166666666666667;0.021666666666666667;0.021666666666666667;;10677.2294921875;0.0;1133.65966796875;29229.12109375;512126.74516871135;419274.7877284157;241387.72610002838;241047.31062223273;237406.28867832525;430214.79039162316;458356.8847964573;454503.73903592775;472884.4304738556;518878.54489157855;517028.39272149396;454006.31235741987;456966.5238690893;466064.25039095;464564.1698029545;436344.83781480876;419883.96692778944;458771.19548852823;458079.93939307623;;200276.58477070546;472202.2088784924;202653.31436065029;241387.72610002838;274.23358282682807;2096389.3862342855;783144.2277491884;135161.56356629555;0.0;0;111;131;0;0;0;0;3;47;42;888461762394.6539;325621330010.19806;620819368704.8408;29382.549545449037;5705.451600627658;233.1956708994404;4694.9979546827035;1720355.9776096195;701803.6999404443;36574.25696893654;511654.8090747283;3.38807639535324;0.26129993496400084
4037;2019-02-10 12:17:37.895;773;181;157;156;144;41;199;29;36;35;622;602;34;69;250;237;260;183;205;202;197;26;537;355;367;135;361;268;537;-2.0;84.0;447.0;29.0;130.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29217.3046875;10592.7119140625;0.0;1195.63989257812;480.0;81110;;;Calculated values ==>;1549797457.895;350.46000000000004;291.26000000000005;288.86;288.76000000000005;287.56;277.26000000000005;273.8482719121499;293.06;276.06;276.76000000000005;276.66;335.36;333.36;276.56;280.06;298.16;296.86;299.16;291.46000000000004;293.36;292.86;;321.16;275.76000000000005;241.49495122638035;263.56353331371673;273.8482719121499;293.66;5370000.0;3550000.0;3670000.0000000005;1350000.0;3610000.0;2680000.0;5370000.0;0.0;0.014;0.0745;0.004833333333333333;0.021666666666666667;0.021666666666666667;;10592.7119140625;0.0;1195.63989257812;29217.3046875;512212.77590973134;416062.2666875109;241387.72610002838;241047.31062223273;237083.89157712812;430477.46260093397;458356.8847964573;453174.1695212009;472851.2559263234;518145.3801858375;516075.04427457193;452919.762561323;457307.8754880707;466104.2199880029;465279.17082256265;436573.23518989683;416729.2524136253;458771.19548852823;458079.93939307623;;201530.46850934727;471972.7596631712;201656.22632895026;241387.72610002838;273.8273978984687;2096876.6833090044;783321.5658855785;135180.98410137236;0.0;0;111;131;0;0;0;0;3;47;42;888682072494.549;325702070360.1596;620977247604.7656;18738.08676782267;1306.529911115401;277.8157588678014;4694.9979546827035;1720757.1834146902;701862.1623362706;36578.5175267302;511733.0981655853;2.1222161335900873;0.1308436549543177
4038;2019-02-10 12:18:37.876;758;180;160;159;146;39;199;26;39;34;633;608;38;74;249;238;260;182;205;202;197;24;545;353;367;134;358;273;545;-1.0;111.0;563.0;37.0;130.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29325.8359375;10708.4208984375;0.0;1213.47985839844;486.0;81111;;;Calculated values ==>;1549797517.876;348.96000000000004;291.16;289.16;289.06;287.76000000000005;277.06;273.6339639331285;293.06;275.76000000000005;277.06;276.56;336.46000000000004;333.96000000000004;276.96000000000004;280.56;298.06;296.96000000000004;299.16;291.36;293.36;292.86;;321.76000000000005;275.56;241.2770596917726;264.2163659402789;273.6339639331285;293.66;5450000.0;3529999.9999999995;3670000.0000000005;1340000.0;3579999.9999999995;2730000.0;5450000.0;0.0;0.018500000000000003;0.09383333333333334;0.006166666666666667;0.021666666666666667;0.021666666666666667;;10708.4208984375;0.0;1213.47985839844;29325.8359375;509678.3637722874;412461.22321998916;242120.53302543177;241779.08501393648;237482.41218818093;430607.02586249536;458356.8847964573;452691.6119330984;472884.4304738556;518866.23150575144;516271.44236727007;452563.1114302958;457116.2136468265;466404.73984073254;465698.93970120384;434717.7115687722;413212.84157674;458771.19548852823;458079.93939307623;;204038.30555042345;471909.57779161324;201123.7416025333;242120.53302543177;273.61045436102484;2097364.388324935;783499.019114202;135201.05374187996;0.0;0;111;131;0;0;0;0;3;47;42;888902202764.3529;325782744805.08777;621139496209.6212;23605.451832684696;1669.8459898326594;397.8400948525965;4679.120471298964;1721109.9344961534;701886.957614431;36584.14620919213;511811.19108180865;2.5459244299836272;0.16523316005029423
4039;2019-02-10 12:19:37.856;742;189;163;162;150;38;199;24;39;34;644;615;38;60;248;239;260;192;205;202;197;23;576;356;367;134;361;251;570;-1.0;84.0;1237.0;265.0;130.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38215.984375;19800.431640625;0.0;1101.04943847656;488.0;81112;;;Calculated values ==>;1549797577.856;347.36;292.06;289.46000000000004;289.36;288.16;276.96000000000004;273.955091788801;293.06;275.56;277.06;276.56;337.56000000000006;334.66;276.96000000000004;279.16;297.96000000000004;297.06;299.16;292.36;293.36;292.86;;321.96000000000004;275.46000000000004;241.2770596917726;261.27494424493943;273.955091788801;293.66;5760000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2510000.0;5700000.0;0.0;0.014;0.20616666666666666;0.04416666666666667;0.021666666666666667;0.021666666666666667;;19800.431640625;0.0;1101.04943847656;38215.984375;504898.01293942175;251594.23104072674;242240.5704399413;241906.44564549206;238007.40019394446;430412.23801567365;458356.8847964573;456405.0248894569;472884.4304738556;521809.4079488411;518847.5178876695;456283.55020339484;458935.4497092971;465843.48631744814;465394.1846544878;426800.46869155206;252780.39870376242;458771.19548852823;458079.93939307623;;204874.27233412856;471812.00014122744;201783.0484004244;242240.5704399413;273.88136572869877;2097927.0492115505;783753.1748052958;135220.33505677868;0.0;0;111;132;0;0;0;0;3;47;42;889122329364.4229;325863118005.11334;621296643809.6711;52494.564152822204;11926.278701885469;2436.280979829055;4676.519660651257;1721743.889907301;702000.2208865517;36607.75601226344;511889.1287617104;3.4224198383104647;0.2812504117972734
4040;2019-02-10 12:20:37.876;742;199;161;160;154;41;199;28;39;34;637;613;35;46;251;236;260;201;205;202;197;26;565;362;367;134;367;237;560;0.0;110.0;1107.0;182.0;130.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37945.41015625;19563.0546875;0.0;1021.82342529297;484.0;81113;;;Calculated values ==>;1549797637.876;347.36;293.06;289.26000000000005;289.16;288.56;277.26000000000005;274.5913991737795;293.06;275.96000000000004;277.06;276.56;336.86;334.46000000000004;276.66;277.76000000000005;298.26000000000005;296.76000000000005;299.16;293.26000000000005;293.36;292.86;;321.56;275.76000000000005;241.2770596917726;259.30345971252746;274.5913991737795;293.66;5650000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2370000.0;5600000.0;0.0;0.018333333333333333;0.1845;0.030333333333333334;0.021666666666666667;0.021666666666666667;;19563.0546875;0.0;1021.82342529297;37945.41015625;505898.5778115875;413305.59472072823;241919.89716357476;241584.2098756176;239601.77180350505;430014.67791919125;458356.8847964573;458661.9616299231;472884.4304738556;522236.596697287;519807.61541856785;458191.197420253;459482.8653035258;465368.39748007257;464122.52100971725;429760.01563832915;414042.5435394184;458771.19548852823;458079.93939307623;;203202.34940748036;472104.6820821746;203431.2930479417;241919.89716357476;274.5488623842344;2098561.9390585385;784081.3132009434;135238.0315608402;0.0;0;111;132;0;0;0;0;3;47;42;889342602764.3529;325943544805.08777;621443092609.6246;47090.05835337556;8149.759467371731;288.15365514669753;4683.467581639199;1722574.0383852068;702167.5769713483;36630.46720208834;511967.15465533594;2.9250325762246483;0.23462939478766234
4041;2019-02-10 12:21:37.877;757;189;157;156;147;42;199;28;42;34;621;603;35;60;251;235;260;191;205;202;197;28;539;357;367;135;362;256;539;-2.0;113.0;568.0;76.0;130.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29351.0078125;10752.9560546875;0.0;1124.73828125;482.0;81114;;;Calculated values ==>;1549797697.877;348.86;292.06;288.86;288.76000000000005;287.86;277.36;274.0616903277293;293.06;275.96000000000004;277.36;276.56;335.26000000000005;333.46000000000004;276.66;279.16;298.26000000000005;296.66;299.16;292.26000000000005;293.36;292.86;;321.36;275.96000000000004;241.49495122638035;261.9595390733887;274.0616903277293;293.66;5390000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2560000.0;5390000.0;0.0;0.01883333333333333;0.09466666666666666;0.012666666666666666;0.021666666666666667;0.021666666666666667;;10752.9560546875;0.0;1124.73828125;29351.0078125;510081.7513081917;417941.3382774923;241315.28759521307;240975.88141404776;237991.80114206765;430346.717906069;458356.8847964573;455948.12673956703;472753.7123474745;519045.20368409005;517197.64882790094;455087.3474150554;458140.1973536295;466090.7741585676;464726.3611697759;436115.4526051978;418574.0903739827;458771.19548852823;458079.93939307623;;202366.40377179522;472168.09959432366;202165.37334265755;241315.28759521307;274.0348086894116;2099122.7518898873;784333.9508350507;135255.91987324445;0.0;0;111;132;0;0;0;0;3;47;42;889562806434.9619;326024246150.311;621590995075.0337;24024.767321574098;3420.0345325211038;330.3623220212179;4696.5674556203685;1723166.6718111963;702263.9935285299;36635.621587817324;512045.3229169786;2.7338413258783203;0.19340329508122378
4042;2019-02-10 12:22:37.867;761;182;157;156;146;40;199;27;45;34;618;599;41;74;250;236;260;184;205;202;197;26;541;355;367;135;360;264;541;-1.0;110.0;764.0;104.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29422.326171875;10724.923828125;0.0;1175.65441894531;488.0;81115;;;Calculated values ==>;1549797757.867;349.26;291.36;288.86;288.76000000000005;287.76000000000005;277.16;273.8482719121499;293.06;275.86;277.66;276.56;334.96000000000004;333.06;277.26000000000005;280.56;298.16;296.76000000000005;299.16;291.56;293.36;292.86;;321.96000000000004;275.76000000000005;241.49495122638035;263.0348170998261;273.8482719121499;293.66;5410000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2640000.0;5410000.0;0.0;0.018333333333333333;0.12733333333333333;0.017333333333333333;0.021666666666666667;0.021666666666666667;;10724.923828125;0.0;1175.65441894531;29422.326171875;510397.9435235077;414844.9632653101;241243.40030666624;240904.9886962715;237605.39697577382;430477.46260093397;458356.8847964573;454987.66090120346;472753.7123474745;518067.82220907544;516105.89175178367;454487.69721986423;458564.00762032805;466247.85315236123;465148.9974776233;435653.6707098252;415539.0550342185;458771.19548852823;458079.93939307623;;204874.27233412856;471972.7596631712;201616.17779240414;241243.40030666624;273.8117739116984;2099612.448043538;784512.9033370472;135275.08661742593;0.0;0;111;132;0;0;0;0;3;47;42;889782969734.997;326105232650.32385;621746969075.0585;32262.635515853777;4686.180752426629;368.7679540527896;4698.125013538884;1723635.6553246344;702331.5340639495;36641.44670243793;512123.5989727167;3.5305603109004826;0.26301971333527874
4043;2019-02-10 12:23:37.857;756;183;159;158;147;39;199;25;46;34;625;603;44;78;249;236;260;185;205;202;197;24;548;354;367;135;359;265;547;257.0;81.0;645.0;91.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29524.841796875;10870.10546875;0.0;1188.5810546875;492.0;81116;;;Calculated values ==>;1549797817.857;348.76;291.46000000000004;289.06;288.96000000000004;287.86;277.06;273.7412296467126;293.06;275.66;277.76000000000005;276.56;335.66;333.46000000000004;277.56;280.96000000000004;298.06;296.76000000000005;299.16;291.66;293.36;292.86;;322.36;275.56;241.49495122638035;263.1675429290057;273.7412296467126;293.66;5480000.0;3540000.0;3670000.0000000005;1350000.0;3590000.0;2650000.0;5470000.0;0.04283333333333333;0.013500000000000002;0.1075;0.015166666666666667;0.021666666666666667;0.0645;;10870.10546875;0.0;1188.5810546875;29524.841796875;509167.22591307014;412742.8863985274;241706.82637145594;241368.0745558693;237742.70175785758;430542.39183029096;458356.8847964573;454944.76933570666;472753.7123474745;518706.244525272;516434.19017941586;454694.582168557;458892.83410245395;466261.3989570346;465294.49394155305;434004.48276390124;413488.24991588667;458771.19548852823;458079.93939307623;;206546.2383541025;471777.35084692197;201357.47331816895;214911.51956345915;273.70628230200674;2100103.592572289;784692.8319214535;135294.78529604894;0.0;0;111;132;0;0;0;0;3;47;42;890003133035.032;326186219150.33673;621905642625.0837;27260.634321885304;4101.368142519421;276.9691434481967;15684.363079010302;1724131.599902153;702404.7514331567;36646.82694806088;512293.4247311704;3.9244186831529833;0.20348345042973015
4044;2019-02-10 12:24:37.878;747;186;161;160;149;39;199;24;47;33;632;607;45;77;248;237;260;188;205;202;197;23;551;354;367;135;359;264;551;286.0;81.0;837.0;181.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29590.236328125;10961.212890625;0.0;1173.76977539062;493.0;81117;;;Calculated values ==>;1549797877.878;347.86;291.76000000000005;289.26000000000005;289.16;288.06;277.06;273.7412296467126;293.06;275.56;277.86;276.46000000000004;336.36;333.86;277.66;280.86;297.96000000000004;296.86;299.16;291.96000000000004;293.36;292.86;;322.46000000000004;275.46000000000004;241.49495122638035;263.0348170998261;273.7412296467126;293.66;5510000.0;3540000.0;3670000.0000000005;1350000.0;3590000.0;2640000.0;5510000.0;0.04766666666666666;0.013500000000000002;0.13949999999999999;0.030166666666666668;0.021666666666666667;0.06933333333333333;;10961.212890625;0.0;1173.76977539062;29590.236328125;507784.34315500304;412172.66196668637;242242.44884229527;241902.36264406878;238263.81101797207;430542.39183029096;458356.8847964573;455237.00566835946;472656.1521691498;519511.0852366277;516932.4336832987;454987.66090120346;458929.42582458106;466131.47824129247;465424.41340235074;433281.1840897609;412934.04071806197;458771.19548852823;458079.93939307623;;206964.23671620517;471679.62040862173;201311.4023383243;214102.3543708152;273.6882800697261;2100596.390641557;784874.8232488493;135314.47844312614;0.0;0;111;132;0;0;0;0;3;47;42;890223410104.696;326267247500.21313;622064398169.8416;35422.6216645399;8156.107911787307;274.68643551793537;16915.779228210096;1724654.1431940729;702506.9328177585;36651.42568687402;512565.1876670644;5.007769430956105;0.3074013486100984
4045;2019-02-10 12:25:37.878;741;189;161;160;152;40;199;25;49;33;636;610;47;78;249;238;260;191;205;202;197;24;553;356;367;135;362;263;553;127.0;85.0;644.0;213.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29643.0234375;10975.931640625;0.0;1176.30480957031;495.0;81118;;;Calculated values ==>;1549797937.878;347.26;292.06;289.26000000000005;289.16;288.36;277.16;273.955091788801;293.06;275.66;278.06;276.46000000000004;336.76000000000005;334.16;277.86;280.96000000000004;298.06;296.96000000000004;299.16;292.26000000000005;293.36;292.86;;322.66;275.56;241.49495122638035;262.9017227912062;273.955091788801;293.66;5530000.0;3560000.0;3670000.0000000005;1350000.0;3620000.0000000005;2630000.0;5530000.0;0.021166666666666667;0.014166666666666666;0.10733333333333334;0.0355;0.021666666666666667;0.042833333333333334;;10975.931640625;0.0;1176.30480957031;29643.0234375;506856.90515467396;412465.3940541978;242169.82151654197;241830.73772607438;239174.26846037296;430412.23801567365;458356.8847964573;455652.1820626169;472656.1521691498;520005.7114389717;517326.69504826766;455403.87407028116;459208.9039118175;465829.7507489795;465263.9689877527;432793.19233391056;413220.0903815756;458771.19548852823;458079.93939307623;;207800.24178383037;471777.35084692197;201782.03047697886;222211.6524036061;273.88096885103687;2101090.001139604;785057.6327866097;135334.06239800082;0.0;0;111;132;0;0;0;0;3;47;42;890443610104.696;326348247500.21313;622222498169.8416;27248.729603525153;9584.833873132979;277.2856109914122;10103.024959382305;1725176.40445464;702654.7739992995;36656.02545392826;512790.3443686277;3.8852004106843254;0.2866482699921603
4046;2019-02-10 12:26:37.848;740;190;160;159;153;41;199;27;51;33;637;612;48;80;249;238;260;192;205;202;197;25;555;357;367;135;363;265;555;-1.0;86.0;904.0;213.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29686.01953125;11039.3955078125;0.0;1186.26086425781;496.0;81119;;;Calculated values ==>;1549797997.848;347.16;292.16;289.16;289.06;288.46000000000004;277.26000000000005;274.0616903277293;293.06;275.86;278.26000000000005;276.46000000000004;336.86;334.36;277.96000000000004;281.16;298.06;296.96000000000004;299.16;292.36;293.36;292.86;;322.76000000000005;275.66;241.49495122638035;263.1675429290057;274.0616903277293;293.66;5550000.0;3570000.0000000005;3670000.0000000005;1350000.0;3629999.9999999995;2650000.0;5550000.0;0.0;0.014333333333333333;0.15066666666666664;0.0355;0.021666666666666667;0.021666666666666667;;11039.3955078125;0.0;1186.26086425781;29686.01953125;506551.5778581835;411990.71530006983;241759.6477901023;241423.16764897207;239436.38486064706;430346.717906069;458356.8847964573;455568.38231598947;472656.1521691498;519943.4722718921;517364.28103760886;455194.5301542041;459136.37064740626;465685.3213544199;465118.4183262364;432300.4200275045;412758.3114497388;458771.19548852823;458079.93939307623;;208218.24852204052;471875.0639052514;202085.53771164865;241759.6477901023;274.0037399554018;2101584.1626269002;785241.0021157378;135353.74060126848;0.0;0;111;132;0;0;0;0;3;47;42;890663700004.801;326429207000.2518;622380818969.9171;38191.415253720676;9577.528179872896;280.10355628130833;4686.939651397769;1725721.466328107;702814.3805066422;36660.66804120289;512913.53244892374;4.31355053964618;0.36016344652207377
4047;2019-02-10 12:27:37.849;739;192;158;158;151;42;199;27;52;34;639;614;50;81;250;238;260;193;205;202;197;26;554;359;367;135;364;269;554;-2.0;79.0;1156.0;234.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29687.7734375;10949.8134765625;0.0;1206.21789550781;495.0;81120;;;Calculated values ==>;1549798057.849;347.06000000000006;292.36;288.96000000000004;288.96000000000004;288.26000000000005;277.36;274.27422755570615;293.06;275.86;278.36;276.56;337.06;334.56;278.16;281.26000000000005;298.16;296.96000000000004;299.16;292.46000000000004;293.36;292.86;;322.66;275.76000000000005;241.49495122638035;263.6948088759802;274.27422755570615;293.66;5540000.0;3590000.0;3670000.0000000005;1350000.0;3640000.0;2690000.0;5540000.0;0.0;0.013166666666666667;0.19266666666666668;0.039;0.021666666666666667;0.021666666666666667;;10949.8134765625;0.0;1206.21789550781;29687.7734375;506516.66520633834;413177.15693683183;241122.7972128732;241122.7972128732;238817.14559756604;430214.79039162316;458356.8847964573;455025.47894782707;472753.7123474745;519819.1761884814;517233.2949294039;454774.0492147389;458624.72603856906;465671.6860993213;464826.4671830437;432547.4118538768;413548.20129128615;458771.19548852823;458079.93939307623;;207800.24178383037;471972.7596631712;202626.61142698908;241122.7972128732;274.2232188560028;2102078.9524807357;785424.2485777764;135373.67825653116;0.0;0;111;132;0;0;0;0;3;47;42;890883903674.535;326510208350.15393;622541021639.7236;48628.84847568146;10504.499781211101;250.15627240744325;4700.738080571065;1726444.980583348;702981.7335286196;36665.08694675049;512991.7644004398;5.271806286804342;0.4395798905252156
4048;2019-02-10 12:28:37.869;740;200;157;157;150;44;198;29;49;34;639;614;46;62;251;238;260;202;205;202;197;28;575;365;367;135;370;248;569;-2.0;87.0;1249.0;274.0;130.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38199.39453125;19788.38671875;0.0;1091.63598632812;494.0;81121;;;Calculated values ==>;1549798117.869;347.16;293.16;288.86;288.86;288.16;277.56;274.9066339382667;292.96000000000004;276.06;278.06;276.56;337.06;334.56;277.76000000000005;279.36;298.26000000000005;296.96000000000004;299.16;293.36;293.36;292.86;;322.56;275.96000000000004;241.49495122638035;260.85938512811435;274.9066339382667;293.66;5750000.0;3650000.0;3670000.0000000005;1350000.0;3700000.0;2480000.0;5690000.0;0.0;0.0145;0.20816666666666667;0.04566666666666667;0.021666666666666667;0.021666666666666667;;19788.38671875;0.0;1091.63598632812;38199.39453125;504734.75054439524;409779.208087249;240290.35579278102;240290.35579278102;238037.05066068747;429811.8947417682;458218.4865142734;458096.4450345903;472753.7123474745;521544.2708101876;518995.50695758936;457736.96880525927;459645.5850967796;464931.6375858497;463943.7019641529;427077.42978461325;410612.95223875606;458771.19548852823;458079.93939307623;;207382.2378540181;472168.09959432366;204216.89101462925;240290.35579278102;274.86609893567936;2102644.867455762;785680.4856298786;135392.83342180116;0.0;0;111;133;0;0;0;0;3;47;42;891104177074.4651;326591235350.1282;622696173339.6743;52849.26049515523;12236.438525139378;238.73492441492937;4718.77431133973;1727290.9133748056;703171.304517052;36669.16239808715;513070.2865023263;3.3545561346068085;0.28511679463366985
4049;2019-02-10 12:29:37.860;752;198;155;154;145;45;198;29;49;35;627;607;41;55;253;236;261;200;205;202;197;28;561;363;367;136;368;244;555;-1.0;84.0;924.0;178.0;130.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37730.8359375;19327.509765625;0.0;1064.24108886719;487.0;81122;;;Calculated values ==>;1549798177.86;348.36;292.96000000000004;288.66;288.56;287.66;277.66;274.69669130483857;292.96000000000004;276.06;278.06;276.66;335.86;333.86;277.26000000000005;278.66;298.46000000000004;296.76000000000005;299.26000000000005;293.16;293.36;292.86;;321.86;275.96000000000004;241.71165711629368;260.2995467637923;274.69669130483857;293.66;5610000.0;3629999.9999999995;3670000.0000000005;1360000.0;3679999.9999999995;2440000.0;5550000.0;0.0;0.014;0.154;0.029666666666666668;0.021666666666666667;0.021666666666666667;;19327.509765625;0.0;1064.24108886719;37730.8359375;507515.22535299737;414950.327482342;240092.7392758862;239763.8484198369;236864.87743105832;429947.3805835815;458218.4865142734;458733.3067217822;472720.47428543336;520650.7758841287;518615.80821169657;457781.79669079714;459443.57720766263;465486.7286700281;463974.7193981239;431032.8497789017;415648.4156121035;458771.19548852823;458079.93939307623;;204456.2876039246;472036.2627623985;203691.4276171741;240092.7392758862;274.65405121952466;2103277.524462883;786006.4025387025;135410.79636922927;0.0;0;111;133;0;0;0;0;3;47;42;891324344044.2341;326672523155.0429;622843751199.5195;39276.44938210965;7960.896775974991;215.38207833517552;4723.056002539117;1728058.51246584;703339.5903977156;36672.94613879318;513148.9566192382;2.5586711318349056;0.2064708692601511
4050;2019-02-10 12:30:37.860;766;191;156;155;144;43;198;30;49;35;614;597;38;52;252;237;260;193;205;202;197;29;556;360;367;136;365;242;551;-2.0;83.0;668.0;91.0;130.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37637.71875;19184.81640625;0.0;1054.07177734375;481.0;81123;;;Calculated values ==>;1549798237.86;349.76;292.26000000000005;288.76000000000005;288.66;287.56;277.46000000000004;274.38016830617;292.96000000000004;276.16;278.06;276.66;334.56;332.86;276.96000000000004;278.36;298.36;296.86;299.16;292.46000000000004;293.36;292.86;;321.26000000000005;276.06;241.71165711629368;260.01710675043796;274.38016830617;293.66;5560000.0;3600000.0;3670000.0000000005;1360000.0;3650000.0;2420000.0;5510000.0;0.0;0.013833333333333333;0.11133333333333333;0.015166666666666667;0.021666666666666667;0.021666666666666667;;19184.81640625;0.0;1054.07177734375;37637.71875;509702.26418666303;414040.76927589084;240558.2877051051;240226.1665073755;236665.3116728602;430148.3826014536;458218.4865142734;459049.49173094897;472720.47428543336;519494.5351784961;517765.6339029632;457745.7677900302;459403.3981591846;465789.28146489616;464548.7096429471;432052.20019230543;414757.0629070427;458771.19548852823;458079.93939307623;;201948.4348523538;472134.0588697756;202949.15203730197;240558.2877051051;274.35293253699376;2103905.5957519454;786327.3385901348;135428.4489764477;0.0;0;111;133;0;0;0;0;3;47;42;891544544044.2341;326754123155.0429;622989551199.5195;28512.504485892696;4082.63775362585;239.24939911280143;4712.969119906042;1728623.42041474;703439.9531854623;36676.73473443858;513227.59016192524;1.8552086665004852;0.1356722787218961
4051;2019-02-10 12:31:37.880;775;187;159;157;144;38;198;29;44;36;602;587;36;57;251;238;260;189;205;202;197;28;537;356;367;136;361;257;536;-1.0;84.0;332.0;0.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29445.96484375;10666.8857421875;0.0;1131.94091796875;478.0;81124;;;Calculated values ==>;1549798297.88;350.66;291.86;289.06;288.86;287.56;276.96000000000004;273.955091788801;292.96000000000004;276.06;277.56;276.76000000000005;333.36;331.86;276.76000000000005;278.86;298.26000000000005;296.96000000000004;299.16;292.06;293.36;292.86;;320.96000000000004;275.96000000000004;241.71165711629368;262.0952818180154;273.955091788801;293.66;5370000.0;3560000.0;3670000.0000000005;1360000.0;3610000.0;2570000.0;5360000.0;0.0;0.014;0.05533333333333333;0.0;0.021666666666666667;0.021666666666666667;;10666.8857421875;0.0;1131.94091796875;29445.96484375;512456.4932054852;418383.42629826267;242111.2465378421;241424.15484203343;237114.52395602563;430412.23801567365;458218.4865142734;456028.3797168628;472818.15071447083;517010.2429462768;515466.9281132454;455043.3806885206;457615.8751958574;466234.42928284;465263.9689877527;436573.23518989683;419007.0082941311;458771.19548852823;458079.93939307623;;200694.54348549087;472036.2627623985;201972.2588119733;242111.2465378421;273.955091788801;2104464.8127941694;786576.1856970093;135446.6718212327;0.0;0;111;133;0;0;0;0;3;47;42;891764817445.0392;326835750355.3412;623139301100.0668;14057.772023403886;0.0;245.92717654072052;4679.321678530073;1728978.290971049;703473.9865075273;36680.779220296514;513305.885341895;1.6088905638879256;0.08221919038697348
