;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4052;2019-02-10 12:32:37.861;774;179;160;159;145;36;198;26;32;35;603;586;32;74;249;239;261;181;205;202;197;25;536;353;367;136;358;268;536;137.0;86.0;692.0;36.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29143.12890625;10537.06640625;0.0;1194.02722167969;483.0;81125;;;Calculated values ==>;1549798357.861;350.56000000000006;291.06;289.16;289.06;287.66;276.76000000000005;273.6339639331285;292.96000000000004;275.76000000000005;276.36;276.66;333.46000000000004;331.76000000000005;276.36;280.56;298.06;297.06;299.26000000000005;291.26000000000005;293.36;292.86;;321.46000000000004;275.66;241.71165711629368;263.56353331371673;273.6339639331285;293.66;5360000.0;3529999.9999999995;3670000.0000000005;1360000.0;3579999.9999999995;2680000.0;5360000.0;0.022833333333333334;0.014333333333333333;0.11533333333333333;0.006;0.021666666666666667;0.0445;;10537.06640625;0.0;1194.02722167969;29143.12890625;512420.54200735455;415770.8765615325;242457.49412992224;242111.2465378421;237437.31033297218;430607.02586249536;458218.4865142734;452664.88030591793;472720.47428543336;516178.66596041794;514415.5265240216;452664.88030591793;457924.41966874636;466404.73984073254;465828.39991936815;437012.7571564359;416443.2343384366;458771.19548852823;458079.93939307623;;202784.37528459195;471742.7696466962;201143.1669202567;221258.75694743468;273.6180520139501;2104952.900631543;786752.8293432153;135466.04875107438;0.0;0;111;133;0;0;0;0;3;47;42;891984947714.8431;326917324515.26855;623296751224.9266;29008.837610479593;1623.597616358637;294.82982705799;10538.542618831048;1729337.0657363478;703487.5122031579;36685.28410165818;513432.66071934043;3.534692415548062;0.19265768370466627
4053;2019-02-10 12:33:37.871;761;179;161;160;148;35;198;23;30;34;617;593;31;75;248;240;261;181;205;202;197;22;543;350;367;135;355;273;542;145.0;83.0;487.0;72.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29438.404296875;10684.3837890625;0.0;1223.16455078125;488.0;81126;;;Calculated values ==>;1549798417.871;349.26;291.06;289.26000000000005;289.16;287.96000000000004;276.66;273.3108153835814;292.96000000000004;275.46000000000004;276.16;276.56;334.86;332.46000000000004;276.26000000000005;280.66;297.96000000000004;297.16;299.26000000000005;291.26000000000005;293.36;292.86;;321.96000000000004;275.36;241.49495122638035;264.2163659402789;273.3108153835814;293.66;5430000.0;3500000.0;3670000.0000000005;1350000.0;3550000.0;2730000.0;5420000.0;0.024166666666666666;0.013833333333333333;0.08116666666666666;0.012;0.021666666666666667;0.04583333333333334;;10684.3837890625;0.0;1223.16455078125;29438.404296875;510223.1392269442;413358.91634138394;242576.31401467303;242231.52736171422;238222.06933032448;430799.1582183253;458218.4865142734;451530.5737194641;472753.7123474745;517206.3748058993;514711.09808713925;451660.0887990883;457240.6883041983;466704.2170870103;466388.7554824311;435406.97186062945;414087.16301823244;458771.19548852823;458079.93939307623;;204874.27233412856;471581.87251044664;200272.96420194264;220270.91138614243;273.2637495588704;2105441.161438065;786929.7042357179;135486.1953730525;0.0;0;111;133;0;0;0;0;3;47;42;892205184414.8081;326998638065.2556;623459078274.9009;20393.74263917216;3255.7068997020483;294.9240223198252;10899.5804503178;1729748.8225197243;703528.1798509305;36690.19953617145;513611.3415200592;2.9262072273031015;0.15812084644532806
4054;2019-02-10 12:34:37.872;744;187;163;162;152;36;198;22;39;33;630;602;36;62;247;240;261;189;205;202;197;21;574;353;367;134;358;250;568;118.0;85.0;1671.0;151.0;130.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38078.421875;19741.16015625;0.0;1102.50720214844;490.0;81127;;;Calculated values ==>;1549798477.872;347.56000000000006;291.86;289.46000000000004;289.36;288.36;276.76000000000005;273.6339639331285;292.96000000000004;275.36;277.06;276.46000000000004;336.16;333.36;276.76000000000005;279.36;297.86;297.16;299.26000000000005;292.06;293.36;292.86;;322.16;275.26000000000005;241.2770596917726;261.13683023647616;273.6339639331285;293.66;5740000.0;3529999.9999999995;3670000.0000000005;1340000.0;3579999.9999999995;2500000.0;5680000.0;0.019666666666666666;0.014166666666666666;0.2785;0.025166666666666667;0.021666666666666667;0.04133333333333333;;19741.16015625;0.0;1102.50720214844;38078.421875;505334.5650522785;250919.9347435946;242310.62671514307;241975.57169010295;238704.90569716002;430607.02586249536;458218.4865142734;456568.8190744456;472787.01963726926;520462.75024501275;517601.7555329616;456204.99608890846;459331.87845589657;466145.29014520516;465957.757526552;427613.1769208343;251699.2663586575;458771.19548852823;458079.93939307623;;205710.24989127388;471616.79343737353;201092.77290134842;222698.90594890204;273.5983399114108;2106003.8110328214;787183.2546607258;135505.57629398012;0.0;0;112;133;0;0;0;0;3;47;42;892425388084.5421;327079339410.15814;623615980889.7113;71150.07885920757;6808.1878501566325;2492.113732964171;9729.082715692533;1730511.7004123756;703612.0470381745;36713.42523785934;513783.2499113271;4.326468159725516;0.30322922056713353
4055;2019-02-10 12:35:37.842;741;199;163;163;156;38;198;26;46;33;626;601;42;47;249;238;261;201;205;202;197;24;569;361;367;134;366;239;563;-1.0;81.0;1631.0;202.0;130.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38103.625;19628.443359375;0.0;1048.25769042969;486.0;81128;;;Calculated values ==>;1549798537.842;347.26;293.06;289.46000000000004;289.46000000000004;288.76000000000005;276.96000000000004;274.4858918419099;292.96000000000004;275.76000000000005;277.76000000000005;276.46000000000004;335.76000000000005;333.26000000000005;277.36;277.86;298.06;296.96000000000004;299.26000000000005;293.26000000000005;293.36;292.86;;321.76000000000005;275.56;241.2770596917726;259.59022785621676;274.4858918419099;293.66;5690000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2390000.0;5630000.0;0.0;0.013500000000000002;0.2718333333333333;0.033666666666666664;0.021666666666666667;0.021666666666666667;;19628.443359375;0.0;1048.25769042969;38103.625;505408.9902891714;412044.9279172372;242488.04063207735;242488.04063207735;240158.33298564304;430081.6785162784;458218.4865142734;459168.7726545121;472787.01963726926;520959.8680354448;518424.16952474776;458698.0471037238;459286.26336284814;465250.37265374704;464533.37255708285;428957.65697938594;412814.00481140555;458771.19548852823;458079.93939307623;;204038.30555042345;471909.57779161324;203183.86631916717;242488.04063207735;274.44848244598836;2106638.3439985537;787511.1706501645;135523.49037323977;0.0;0;112;133;0;0;0;0;3;47;42;892645477984.6471;327159699210.1965;623762607539.7812;69585.23037215792;9047.098952905684;217.93930426773522;4671.15780648831;1731683.9082594078;703744.108364568;36735.99772129272;513903.1919147336;4.039398075865133;0.3226290877708639
4056;2019-02-10 12:36:37.862;759;195;158;157;151;42;198;26;50;33;611;593;44;57;251;236;261;196;205;202;197;26;541;359;367;134;364;261;540;-2.0;83.0;1225.0;92.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29403.734375;10740.4248046875;0.0;1163.18566894531;482.0;81129;;;Calculated values ==>;1549798597.862;349.06000000000006;292.66;288.96000000000004;288.86;288.26000000000005;277.36;274.27422755570615;292.96000000000004;275.76000000000005;278.16;276.46000000000004;334.26000000000005;332.46000000000004;277.56;278.86;298.26000000000005;296.76000000000005;299.26000000000005;292.76000000000005;293.36;292.86;;321.36;275.76000000000005;241.2770596917726;262.63441904999945;274.27422755570615;293.66;5410000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2610000.0;5400000.0;0.0;0.013833333333333333;0.20416666666666666;0.015333333333333334;0.021666666666666667;0.021666666666666667;;10740.4248046875;0.0;1163.18566894531;29403.734375;510152.25919395604;419464.5907800107;241619.86624403793;241279.27559830184;239269.84398300503;430214.79039162316;458218.4865142734;456106.798836512;472787.01963726926;517598.5130613728;515742.5969601459;455364.9365216554;456967.8106930169;465802.6480608363;464564.1698029545;435870.7634874646;419769.6118688544;458771.19548852823;458079.93939307623;;202366.40377179522;472104.6820821746;202710.415969577;241619.86624403793;274.2557390952945;2107201.0928469426;787764.3289094183;135541.9252107936;0.0;0;112;133;0;0;0;0;3;47;42;892865751384.5771;327240126010.1709;623912657539.7335;51735.094835332566;4130.712080393163;222.73259739077434;4689.968251562496;1732695.2479700523;703853.9600615079;36739.67121122732;513981.2273016538;5.105888494865228;0.3778770534657469
4057;2019-02-10 12:37:37.883;765;184;157;156;147;42;198;27;53;33;614;593;49;77;250;236;261;186;205;202;197;26;542;356;367;134;361;274;541;-2.0;84.0;1056.0;46.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29268.02734375;10608.8642578125;0.0;1235.78137207031;488.0;81130;;;Calculated values ==>;1549798657.883;349.66;291.56;288.86;288.76000000000005;287.86;277.36;273.955091788801;292.96000000000004;275.86;278.46000000000004;276.46000000000004;334.56;332.46000000000004;278.06;280.86;298.16;296.76000000000005;299.26000000000005;291.76000000000005;293.36;292.86;;321.96000000000004;275.76000000000005;241.2770596917726;264.3458800820626;273.955091788801;293.66;5420000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2740000.0;5410000.0;0.0;0.014;0.17600000000000002;0.007666666666666667;0.021666666666666667;0.021666666666666667;;10608.8642578125;0.0;1235.78137207031;29268.02734375;510801.7849744221;415539.0550342185;241243.40030666624;240904.9886962715;237928.90078129678;430412.23801567365;458218.4865142734;454308.6002973701;472787.01963726926;516810.07677999174;514624.7504701385;453799.2469026975;457327.39181888243;466104.2199880029;465003.21838653134;435639.3794071737;416218.5356340934;458771.19548852823;458079.93939307623;;204874.27233412856;472104.6820821746;201943.7764820873;241243.40030666624;273.94399935659686;2107690.1953198244;787942.3019200941;135561.92359975874;0.0;0;112;133;0;0;0;0;3;47;42;893086028454.2412;327320554150.0482;624073213714.4886;44416.20899148978;2071.233609600669;271.8918128231246;4698.125013538884;1733496.789275356;703905.6610311873;36743.79452396068;514059.48879401566;4.344364621397421;0.30392555016923517
4058;2019-02-10 12:38:37.853;754;187;158;158;149;41;198;27;51;34;629;602;48;72;249;237;261;189;205;202;197;25;575;358;367;134;363;257;569;-1.0;85.0;1252.0;188.0;130.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37966.2265625;19698.11328125;0.0;1133.84814453125;491.0;81131;;;Calculated values ==>;1549798717.853;348.56000000000006;291.86;288.96000000000004;288.96000000000004;288.06;277.26000000000005;274.1680685717883;292.96000000000004;275.86;278.26000000000005;276.56;336.06;333.36;277.96000000000004;280.36;298.06;296.86;299.26000000000005;292.06;293.36;292.86;;322.26000000000005;275.66;241.2770596917726;262.0952818180154;274.1680685717883;293.66;5750000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2570000.0;5690000.0;0.0;0.014166666666666666;0.20866666666666667;0.03133333333333333;0.021666666666666667;0.021666666666666667;;19698.11328125;0.0;1133.84814453125;37966.2265625;506511.75380662555;250869.15684924566;240617.59230270094;240617.59230270094;237720.1954140658;430280.9020939914;458218.4865142734;456885.1506218106;472884.4304738556;519782.6375818089;517010.2429462768;456518.53376006684;459428.652249687;465685.3213544199;464841.74997644586;427339.57066179306;251646.60514302485;458771.19548852823;458079.93939307623;;206128.24275125185;472007.13841251616;202381.8875517494;240617.59230270094;274.1235718009573;2108250.2006265856;788194.7337873003;135581.66063895018;0.0;0;113;133;0;0;0;0;3;47;42;893306118354.3462;327400913950.08655;624232434064.5646;53106.34756061943;8448.257860304024;2488.9836781825493;4711.684186958131;1734309.0709030256;703993.2796289305;36766.79031608215;514137.86466318555;3.3004704588677805;0.25610814009372074
4059;2019-02-10 12:39:37.904;753;198;158;158;150;42;198;27;47;34;630;604;43;56;251;236;261;200;205;202;197;26;565;363;367;134;368;245;560;-1.0;85.0;1293.0;120.0;130.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37701.8515625;19461.515625;0.0;1076.76782226562;486.0;81132;;;Calculated values ==>;1549798777.904;348.46000000000004;292.96000000000004;288.96000000000004;288.96000000000004;288.16;277.36;274.69669130483857;292.96000000000004;275.86;277.86;276.56;336.16;333.56;277.46000000000004;278.76000000000005;298.26000000000005;296.76000000000005;299.26000000000005;293.16;293.36;292.86;;321.76000000000005;275.76000000000005;241.2770596917726;260.44013211722256;274.69669130483857;293.66;5650000.0;3629999.9999999995;3670000.0000000005;1340000.0;3679999.9999999995;2450000.0;5600000.0;0.0;0.014166666666666666;0.2155;0.02;0.021666666666666667;0.021666666666666667;;19461.515625;0.0;1076.76782226562;37701.8515625;507282.9258914184;412930.35366320645;240917.48537603518;240917.48537603518;238308.1971406618;429947.3805835815;458218.4865142734;458336.72780140967;472884.4304738556;520873.71568352694;518226.4333000774;457859.8871463067;459404.88339797145;465223.0916647954;463974.7193981239;430006.41625929705;413676.2678672713;458771.19548852823;458079.93939307623;;204038.30555042345;472104.6820821746;203735.72387174098;240917.48537603518;274.6711455587806;2108881.303927757;788521.3414095336;135600.09809723956;0.0;0;113;133;0;0;0;0;3;47;42;893526505524.7802;327481382290.245;624383162074.8615;54866.5163468436;5367.379164208672;231.34376888703116;4705.186503702556;1735209.6095784805;704108.5077984573;36789.47898050516;514216.40528859646;3.173119406545067;0.2406376953693548
4060;2019-02-10 12:40:37.874;765;194;156;155;146;43;198;28;45;34;618;597;37;51;252;235;261;195;205;202;197;27;557;361;367;135;366;239;552;-1.0;86.0;1049.0;56.0;130.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37630.5;19227.23046875;0.0;1045.79553222656;482.0;81133;;;Calculated values ==>;1549798837.874;349.66;292.56;288.76000000000005;288.66;287.76000000000005;277.46000000000004;274.4858918419099;292.96000000000004;275.96000000000004;277.66;276.56;334.96000000000004;332.86;276.86;278.26000000000005;298.36;296.66;299.26000000000005;292.66;293.36;292.86;;321.36;275.86;241.49495122638035;259.59022785621676;274.4858918419099;293.66;5570000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2390000.0;5520000.0;0.0;0.014333333333333333;0.17483333333333334;0.009333333333333334;0.021666666666666667;0.021666666666666667;;19227.23046875;0.0;1045.79553222656;37630.5;509490.4166808793;414715.9607757526;240524.30605669215;240192.6329125075;237271.01421511293;430081.6785162784;458218.4865142734;459051.2060586476;472753.7123474745;520148.95182169613;518018.01183023525;458107.89483816596;459755.47488929145;465644.78589503816;464138.1880892104;432038.224239922;415068.77947206923;458771.19548852823;458079.93939307623;;202366.40377179522;472070.4381999017;203245.9345699979;240524.30605669215;274.4724980035421;2109508.7596396124;788843.5864240265;135617.77728118812;0.0;0;113;133;0;0;0;0;3;47;42;893746595424.8851;327562041940.28345;624528289474.9307;44723.28829859893;2509.0287005457694;243.22870833922318;4713.705388954989;1736039.109660069;704174.1117123287;36793.43177376528;514294.8568090231;2.5743197435807033;0.1823465435321161
4061;2019-02-10 12:41:37.844;775;184;155;154;143;40;198;29;47;35;606;590;39;67;251;236;261;186;205;202;197;28;536;355;367;136;360;264;536;-1.0;85.0;606.0;90.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29318.083984375;10579.1572265625;0.0;1179.29833984375;481.0;81134;;;Calculated values ==>;1549798897.844;350.66;291.56;288.66;288.56;287.46000000000004;277.16;273.8482719121499;292.96000000000004;276.06;277.86;276.66;333.76000000000005;332.16;277.06;279.86;298.26000000000005;296.76000000000005;299.26000000000005;291.76000000000005;293.36;292.86;;321.26000000000005;275.96000000000004;241.71165711629368;263.0348170998261;273.8482719121499;293.66;5360000.0;3550000.0;3670000.0000000005;1360000.0;3600000.0;2640000.0;5360000.0;0.0;0.014166666666666666;0.10099999999999999;0.015000000000000001;0.021666666666666667;0.021666666666666667;;10579.1572265625;0.0;1179.29833984375;29318.083984375;512542.28753389866;417427.00444604503;240743.99806777993;240406.42458394804;236793.05973708988;430477.46260093397;458218.4865142734;455237.00566835946;472720.47428543336;516829.1535726071;515175.19268513465;454237.06870369037;457708.1779250081;466377.8143668663;465148.9974776233;437012.7571564359;418067.5072931133;458771.19548852823;458079.93939307623;;201948.4348523538;472036.2627623985;201621.27253213004;240743.99806777993;273.81376172603046;2110066.3855539816;789091.8487949905;135636.3104589064;0.0;0;113;133;0;0;0;0;3;47;42;893966685324.9901;327643301290.3222;624679114025.0026;25615.18904675917;4056.224853454027;268.3910397304042;4708.94539538142;1736624.9705612375;704228.7948034151;36797.69313991894;514373.3396378851;2.9467092969518918;0.21465040137972166
4062;2019-02-10 12:42:37.865;769;180;157;156;143;38;199;25;48;35;613;592;45;79;249;237;261;181;205;202;197;24;540;353;367;135;358;272;540;136.0;109.0;1046.0;33.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29347.638671875;10607.38671875;0.0;1215.68884277344;484.0;81135;;;Calculated values ==>;1549798957.865;350.06000000000006;291.16;288.86;288.76000000000005;287.46000000000004;276.96000000000004;273.6339639331285;293.06;275.66;277.96000000000004;276.66;334.46000000000004;332.36;277.66;281.06;298.06;296.86;299.26000000000005;291.26000000000005;293.36;292.86;;321.56;275.56;241.49495122638035;264.08650396036035;273.6339639331285;293.66;5400000.0;3529999.9999999995;3670000.0000000005;1350000.0;3579999.9999999995;2720000.0;5400000.0;0.02266666666666667;0.018166666666666668;0.17433333333333334;0.0055000000000000005;0.021666666666666667;0.044333333333333336;;10607.38671875;0.0;1215.68884277344;29347.638671875;511465.46837034833;414539.83361305355;241279.27559830184;240940.3685202961;236672.64263596927;430607.02586249536;458356.8847964573;454013.21601284284;472851.2559263234;516875.7390320253;514693.34212323517;453631.6187368087;457898.554973004;466404.73984073254;465569.37634313264;436101.1364905509;414891.9193905713;458771.19548852823;458079.93939307623;;203202.34940748036;471777.35084692197;201154.68972565822;220764.44973860437;273.6225583846906;2110555.437683729;789268.4651216852;135656.27567077705;0.0;0;113;133;0;0;0;0;3;47;42;894186962394.6542;327724629745.1981;624839970304.7572;44081.66974939919;1488.4246361669507;385.3007773162957;10520.98670801492;1737205.9809994907;704275.0163876524;36803.142478320486;514500.3001591884;4.776792770799157;0.28498943495481943
4063;2019-02-10 12:43:37.865;753;183;159;158;147;38;199;23;48;34;626;601;46;76;248;238;261;185;205;202;197;22;572;353;367;134;358;258;566;247.0;85.0;1190.0;0.0;130.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38115.01171875;19658.30859375;0.0;1141.19836425781;488.0;81136;;;Calculated values ==>;1549799017.865;348.46000000000004;291.46000000000004;289.06;288.96000000000004;287.86;276.96000000000004;273.6339639331285;293.06;275.46000000000004;277.96000000000004;276.56;335.76000000000005;333.26000000000005;277.76000000000005;280.76000000000005;297.96000000000004;296.96000000000004;299.26000000000005;291.66;293.36;292.86;;321.96000000000004;275.36;241.2770596917726;262.23063862743834;273.6339639331285;293.66;5720000.0;3529999.9999999995;3670000.0000000005;1340000.0;3579999.9999999995;2580000.0;5660000.0;0.04116666666666667;0.014166666666666666;0.19833333333333333;0.0;0.021666666666666667;0.06283333333333334;;19658.30859375;0.0;1141.19836425781;38115.01171875;506655.1154997834;249490.63358108685;241046.449855107;240716.51099119664;237176.40772295214;430607.02586249536;458356.8847964573;456354.50165650685;472884.4304738556;519391.92763770977;516822.6231901047;456109.0230842944;459752.6010976806;466275.0664382286;465698.93970120384;428155.6041604227;250250.92658919303;458771.19548852823;458079.93939307623;;204874.27233412856;471714.4053827849;201183.85751793825;214929.57901351366;273.6339639331285;2111117.626436984;789520.6792492893;135675.9163975023;0.0;0;113;134;0;0;0;0;3;47;42;894407162394.6542;327805329745.1981;624998970304.7572;50608.84442081611;0.0;2520.31626559242;15277.947643849182;1737995.0686175758;704287.4199262871;36827.35595367806;514715.29127878725;3.2888812445585867;0.16942138271591217
4064;2019-02-10 12:44:37.865;744;198;160;159;152;39;198;26;43;33;628;603;41;55;249;237;261;201;205;202;197;24;570;360;367;135;365;244;564;-1.0;83.0;1469.0;153.0;130.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38111.8125;19750.833984375;0.0;1069.04064941406;486.0;81137;;;Calculated values ==>;1549799077.865;347.56000000000006;292.96000000000004;289.16;289.06;288.36;277.06;274.38016830617;292.96000000000004;275.76000000000005;277.46000000000004;276.46000000000004;335.96000000000004;333.46000000000004;277.26000000000005;278.66;298.06;296.86;299.26000000000005;293.26000000000005;293.36;292.86;;321.76000000000005;275.56;241.49495122638035;260.2995467637923;274.38016830617;293.66;5700000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2440000.0;5640000.0;0.0;0.013833333333333333;0.24483333333333332;0.025500000000000002;0.021666666666666667;0.021666666666666667;;19750.833984375;0.0;1069.04064941406;38111.8125;505697.91499368276;411214.5125100045;241446.14709091754;241113.8454885597;238827.80357880986;430148.3826014536;458218.4865142734;458020.164381217;472656.1521691498;520752.44216380484;518208.42599315965;457781.79669079714;459443.57720766263;465395.6337934009;464548.7096429471;428691.8188292171;412393.57479488134;458771.19548852823;458079.93939307623;;204038.30555042345;471777.35084692197;202936.56451546014;241446.14709091754;274.34805508194745;2111752.8499721405;789849.0887707737;135694.33505594957;0.0;0;113;134;0;0;0;0;3;47;42;894627362394.6542;327886029745.1981;625149570304.7572;62452.968033799465;6855.440051452278;225.4590424749782;4693.732166546772;1738937.250388031;704344.5485933826;36850.23741457862;514881.72194387385;3.5652279660612263;0.2768508685622657
4065;2019-02-10 12:45:37.856;756;196;156;155;149;42;199;27;41;33;615;595;36;50;251;235;261;198;205;202;197;26;560;361;367;135;366;239;555;-1.0;83.0;1307.0;80.0;130.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37804.9609375;19475.783203125;0.0;1043.1201171875;481.0;81138;;;Calculated values ==>;1549799137.856;348.76;292.76000000000005;288.76000000000005;288.66;288.06;277.36;274.4858918419099;293.06;275.86;277.26000000000005;276.46000000000004;334.66;332.66;276.76000000000005;278.16;298.26000000000005;296.66;299.26000000000005;292.96000000000004;293.36;292.86;;321.26000000000005;275.76000000000005;241.49495122638035;259.59022785621676;274.4858918419099;293.66;5600000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2390000.0;5550000.0;0.0;0.013833333333333333;0.21783333333333335;0.013333333333333334;0.021666666666666667;0.021666666666666667;;19475.783203125;0.0;1043.1201171875;37804.9609375;508104.5599740909;414236.73580496106;240423.08630018408;240092.7392758862;238140.2571943137;430081.6785162784;458356.8847964573;458580.17310246325;472656.1521691498;519844.7376179689;517814.88479540026;457989.6277057917;459638.2839532249;465513.42449155;464138.1880892104;431286.12083390786;414950.327482342;458771.19548852823;458079.93939307623;;201948.4348523538;471972.7596631712;203241.14502262473;240423.08630018408;274.4706451742102;2112385.394854156;790175.9282137218;135711.93375545184;0.0;0;113;134;0;0;0;0;3;47;42;894847529364.4232;327967017595.11316;625294448569.6052;55621.35161672483;3583.088195207287;225.97847469666073;4715.89848367933;1739921.0554578535;704431.5232805199;36853.998829587545;514960.1237705052;3.1262059072527064;0.2288985084848347
4066;2019-02-10 12:46:37.856;770;187;154;153;143;41;199;28;47;34;602;586;39;64;251;235;261;189;205;202;197;27;537;357;367;135;362;262;537;-1.0;83.0;484.0;0.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29209.970703125;10649.67578125;0.0;1167.82568359375;481.0;81139;;;Calculated values ==>;1549799197.856;350.16;291.86;288.56;288.46000000000004;287.46000000000004;277.26000000000005;274.0616903277293;293.06;275.96000000000004;277.86;276.56;333.36;331.76000000000005;277.06;279.56;298.26000000000005;296.66;299.26000000000005;292.06;293.36;292.86;;321.26000000000005;275.86;241.49495122638035;262.7682575881327;274.0616903277293;293.66;5370000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2620000.0;5370000.0;0.0;0.013833333333333333;0.08066666666666666;0.0;0.021666666666666667;0.021666666666666667;;10649.67578125;0.0;1167.82568359375;29209.970703125;511846.88422023325;418025.04358134046;240371.49053810714;240036.0136628697;236762.80861890217;430346.717906069;458356.8847964573;455570.3112013108;472753.7123474745;516586.0189755299;514933.75698297494;454575.41209722357;457663.1597208959;466090.7741585676;464726.3611697759;436786.30932705285;418655.34183088224;458771.19548852823;458079.93939307623;;201948.4348523538;472070.4381999017;202234.48292222194;240371.49053810714;274.0616903277293;2112943.8526178277;790426.9737052583;135730.3583037917;0.0;0;113;134;0;0;0;0;3;47;42;895067729364.4232;328048017595.11316;625444748569.6052;20435.756814513166;0.0;250.81171703036003;4717.016391857664;1740554.8646947804;704461.3823488132;36857.97208118527;515038.731394468;2.1496578611794632;0.12255634232330267
4067;2019-02-10 12:47:37.847;768;181;155;154;143;40;199;27;53;34;608;588;47;77;250;236;261;182;205;202;197;25;540;355;367;135;360;269;540;97.0;85.0;757.0;4.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29244.84375;10634.2548828125;0.0;1199.57763671875;485.0;81140;;;Calculated values ==>;1549799257.847;349.96000000000004;291.26000000000005;288.66;288.56;287.46000000000004;277.16;273.8482719121499;293.06;275.86;278.46000000000004;276.56;333.96000000000004;331.96000000000004;277.86;280.86;298.16;296.76000000000005;299.26000000000005;291.36;293.36;292.86;;321.66;275.66;241.49495122638035;263.6948088759802;273.8482719121499;293.66;5400000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2690000.0;5400000.0;0.016166666666666666;0.014166666666666666;0.12616666666666668;0.0006666666666666666;0.021666666666666667;0.03783333333333333;;10634.2548828125;0.0;1199.57763671875;29244.84375;511343.09573521273;414891.9193905713;240603.10825707208;240267.4593407673;236672.64263596927;430477.46260093397;458356.8847964573;455151.0305933113;472753.7123474745;516611.68831851124;514536.700790757;454396.0792389939;458133.2001048602;466247.85315236123;465148.9974776233;436101.1364905509;415240.10864614014;458771.19548852823;458079.93939307623;;203620.32615720207;471875.0639052514;201705.65189697477;223981.72822654597;273.8466745844942;2113430.9030025746;790604.3131890261;135750.08370551944;0.0;0;113;134;0;0;0;0;3;47;42;895287896334.1923;328129005445.0282;625604024674.4381;31976.358612187796;180.11294133885107;295.5312277958188;8856.715655800394;1740991.5668077338;704462.8830648483;36862.52425612536;515151.82886091474;3.490730358820317;0.1917761838876417
4068;2019-02-10 12:48:37.867;756;182;157;156;145;39;199;25;55;34;620;596;51;81;249;237;261;184;206;202;197;23;547;353;367;135;359;270;547;264.0;88.0;708.0;1.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29487.326171875;10747.7177734375;0.0;1212.04504394531;490.0;81141;;;Calculated values ==>;1549799317.867;348.76;291.36;288.86;288.76000000000005;287.66;277.06;273.6339639331285;293.06;275.66;278.66;276.56;335.16;332.76000000000005;278.26000000000005;281.26000000000005;298.06;296.86;299.26000000000005;291.56;293.36;292.86;;322.16;275.46000000000004;241.49495122638035;263.82572766246335;273.6339639331285;293.76000000000005;5470000.0;3529999.9999999995;3670000.0000000005;1350000.0;3590000.0;2700000.0;5470000.0;0.044000000000000004;0.014666666666666666;0.11800000000000001;0.00016666666666666666;0.021666666666666667;0.06566666666666668;;10747.7177734375;0.0;1212.04504394531;29487.326171875;509255.41694758326;412362.9831879786;241030.95979903743;240695.44710786565;237101.6283511676;430607.02586249536;458356.8847964573;455234.8412542021;472753.7123474745;517770.417452481;515281.3772875474;454731.5826876494;458465.4742133219;466261.3989570346;465569.37634313264;434466.8503547613;413117.91072696255;458771.19548852823;458079.93939307623;;205710.24989127388;471679.62040862173;201182.753620776;214330.63890801958;273.63353231215143;2113920.5008986294;790782.5556895147;135770.187260217;0.0;0;113;134;0;0;0;0;3;47;42;895508169734.9973;328210032445.32434;625765778575.0293;29978.146340744286;45.08281113130762;313.11778120771487;16006.20406518539;1741508.0264467427;704464.7603216695;36867.59802191063;515359.08892301295;3.874872077806805;0.16568983550102268
4069;2019-02-10 12:49:37.858;743;186;159;158;147;39;199;24;56;33;631;604;53;80;248;237;261;188;205;202;197;23;573;354;367;135;359;257;568;277.0;110.0;840.0;121.0;130.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38151.4453125;19645.091796875;0.0;1136.25341796875;491.0;81142;;;Calculated values ==>;1549799377.858;347.46000000000004;291.76000000000005;289.06;288.96000000000004;287.86;277.06;273.7412296467126;293.06;275.56;278.76000000000005;276.46000000000004;336.26000000000005;333.56;278.46000000000004;281.16;297.96000000000004;296.86;299.26000000000005;291.96000000000004;293.36;292.86;;322.26000000000005;275.46000000000004;241.49495122638035;262.0952818180154;273.7412296467126;293.66;5730000.0;3540000.0;3670000.0000000005;1350000.0;3590000.0;2570000.0;5680000.0;0.04616666666666667;0.018333333333333333;0.14;0.020166666666666666;0.021666666666666667;0.06783333333333333;;19645.091796875;0.0;1136.25341796875;38151.4453125;505298.5846702023;250534.6392758908;240979.5271334639;240650.4512129975;237118.74469518132;430542.39183029096;458356.8847964573;457494.3168154819;472656.1521691498;519987.7311738755;517215.845742836;457129.0939075185;460387.67024430877;466131.47824129247;465424.41340235074;427885.1795327139;251308.1132282745;458771.19548852823;458079.93939307623;;206128.24275125185;471679.62040862173;201351.50399925848;214009.10352615456;273.70395008875516;2114484.07277861;791035.791111323;135789.75347867268;0.0;0;114;134;0;0;0;0;3;47;42;895728336704.7664;328291020295.2394;625923854859.8634;35859.993794271286;5451.617014255492;3237.2462155813887;16556.138366306186;1742056.5953162839;704510.5592826249;36897.1799505645;515630.40107339603;2.9403772835055997;0.15961046996938122
4070;2019-02-10 12:50:37.868;742;200;158;158;152;41;198;27;52;33;628;603;48;59;251;235;261;202;206;202;197;25;571;363;367;135;368;241;565;-2.0;84.0;1067.0;239.0;130.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38022.11328125;19646.755859375;0.0;1053.8759765625;489.0;81143;;;Calculated values ==>;1549799437.868;347.36;293.16;288.96000000000004;288.96000000000004;288.36;277.26000000000005;274.69669130483857;292.96000000000004;275.86;278.36;276.46000000000004;335.96000000000004;333.46000000000004;277.96000000000004;279.06;298.26000000000005;296.66;299.26000000000005;293.36;293.36;292.86;;322.06;275.66;241.49495122638035;259.87524604437704;274.69669130483857;293.76000000000005;5710000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;2410000.0;5650000.0;0.0;0.014;0.17783333333333334;0.03983333333333334;0.021666666666666667;0.021666666666666667;;19646.755859375;0.0;1053.8759765625;38022.11328125;505353.722645358;411573.69153951766;240749.7134847059;240749.7134847059;238796.92874268445;429947.3805835815;458218.4865142734;459560.15501476434;472656.1521691498;520998.6483897709;518459.85758944077;459089.1709247989;460381.48192412226;465223.0916647954;463842.3458870584;428424.47580505506;412355.7272278977;458771.19548852823;458079.93939307623;;205292.2597576877;471875.0639052514;203659.00419350047;240749.7134847059;274.64153551450005;2115118.958230066;791363.2777470837;135808.0075988039;0.0;0;114;134;0;0;0;0;3;47;42;895948573404.7313;328372033795.2265;626073279759.8396;45507.75465438143;10683.939711851413;224.9624800802034;4708.821561348024;1742734.7728973434;704645.0446658165;36926.03649831362;515807.63860743155;2.9528315315257037;0.24935409969362188
4071;2019-02-10 12:51:37.868;760;197;155;154;146;44;199;27;50;33;612;594;42;56;252;233;261;199;205;202;197;27;561;362;367;135;367;240;556;-1.0;84.0;1076.0;111.0;130.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37669.9609375;19312.4296875;0.0;1049.77575683594;485.0;81144;;;Calculated values ==>;1549799497.868;349.16;292.86;288.66;288.56;287.76000000000005;277.56;274.5913991737795;293.06;275.86;278.16;276.46000000000004;334.36;332.56;277.36;278.76000000000005;298.36;296.46000000000004;299.26000000000005;293.06;293.36;292.86;;321.66;275.86;241.49495122638035;259.7329541166123;274.5913991737795;293.66;5610000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2400000.0;5560000.0;0.0;0.014;0.17933333333333332;0.018500000000000003;0.021666666666666667;0.021666666666666667;;19312.4296875;0.0;1049.77575683594;37669.9609375;508515.2483047371;414196.90369202057;240059.67428768805;239731.2101304681;237152.33093866782;430014.67791919125;458356.8847964573;459481.7302378794;472656.1521691498;519457.44356588065;517629.025086154;458539.39802819607;460185.303570934;465500.0144636098;463725.85767764907;431032.8497789017;414911.80031545786;458771.19548852823;458079.93939307623;;203620.32615720207;472070.4381999017;203486.617502903;240059.67428768805;274.5702414106653;2115749.725515222;791687.937626641;135825.53802991557;0.0;0;114;134;0;0;0;0;3;47;42;896168773404.7313;328453033795.2265;626217579759.8396;45908.45688380576;4968.800682894477;225.69469248821412;4723.772410616744;1743496.5746601615;704775.484169106;36929.791974751686;515886.2435571979;2.7416835972124156;0.2063547294679832
4072;2019-02-10 12:52:37.879;775;186;153;152;142;42;199;28;53;34;601;586;45;72;251;233;261;188;205;202;197;28;537;357;367;136;362;266;537;-1.0;83.0;861.0;57.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29213.66796875;10566.626953125;0.0;1187.36352539062;484.0;81145;;;Calculated values ==>;1549799557.879;350.66;291.76000000000005;288.46000000000004;288.36;287.36;277.36;274.0616903277293;293.06;275.96000000000004;278.46000000000004;276.56;333.26000000000005;331.76000000000005;277.66;280.36;298.26000000000005;296.46000000000004;299.26000000000005;291.96000000000004;293.36;292.86;;321.56;275.96000000000004;241.71165711629368;263.299902668528;274.0616903277293;293.66;5370000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2660000.0;5370000.0;0.0;0.013833333333333333;0.1435;0.0095;0.021666666666666667;0.021666666666666667;;10566.626953125;0.0;1187.36352539062;29213.66796875;512456.4932054852;417705.62634515465;240036.0136628697;239702.1128036551;236443.01507590024;430346.717906069;458356.8847964573;455651.22432670655;472622.7809936826;516142.1182590009;514588.51251257374;454651.3550658584;457999.7881933942;466090.7741585676;464464.4457187545;436786.30932705285;418341.5880032446;458771.19548852823;458079.93939307623;;203202.34940748036;472036.2627623985;202198.06512354745;240036.0136628697;274.04752635164976;2116307.191272001;791936.9754135313;135844.18427509366;0.0;0;114;134;0;0;0;0;3;47;42;896389013774.4303;328534348700.11536;626369407589.6321;36370.52834565333;2563.462877569085;255.15197831268074;4724.285057487808;1744182.358573475;704838.2645396489;36933.79976496308;515964.99180385674;3.736044225940926;0.2619171995849785
4073;2019-02-10 12:53:37.869;770;181;155;154;143;40;199;26;56;34;610;590;51;83;249;234;261;182;206;202;197;25;543;354;367;136;359;277;543;-1.0;86.0;690.0;15.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29224.697265625;10623.9404296875;0.0;1241.72009277344;488.0;81146;;;Calculated values ==>;1549799617.869;350.16;291.26000000000005;288.66;288.56;287.46000000000004;277.16;273.7412296467126;293.06;275.76000000000005;278.76000000000005;276.56;334.16;332.16;278.26000000000005;281.46000000000004;298.06;296.56;299.26000000000005;291.36;293.36;292.86;;321.96000000000004;275.66;241.71165711629368;264.73235714968143;273.7412296467126;293.76000000000005;5430000.0;3540000.0;3670000.0000000005;1360000.0;3590000.0;2770000.0;5430000.0;0.0;0.014333333333333333;0.115;0.0025;0.021666666666666667;0.021666666666666667;;10623.9404296875;0.0;1241.72009277344;29224.697265625;511328.2378153832;413676.876647874;240498.80507481465;240164.56415137026;236583.34436743552;430542.39183029096;458356.8847964573;454181.4972186479;472622.7809936826;516138.7160895421;514052.01613919536;453541.28331856837;457589.77512745495;466261.3989570346;465034.3387344197;435406.97186062945;414039.5949891296;458771.19548852823;458079.93939307623;;204874.27233412856;471742.7696466962;201428.22489560046;240498.80507481465;273.73391819153557;2116794.096484635;792113.5340437392;135864.42326485433;0.0;0;114;134;0;0;0;0;3;47;42;896609177074.4653;328615935100.1283;626532280439.658;29066.626317150458;675.7863618777394;306.26573515816483;4714.257910229001;1744727.5773108145;704865.2537843579;36938.477466162585;516043.63321951276;2.9297093287483946;0.18737136970106516
4074;2019-02-10 12:54:37.869;754;192;159;158;147;39;199;26;53;34;622;597;50;66;249;235;261;195;205;203;197;24;573;358;367;137;363;252;567;-3.0;84.0;1306.0;357.0;130.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38101.0390625;19787.2578125;0.0;1102.39135742188;490.0;81147;;;Calculated values ==>;1549799677.869;348.56000000000006;292.36;289.06;288.96000000000004;287.86;277.06;274.1680685717883;293.06;275.76000000000005;278.46000000000004;276.56;335.36;332.86;278.16;279.76000000000005;298.06;296.66;299.26000000000005;292.66;293.46000000000004;292.86;;322.16;275.56;241.92719264551067;261.41265627149306;274.1680685717883;293.66;5730000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2520000.0;5670000.0;0.0;0.014;0.21766666666666667;0.0595;0.021666666666666667;0.021666666666666667;;19787.2578125;0.0;1102.39135742188;38101.0390625;506691.5588192615;252947.64082331033;241012.929806428;240683.42383979782;237147.53177442364;430280.9020939914;458356.8847964573;457936.00528730644;472491.6353866644;519480.140602618;516920.68521204713;457574.2241985461;459494.864156644;465685.3213544199;464579.7527577276;427885.1795327139;254174.03476074056;458909.0072553948;458079.93939307623;;205710.24989127388;471512.23439352604;202286.17266093663;241012.929806428;274.0863613295168;2117355.144287369;792366.9606957574;135883.95752693928;0.0;0;114;135;0;0;0;0;3;47;42;896829377074.4653;328697835100.1283;626690980439.658;55646.44690167317;16018.950673089068;2431.956026807627;4703.118541044045;1745433.519587638;705004.3765929827;36961.295980845636;516122.1113566067;3.7722257325448703;0.32587677244465096
4075;2019-02-10 12:55:37.850;754;197;157;156;149;40;199;27;52;33;606;583;46;68;251;234;261;199;206;203;197;26;563;361;367;134;366;249;556;-1.0;110.0;1407.0;269.0;130.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38390.7890625;19417.76171875;0.0;1888.9716796875;485.0;81148;;;Calculated values ==>;1549799737.85;348.56000000000006;292.86;288.86;288.76000000000005;288.06;277.16;274.4858918419099;293.06;275.86;278.36;276.46000000000004;333.76000000000005;331.46000000000004;277.76000000000005;279.96000000000004;298.26000000000005;296.56;299.26000000000005;293.06;293.46000000000004;292.86;;321.66;275.76000000000005;241.2770596917726;260.9983114674233;274.4858918419099;293.76000000000005;5630000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2490000.0;5560000.0;0.0;0.018333333333333333;0.23450000000000001;0.04483333333333333;0.021666666666666667;0.021666666666666667;;19417.76171875;0.0;1888.9716796875;38390.7890625;507587.11202313664;414196.90369202057;240720.97227745142;240389.5851719979;238109.62130095647;430081.6785162784;458356.8847964573;458295.82092260075;472787.01963726926;518094.87659749197;515741.9975553382;457575.97053618653;460200.91894008935;465513.42449155;464006.2339002714;430522.3416838457;414911.80031545786;458909.0072553948;458079.93939307623;;203620.32615720207;472104.6820821746;203171.04604627218;240720.97227745142;274.4435207760928;2117992.374334408;792693.5657338699;135908.87765835164;0.0;0;114;135;0;0;0;0;3;47;43;897049507344.2693;328779109355.0559;626841232844.5242;59826.75970849905;12057.191348942957;286.19325842044327;4709.444287505205;1746395.491587571;705238.2703531388;36983.94005197509;516200.52454140066;3.608229716198801;0.3039065212688926
4076;2019-02-10 12:56:37.840;765;193;156;155;146;40;199;28;47;33;566;551;42;74;251;234;261;195;206;203;197;27;559;359;367;132;364;249;553;-1.0;84.0;1280.0;247.0;130.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38355.50390625;19345.01953125;0.0;1911.2756347656198;481.0;81149;;;Calculated values ==>;1549799797.84;349.66;292.46000000000004;288.76000000000005;288.66;287.76000000000005;277.16;274.27422755570615;293.06;275.96000000000004;277.86;276.46000000000004;329.76000000000005;328.26000000000005;277.36;280.56;298.26000000000005;296.56;299.26000000000005;292.66;293.46000000000004;292.86;;321.26000000000005;275.86;240.83765695389522;260.9983114674233;274.27422755570615;293.76000000000005;5590000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2490000.0;5530000.0;0.0;0.014;0.21333333333333335;0.04116666666666667;0.021666666666666667;0.021666666666666667;;19345.01953125;0.0;1911.2756347656198;38355.50390625;509314.6430531876;413956.2836987002;240490.44586615753;240159.2177457252;237241.20163114887;430214.79039162316;458356.8847964573;457696.1591200651;473048.1168422736;513999.6257419237;512459.74440398044;457094.34714836575;460910.14438187436;465802.6480608363;464301.43004117184;431538.0948676872;414675.337699158;458909.0072553948;458079.93939307623;;201948.4348523538;472465.0996282349;202663.77516609005;240490.44586615753;274.2376423928483;2118631.8201838424;793016.5350738084;135940.54110785585;0.0;0;114;135;0;0;0;0;3;47;43;897269670644.3043;328858896055.0686;626990607944.548;54406.908576848014;11106.821190358298;236.07860035940888;4714.439026416572;1747347.280165561;705431.2716187574;36988.29159208803;516279.04381363565;3.3149825425194472;0.2777960630988981
4077;2019-02-10 12:57:37.851;773;191;156;155;145;39;199;28;21;33;564;553;22;72;251;235;261;192;206;203;197;27;557;359;367;131;364;251;551;-3.0;86.0;1484.0;248.0;130.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38219.35546875;19196.890625;0.0;1923.5993652343802;479.0;81150;;;Calculated values ==>;1549799857.851;350.46000000000004;292.26000000000005;288.76000000000005;288.66;287.66;277.06;274.27422755570615;293.06;275.96000000000004;275.26000000000005;276.46000000000004;329.56;328.46000000000004;275.36;280.36;298.26000000000005;296.66;299.26000000000005;292.36;293.46000000000004;292.86;;321.06;275.86;240.61611355647437;261.27494424493943;274.27422755570615;293.76000000000005;5570000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2510000.0;5510000.0;0.0;0.014333333333333333;0.24733333333333332;0.04133333333333333;0.021666666666666667;0.021666666666666667;;19196.890625;0.0;1923.5993652343802;38219.35546875;510482.2198050303;414040.76927589084;240558.2877051051;240226.1665073755;236982.50092614195;430214.79039162316;458356.8847964573;454203.89765197685;473178.34860283375;513620.17244781944;512489.21912110224;454327.0165231591;460364.8019526575;465802.6480608363;464432.8555123943;432038.224239922;414400.9631372732;458909.0072553948;458079.93939307623;;201112.50472608567;472596.2217928923;202674.72812893175;240558.2877051051;274.2418926549046;2119270.0610029995;793337.7765427548;135972.50425844264;0.0;0;114;135;0;0;0;0;3;47;43;897489911014.8783;328937810520.2743;627140635444.939;62211.547928699816;11156.755071443706;252.8007424712995;4712.969119906042;1748319.27880606;705616.8354352198;36992.36633352124;516357.6199513778;3.708913614160501;0.3078678268429151
4078;2019-02-10 12:58:37.861;776;190;158;157;146;38;199;27;25;33;579;567;22;65;251;236;261;191;206;203;197;27;558;358;367;131;363;251;552;-3.0;86.0;1344.0;241.0;130.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38376.78515625;19327.568359375;0.0;1924.6789550781198;477.0;81151;;;Calculated values ==>;1549799917.861;350.76;292.16;288.96000000000004;288.86;287.76000000000005;276.96000000000004;274.1680685717883;293.06;275.86;275.66;276.46000000000004;331.06;329.86;275.36;279.66;298.26000000000005;296.76000000000005;299.26000000000005;292.26000000000005;293.46000000000004;292.86;;320.86;275.86;240.61611355647437;261.27494424493943;274.1680685717883;293.76000000000005;5580000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2510000.0;5520000.0;0.0;0.014333333333333333;0.224;0.04016666666666667;0.021666666666666667;0.021666666666666667;;19327.568359375;0.0;1924.6789550781198;38376.78515625;510766.5820596814;413263.53111073095;241192.23214632942;240857.49517095217;237271.01421511293;430280.9020939914;458356.8847964573;454695.76930710895;473178.34860283375;515160.2939409185;513928.3859483927;454327.0165231591;459532.41606910643;465946.8475650451;464710.80611794995;431788.7900753467;413633.1203958097;458909.0072553948;458079.93939307623;;200276.58477070546;472596.2217928923;202407.91024729612;241192.23214632942;274.1336844808522;2119908.4685583017;793658.8672071;136004.57858927114;0.0;0;114;135;0;0;0;0;3;47;43;897710147714.8433;329016423620.2618;627291260544.915;56512.48042939807;10852.56384708145;260.2312654066971;4699.233657012847;1749308.810603371;705800.2769946769;36996.64231279733;516436.06804701017;3.403146412177924;0.2833091313180344
4079;2019-02-10 12:59:37.831;775;190;159;158;147;37;199;27;39;33;594;581;33;64;250;236;261;192;206;203;197;26;557;358;367;131;363;250;551;122.0;86.0;1150.0;248.0;130.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38348.9296875;19151.328125;0.0;1914.5126953125;476.0;81152;;;Calculated values ==>;1549799977.831;350.66;292.16;289.06;288.96000000000004;287.86;276.86;274.1680685717883;293.06;275.86;277.06;276.46000000000004;332.56;331.26000000000005;276.46000000000004;279.56;298.16;296.76000000000005;299.26000000000005;292.36;293.46000000000004;292.86;;320.76000000000005;275.76000000000005;240.61611355647437;261.13683023647616;274.1680685717883;293.76000000000005;5570000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2500000.0;5510000.0;0.02033333333333333;0.014333333333333333;0.19166666666666668;0.04133333333333333;0.021666666666666667;0.041999999999999996;;19151.328125;0.0;1914.5126953125;38348.9296875;510729.7033192358;413676.3280692049;241563.93860106144;241227.1409338394;237620.59868662496;430280.9020939914;458356.8847964573;456568.8190744456;473178.34860283375;516783.04593023;515451.3451462359;455840.3419343391;459570.05375053745;465816.1379094171;464710.80611794995;432038.224239922;414400.9631372732;458909.0072553948;458079.93939307623;;199858.6285646581;472499.14586990676;202385.60561619815;222596.65040997684;274.12501678274856;2120547.5298251593;793979.3643492208;136036.55585640777;0.0;0;114;135;0;0;0;0;3;47;43;897930237614.9482;329094984320.29926;627441485394.9867;48718.44924616409;11164.692997153288;252.8007424712995;9890.298137290174;1750185.2965555452;705983.6623965629;37000.91544189832;516557.5866889715;3.324160745369197;0.2559730265831155
