;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4080;2019-02-10 13:00:37.862;774;189;159;158;148;37;199;26;43;33;606;591;36;66;250;237;261;191;206;203;197;26;556;358;367;131;363;246;549;83.0;109.0;869.0;218.0;130.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38127.26953125;19147.6796875;0.0;1884.6691894531198;476.0;81153;;;Calculated values ==>;1549800037.862;350.56000000000006;292.06;289.06;288.96000000000004;287.96000000000004;276.86;274.1680685717883;293.06;275.76000000000005;277.46000000000004;276.46000000000004;333.76000000000005;332.26000000000005;276.76000000000005;279.76000000000005;298.16;296.86;299.26000000000005;292.26000000000005;293.46000000000004;292.86;;320.76000000000005;275.76000000000005;240.61611355647437;260.58029834229245;274.1680685717883;293.76000000000005;5560000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2460000.0;5490000.0;0.013833333333333333;0.018166666666666668;0.14483333333333331;0.036333333333333336;0.021666666666666667;0.035500000000000004;;19147.6796875;0.0;1884.6691894531198;38127.26953125;510692.917207073;414127.2103214636;241635.1137477648;241297.34604790306;238003.16795453895;430280.9020939914;458356.8847964573;457699.22325204633;473178.34860283375;518346.5025847998;516815.8314893724;456859.5647784591;460429.7412344598;465816.1379094171;464841.74997644586;432286.41474518296;414840.6948555996;458909.0072553948;458079.93939307623;;199858.6285646581;472499.14586990676;202369.8706001182;226334.5729907006;274.1189013160187;2121185.1607567663;794298.6876456264;136068.2320629828;0.0;0;114;135;0;0;0;0;3;47;43;898150551384.5773;329173624930.1668;627590362274.736;36980.20124242092;9814.697001468985;316.9305779940977;8226.960507284335;1750899.8209553808;706158.580974186;37005.66565590406;516708.64184895216;2.6311273958472423;0.2048090448011286
4081;2019-02-10 13:01:37.862;775;188;159;159;147;36;199;26;43;33;613;598;35;70;250;238;262;190;206;203;197;26;537;356;367;129;361;252;537;213.0;87.0;571.0;118.0;130.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30132.05859375;10736.240234375;0.0;1947.26159667969;475.0;81154;;;Calculated values ==>;1549800097.862;350.66;291.96000000000004;289.06;289.06;287.86;276.76000000000005;273.955091788801;293.06;275.76000000000005;277.46000000000004;276.46000000000004;334.46000000000004;332.96000000000004;276.66;280.16;298.16;296.96000000000004;299.36;292.16;293.46000000000004;292.86;;320.66;275.76000000000005;240.16925963744896;261.41265627149306;273.955091788801;293.76000000000005;5370000.0;3560000.0;3670000.0000000005;1290000.0;3610000.0;2520000.0;5370000.0;0.0355;0.0145;0.09516666666666666;0.019666666666666666;0.021666666666666667;0.057166666666666664;;10736.240234375;0.0;1947.26159667969;30132.05859375;512456.4932054852;418341.5880032446;242073.75866866857;242073.75866866857;238055.1281177111;430412.23801567365;458356.8847964573;456726.9655403573;473438.18344108673;518559.3892023992;517023.17438509874;455753.1787349472;459971.7144658297;466104.2199880029;465263.9689877527;436998.6539445845;418966.38346393174;458909.0072553948;458079.93939307623;;199440.67485045042;472761.04596960294;201883.67541769936;217116.0684865798;273.92058633941286;2121753.9884911412;794547.720311642;136100.1648195339;0.0;0;114;135;0;0;0;0;3;47;43;898370751384.5773;329251624930.1668;627739762274.736;24252.586443339613;5327.254954187438;261.46792196946484;13775.101286821378;1751410.0941860955;706284.7639071498;37010.48564340375;516891.99236390303;3.4388303157355242;0.19599493529134845
4082;2019-02-10 13:02:37.873;775;179;159;158;146;36;199;24;44;32;621;606;39;104;249;239;261;181;206;203;197;24;534;353;367;124;358;263;534;129.0;85.0;554.0;78.0;130.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30067.3515625;10531.939453125;0.0;2056.12182617188;481.0;81155;;;Calculated values ==>;1549800157.873;350.66;291.06;289.06;288.96000000000004;287.76000000000005;276.76000000000005;273.6339639331285;293.06;275.56;277.56;276.36;335.26000000000005;333.76000000000005;277.06;283.56;298.06;297.06;299.26000000000005;291.26000000000005;293.46000000000004;292.86;;321.26000000000005;275.56;239.02933182858504;262.9017227912062;273.6339639331285;293.76000000000005;5340000.0;3529999.9999999995;3670000.0000000005;1240000.0;3579999.9999999995;2630000.0;5340000.0;0.021500000000000002;0.014166666666666666;0.09233333333333334;0.013000000000000001;0.021666666666666667;0.04316666666666667;;10531.939453125;0.0;2056.12182617188;30067.3515625;512713.72187194834;416536.1038144478;242186.6714708905;241841.15407911644;237824.60265391038;430607.02586249536;458356.8847964573;455030.636299068;473988.1805627707;518460.9424116195;516913.9326089713;454406.46582794725;462334.68467293953;466404.73984073254;465828.39991936815;437462.80591120047;417192.3329787232;458909.0072553948;458079.93939307623;;201948.4348523538;473219.95304642635;201105.11672125643;221725.20211682565;273.60316889695;2122255.742213079;794724.9876351813;136133.5324642923;0.0;0;114;135;0;0;0;0;3;47;43;898590991754.2762;329327538845.06305;627894290599.5248;23445.789641017935;3537.492872227209;287.16503321009435;10202.646159091484;1751807.653525441;706358.6503489669;37015.0584228799;517091.8435583489;2.9768756978628104;0.17363898157462745
4083;2019-02-10 13:03:37.863;768;178;160;159;148;36;199;22;44;32;635;616;41;104;247;240;261;180;206;203;197;22;541;351;367;127;356;266;541;148.0;82.0;400.0;0.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29520.0546875;10674.2060546875;0.0;1233.13232421875;488.0;81156;;;Calculated values ==>;1549800217.863;349.96000000000004;290.96000000000004;289.16;289.06;287.96000000000004;276.76000000000005;273.4187578820637;293.06;275.36;277.56;276.36;336.66;334.76000000000005;277.26000000000005;283.56;297.86;297.16;299.26000000000005;291.16;293.46000000000004;292.86;;321.96000000000004;275.36;239.71726792356844;263.299902668528;273.4187578820637;293.76000000000005;5410000.0;3510000.0;3670000.0000000005;1270000.0;3560000.0;2660000.0;5410000.0;0.024666666666666667;0.013666666666666666;0.06666666666666667;0.0;0.021666666666666667;0.04633333333333334;;10674.2060546875;0.0;1233.13232421875;29520.0546875;511256.4403533434;413408.5767822079;242268.81606751747;241925.27565663293;238253.7632156134;430735.4089219946;458356.8847964573;454525.8889938194;473600.7876625802;519654.571203802;517693.22035000246;454148.83295247785;461880.37987797725;466432.15063586115;466245.360953766;435870.7634874646;414135.20160198;458909.0072553948;458079.93939307623;;204874.27233412856;472636.01036501786;200656.79144527;220115.6518801339;273.4187578820637;2122752.2211716212;794901.6760614613;136160.93834714137;0.0;0;114;135;0;0;0;0;3;47;43;898811155054.3113;329402826295.075;628052964149.55;16924.606503236628;0.0;297.0526791016222;11025.678654766329;1752144.0174233685;706388.1245430557;37019.92609240311;517268.7167813747;2.3722629640847783;0.09059534557932727
4084;2019-02-10 13:04:37.873;758;183;161;160;150;37;199;21;43;31;650;623;42;86;246;241;262;185;206;203;197;20;550;351;367;129;356;266;550;287.0;82.0;706.0;72.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29699.322265625;10906.578125;0.0;1219.09558105469;492.0;81157;;;Calculated values ==>;1549800277.873;348.96000000000004;291.46000000000004;289.26000000000005;289.16;288.16;276.86;273.4187578820637;293.06;275.26000000000005;277.46000000000004;276.26000000000005;338.16;335.46000000000004;277.36;281.76000000000005;297.76000000000005;297.26000000000005;299.36;291.66;293.46000000000004;292.86;;322.36;275.16;240.16925963744896;263.299902668528;273.4187578820637;293.76000000000005;5500000.0;3510000.0;3670000.0000000005;1290000.0;3560000.0;2660000.0;5500000.0;0.04783333333333333;0.013666666666666666;0.11766666666666666;0.012;0.021666666666666667;0.0695;;10906.578125;0.0;1219.09558105469;29699.322265625;509238.38886951824;411439.0319898053;242278.97131185452;241938.37835706593;238618.936610542;430735.4089219946;458356.8847964573;454400.3136980843;473244.79008953704;521200.5005898456;518416.25038384064;454274.6285591388;459708.4517651504;466302.76539371355;466374.1239446311;433976.40864312765;412219.46467945963;458909.0072553948;458079.93939307623;;206546.2383541025;472180.05118753103;200584.8090969654;213582.9891639572;273.39053116547433;2123245.79822862;795081.5459029082;136181.37698555418;0.0;0;114;135;0;0;0;0;3;47;43;899031391754.2762;329479639095.0628;628212590749.5247;29865.62437473166;3259.1429050867873;297.3449008367962;16992.538040923777;1752534.001000388;706415.2885938478;37024.880231120675;517502.2408346582;4.157678281942022;0.20622562597050872
4085;2019-02-10 13:05:37.864;750;188;161;160;153;39;199;23;44;31;662;631;42;78;247;241;262;190;206;203;197;21;554;354;367;129;359;267;554;-2.0;86.0;887.0;141.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29789.12109375;10987.88671875;0.0;1224.48706054688;496.0;81158;;;Calculated values ==>;1549800337.864;348.16;291.96000000000004;289.26000000000005;289.16;288.46000000000004;277.06;273.7412296467126;293.06;275.46000000000004;277.56;276.26000000000005;339.36;336.26000000000005;277.36;280.96000000000004;297.86;297.26000000000005;299.36;292.16;293.46000000000004;292.86;;322.76000000000005;275.26000000000005;240.16925963744896;263.43189868330234;273.7412296467126;293.76000000000005;5540000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2670000.0;5540000.0;0.0;0.014333333333333333;0.14783333333333332;0.0235;0.021666666666666667;0.021666666666666667;;10987.88671875;0.0;1224.48706054688;29789.12109375;507890.2255098372;411644.6103821836;242133.71445348492;241795.12640575235;239468.71591713582;430542.39183029096;458356.8847964573;454356.7471838636;473244.79008953704;522354.7688696591;519158.8256640467;454104.83955248306;458575.2803753284;466001.4536310495;465943.0496085122;433009.89121263515;412420.9545810112;458909.0072553948;458079.93939307623;;208218.24852204052;472276.9222685092;201314.19624287155;242133.71445348492;273.68937193808006;2123741.4608975104;795263.9724090587;136201.73711981543;0.0;0;114;135;0;0;0;0;3;47;43;899251558724.9203;329557027485.2892;628372466764.9923;37408.12378077665;6367.624061602486;295.1080917199432;4678.834873691145;1753094.531477805;706495.4996186794;37029.81659884018;517682.8085202587;3.991827607703386;0.3127135397963071
4086;2019-02-10 13:06:37.864;746;192;160;160;155;41;199;25;46;32;670;638;44;75;248;241;262;194;206;203;197;23;558;357;367;130;363;267;558;-2.0;84.0;1159.0;159.0;130.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29779.623046875;11069.228515625;0.0;1195.1533203125;497.0;81159;;;Calculated values ==>;1549800397.864;347.76;292.36;289.16;289.16;288.66;277.26000000000005;274.0616903277293;293.06;275.66;277.76000000000005;276.36;340.16;336.96000000000004;277.56;280.66;297.96000000000004;297.26000000000005;299.36;292.56;293.46000000000004;292.86;;322.86;275.46000000000004;240.39332010688793;263.43189868330234;274.0616903277293;293.76000000000005;5580000.0;3570000.0000000005;3670000.0000000005;1300000.0;3629999.9999999995;2670000.0;5580000.0;0.0;0.014;0.19316666666666665;0.026500000000000003;0.021666666666666667;0.021666666666666667;;11069.228515625;0.0;1195.1533203125;29779.623046875;507032.7334550633;411465.9254258662;241653.99799175613;241653.99799175613;239993.88866553456;430346.717906069;458356.8847964573;454608.2120918402;473211.5349843978;523178.09645360394;519881.2937357088;454356.7471838636;458207.6271742694;465554.39734395995;465509.5098274704;432024.54106326035;412248.46956782654;458909.0072553948;458079.93939307623;;208636.25808486674;472339.328242146;202129.26223025075;241653.99799175613;274.02075772064654;2124237.867098682;795447.7817026785;136221.90078965592;0.0;0;114;135;0;0;0;0;3;47;43;899471758724.9203;329634727485.2892;628532666764.9923;48770.517148263694;7160.566749315225;276.8650009360733;4689.228730361936;1753812.6868188803;706608.2345421037;37034.58304127898;517760.8757169591;4.965368694770575;0.3922432258560654
4087;2019-02-10 13:07:37.875;743;198;158;158;154;44;199;26;46;32;673;641;44;65;250;240;262;200;206;203;197;25;581;365;368;131;370;251;576;-2.0;84.0;1433.0;243.0;130.0;0;96;0;1;1;0;0;0;0;0;1;0;0;0;0;38388.21875;19943.17578125;0.0;1116.28845214844;499.0;81160;;;Calculated values ==>;1549800457.875;347.46000000000004;292.96000000000004;288.96000000000004;288.96000000000004;288.56;277.56;274.9066339382667;293.06;275.76000000000005;277.76000000000005;276.36;340.46000000000004;337.26;277.56;279.66;298.16;297.16;299.36;293.16;293.46000000000004;292.86;;323.06;275.66;240.61611355647437;261.27494424493943;274.9066339382667;293.76000000000005;5810000.0;3650000.0;3679999.9999999995;1310000.0;3700000.0;2510000.0;5760000.0;0.0;0.014;0.23883333333333334;0.0405;0.021666666666666667;0.021666666666666667;;19943.17578125;0.0;1116.28845214844;38388.21875;504568.60723442666;254878.21037268479;240390.69802223454;240390.69802223454;239101.0240474571;429811.8947417682;458196.5170259769;457252.7963549346;473081.36623795505;524764.7267133192;521503.3238000297;457011.0267116472;459532.41606910643;464799.13120582135;464208.71106282185;425934.08398858836;255715.24585315416;458749.9321009194;457918.9156678938;;209472.28574929133;472402.05409754877;204223.75532441778;240390.69802223454;274.8687407981436;2124806.0365915266;795706.2657848614;136241.16633576946;0.0;0;115;135;0;0;0;0;3;47;43;899692299149.6189;329713041840.1821;628688095254.7799;60431.769299455096;10861.221100311805;2383.0637338960787;4713.111382322617;1754722.8727081937;706758.443640599;37056.75317781896;517839.24291581067;3.7222772928699364;0.30013637824181516
4088;2019-02-10 13:08:37.865;749;202;153;152;146;49;199;27;43;33;664;637;39;53;253;235;262;204;206;203;197;26;565;366;367;133;371;247;559;-1.0;79.0;1105.0;142.0;130.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37780.70703125;19426.328125;0.0;1095.98974609375;492.0;81161;;;Calculated values ==>;1549800517.865;348.06000000000006;293.36;288.46000000000004;288.36;287.76000000000005;278.06;275.0112864084945;293.06;275.86;277.46000000000004;276.46000000000004;339.56000000000006;336.86;277.06;278.46000000000004;298.46000000000004;296.66;299.36;293.56;293.46000000000004;292.86;;322.36;275.76000000000005;241.05796691057077;260.72004837742526;275.0112864084945;293.76000000000005;5650000.0;3660000.0;3670000.0000000005;1330000.0;3710000.0;2470000.0;5590000.0;0.0;0.013166666666666667;0.18416666666666667;0.023666666666666666;0.021666666666666667;0.021666666666666667;;19426.328125;0.0;1095.98974609375;37780.70703125;506780.26212623715;414799.1197306568;239308.15640230628;238983.71167101018;237064.29829507726;429743.705733735;458356.8847964573;457538.16997962666;472917.67418972735;524168.1648354286;521422.2666833262;457057.75920314965;458733.2694977361;465050.680074861;463396.35081280995;430251.64609222783;415502.1240201951;458909.0072553948;458079.93939307623;;206546.2383541025;472236.3865531139;204504.41947091243;239308.15640230628;274.9814826649077;2125440.67184963;796034.2903042658;136259.5989148158;0.0;0;115;135;0;0;0;0;3;47;43;899912762399.6539;329792228640.1947;628837470354.8037;46600.382385354875;6336.323220945434;194.20204061509767;4740.055298133349;1755614.6586499426;706901.7326244874;37078.226813074165;517918.0061754288;2.8199038387648017;0.2195663893221405
4089;2019-02-10 13:09:37.875;764;194;152;151;141;47;199;28;42;34;648;627;34;50;253;234;262;196;206;203;197;27;558;362;367;134;367;242;552;-1.0;110.0;1035.0;195.0;130.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37588.95703125;19289.197265625;0.0;1063.50146484375;486.0;81162;;;Calculated values ==>;1549800577.875;349.56000000000006;292.56;288.36;288.26000000000005;287.26000000000005;277.86;274.5913991737795;293.06;275.96000000000004;277.36;276.56;337.96000000000004;335.86;276.56;278.16;298.46000000000004;296.56;299.36;292.76000000000005;293.46000000000004;292.86;;321.76000000000005;275.86;241.2770596917726;260.01710675043796;274.5913991737795;293.76000000000005;5580000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2420000.0;5520000.0;0.0;0.018333333333333333;0.1725;0.0325;0.021666666666666667;0.021666666666666667;;19289.197265625;0.0;1063.50146484375;37588.95703125;509278.2707216395;414715.9607757526;239206.40581346143;238880.49788242896;235692.7548229053;430014.67791919125;458356.8847964573;458220.97114568006;472884.4304738556;522945.7145740032;520815.10242467717;457269.2489433392;459167.5377415387;465631.5214710507;463858.19375264365;432024.54106326035;415417.76904301543;458909.0072553948;458079.93939307623;;204038.30555042345;472202.2088784924;203433.23232516498;239206.40581346143;274.54961191184833;2126068.857063473;796356.9734540328;136277.59767419746;0.0;0;115;135;0;0;0;0;3;47;43;900132999099.6189;329872341990.18195;628984194804.7804;43950.88494653885;8734.99173798314;304.4574870378234;4742.259894224988;1756369.3783099041;707027.3478481737;37082.38300171996;517997.03863856813;2.8366063307052714;0.2315743067533274
4090;2019-02-10 13:10:37.856;776;189;153;152;140;43;199;30;31;35;631;614;25;48;252;235;262;191;206;203;197;29;539;359;367;134;364;248;539;-1.0;83.0;611.0;104.0;130.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29663.474609375;10850.607421875;0.0;1096.55346679688;482.0;81163;;;Calculated values ==>;1549800637.856;350.76;292.06;288.46000000000004;288.36;287.16;277.46000000000004;274.27422755570615;293.06;276.16;276.26000000000005;276.66;336.26000000000005;334.56;275.66;277.96000000000004;298.36;296.66;299.36;292.26000000000005;293.46000000000004;292.86;;321.36;276.06;241.2770596917726;260.85938512811435;274.27422755570615;293.76000000000005;5390000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2480000.0;5390000.0;0.0;0.013833333333333333;0.10183333333333335;0.017333333333333333;0.021666666666666667;0.021666666666666667;;10850.607421875;0.0;1096.55346679688;29663.474609375;512406.73026766797;417941.3382774923;239967.4720170576;239634.4896957248;235749.16991819817;430214.79039162316;458356.8847964573;455927.8213391502;472981.82504853373;520729.2112153609;518995.50695758936;455198.43376381806;457976.7042204709;465933.5026396987;464432.8555123943;436544.81602764816;418574.0903739827;458909.0072553948;458079.93939307623;;202366.40377179522;472397.21216106473;202673.04655764086;239967.4720170576;274.2412401463384;2126629.1165216183;796608.058957276;136295.59243180015;0.0;0;115;135;0;0;0;0;3;47;43;900353129369.4229;329952716530.11035;629131148254.6495;25789.777898583703;4675.218870459346;248.59503820903927;4725.770126480404;1756950.3664619026;707139.0642150888;37086.990313315415;518075.9139035912;2.9663417328995347;0.2221695167417769
4091;2019-02-10 13:11:37.856;780;180;153;152;139;38;199;27;15;36;622;606;18;65;250;236;262;181;206;203;197;27;535;353;367;134;358;262;535;170.0;80.0;420.0;0.0;130.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29267.07421875;10579.46484375;0.0;1179.33422851562;486.0;81164;;;Calculated values ==>;1549800697.856;351.16;291.16;288.46000000000004;288.36;287.06;276.96000000000004;273.6339639331285;293.06;275.86;274.66;276.76000000000005;335.36;333.76000000000005;274.96000000000004;279.66;298.16;296.76000000000005;299.36;291.26000000000005;293.46000000000004;292.86;;321.76000000000005;275.86;241.2770596917726;262.7682575881327;273.6339639331285;293.76000000000005;5350000.0;3529999.9999999995;3670000.0000000005;1340000.0;3579999.9999999995;2620000.0;5350000.0;0.028333333333333332;0.013333333333333334;0.07;0.0;0.021666666666666667;0.05;;10579.46484375;0.0;1179.33422851562;29267.07421875;513235.68033957167;416489.45800001826;240105.05850645437;239770.22621046327;235548.82752089747;430607.02586249536;458356.8847964573;451548.5107667386;473079.2034362849;518647.55351166363;516998.6544415689;451930.5317933771;457785.4074473757;466534.3108773681;465439.7093122847;437448.6841548935;416819.87723086216;458909.0072553948;458079.93939307623;;204038.30555042345;472202.2088784924;201183.85751793825;218049.71127962857;273.6339639331285;2127120.2044285196;796786.642892823;136314.55816259442;0.0;0;115;135;0;0;0;0;3;47;43;900573329369.4229;330033116530.11035;629284148254.6495;17525.52572741603;0.0;275.0507589870847;12001.511405672383;1757311.3273254526;707178.0243723426;37091.35402829205;518215.30791635916;2.5344499645688217;0.09409797428702855
4092;2019-02-10 13:12:37.856;770;178;156;154;141;36;199;23;11;35;629;608;14;68;247;237;262;180;206;203;197;23;540;351;367;134;356;268;540;248.0;108.0;958.0;72.0;130.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29260.517578125;10668.6201171875;0.0;1210.05798339844;493.0;81165;;;Calculated values ==>;1549800757.856;350.16;290.96000000000004;288.76000000000005;288.56;287.26000000000005;276.76000000000005;273.4187578820637;293.06;275.46000000000004;274.26000000000005;276.66;336.06;333.96000000000004;274.56;279.96000000000004;297.86;296.86;299.36;291.16;293.46000000000004;292.86;;322.46000000000004;275.46000000000004;241.2770596917726;263.56353331371673;273.4187578820637;293.76000000000005;5400000.0;3510000.0;3670000.0000000005;1340000.0;3560000.0;2680000.0;5400000.0;0.04133333333333333;0.018000000000000002;0.15966666666666668;0.012;0.021666666666666667;0.063;;10668.6201171875;0.0;1210.05798339844;29260.517578125;511587.7977526354;413823.3896241266;240940.3685202961;240267.4593407673;236036.5130461573;430735.4089219946;458356.8847964573;449958.4518588997;472981.82504853373;518868.98789524654;516696.6058591072;450348.5946956786;457184.2757992178;466432.15063586115;465858.469322466;436316.4409980719;414539.83361305355;458909.0072553948;458079.93939307623;;206964.23671620517;471812.00014122744;200590.88581668938;214467.6920375065;273.39291454601585;2127607.93436016;796963.7102674975;136334.46976436037;0.0;0;115;135;0;0;0;0;3;47;43;900793529369.4229;330113516530.11035;629443148254.6495;39815.68804473958;3254.6533718944565;391.9789329303308;15347.571583400893;1757789.170773554;707205.1464837751;37096.91260905803;518443.2169412681;4.950878492958266;0.27615779892253023
4093;2019-02-10 13:13:37.857;754;182;157;156;145;37;199;22;24;33;640;614;23;64;247;238;262;184;206;203;197;21;549;351;367;133;356;270;548;142.0;110.0;796.0;97.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29591.91796875;10848.7373046875;0.0;1229.69787597656;495.0;81166;;;Calculated values ==>;1549800817.857;348.56000000000006;291.36;288.86;288.76000000000005;287.66;276.86;273.4187578820637;293.06;275.36;275.56;276.46000000000004;337.16;334.56;275.46000000000004;279.56;297.86;296.96000000000004;299.36;291.56;293.46000000000004;292.86;;322.66;275.26000000000005;241.05796691057077;263.82572766246335;273.4187578820637;293.76000000000005;5490000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2700000.0;5480000.0;0.023666666666666666;0.018333333333333333;0.13266666666666665;0.016166666666666666;0.021666666666666667;0.04533333333333334;;10848.7373046875;0.0;1229.69787597656;29591.91796875;508831.27452521044;411928.78642337635;240996.01194299557;240660.97048476295;237071.703381161;430735.4089219946;458356.8847964573;451286.14561771665;472917.67418972735;519839.82534778403;517148.7647983631;451156.81222508;456360.901333339;466432.15063586115;465987.53415588505;434215.2100447866;412695.35991861223;458909.0072553948;458079.93939307623;;207800.24178383037;471749.2581616372;200547.28772089828;219879.3985623418;273.37581270742623;2128098.3794983565;797143.0245683641;136354.80140209972;0.0;0;115;135;0;0;0;0;3;47;43;901013733040.0319;330193617865.3319;629604550945.096;33264.6884809779;4384.431855458612;394.5305856465306;10798.424517659962;1758398.1840630048;707268.8065884965;37103.46696430173;518661.10387410125;4.043741983889813;0.2533228041260501
4094;2019-02-10 13:14:37.857;740;188;159;158;149;39;199;22;38;32;649;621;34;65;247;239;262;190;206;203;197;21;570;352;367;132;357;261;564;123.0;82.0;1154.0;129.0;130.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39711.16015625;21311.369140625;0.0;1179.48461914062;496.0;81167;;;Calculated values ==>;1549800877.857;347.16;291.96000000000004;289.06;288.96000000000004;288.06;277.06;273.5264737036516;293.06;275.36;276.96000000000004;276.36;338.06000000000006;335.26000000000005;276.56;279.66;297.86;297.06;299.36;292.16;293.46000000000004;292.86;;322.76000000000005;275.26000000000005;240.83765695389522;262.63441904999945;273.5264737036516;293.76000000000005;5700000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2610000.0;5640000.0;0.0205;0.013666666666666666;0.19233333333333333;0.021500000000000002;0.021666666666666667;0.04216666666666667;;21311.369140625;0.0;1179.48461914062;39711.16015625;505191.23045271396;251517.75870307357;241113.8454885597;240783.03214741327;237868.06900470628;430671.36484660726;458356.8847964573;454619.3928120343;472950.9869074988;521506.0696014797;518628.1476514722;454120.2570427979;457946.1176024118;466288.85533692164;465972.58579758817;428944.477282413;252311.16331949914;458909.0072553948;458079.93939307623;;208218.24852204052;471881.50233233685;200822.34781068005;221525.48890998575;273.4880438508206;2128675.9051493984;797411.0254554084;136374.87792289237;0.0;0;116;135;0;0;0;0;3;47;43;901233933040.0319;330273117865.3319;629763850945.096;48813.63165526046;5827.771822215622;2413.9886241598224;9974.712662036984;1759082.17006414;707353.9082858105;37126.87129105012;518834.2133505987;2.9803272690156613;0.19987474089703633
4095;2019-02-10 13:15:37.858;737;202;157;157;153;42;199;26;44;32;651;623;40;46;249;235;262;204;206;203;197;24;575;364;367;130;369;245;569;0.0;82.0;1381.0;201.0;130.0;0;98;0;1;1;0;0;0;0;0;1;0;0;0;0;38159.8984375;19772.392578125;0.0;1087.61511230469;495.0;81168;;;Calculated values ==>;1549800937.858;346.86;293.36;288.86;288.86;288.46000000000004;277.36;274.8017692304317;293.06;275.76000000000005;277.56;276.36;338.26;335.46000000000004;277.16;277.76000000000005;298.06;296.66;299.36;293.56;293.46000000000004;292.86;;322.66;275.56;240.39332010688793;260.44013211722256;274.8017692304317;293.76000000000005;5750000.0;3640000.0;3670000.0000000005;1300000.0;3690000.0;2450000.0;5690000.0;0.0;0.013666666666666666;0.23016666666666669;0.033499999999999995;0.021666666666666667;0.021666666666666667;;19772.392578125;0.0;1087.61511230469;38159.8984375;504352.5356815115;410612.95223875606;240290.35579278102;240290.35579278102;238994.99828285052;429879.7862731237;458356.8847964573;457979.2212488642;473211.5349843978;523008.1149374155;520161.5167782184;457501.3830706681;458217.64115144365;464812.9016813492;463693.98011157714;427600.2898749288;411422.4632365189;458909.0072553948;458079.93939307623;;207800.24178383037;472436.3020657052;203963.73306380695;240290.35579278102;274.7638212838315;2129324.8414523206;797753.3958420624;136393.77073550655;0.0;0;116;135;0;0;0;0;3;47;43;901454136709.7659;330351719175.23694;629915653474.9126;58465.89819726068;8993.83106156359;221.09696405826898;4718.77431133973;1759976.1810450992;707477.4237015821;37148.83070357619;518956.661115991;3.4707370010912455;0.2805651548257289
4096;2019-02-10 13:16:37.848;754;199;152;151;145;47;199;26;46;33;641;618;40;46;252;231;262;201;206;203;197;26;562;364;367;130;369;244;556;-2.0;82.0;1218.0;157.0;130.0;0;92;0;1;1;0;0;0;0;0;1;0;0;0;0;37758.47265625;19332.69140625;0.0;1054.99206542969;488.0;81169;;;Calculated values ==>;1549800997.848;348.56000000000006;293.06;288.36;288.26000000000005;287.66;277.86;274.8017692304317;293.06;275.76000000000005;277.76000000000005;276.46000000000004;337.26;334.96000000000004;277.16;277.76000000000005;298.36;296.26000000000005;299.36;293.26000000000005;293.46000000000004;292.86;;321.96000000000004;275.76000000000005;240.39332010688793;260.2995467637923;274.8017692304317;293.76000000000005;5620000.0;3640000.0;3670000.0000000005;1300000.0;3690000.0;2440000.0;5560000.0;0.0;0.013666666666666666;0.20299999999999999;0.026166666666666668;0.021666666666666667;0.021666666666666667;;19332.69140625;0.0;1054.99206542969;37758.47265625;507676.3508845644;414911.80031545786;239078.50866465352;238754.21689012248;236835.7020964706;429879.7862731237;458356.8847964573;458377.10004900565;473308.3704715943;522073.4256571989;519735.43293622404;457662.48839631473;458377.10004900565;465209.63808539876;463162.2360548347;431019.30741953186;415611.13515833655;458909.0072553948;458079.93939307623;;204874.27233412856;472630.20280472847;203984.79537012283;239078.50866465352;274.7719380925977;2129957.389102687;798079.2172293674;136411.62281948054;0.0;0;116;135;0;0;0;0;3;47;43;901674300009.8009;330429706175.2493;630062329024.9359;51641.63784981321;7029.554827872182;210.57835423633597;4745.030999115826;1760893.590918504;707610.929662646;37152.42739834683;519035.5130160833;3.1208450984350846;0.2454391038215252
4097;2019-02-10 13:17:37.868;770;193;151;150;141;46;199;28;44;34;632;611;36;47;252;231;262;195;206;203;197;27;557;362;367;130;367;243;552;-2.0;81.0;1005.0;128.0;130.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;37522.04296875;19138.07421875;0.0;1029.33837890625;484.0;81170;;;Calculated values ==>;1549801057.868;350.16;292.46000000000004;288.26000000000005;288.16;287.26000000000005;277.76000000000005;274.5913991737795;293.06;275.96000000000004;277.56;276.56;336.36;334.26000000000005;276.76000000000005;277.86;298.36;296.26000000000005;299.36;292.66;293.46000000000004;292.86;;321.56;275.86;240.39332010688793;260.1585393101385;274.5913991737795;293.76000000000005;5570000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2430000.0;5520000.0;0.0;0.013500000000000002;0.1675;0.021333333333333333;0.021666666666666667;0.021666666666666667;;19138.07421875;0.0;1029.33837890625;37522.04296875;510110.6460369028;414359.1762267576;238880.49788242896;238555.96125941677;235692.7548229053;430014.67791919125;458356.8847964573;458298.8459727587;473405.19094569265;521240.87982493255;519106.35821064125;457346.24252132775;458654.72797954426;465500.0144636098;463460.83753301925;432272.7000352115;415068.77947206923;458909.0072553948;458079.93939307623;;203202.34940748036;472727.1298661593;203464.78586086043;238880.49788242896;274.56180594851025;2130584.9358452396;798399.913806045;136428.99802965127;0.0;0;116;135;0;0;0;0;3;47;43;901894573409.731;330507732175.22455;630208477724.8895;42684.705068742966;5744.263338779709;232.2529276024208;4749.321232730691;1761679.9057935278;707717.4136301625;37156.11888911454;519114.65899119084;2.6483586979354445;0.20379393262365683
4098;2019-02-10 13:18:37.879;777;189;152;151;140;43;199;29;42;35;625;605;34;49;251;232;262;191;206;203;197;28;537;358;367;135;363;257;537;-1.0;85.0;516.0;83.0;130.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29417.845703125;10697.90625;0.0;1139.80676269531;481.0;81171;;;Calculated values ==>;1549801117.879;350.86;292.06;288.36;288.26000000000005;287.16;277.46000000000004;274.1680685717883;293.06;276.06;277.36;276.66;335.66;333.66;276.56;278.06;298.26000000000005;296.36;299.36;292.26000000000005;293.46000000000004;292.86;;321.26000000000005;275.96000000000004;241.49495122638035;262.0952818180154;274.1680685717883;293.76000000000005;5370000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2570000.0;5370000.0;0.0;0.014166666666666666;0.08600000000000001;0.013833333333333333;0.021666666666666667;0.021666666666666667;;10697.90625;0.0;1139.80676269531;29417.845703125;512700.0433862185;418655.34183088224;239702.1128036551;239369.7548617798;235807.20099578635;430280.9020939914;458356.8847964573;455782.72271421895;472851.2559263234;519372.3424587733;517318.6322722273;454796.12843079795;456640.8336411775;465946.8475650451;464185.92985963024;436998.6539445845;419274.7877284157;458909.0072553948;458079.93939307623;;201948.4348523538;472168.09959432366;202401.7618431737;239702.1128036551;274.13129530383225;2131142.8705193503;798648.592559026;136447.07755311165;0.0;0;116;135;0;0;0;0;3;47;43;902114813779.4299;330587246750.1159;630358505224.6844;21790.762634909894;3731.767672224241;251.08810472905796;4731.519576104125;1762217.2998611773;707796.3950324159;37160.14746948282;519193.68048244104;2.576945222041808;0.18520395465157308
4099;2019-02-10 13:19:37.879;773;180;152;151;139;40;199;27;45;35;623;603;40;71;249;233;262;181;206;203;197;25;537;353;367;138;358;270;536;-2.0;83.0;318.0;0.0;130.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29349.25390625;10551.9267578125;0.0;1201.43151855469;485.0;81172;;;Calculated values ==>;1549801177.879;350.46000000000004;291.16;288.36;288.26000000000005;287.06;277.16;273.6339639331285;293.06;275.86;277.66;276.66;335.46000000000004;333.46000000000004;277.16;280.26000000000005;298.06;296.46000000000004;299.36;291.26000000000005;293.46000000000004;292.86;;321.66;275.66;242.14157278889297;263.82572766246335;273.6339639331285;293.76000000000005;5370000.0;3529999.9999999995;3670000.0000000005;1380000.0;3579999.9999999995;2700000.0;5360000.0;0.0;0.013833333333333333;0.053000000000000005;0.0;0.021666666666666667;0.021666666666666667;;10551.9267578125;0.0;1201.43151855469;29349.25390625;512212.77590973134;416108.7786688283;239736.107759536;239403.2962593268;235519.93589077317;430607.02586249536;458356.8847964573;453973.3620700792;472458.26935960614;518081.0969985374;516008.02583208703;453338.36804366286;457230.9396854061;466404.73984073254;465050.0807944103;436998.6539445845;416443.2343384366;458909.0072553948;458079.93939307623;;203620.32615720207;471477.517547777;201183.85751793825;239736.107759536;273.6339639331285;2131632.5963494284;798825.6745007577;136466.58787212207;0.0;0;116;135;0;0;0;0;3;47;43;902335013779.4299;330669146750.1159;630516605224.6844;13397.843741263472;0.0;284.3499712183787;4730.7830187267045;1762510.5382476454;707827.493096351;37164.60945344905;519272.53300406464;1.5666140943080114;0.07879001216008298
4100;2019-02-10 13:20:37.860;756;179;154;153;141;39;199;24;47;34;630;607;44;77;247;234;262;181;206;203;197;23;544;352;367;134;357;275;543;191.0;86.0;456.0;0.0;130.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29569.580078125;10696.390625;0.0;1244.77917480469;489.0;81173;;;Calculated values ==>;1549801237.86;348.76;291.06;288.56;288.46000000000004;287.26000000000005;277.06;273.5264737036516;293.06;275.56;277.86;276.56;336.16;333.86;277.56;280.86;297.86;296.56;299.36;291.26000000000005;293.46000000000004;292.86;;322.06;275.46000000000004;241.2770596917726;264.4750485637546;273.5264737036516;293.76000000000005;5440000.0;3520000.0000000005;3670000.0000000005;1340000.0;3570000.0000000005;2750000.0;5430000.0;0.03183333333333333;0.014333333333333333;0.076;0.0;0.021666666666666667;0.0535;;10696.390625;0.0;1244.77917480469;29569.580078125;509519.6559486098;412938.0032251868;240164.56415137026;239831.86829392996;235949.36820355494;430671.36484660726;458356.8847964573;453372.0284250931;472884.4304738556;518388.0010803888;515996.88261169236;452987.0350659651;457165.05062176666;466288.85533692164;465325.50294009753;435392.95900435984;413676.876647874;458909.0072553948;458079.93939307623;;205292.2597576877;471812.00014122744;200920.47264012235;216813.7184234938;273.5264737036516;2132123.431151938;799002.6877401749;136486.96650593702;0.0;0;116;135;0;0;0;0;3;47;43;902555144049.2339;330750720910.0433;630680053449.539;19186.318239657776;0.0;311.2638471096302;12907.74282187266;1762781.9869445951;707827.493096351;37169.57133017201;519419.47417316225;2.713747936920727;0.10179160351132466
4101;2019-02-10 13:21:37.860;742;194;157;157;147;39;199;25;44;33;639;612;41;57;248;235;262;197;206;203;197;23;577;358;367;139;363;248;571;-1.0;109.0;1261.0;261.0;130.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38138.25390625;19847.830078125;0.0;1075.67443847656;490.0;81174;;;Calculated values ==>;1549801297.86;347.36;292.56;288.86;288.86;287.86;277.06;274.1680685717883;293.06;275.66;277.56;276.46000000000004;337.06;334.36;277.26000000000005;278.86;297.96000000000004;296.66;299.36;292.86;293.46000000000004;292.86;;322.16;275.46000000000004;242.35481222062532;260.85938512811435;274.1680685717883;293.76000000000005;5770000.0;3579999.9999999995;3670000.0000000005;1390000.0;3629999.9999999995;2480000.0;5710000.0;0.0;0.018166666666666668;0.21016666666666667;0.0435;0.021666666666666667;0.021666666666666667;;19847.830078125;0.0;1075.67443847656;38138.25390625;504806.6885066694;253530.27943955857;240225.80421374628;240225.80421374628;237032.91125978398;430280.9020939914;458356.8847964573;457496.8920631568;472130.5325463717;521544.2708101876;518791.3837563225;457136.12912228703;459051.3830798311;465554.39734395995;464579.7527577276;427051.58118449757;254764.42523976436;458909.0072553948;458079.93939307623;;205710.24989127388;471147.87813747115;202327.91252264945;240225.80421374628;274.1025911131039;2132687.663101808;799257.222912701;136506.30361938104;0.0;0;117;135;0;0;0;0;3;47;43;902775344049.2339;330832620910.0433;630836953449.539;53628.0138667633;11693.668504244743;3129.883332995987;4720.172928885482;1763388.7730454819;707924.9403338864;37198.24755667289;519566.3734710852;3.4971072161851318;0.28434256032371436
4102;2019-02-10 13:22:37.880;750;199;154;153;147;41;199;27;42;34;626;605;37;50;250;232;262;201;206;203;197;26;562;362;367;146;367;240;557;-2.0;82.0;1045.0;176.0;130.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37681.36328125;19342.744140625;0.0;995.889526367188;485.0;81175;;;Calculated values ==>;1549801357.88;348.16;293.06;288.56;288.46000000000004;287.86;277.26000000000005;274.5913991737795;293.06;275.86;277.36;276.56;335.76000000000005;333.66;276.86;278.16;298.16;296.36;299.36;293.26000000000005;293.46000000000004;292.86;;321.66;275.76000000000005;243.81672145450628;259.7329541166123;274.5913991737795;293.76000000000005;5620000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;2400000.0;5570000.0;0.0;0.013666666666666666;0.17416666666666666;0.029333333333333333;0.021666666666666667;0.021666666666666667;;19342.744140625;0.0;995.889526367188;37681.36328125;507175.1249403334;414517.6821551175;239698.68410700062;239372.05299829348;237440.38292137926;430014.67791919125;458356.8847964573;458539.39802819607;471301.5102264595;520877.81951896095;518746.69770576485;457947.90315330983;459481.7302378794;465236.6699430183;463593.40581284417;431019.30741953186;415225.9254312048;458909.0072553948;458079.93939307623;;203620.32615720207;470506.91766066244;203426.8535420166;239698.68410700062;274.547146485824;2133319.703857395;799583.9198950906;136523.57240682887;0.0;0;117;135;0;0;0;0;3;47;43;902995617450.039;330918149410.35583;630983402250.0741;44432.10149800959;7834.348547480278;215.84288717380338;4731.593864531638;1764206.2130657183;708087.7280544041;37226.13790229351;519645.1644495594;2.813064423794034;0.22601042845005165
4103;2019-02-10 13:23:37.851;766;192;152;151;142;42;199;27;41;33;586;572;34;73;251;232;262;194;206;203;197;26;538;359;367;139;364;256;538;-2.0;80.0;539.0;154.0;130.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30034.560546875;10725.23046875;0.0;1934.2155761718802;482.0;81176;;;Calculated values ==>;1549801417.851;349.76;292.36;288.36;288.26000000000005;287.36;277.36;274.27422755570615;293.06;275.86;277.26000000000005;276.46000000000004;331.76000000000005;330.36;276.56;280.46000000000004;298.26000000000005;296.36;299.36;292.56;293.46000000000004;292.86;;321.36;275.76000000000005;242.35481222062532;261.9595390733887;274.27422755570615;293.76000000000005;5380000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2560000.0;5380000.0;0.0;0.013333333333333334;0.08983333333333333;0.025666666666666667;0.021666666666666667;0.021666666666666667;;10725.23046875;0.0;1934.2155761718802;30034.560546875;511271.74887494027;419235.143907625;239668.24041967507;239336.33293205174;236413.2335318466;430214.79039162316;458356.8847964573;455825.4528837134;472130.5325463717;515449.8178099644;514008.1593485757;454963.98106415354;459705.4696385872;465802.6480608363;464038.2431886511;436772.21653168136;419845.4609078787;458909.0072553948;458079.93939307623;;202366.40377179522;471442.86907493527;202605.2670546909;239668.24041967507;274.21493335608113;2133883.7304775235;799834.3652428656;136547.97814751996;0.0;0;117;135;0;0;0;0;3;48;43;903215711019.8779;331003608085.29333;631132130329.9653;22747.61336030719;6900.165118519605;225.69007498403548;4732.253477757025;1764765.773437499;708210.456320851;37229.81556524548;519723.9917257468;2.7335889665922113;0.22134385626854247
4104;2019-02-10 13:24:37.841;771;181;152;151;140;40;199;27;40;33;566;558;36;111;249;233;262;183;206;203;197;25;538;354;368;136;359;268;538;1.0;84.0;145.0;7.0;130.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30029.96484375;10605.8193359375;0.0;2054.03369140625;486.0;81177;;;Calculated values ==>;1549801477.841;350.26;291.26000000000005;288.36;288.26000000000005;287.16;277.16;273.7412296467126;293.06;275.86;277.16;276.46000000000004;329.76000000000005;328.96000000000004;276.76000000000005;284.26000000000005;298.06;296.46000000000004;299.36;291.46000000000004;293.46000000000004;292.86;;321.76000000000005;275.66;241.71165711629368;263.56353331371673;273.7412296467126;293.76000000000005;5380000.0;3540000.0;3679999.9999999995;1360000.0;3590000.0;2680000.0;5380000.0;0.00016666666666666666;0.014;0.024166666666666666;0.0011666666666666668;0.021666666666666667;0.021833333333333333;;10605.8193359375;0.0;2054.03369140625;30029.96484375;511882.6739278733;415676.8289420241;239668.24041967507;239336.33293205174;235778.1398497657;430542.39183029096;458196.5170259769;453681.57950494776;472525.0707617092;512336.7742179992;511503.8426114754;453174.1695212009;462416.9108620253;466261.3989570346;464904.1018876158;436772.21653168136;416352.0635085703;458749.9321009194;457918.9156678938;;204038.30555042345;471742.7696466962;201411.15698699938;239376.20161484551;273.727252529271;2134384.1847662395;800012.0943648082;136581.2080188533;0.0;0;117;135;0;0;0;0;3;48;43;903436174269.913;331086094335.30646;631289304129.9904;6096.535210850419;315.386881436313;285.8821423235547;4771.515923491554;1765006.1012809793;708270.5758992602;37234.07795654009;519803.1766044234;0.9059599770494569;0.033801164842601115
4105;2019-02-10 13:25:37.862;761;181;153;152;141;40;199;24;34;32;584;575;34;121;248;234;262;182;206;203;197;23;545;353;367;134;358;272;545;-2.0;81.0;595.0;112.0;130.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30215.38671875;10708.8408203125;0.0;2096.11450195312;489.0;81178;;;Calculated values ==>;1549801537.862;349.26;291.26000000000005;288.46000000000004;288.36;287.26000000000005;277.16;273.6339639331285;293.06;275.56;276.56;276.36;331.56;330.66;276.56;285.26000000000005;297.96000000000004;296.56;299.36;291.36;293.46000000000004;292.86;;322.06;275.46000000000004;241.2770596917726;264.08650396036035;273.6339639331285;293.76000000000005;5450000.0;3529999.9999999995;3670000.0000000005;1340000.0;3579999.9999999995;2720000.0;5450000.0;0.0;0.013500000000000002;0.09916666666666667;0.018666666666666668;0.021666666666666667;0.021666666666666667;;10708.8408203125;0.0;2096.11450195312;30215.38671875;510048.1170052958;412839.4487628918;239764.7916584953;239434.49052010267;235891.72453247232;430607.02586249536;458356.8847964573;452223.2298793964;472689.592463476;513860.54952137644;512922.68819302187;452223.2298793964;463015.6583472487;466275.0664382286;465180.062080829;435159.5318112802;413212.84157674;458909.0072553948;458079.93939307623;;205292.2597576877;471812.00014122744;201044.83299164145;239764.7916584953;273.57958191494737;2134886.4050774365;800189.7787002646;136615.80469167742;0.0;0;117;135;0;0;0;0;3;48;43;903656751444.5765;331167122685.18286;631451360829.7432;24908.5243580357;5054.3204534589395;296.28031816629283;4730.161534249254;1765264.5672084163;708315.3391219624;37238.93100834394;519882.3849630097;2.7324801831264356;0.20711544393976197
4106;2019-02-10 13:26:37.862;748;190;156;155;145;40;199;24;35;31;610;597;33;101;248;235;262;192;206;203;197;22;579;357;367;133;362;251;574;-2.0;80.0;955.0;156.0;130.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38904.578125;19884.7578125;0.0;1905.7580566406198;493.0;81179;;;Calculated values ==>;1549801597.862;347.96000000000004;292.16;288.76000000000005;288.66;287.66;277.16;274.0616903277293;293.06;275.56;276.66;276.26000000000005;334.16;332.86;276.46000000000004;283.26000000000005;297.96000000000004;296.66;299.36;292.36;293.46000000000004;292.86;;322.46000000000004;275.36;241.05796691057077;261.27494424493943;274.0616903277293;293.76000000000005;5790000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2510000.0;5740000.0;0.0;0.013333333333333334;0.15916666666666668;0.026000000000000002;0.021666666666666667;0.021666666666666667;;19884.7578125;0.0;1905.7580566406198;38904.578125;505388.66311057756;251775.9782474409;239805.94728208825;239483.42151542567;236325.58845037004;430346.717906069;458356.8847964573;455918.5686477417;472723.10170879104;518336.1235158449;517005.4372192144;455674.77800923755;463774.1466464308;465699.07969398145;464726.3611697759;426496.2541403681;252561.85953710016;458909.0072553948;458079.93939307623;;206964.23671620517;471846.71735943656;202111.42625390575;239805.94728208825;274.01381646487823;2135462.4047844675;800444.7253555381;136649.1536296657;0.0;0;117;136;0;0;0;0;3;48;43;903876951444.5765;331247222685.18286;631608260829.7432;40397.63683101889;7013.117568743802;2319.1252613769057;4729.269829071406;1765808.785218325;708415.9011054807;37260.72605484013;519961.213557704;2.4992134108828132;0.19071744363046403
4107;2019-02-10 13:27:37.862;746;200;153;153;147;42;199;27;40;31;623;607;35;76;250;232;262;202;206;203;197;25;564;363;367;132;368;241;559;-1.0;84.0;927.0;194.0;130.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38497.21875;19480.05859375;0.0;1828.64099121094;488.0;81180;;;Calculated values ==>;1549801657.862;347.76;293.16;288.46000000000004;288.46000000000004;287.86;277.36;274.69669130483857;293.06;275.86;277.16;276.26000000000005;335.46000000000004;333.86;276.66;280.76000000000005;298.16;296.36;299.36;293.36;293.46000000000004;292.86;;321.96000000000004;275.66;240.83765695389522;259.87524604437704;274.69669130483857;293.76000000000005;5640000.0;3629999.9999999995;3670000.0000000005;1320000.0;3679999.9999999995;2410000.0;5590000.0;0.0;0.014;0.1545;0.03233333333333333;0.021666666666666667;0.021666666666666667;;19480.05859375;0.0;1828.64099121094;38497.21875;506492.8946461479;414080.3838347692;239308.15640230628;239308.15640230628;237381.07457337916;429947.3805835815;458356.8847964573;458143.4761249606;472853.8412306012;520491.26926063607;518866.3898167831;457549.81982497213;462361.4818530641;465091.1060056729;463444.52863536426;430508.8792120523;414799.1197306568;458909.0072553948;458079.93939307623;;204874.27233412856;472270.6324499597;203701.01456563658;239308.15640230628;274.65775134116825;2136107.419758426;800772.7654922568;136680.27362173112;0.0;0;117;136;0;0;0;0;3;48;43;904097151444.5765;331326722685.18286;631755860829.7432;39311.36031091556;8683.75097825978;219.93663273953752;4740.055298133349;1766473.0268611745;708546.7083433724;37281.88490395777;520040.1246004307;2.4851400719648984;0.2043451775235341
