;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4108;2019-02-10 13:28:37.863;762;193;151;150;142;43;199;27;44;32;622;606;35;79;251;231;262;195;206;203;197;26;538;359;367;132;364;252;538;-1.0;86.0;447.0;109.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30138.5859375;10696.28125;0.0;1933.90234375;484.0;81181;;;Calculated values ==>;1549801717.863;349.36;292.46000000000004;288.26000000000005;288.16;287.36;277.46000000000004;274.27422755570615;293.06;275.86;277.56;276.36;335.36;333.76000000000005;276.66;281.06;298.26000000000005;296.26000000000005;299.36;292.66;293.46000000000004;292.86;;321.56;275.76000000000005;240.83765695389522;261.41265627149306;274.27422755570615;293.76000000000005;5380000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2520000.0;5380000.0;0.0;0.014333333333333333;0.0745;0.018166666666666668;0.021666666666666667;0.021666666666666667;;10696.28125;0.0;1933.90234375;30138.5859375;510782.23119345756;419541.5565670137;239336.33293205174;239005.92632933005;236413.2335318466;430214.79039162316;458356.8847964573;456848.27267696836;472950.9869074988;519480.140602618;517842.7478156699;455753.1787349472;461040.0202526866;465802.6480608363;463906.4806118374;436772.21653168136;420146.92270459066;458909.0072553948;458079.93939307623;;203202.34940748036;472367.87413283327;202643.7658852845;239336.33293205174;274.22987707010344;2136679.3943295483;801024.2391818094;136711.62867206003;0.0;0;117;136;0;0;0;0;3;48;43;904317355114.3105;331405924005.08716;631903763294.5645;18938.235755980448;4899.987966497137;238.2958781883001;4739.444806655531;1766958.4482513673;708659.9080544057;37285.70357185429;520119.1217511391;2.28151587769325;0.172222311250295
4109;2019-02-10 13:29:37.843;772;181;151;150;139;41;199;27;49;32;624;610;42;112;249;232;262;183;206;203;197;25;538;354;367;132;359;266;538;91.0;109.0;364.0;0.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30052.05078125;10616.4462890625;0.0;2041.53405761719;487.0;81182;;;Calculated values ==>;1549801777.843;350.36;291.26000000000005;288.26000000000005;288.16;287.06;277.26000000000005;273.7412296467126;293.06;275.86;278.06;276.36;335.56;334.16;277.36;284.36;298.06;296.36;299.36;291.46000000000004;293.46000000000004;292.86;;321.86;275.66;240.83765695389522;263.299902668528;273.7412296467126;293.76000000000005;5380000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2660000.0;5380000.0;0.015166666666666667;0.018166666666666668;0.06066666666666667;0.0;0.021666666666666667;0.036833333333333336;;10616.4462890625;0.0;2041.53405761719;30052.05078125;512004.73074961227;415676.8289420241;239336.33293205174;239005.92632933005;235462.4230362692;430542.39183029096;458356.8847964573;455152.1393357169;472950.9869074988;518519.4991426252;517073.070942501;454274.6285591388;462837.2731926379;466261.3989570346;464773.75813807436;436772.21653168136;416352.0635085703;458909.0072553948;458079.93939307623;;204456.2876039246;472270.6324499597;201446.94854128102;223734.8217123226;273.7412296467126;2137180.8157728175;801201.7860426704;136744.74626586973;0.0;0;117;136;0;0;0;0;3;48;43;904537481714.3805;331485097605.1123;632059111494.6139;15391.44824152911;0.0;370.9661132531841;8631.711834574426;1767244.4335912042;708700.7276763951;37290.77906272349;520230.51091441634;1.9271736502384076;0.07949923755768941
4110;2019-02-10 13:30:37.854;769;181;152;151;140;40;199;24;52;32;635;621;48;125;248;233;262;183;206;203;197;23;545;353;367;132;358;272;545;218.0;88.0;720.0;139.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30302.63671875;10724.005859375;0.0;2099.11157226562;491.0;81183;;;Calculated values ==>;1549801837.854;350.06000000000006;291.26000000000005;288.36;288.26000000000005;287.16;277.16;273.6339639331285;293.06;275.56;278.36;276.36;336.66;335.26000000000005;277.96000000000004;285.66;297.96000000000004;296.46000000000004;299.36;291.46000000000004;293.46000000000004;292.86;;322.26000000000005;275.46000000000004;240.83765695389522;264.08650396036035;273.6339639331285;293.76000000000005;5450000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2720000.0;5450000.0;0.036333333333333336;0.014666666666666666;0.12000000000000001;0.023166666666666665;0.021666666666666667;0.058;;10724.005859375;0.0;2099.11157226562;30302.63671875;511032.1330394554;412839.4487628918;239434.49052010267;239105.65224773987;235577.23409711488;430607.02586249536;458356.8847964573;454520.3973115141;472950.9869074988;519156.68653235084;517705.7878327692;454013.21601284284;463495.3037743792;466275.0664382286;465050.0807944103;435159.5318112802;413581.5929919801;458909.0072553948;458079.93939307623;;206128.24275125185;472076.1002201579;201070.94270870855;215402.15309802242;273.5897988684476;2137683.8637118456;801379.6557478395;136779.25797219508;0.0;0;117;136;0;0;0;0;3;48;43;904757722084.9545;331564312125.3187;632220541085.0347;30413.934552336672;6278.286149015242;316.47643601640135;14075.311605113122;1767626.2150959275;708753.0563195993;37296.50880090846;520419.77080152615;3.9837433459381204;0.24228195670480654
4111;2019-02-10 13:31:37.874;760;187;155;154;144;40;199;23;53;31;650;633;50;118;247;234;262;189;206;203;197;22;578;355;367;132;360;256;572;138.0;82.0;1119.0;177.0;130.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39100.98046875;19924.611328125;0.0;1961.90441894531;495.0;81184;;;Calculated values ==>;1549801897.874;349.16;291.86;288.66;288.56;287.56;277.16;273.8482719121499;293.06;275.46000000000004;278.46000000000004;276.26000000000005;338.16;336.46000000000004;278.16;284.96000000000004;297.86;296.56;299.36;292.06;293.46000000000004;292.86;;322.66;275.36;240.83765695389522;261.9595390733887;273.8482719121499;293.76000000000005;5780000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2560000.0;5720000.0;0.023;0.013666666666666666;0.1865;0.029500000000000002;0.021666666666666667;0.04466666666666667;;19924.611328125;0.0;1961.90441894531;39100.98046875;507001.7813368173;250718.40865380294;239545.74755713914;239223.75081309403;236070.77798160329;430477.46260093397;458356.8847964573;457291.26428059244;472853.8412306012;522015.67363598157;520275.2471810473;456926.07665658905;465021.7676379016;465857.34435233945;464888.3313533835;426774.7587175222;251490.33040027498;458909.0072553948;458079.93939307623;;207800.24178383037;471978.8095216074;201601.74215418685;220007.41641681295;273.80614120743644;2138262.4199760496;801635.1460260352;136813.11105271106;0.0;0;118;136;0;0;0;0;3;48;43;904977995484.8845;331643538525.2936;632378993884.9844;47686.09587657464;7976.123487338906;2395.553853669045;10633.906026273093;1768277.2656271572;708871.8826621134;37319.11658673279;520625.7495851045;3.1385388171276474;0.21761638178270845
4112;2019-02-10 13:32:37.864;758;201;153;153;147;42;199;27;51;31;654;636;46;84;250;231;262;203;206;203;197;25;567;364;368;131;369;241;562;-1.0;85.0;1205.0;272.0;130.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38627.1875;19602.275390625;0.0;1855.66491699219;492.0;81185;;;Calculated values ==>;1549801957.864;348.96000000000004;293.26000000000005;288.46000000000004;288.46000000000004;287.86;277.36;274.8017692304317;293.06;275.86;278.26000000000005;276.26000000000005;338.56000000000006;336.76000000000005;277.76000000000005;281.56;298.16;296.26000000000005;299.36;293.46000000000004;293.46000000000004;292.86;;322.36;275.66;240.61611355647437;259.87524604437704;274.8017692304317;293.76000000000005;5670000.0;3640000.0;3679999.9999999995;1310000.0;3690000.0;2410000.0;5620000.0;0.0;0.014166666666666666;0.20083333333333334;0.04533333333333334;0.021666666666666667;0.021666666666666667;;19602.275390625;0.0;1855.66491699219;38627.1875;507732.031638969;413228.8405538616;239213.1146265526;239213.1146265526;237292.8112842608;429879.7862731237;458196.5170259769;459442.5233044763;472984.3684616349;523634.18062797893;521810.07906530204;458853.2177715723;463286.42904262024;464945.2602709624;463162.2360548347;429733.0421725042;413968.3755738164;458749.9321009194;457918.9156678938;;206546.2383541025;472402.05409754877;203954.9924772484;239213.1146265526;274.7604525757438;2138910.046753437;801964.48185029;136844.91882833597;0.0;0;118;136;0;0;0;0;3;48;43;905198458734.9196;331722425375.3061;632528069035.008;51310.41244113493;12169.600126786952;223.3327768147433;4738.625689229059;1769102.0990347855;709039.7357120861;37340.93700464775;520753.8326653489;3.1895871669318603;0.27267915205278487
4113;2019-02-10 13:33:37.885;773;196;150;149;142;44;199;26;51;32;646;629;41;80;251;229;262;197;206;203;197;26;542;361;367;126;366;248;542;-1.0;84.0;788.0;35.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30025.26171875;10833.3251953125;0.0;1923.13244628906;486.0;81186;;;Calculated values ==>;1549802017.885;350.46000000000004;292.76000000000005;288.16;288.06;287.36;277.56;274.4858918419099;293.06;275.76000000000005;278.26000000000005;276.36;337.76;336.06;277.26000000000005;281.16;298.26000000000005;296.06;299.36;292.86;293.46000000000004;292.86;;321.76000000000005;275.76000000000005;239.4893008659735;260.85938512811435;274.4858918419099;293.76000000000005;5420000.0;3610000.0;3670000.0000000005;1260000.0;3660000.0;2480000.0;5420000.0;0.0;0.014;0.13133333333333333;0.005833333333333333;0.021666666666666667;0.021666666666666667;;10833.3251953125;0.0;1923.13244628906;30025.26171875;511782.102169172;419080.52738306776;238875.14834300292;238547.90671661135;236295.05574416157;430081.6785162784;458356.8847964573;458335.67505680927;473730.12397807144;522257.0456824222;520525.36785551906;457136.12912228703;461768.78422721353;465513.42449155;463344.7402771259;435856.72050387133;419389.20176910533;458909.0072553948;458079.93939307623;;204038.30555042345;473152.3030481019;203255.98885153796;238875.14834300292;274.4763872965663;2139482.3507323638;802218.2006252875;136876.41982780758;0.0;0;118;136;0;0;0;0;3;48;43;905419035909.5831;331799552360.1885;632674820379.7842;33500.46545495896;1574.3951661466226;230.54526228672395;4749.437139418255;1769809.1037145683;709154.3090926721;37344.720645445435;520832.92752898356;3.139965980225033;0.21240654364727182
4114;2019-02-10 13:34:37.865;784;183;150;149;138;42;199;26;53;32;641;627;44;114;250;230;262;184;206;203;197;26;537;355;367;128;360;264;537;86.0;110.0;253.0;85.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30067.009765625;10602.7373046875;0.0;2040.78576660156;490.0;81187;;;Calculated values ==>;1549802077.865;351.56000000000006;291.46000000000004;288.16;288.06;286.96000000000004;277.36;273.8482719121499;293.06;275.76000000000005;278.46000000000004;276.36;337.26;335.86;277.56;284.56;298.16;296.16;299.36;291.56;293.46000000000004;292.86;;322.16;275.76000000000005;239.943914813709;263.0348170998261;273.8482719121499;293.76000000000005;5370000.0;3550000.0;3670000.0000000005;1280000.0;3600000.0;2640000.0;5370000.0;0.014333333333333333;0.018333333333333333;0.042166666666666665;0.014166666666666666;0.021666666666666667;0.036000000000000004;;10602.7373046875;0.0;2040.78576660156;30067.009765625;513551.16863319604;416729.2524136253;239038.90784971826;238709.54083926778;235176.26578381017;430477.46260093397;458356.8847964573;455982.54772463517;473471.244710016;520437.89121522807;518995.8568036047;454862.83014053997;463374.03290231415;466247.85315236123;464365.70566323627;436998.6539445845;417057.82380782365;458909.0072553948;458079.93939307623;;205710.24989127388;472891.67638883414;201593.56111458875;224130.1123903611;273.80294878111965;2139982.952738583;802396.7749348929;136909.44146870825;0.0;0;118;136;0;0;0;0;3;48;43;905639162509.6531;331875726960.2127;632828369179.833;10726.735602056957;3843.3899663851425;365.5818858406153;8422.193772097746;1770177.5408701578;709199.442252721;37349.68671577267;520942.6545320841;1.8474203032398173;0.10362371038721901
4115;2019-02-10 13:35:37.865;781;180;151;150;139;41;199;24;54;32;649;633;49;128;248;231;262;182;206;203;197;24;544;354;367;129;359;269;544;-2.0;83.0;664.0;216.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30113.404296875;10686.1865234375;0.0;2078.98266601562;495.0;81188;;;Calculated values ==>;1549802137.865;351.26;291.16;288.26000000000005;288.16;287.06;277.26000000000005;273.7412296467126;293.06;275.56;278.56;276.36;338.06000000000006;336.46000000000004;278.06;285.96000000000004;297.96000000000004;296.26000000000005;299.36;291.36;293.46000000000004;292.86;;322.66;275.56;240.16925963744896;263.6948088759802;273.7412296467126;293.76000000000005;5440000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2690000.0;5440000.0;0.0;0.013833333333333333;0.11066666666666666;0.036000000000000004;0.021666666666666667;0.021666666666666667;;10686.1865234375;0.0;2078.98266601562;30113.404296875;512588.51012944005;412888.4785298496;239138.26185250925;238810.436797775;235292.00770048736;430542.39183029096;458356.8847964573;455276.47423739;473341.49414492835;520851.7506681107;519199.15558533993;454648.16989598307;464296.74378486525;466131.47824129247;464643.3069250969;435392.95900435984;413628.9936938134;458909.0072553948;458079.93939307623;;207800.24178383037;472567.4425401675;201256.95405647607;239138.26185250925;273.66699760461006;2140484.456189104;802574.1826334606;136943.7728723134;0.0;0;118;136;0;0;0;0;3;48;43;905859362509.6531;331952826960.2127;632988269179.833;28111.493566687805;9767.177585412892;301.0681867958926;4743.736346712285;1770501.1927798972;709312.8636489861;37355.24213304464;521052.37061640754;3.3625465552836737;0.28931233081305485
4116;2019-02-10 13:36:37.866;772;184;154;152;141;40;199;22;54;31;660;643;51;132;248;232;262;186;206;203;197;22;550;353;367;128;358;268;550;83.0;83.0;837.0;243.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30265.939453125;10869.953125;0.0;2084.03759765625;500.0;81189;;;Calculated values ==>;1549802197.866;350.36;291.56;288.56;288.36;287.26000000000005;277.16;273.6339639331285;293.06;275.36;278.56;276.26000000000005;339.16;337.46000000000004;278.26000000000005;286.36;297.96000000000004;296.36;299.36;291.76000000000005;293.46000000000004;292.86;;323.16;275.36;239.943914813709;263.56353331371673;273.6339639331285;293.76000000000005;5500000.0;3529999.9999999995;3670000.0000000005;1280000.0;3579999.9999999995;2680000.0;5500000.0;0.013833333333333333;0.013833333333333333;0.13949999999999999;0.0405;0.021666666666666667;0.035500000000000004;;10869.953125;0.0;2084.03759765625;30265.939453125;510967.16515777726;411831.94049012626;239928.7520593822;239271.01122138754;235749.16786847432;430607.02586249536;458356.8847964573;455443.32401979016;473374.68648612977;522067.6874189004;520314.7120470166;455067.61334165884;464917.4288549923;466275.0664382286;464919.9936635114;433976.40864312765;412601.8314242595;458909.0072553948;458079.93939307623;;209890.3038832737;472505.00135272456;201002.14342729555;224760.16747504793;273.5628734907188;2140987.625772433;802753.8201242222;136978.46528599935;0.0;0;118;136;0;0;0;0;3;48;43;906079566179.3871;332029928245.11957;633149371864.6384;35494.54469265299;10995.865745979876;295.6816515276758;8282.851903090006;1771031.2519322569;709485.891893628;37360.215131239915;521160.9273276065;4.251118066414557;0.33926837150948547
4117;2019-02-10 13:37:37.856;765;188;155;154;144;40;199;23;55;31;669;651;52;133;247;233;262;190;206;203;197;22;552;355;367;129;360;267;552;131.0;85.0;785.0;378.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30293.990234375;10894.1962890625;0.0;2068.4267578125;501.0;81190;;;Calculated values ==>;1549802257.856;349.66;291.96000000000004;288.66;288.56;287.56;277.16;273.8482719121499;293.06;275.46000000000004;278.66;276.26000000000005;340.06000000000006;338.26;278.36;286.46000000000004;297.86;296.46000000000004;299.36;292.16;293.46000000000004;292.86;;323.26000000000005;275.36;240.16925963744896;263.43189868330234;273.8482719121499;293.76000000000005;5520000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2670000.0;5520000.0;0.021833333333333333;0.014166666666666666;0.13083333333333333;0.063;0.021666666666666667;0.0435;;10894.1962890625;0.0;2068.4267578125;30293.990234375;509928.8950561948;412510.35525449144;240192.6329125075;239862.4448945064;236636.12192516867;430477.46260093397;458356.8847964573;455734.45731961867;473244.79008953704;523075.2110665251;521221.7591732551;455359.9999389805;465181.1600101149;465857.34435233945;464757.83745873196;433495.4418858797;413263.53111073095;458909.0072553948;458079.93939307623;;210308.32490665457;472373.77780577843;201455.31025959807;220749.76215568325;273.7489749281523;2141492.2077422286;802935.1578080496;137013.06338832216;0.0;0;118;136;0;0;0;0;3;48;43;906299729479.4221;332107015395.13184;633309845114.664;33268.18840701936;17067.863455409362;286.6187359812743;10323.862709826593;1771604.1792043825;709719.7173262752;37365.06682571939;521315.9574400796;4.701713001129771;0.4027178817232216
4118;2019-02-10 13:38:37.867;763;190;154;154;147;42;199;25;56;31;674;656;53;132;248;233;262;192;206;203;197;23;575;357;367;130;362;255;570;-3.0;109.0;1169.0;305.0;130.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38859.7265625;19746.18359375;0.0;1964.28662109375;504.0;81191;;;Calculated values ==>;1549802317.867;349.46000000000004;292.16;288.56;288.56;287.86;277.36;274.0616903277293;293.06;275.66;278.76000000000005;276.26000000000005;340.56000000000006;338.76;278.46000000000004;286.36;297.96000000000004;296.46000000000004;299.36;292.36;293.46000000000004;292.86;;323.56;275.46000000000004;240.39332010688793;261.82340779136865;274.0616903277293;293.76000000000005;5750000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2550000.0;5700000.0;0.0;0.018166666666666668;0.19483333333333333;0.05083333333333333;0.021666666666666667;0.021666666666666667;;19746.18359375;0.0;1964.28662109375;38859.7265625;507648.4874144834;251986.4835433133;239285.71561344012;239285.71561344012;237061.4349738226;430346.717906069;458356.8847964573;457816.55385891977;473114.68441337737;524548.4221404053;522710.2063549445;457453.03782128124;466789.37904378615;465699.07969398145;464464.4457187545;427600.2898749288;252780.39870376242;458909.0072553948;458079.93939307623;;211562.405474017;472339.328242146;202074.0462653525;239285.71561344012;273.99926663871753;2142068.59436855;803190.5411194301;137046.67549432386;0.0;0;118;137;0;0;0;0;3;48;43;906519969849.9961;332184729640.33435;633466473825.0721;49827.16522948002;13738.48516715367;3175.8946896095235;4740.541515225449;1772296.7674377265;709976.4839640539;37393.92639429226;521441.51715734426;3.2925167393470534;0.2767915152646828
4119;2019-02-10 13:39:37.867;765;201;152;152;147;44;199;27;53;31;671;653;48;94;251;231;262;204;206;203;197;25;570;365;367;130;369;244;564;-2.0;85.0;1458.0;333.0;131.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38600.9140625;19678.65234375;0.0;1883.0344238281198;500.0;81192;;;Calculated values ==>;1549802377.867;349.66;293.26000000000005;288.36;288.36;287.86;277.56;274.9066339382667;293.06;275.86;278.46000000000004;276.26000000000005;340.26;338.46000000000004;277.96000000000004;282.56;298.26000000000005;296.26000000000005;299.36;293.56;293.46000000000004;292.86;;323.16;275.66;240.39332010688793;260.2995467637923;274.9066339382667;293.76000000000005;5700000.0;3650000.0;3670000.0000000005;1300000.0;3690000.0;2440000.0;5640000.0;0.0;0.014166666666666666;0.243;0.0555;0.021833333333333333;0.021833333333333333;;19678.65234375;0.0;1883.0344238281198;38600.9140625;508343.9539112402;412393.57479488134;238827.80357880986;238827.80357880986;237234.42843151573;429811.8947417682;458356.8847964573;459207.1340917995;473114.68441337737;525117.334469414;523291.7178865091;458614.6514744399;463995.9627702839;465077.5055398138;463012.4783077877;428944.477282413;413527.4354166844;458909.0072553948;458079.93939307623;;209890.3038832737;472533.2602288536;204214.14348431915;238827.80357880986;274.86504146120717;2142714.0997070917;803519.0814189092;137078.73650303154;0.0;0;118;137;0;0;0;0;3;48;43;906740169849.9961;332262729640.33435;633616173825.0721;61963.29671761772;14891.710979321662;218.4080930978213;4787.004965278149;1773228.354620619;710215.0689319412;37422.212250814824;521520.9133780151;3.7965684984538055;0.3300242491774936
4120;2019-02-10 13:40:37.887;779;196;150;149;141;46;199;27;52;32;660;643;43;85;252;229;263;198;206;203;197;26;560;362;367;129;367;247;555;0.0;85.0;1547.0;282.0;131.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38323.61328125;19311.69140625;0.0;1889.1877441406198;493.0;81193;;;Calculated values ==>;1549802437.887;351.06000000000006;292.76000000000005;288.16;288.06;287.26000000000005;277.76000000000005;274.5913991737795;293.06;275.86;278.36;276.36;339.16;337.46000000000004;277.46000000000004;281.66;298.36;296.06;299.46000000000004;292.96000000000004;293.46000000000004;292.86;;322.46000000000004;275.76000000000005;240.16925963744896;260.72004837742526;274.5913991737795;293.76000000000005;5600000.0;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;2470000.0;5550000.0;0.0;0.014166666666666666;0.25783333333333336;0.047;0.021833333333333333;0.021833333333333333;;19311.69140625;0.0;1889.1877441406198;38323.61328125;510964.43819117255;414236.73580496106;238462.28266345724;238140.2571943137;235608.7752662074;430014.67791919125;458356.8847964573;458614.13212545495;473341.49414492835;523761.69124076684;522032.923910017;457538.16997962666;462504.91683780955;465500.0144636098;463195.3492027865;431761.7851935074;414950.327482342;458909.0072553948;458079.93939307623;;206964.23671620517;472761.04596960294;203451.89439071275;238462.28266345724;274.5568242779002;2143355.351113995;803844.1092565664;137110.18216614952;0.0;0;118;137;0;0;0;0;3;48;43;906960443249.9261;332340455540.30963;633763522925.0253;65789.33029594104;12657.530124207837;238.16231757484263;4794.9855052633475;1774293.314713802;710444.722466734;37426.018272487025;521600.7899152178;3.937572949254275;0.3313729386827368
4121;2019-02-10 13:41:37.868;793;192;151;150;140;44;199;28;50;33;650;635;42;81;251;230;263;194;206;203;197;27;558;360;367;129;365;249;552;-2.0;82.0;1503.0;264.0;131.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38209.53125;19180.224609375;0.0;1911.9609375;488.0;81194;;;Calculated values ==>;1549802497.868;352.46000000000004;292.36;288.26000000000005;288.16;287.16;277.56;274.38016830617;293.06;275.96000000000004;278.16;276.46000000000004;338.16;336.66;277.36;281.26000000000005;298.26000000000005;296.16;299.46000000000004;292.56;293.46000000000004;292.86;;321.96000000000004;275.86;240.16925963744896;260.9983114674233;274.38016830617;293.76000000000005;5580000.0;3600000.0;3670000.0000000005;1290000.0;3650000.0;2490000.0;5520000.0;0.0;0.013666666666666666;0.2505;0.044000000000000004;0.021833333333333333;0.021833333333333333;;19180.224609375;0.0;1911.9609375;38209.53125;512863.7005167784;413998.2807911148;238880.49788242896;238555.96125941677;235380.60795484332;430148.3826014536;458356.8847964573;458056.21065356245;473438.18344108673;522583.2929624458;521054.90106170654;457094.34714836575;461734.1683304923;465658.1741919227;463626.08760426834;432259.27644261275;414715.9607757526;458909.0072553948;458079.93939307623;;204874.27233412856;472857.82487454545;202932.75115795582;238880.49788242896;274.3465773897954;2143992.9253553897;804164.7736471882;137141.848374326;0.0;0;118;137;0;0;0;0;3;48;43;907180573519.7301;332417831030.2407;633912275804.8928;63908.42660364946;11876.703243529944;239.7586474470886;4785.854472982465;1775373.7870957002;710649.1096681673;37429.99968601167;521680.6049655266;3.8313119703985254;0.3200791868022935
4122;2019-02-10 13:42:37.858;799;190;152;151;140;40;199;27;49;34;646;631;40;78;250;231;263;191;206;203;197;27;555;358;367;129;364;248;550;-1.0;85.0;1266.0;275.0;130.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38216.375;19095.685546875;0.0;1902.07080078125;485.0;81195;;;Calculated values ==>;1549802557.858;353.06000000000006;292.16;288.36;288.26000000000005;287.16;277.16;274.1680685717883;293.06;275.86;278.06;276.56;337.76;336.26000000000005;277.16;280.96000000000004;298.16;296.26000000000005;299.46000000000004;292.26000000000005;293.46000000000004;292.86;;321.66;275.86;240.16925963744896;260.85938512811435;274.1680685717883;293.76000000000005;5550000.0;3579999.9999999995;3670000.0000000005;1290000.0;3640000.0;2480000.0;5500000.0;0.0;0.014166666666666666;0.211;0.04583333333333333;0.021666666666666667;0.021666666666666667;;19095.685546875;0.0;1902.07080078125;38216.375;513854.62055250496;414083.7466353395;239271.01122138754;238944.2795962181;235436.36077145688;430280.9020939914;458356.8847964573;458096.4450345903;473534.8580475586;522257.0456824222;520729.2112153609;457015.7002368038;461534.06200326455;465671.6860993213;464054.43266303884;432996.3747194074;414443.2327276156;458909.0072553948;458079.93939307623;;203620.32615720207;472857.82487454545;202375.60257806408;239271.01122138754;274.121129140852;2144629.701760482;804483.6864042213;137173.62667488374;0.0;0;118;137;0;0;0;0;3;48;43;907400736819.7651;332495218130.25305;634061350954.9165;53957.097758327036;12397.101855255396;262.8361782170502;4740.8601103865885;1776355.8360967555;710851.3576637378;37434.18727817784;521759.98102218594;3.3983581255409216;0.29000447961396447
4123;2019-02-10 13:43:37.869;799;188;153;152;141;38;198;26;49;34;643;629;40;76;250;232;263;190;206;203;197;26;556;357;367;127;362;244;550;-2.0;86.0;1156.0;171.0;131.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38175.2421875;19165.697265625;0.0;1881.8103027343802;483.0;81196;;;Calculated values ==>;1549802617.869;353.06000000000006;291.96000000000004;288.46000000000004;288.36;287.26000000000005;276.96000000000004;274.0616903277293;292.96000000000004;275.76000000000005;278.06;276.56;337.46000000000004;336.06;277.16;280.76000000000005;298.16;296.36;299.46000000000004;292.16;293.46000000000004;292.86;;321.46000000000004;275.76000000000005;239.71726792356844;260.2995467637923;274.0616903277293;293.76000000000005;5560000.0;3570000.0000000005;3670000.0000000005;1270000.0;3620000.0000000005;2440000.0;5500000.0;0.0;0.014333333333333333;0.19266666666666668;0.0285;0.021833333333333333;0.021833333333333333;;19165.697265625;0.0;1881.8103027343802;38175.2421875;513770.0657810487;413351.9237643686;239599.15917835472;239271.01122138754;235749.16786847432;430346.717906069;458218.4865142734;458733.3067217822;473793.5715148927;522276.54462689924;520854.1008639258;457662.48839631473;461908.1193401381;465960.3153875682;464333.32306390855;432751.8718410045;414083.7466353395;458909.0072553948;458079.93939307623;;202784.37528459195;473022.0950788126;202135.06885246333;239599.15917835472;274.02301732049716;2145266.4152789228;804802.5897154467;137205.1647982994;0.0;0;118;137;0;0;0;0;3;48;43;907620977189.4641;332572032210.1481;634208978014.7147;49437.9271628221;7720.280247450955;267.5764612811985;4770.163701354753;1777217.6192678753;711019.0332492539;37438.60819385359;521839.25408457295;2.9550267351564177;0.23539456957633648
4124;2019-02-10 13:44:37.859;800;185;153;152;141;37;199;25;52;34;641;625;42;75;249;233;263;187;206;203;197;26;534;354;367;132;359;260;533;-3.0;85.0;893.0;0.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29292.720703125;10545.25;0.0;1178.07434082031;483.0;81197;;;Calculated values ==>;1549802677.859;353.16;291.66;288.46000000000004;288.36;287.26000000000005;276.86;273.7412296467126;293.06;275.66;278.36;276.56;337.26;335.66;277.36;280.66;298.06;296.46000000000004;299.46000000000004;291.86;293.46000000000004;292.86;;321.46000000000004;275.76000000000005;240.83765695389522;262.5002047102346;273.7412296467126;293.76000000000005;5340000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2600000.0;5330000.0;0.0;0.014166666666666666;0.14883333333333332;0.0;0.021833333333333333;0.021833333333333333;;10545.25;0.0;1178.07434082031;29292.720703125;515739.72976079135;418822.61814688786;240174.61429087498;239838.83734757834;236243.10300553462;430542.39183029096;458356.8847964573;456517.3717664219;473145.2311080622;520766.64816132694;519122.9620337737;455283.95530262263;459318.3777915035;466261.3989570346;464904.1018876158;437881.1032761794;419437.2636810146;458909.0072553948;458079.93939307623;;202784.37528459195;472367.87413283327;201446.94854128102;240174.61429087498;273.7412296467126;2145828.5545975966;805050.139677495;137230.65958715996;0.0;0;118;137;0;0;0;0;3;48;43;907841140489.4991;332649719260.1604;634360152814.7388;37962.981323341795;0.0;261.28772759816815;4757.599598064728;1777945.8387818919;711083.3581953814;37443.014660894696;521918.63887907617;3.666354985961016;0.23705289639886148
4125;2019-02-10 13:45:37.850;793;178;154;153;142;36;199;23;56;34;650;628;49;83;248;235;262;180;206;203;197;24;537;352;367;132;357;268;537;158.0;109.0;562.0;0.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29356.822265625;10554.5859375;0.0;1211.61804199219;491.0;81198;;;Calculated values ==>;1549802737.85;352.46000000000004;290.96000000000004;288.56;288.46000000000004;287.36;276.76000000000005;273.5264737036516;293.06;275.46000000000004;278.76000000000005;276.56;338.16;335.96000000000004;278.06;281.46000000000004;297.96000000000004;296.66;299.36;291.16;293.46000000000004;292.86;;322.26000000000005;275.56;240.83765695389522;263.56353331371673;273.5264737036516;293.76000000000005;5370000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2680000.0;5370000.0;0.026333333333333334;0.018166666666666668;0.09366666666666666;0.0;0.021833333333333333;0.04816666666666666;;10554.5859375;0.0;1211.61804199219;29356.822265625;514642.55753647874;415035.5010796955;240371.49053810714;240036.0136628697;236443.01507590024;430671.36484660726;458356.8847964573;455693.2667597771;473145.2311080622;521036.8546532659;518765.64638149494;454816.6015382149;459028.25162606797;466418.3847020313;465455.1258841302;436998.6539445845;415723.63466153236;458909.0072553948;458079.93939307623;;206128.24275125185;472173.3745042847;200920.47264012235;218803.1139710428;273.5264737036516;2146317.2274765614;805225.9452686615;137250.57070321369;0.0;0;118;137;0;0;0;0;3;48;43;908061307459.2682;332728907380.07733;634518529054.5726;23863.718382540992;0.0;386.49618364211364;11525.167091161276;1778460.9839955259;711083.3581953814;37448.41205041948;522054.30824788567;3.0405202663236843;0.13542562462067417
4126;2019-02-10 13:46:37.850;778;180;156;155;144;37;199;22;59;33;665;636;55;85;246;236;263;182;206;203;197;22;547;351;367;132;356;272;546;217.0;86.0;858.0;179.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29516.146484375;10718.0205078125;0.0;1228.93212890625;495.0;81199;;;Calculated values ==>;1549802797.85;350.96000000000004;291.16;288.76000000000005;288.66;287.56;276.86;273.4187578820637;293.06;275.36;279.06;276.46000000000004;339.66;336.76000000000005;278.66;281.66;297.76000000000005;296.76000000000005;299.46000000000004;291.36;293.46000000000004;292.86;;322.66;275.36;240.83765695389522;264.08650396036035;273.4187578820637;293.76000000000005;5470000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2720000.0;5460000.0;0.036166666666666666;0.014333333333333333;0.143;0.029833333333333333;0.021833333333333333;0.057999999999999996;;10718.0205078125;0.0;1228.93212890625;29516.146484375;511963.7503168239;412027.71919493406;240730.04981714766;240395.64165132088;236812.65066584962;430735.4089219946;458356.8847964573;455403.63984674186;473048.1168422736;522258.980554176;519260.2423444371;454899.59490120475;458639.2420625065;466302.76539371355;465729.30284213927;434911.34653428703;412790.9170278053;458909.0072553948;458079.93939307623;;207800.24178383037;471978.8095216074;200504.15507334078;215646.66142804973;273.3588888472512;2146807.835549478;805403.2169890391;137270.9086213045;0.0;0;118;137;0;0;0;0;3;48;43;908281507459.2682;332808107380.07733;634680529054.5726;36450.62632259635;8098.9938577066205;317.059489592905;14061.130121971537;1778963.6035347353;711150.8498108622;37454.275014363106;522267.5273913284;4.932455294980731;0.3240536447511737
4127;2019-02-10 13:47:37.850;762;188;158;157;148;38;199;22;62;32;677;645;58;80;246;237;263;190;206;203;197;21;578;355;367;129;360;255;573;-1.0;80.0;1669.0;277.0;131.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38354.2734375;19761.87890625;0.0;1150.11853027344;498.0;81200;;;Calculated values ==>;1549802857.85;349.36;291.96000000000004;288.96000000000004;288.86;287.96000000000004;276.96000000000004;273.8482719121499;293.06;275.36;279.36;276.36;340.86;337.66;278.96000000000004;281.16;297.76000000000005;296.86;299.46000000000004;292.16;293.46000000000004;292.86;;322.96000000000004;275.26000000000005;240.16925963744896;261.82340779136865;273.8482719121499;293.76000000000005;5780000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2550000.0;5730000.0;0.0;0.013333333333333334;0.2781666666666667;0.04616666666666667;0.021833333333333333;0.021833333333333333;;19761.87890625;0.0;1150.11853027344;38354.2734375;507254.7404134245;251052.3274306723;240487.27798594558;240161.6874995558;237289.2635833208;430477.46260093397;458356.8847964573;458541.20438114327;473341.49414492835;524854.5574966555;521585.6138732432;458058.45378164854;460696.965933693;465726.964571486;465279.17082256265;427039.1706456356;251828.174817228;458909.0072553948;458079.93939307623;;209054.2704885073;472276.9222685092;201558.2135199401;240487.27798594558;273.78915343155103;2147373.42238216;805657.2161508229;137290.73404346433;0.0;0;119;137;0;0;0;0;3;48;43;908501707459.2682;332886407380.07733;634838629054.5726;71484.10195789135;12498.180387225608;2336.1466110454344;4750.773107389019;1779863.0596037393;711322.49292957;37476.38506520176;522424.2932515731;4.354878214765668;0.35537631199536923
4128;2019-02-10 13:48:40.831;757;202;155;155;151;42;198;26;60;32;678;647;55;63;250;232;263;204;206;203;197;24;572;364;367;128;369;243;567;-2.0;86.0;1435.0;207.0;131.0;0;92;0;1;1;0;0;0;0;0;1;0;0;0;0;38030.15625;19592.681640625;0.0;1047.14392089844;495.0;81201;;;Calculated values ==>;1549802920.831;348.86;293.36;288.66;288.66;288.26000000000005;277.36;274.8017692304317;292.96000000000004;275.76000000000005;279.16;276.36;340.96000000000004;337.86;278.66;279.46000000000004;298.16;296.36;299.46000000000004;293.56;293.46000000000004;292.86;;322.66;275.56;239.943914813709;260.1585393101385;274.8017692304317;293.76000000000005;5720000.0;3640000.0;3670000.0000000005;1280000.0;3690000.0;2430000.0;5670000.0;0.0;0.014333333333333333;0.23916666666666667;0.034499999999999996;0.021833333333333333;0.021833333333333333;;19592.681640625;0.0;1047.14392089844;38030.15625;507159.8314875752;411496.94470127276;239703.37777996747;239703.37777996747;238415.43089447223;429879.7862731237;458218.4865142734;460188.74814063596;473471.244710016;525905.5642567485;522763.53693729197;459600.27602885565;460540.9343754539;464945.2602709624;463295.34959360014;428665.89293370384;412281.6676071861;458909.0072553948;458079.93939307623;;207800.24178383037;472698.3688610173;203964.79659567514;239703.37777996747;274.7642311660051;2148041.584573866;806001.4647043068;137309.95429163708;0.0;0;119;137;0;0;0;0;3;48;43;908732847729.9471;332967337965.31506;634995451745.0333;61280.228411169795;9271.308243154303;234.8405630134214;4767.888261886208;1781024.397147564;711512.9185083836;37498.87441849135;522507.5564201091;3.6606058153936747;0.29608540150486384
4129;2019-02-10 13:49:37.871;772;198;151;150;143;46;198;26;59;33;666;640;49;59;251;230;263;199;206;203;197;26;560;363;367;129;368;240;554;-1.0;84.0;1318.0;136.0;131.0;0;84;0;1;1;0;0;0;0;0;1;0;0;0;0;37708.80859375;19279.537109375;0.0;985.6962890625;489.0;81202;;;Calculated values ==>;1549802977.871;350.36;292.96000000000004;288.26000000000005;288.16;287.46000000000004;277.76000000000005;274.69669130483857;292.96000000000004;275.76000000000005;279.06;276.46000000000004;339.76;337.16;278.06;279.06;298.26000000000005;296.16;299.46000000000004;293.06;293.46000000000004;292.86;;322.06;275.76000000000005;240.16925963744896;259.7329541166123;274.69669130483857;293.76000000000005;5600000.0;3629999.9999999995;3670000.0000000005;1290000.0;3679999.9999999995;2400000.0;5540000.0;0.0;0.014;0.21966666666666665;0.02266666666666667;0.021833333333333333;0.021833333333333333;;19279.537109375;0.0;985.6962890625;37708.80859375;510096.713926086;415339.61386950605;238817.14559756604;238493.40521355058;236263.07671782744;429947.3805835815;458218.4865142734;460536.097997932;473438.18344108673;524928.5245179791;522296.78056760895;459364.20646407525;460536.097997932;465223.0916647954;463178.7302339447;431761.7851935074;415686.1643850296;458909.0072553948;458079.93939307623;;205292.2597576877;472761.04596960294;203738.60843732447;238817.14559756604;274.67225856434237;2148641.605483838;806309.4190593092;137326.0589035119;0.0;0;119;137;0;0;0;0;3;48;43;908942184529.8071;333040634365.26605;635133203344.9412;56409.848540146784;6097.841917398313;225.05869131868926;4787.237664535306;1781956.7640898991;711634.6763312407;37502.51784258157;522583.2542510089;3.3318139241665508;0.2568386660059067
4130;2019-02-10 13:50:37.841;786;186;149;148;139;45;198;28;60;34;654;632;47;67;251;230;263;188;206;203;197;27;535;357;367;129;362;261;535;-1.0;83.0;509.0;52.0;131.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29186.771484375;10550.5966796875;0.0;1054.30871582031;488.0;81203;;;Calculated values ==>;1549803037.841;351.76;291.76000000000005;288.06;287.96000000000004;287.06;277.66;274.0616903277293;292.96000000000004;275.96000000000004;279.16;276.56;338.56000000000006;336.36;277.86;279.86;298.26000000000005;296.16;299.46000000000004;291.96000000000004;293.46000000000004;292.86;;321.96000000000004;275.86;240.16925963744896;262.63441904999945;274.0616903277293;293.76000000000005;5350000.0;3570000.0000000005;3670000.0000000005;1290000.0;3620000.0000000005;2610000.0;5350000.0;0.0;0.013833333333333333;0.08483333333333333;0.008666666666666666;0.021833333333333333;0.021833333333333333;;10550.5966796875;0.0;1054.30871582031;29186.771484375;513963.5187639405;418425.6653452385;238774.984070876;238446.21610027814;235548.82752089747;430346.717906069;458218.4865142734;457335.37642303173;473534.8580475586;522019.24331270566;519759.6240609642;455736.3202760886;458189.7716215503;466090.7741585676;464070.7449757509;437658.4171730961;419048.0266738832;458909.0072553948;458079.93939307623;;204874.27233412856;472857.82487454545;202171.72761919754;238774.984070876;274.0372808224891;2149198.789919838;806557.8792154458;137343.05044520652;0.0;0;119;137;0;0;0;0;3;48;43;909162274429.9121;333117995665.303;635283428195.0128;21646.38287352527;2345.946176213015;257.44373523911173;4788.158191201372;1782606.9074510257;711705.0060496039;37506.536685711355;522663.0093190287;2.5022117791170597;0.16763319985770025
4131;2019-02-10 13:51:37.852;784;180;150;150;138;42;198;26;62;34;657;631;54;76;248;231;263;181;206;203;197;26;541;353;367;130;358;269;541;-1.0;83.0;593.0;37.0;131.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29222.830078125;10632.853515625;0.0;1091.93212890625;493.0;81204;;;Calculated values ==>;1549803097.852;351.56000000000006;291.16;288.16;288.16;286.96000000000004;277.36;273.6339639331285;292.96000000000004;275.76000000000005;279.36;276.56;338.86;336.26000000000005;278.56;280.76000000000005;297.96000000000004;296.26000000000005;299.46000000000004;291.26000000000005;293.46000000000004;292.86;;322.46000000000004;275.76000000000005;240.39332010688793;263.6948088759802;273.6339639331285;293.76000000000005;5410000.0;3529999.9999999995;3670000.0000000005;1300000.0;3579999.9999999995;2690000.0;5410000.0;0.0;0.013833333333333333;0.09883333333333333;0.006166666666666667;0.021833333333333333;0.021833333333333333;;10632.853515625;0.0;1091.93212890625;29222.830078125;513210.77185083507;414135.20160198;238907.67226949852;238907.67226949852;235063.31218774788;430607.02586249536;458218.4865142734;456276.2067687335;473405.19094569265;521677.11793376185;518992.4008983268;455276.47423739;458010.0830401051;466275.0664382286;464789.8001349473;436302.6296457711;414492.11232454475;458909.0072553948;458079.93939307623;;206964.23671620517;472630.20280472847;201138.34234140543;238907.67226949852;273.6161651064119;2149685.625835751;806734.4403304366;137360.93906453386;0.0;0;119;137;0;0;0;0;3;48;43;909382514799.6111;333195709910.1968;635442457344.7955;25216.125600900923;1674.1998061904924;301.71215627696466;4785.261165531447;1782997.4999499444;711738.5134079679;37511.19717240023;522742.8024396164;2.7273248056193578;0.1791809378358974
4132;2019-02-10 13:52:37.882;770;182;153;152;140;40;198;23;62;34;666;635;57;79;247;232;263;184;206;203;197;23;546;354;367;131;359;271;546;284.0;109.0;837.0;128.0;131.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29405.431640625;10754.6015625;0.0;1088.08959960938;497.0;81205;;;Calculated values ==>;1549803157.882;350.16;291.36;288.46000000000004;288.36;287.16;277.16;273.7412296467126;292.96000000000004;275.46000000000004;279.36;276.56;339.76;336.66;278.86;281.06;297.86;296.36;299.46000000000004;291.56;293.46000000000004;292.86;;322.86;275.46000000000004;240.61611355647437;263.95629194202945;273.7412296467126;293.76000000000005;5460000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2710000.0;5460000.0;0.04733333333333333;0.018166666666666668;0.13949999999999999;0.021333333333333333;0.021833333333333333;0.06916666666666667;;10754.6015625;0.0;1088.08959960938;29405.431640625;511068.20265248837;412790.9170278053;239731.43154882238;239401.56679116597;235548.8869192855;430542.39183029096;458218.4865142734;455946.17688706075;473275.31562819314;522443.191346844;519239.80113273667;455319.0445863537;458059.1371151768;466001.4536310495;464773.75813807436;435145.8024889725;413534.6774420643;458909.0072553948;458079.93939307623;;208636.25808486674;472207.82270811964;201337.54974723025;213457.06424363639;273.6984978158376;2150174.438967598;806912.7582370654;137379.1149956867;0.0;0;119;137;0;0;0;0;3;48;43;909602824899.5061;333274049060.1594;635604538344.7183;35517.90348600635;5778.56582316564;392.6021050188326;16919.748864502923;1783503.869917215;711800.650841373;37516.986017551026;522923.76796065556;4.94894441444292;0.2833805493199907
4133;2019-02-10 13:53:37.872;756;188;155;154;145;41;198;24;60;34;673;641;56;74;247;233;263;190;206;203;197;23;579;356;367;131;361;252;574;-2.0;84.0;1057.0;209.0;131.0;0;75;0;1;1;0;0;0;0;0;1;0;0;0;0;38262.69921875;19875.41796875;0.0;988.1062622070309;499.0;81206;;;Calculated values ==>;1549803217.872;348.76;291.96000000000004;288.66;288.56;287.66;277.26000000000005;273.955091788801;292.96000000000004;275.56;279.16;276.56;340.46000000000004;337.26;278.76000000000005;280.56;297.86;296.46000000000004;299.46000000000004;292.16;293.46000000000004;292.86;;323.06;275.46000000000004;240.61611355647437;261.41265627149306;273.955091788801;293.76000000000005;5790000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2520000.0;5740000.0;0.0;0.014;0.17616666666666667;0.034833333333333334;0.021833333333333333;0.021833333333333333;;19875.41796875;0.0;988.1062622070309;38262.69921875;506405.26229896565;251001.97398225177;239483.42151542567;239162.188706478;236325.58845037004;430412.23801567365;458218.4865142734;458777.14900429564;473275.31562819314;524685.2065357283;521421.67666629166;458297.0064650394;460447.29409098637;465712.960854355;464611.2859323508;426762.4220894695;251775.9782474409;458909.0072553948;458079.93939307623;;209472.28574929133;472207.82270811964;201796.02972801172;239483.42151542567;273.886426784594;2150738.2460746677;807167.9658581726;137396.41374426588;0.0;0;120;137;0;0;0;0;3;48;43;909822988199.5411;333352635960.17194;635761412194.7432;45271.50717917202;9419.344122140426;2449.8102137884007;4772.690640328704;1784177.0027986837;711927.2789827291;37540.6688390833;523104.508161503;2.9675404533795544;0.23635556858174595
4134;2019-02-10 13:54:37.863;759;201;153;152;147;43;198;27;54;34;669;639;50;59;250;231;263;203;206;203;197;26;568;363;367;132;368;240;563;-2.0;82.0;1043.0;175.0;131.0;0;73;0;1;1;0;0;0;0;0;1;0;0;0;0;37840.72265625;19619.056640625;0.0;932.083251953125;496.0;81207;;;Calculated values ==>;1549803277.863;349.06000000000006;293.26000000000005;288.46000000000004;288.36;287.86;277.46000000000004;274.69669130483857;292.96000000000004;275.86;278.56;276.56;340.06000000000006;337.06;278.16;279.06;298.16;296.26000000000005;299.46000000000004;293.46000000000004;293.46000000000004;292.86;;322.76000000000005;275.76000000000005;240.83765695389522;259.7329541166123;274.69669130483857;293.76000000000005;5680000.0;3629999.9999999995;3670000.0000000005;1320000.0;3679999.9999999995;2400000.0;5630000.0;0.0;0.013666666666666666;0.17383333333333334;0.029166666666666667;0.021833333333333333;0.021833333333333333;;19619.056640625;0.0;932.083251953125;37840.72265625;507768.50017773133;412814.00481140555;239181.64529257617;238858.7797671139;237263.574307357;429947.3805835815;458218.4865142734;459951.07556259085;473145.2311080622;525231.9151962283;522195.47131593217;459481.7302378794;460536.097997932;465091.1060056729;463311.6885489323;429720.027349649;413563.87031855906;458909.0072553948;458079.93939307623;;208218.24852204052;472367.87413283327;203690.25532136855;239181.64529257617;274.6535987509664;2151372.3461270165;807497.0371114789;137412.41292329688;0.0;0;120;137;0;0;0;0;3;48;43;910043155169.3102;333431524125.0892;635908990054.5884;44546.67258526581;7836.430548667722;220.80081275822917;4779.279421194251;1784925.375356544;712071.0555351166;37562.92059268406;523184.0959719696;2.7922141383802015;0.2240697445981908
4135;2019-02-10 13:55:37.863;777;194;149;148;141;45;198;28;53;35;652;629;42;60;251;229;263;195;206;203;197;27;537;360;367;133;365;253;537;0.0;85.0;519.0;45.0;131.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29082.220703125;10720.908203125;0.0;1002.96905517578;491.0;81208;;;Calculated values ==>;1549803337.863;350.86;292.56;288.06;287.96000000000004;287.26000000000005;277.66;274.38016830617;292.96000000000004;275.96000000000004;278.46000000000004;276.66;338.36;336.06;277.36;279.16;298.26000000000005;296.06;299.46000000000004;292.66;293.46000000000004;292.86;;322.26000000000005;275.86;241.05796691057077;261.54996906429363;274.38016830617;293.76000000000005;5370000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2530000.0;5370000.0;0.0;0.014166666666666666;0.08650000000000001;0.007500000000000001;0.021833333333333333;0.021833333333333333;;10720.908203125;0.0;1002.96905517578;29082.220703125;512700.0433862185;420184.875594744;238709.54083926778;238381.62391284836;236124.4869607188;430148.3826014536;458218.4865142734;457775.4055730413;473112.1826642056;522463.4331950251;520113.2691233247;456441.8272467007;458618.4759770321;465658.1741919227;463493.82801193424;437210.2781693855;420483.4147257134;458909.0072553948;458079.93939307623;;206128.24275125185;472333.7623376517;202957.3520731362;238709.54083926778;274.3561096972082;2151930.037321678;807749.8701518434;137428.53835918964;0.0;0;120;137;0;0;0;0;3;48;43;910263355169.3102;333511024125.0892;636056890054.5884;22041.761627741795;2020.3230769838663;236.9638987853552;4789.587035091485;1785480.2789749857;712153.1951486637;37566.73529861359;523263.836525772;2.481144675751963;0.16375998688424218
