;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4136;2019-02-10 13:56:37.874;782;181;149;148;137;42;198;28;55;35;643;622;47;72;249;230;263;183;206;203;197;28;539;355;367;133;360;263;539;-3.0;83.0;0.0;80.0;131.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29368.9921875;10669.873046875;0.0;1050.49841308594;494.0;81209;;;Calculated values ==>;1549803397.874;351.36;291.26000000000005;288.06;287.96000000000004;286.86;277.36;273.8482719121499;292.96000000000004;275.96000000000004;278.66;276.66;337.46000000000004;335.36;277.86;280.36;298.06;296.16;299.46000000000004;291.46000000000004;293.46000000000004;292.86;;322.56;275.96000000000004;241.05796691057077;262.9017227912062;273.8482719121499;293.76000000000005;5390000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2630000.0;5390000.0;0.0;0.013833333333333333;0.0;0.013333333333333334;0.021833333333333333;0.021833333333333333;;10669.873046875;0.0;1050.49841308594;29368.9921875;513137.73391657614;415286.76741800905;238644.55200706568;238317.4750156108;234806.5936326588;430477.46260093397;458218.4865142734;456394.67313711334;473112.1826642056;520725.8726816902;518563.99529258197;455403.87407028116;458479.4507351373;466117.788102169;464365.70566323627;436758.3785698788;415970.54009417875;458909.0072553948;458079.93939307623;;207382.2378540181;472431.1216696904;201028.6871655935;238644.55200706568;273.5821196028435;2152417.220064167;807928.159343085;137445.6537253784;0.0;0;120;137;0;0;0;0;3;48;43;910483595539.8842;333590838755.2972;636211718434.992;0.0;3618.6991267212925;287.5650989138508;4791.005957927897;1785663.993997276;712200.1956156566;37571.107174969555;523343.689437939;0.7420643802352682;0.04505021070796337
4137;2019-02-10 13:57:37.864;774;181;151;150;138;41;198;25;56;35;646;621;51;78;248;232;263;183;206;202;197;24;545;354;367;137;359;267;546;235.0;85.0;564.0;205.0;131.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29408.298828125;10749.5068359375;0.0;1153.60485839844;499.0;81210;;;Calculated values ==>;1549803457.864;350.56000000000006;291.26000000000005;288.26000000000005;288.16;286.96000000000004;277.26000000000005;273.7412296467126;292.96000000000004;275.66;278.76000000000005;276.66;337.76;335.26000000000005;278.26000000000005;280.96000000000004;297.96000000000004;296.36;299.46000000000004;291.46000000000004;293.36;292.86;;323.06;275.56;241.92719264551067;263.43189868330234;273.7412296467126;293.76000000000005;5450000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2670000.0;5460000.0;0.03916666666666667;0.014166666666666666;0.094;0.034166666666666665;0.021833333333333333;0.061;;10749.5068359375;0.0;1153.60485839844;29408.298828125;511645.69710704626;412411.8491920293;239073.1553876595;238746.16841705702;234924.04371813397;430542.39183029096;458218.4865142734;455859.0675481126;472589.4791058512;520706.3858221342;518125.87169197097;455234.9699716218;458575.2803753284;466131.47824129247;464773.75813807436;435379.2114017756;413165.12892956054;458771.19548852823;458079.93939307623;;209472.28574929133;471512.23439352604;201226.99319663295;214773.02392620803;273.6552835167334;2152906.949187582;808106.6244263315;137464.01819138913;0.0;0;120;137;0;0;0;0;3;48;43;910703758839.9192;333671825255.31006;636370691935.0172;23935.414989039087;9234.745740893846;314.6995016897133;14841.72184347896;1785863.4225452512;712307.2898042303;37576.12521016344;523507.26823529927;4.059995681473582;0.26092053478384
4138;2019-02-10 13:58:37.854;761;185;153;152;142;41;198;24;56;34;649;624;53;85;247;232;263;187;206;202;197;23;552;354;367;141;359;269;552;130.0;109.0;346.0;138.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29581.689453125;10885.3896484375;0.0;1164.005859375;503.0;81211;;;Calculated values ==>;1549803517.854;349.26;291.66;288.46000000000004;288.36;287.36;277.26000000000005;273.7412296467126;292.96000000000004;275.56;278.76000000000005;276.56;338.06000000000006;335.56;278.46000000000004;281.66;297.86;296.36;299.46000000000004;291.86;293.36;292.86;;323.46000000000004;275.46000000000004;242.77792619122317;263.6948088759802;273.7412296467126;293.76000000000005;5520000.0;3540000.0;3670000.0000000005;1410000.0;3590000.0;2690000.0;5520000.0;0.021666666666666667;0.018166666666666668;0.057666666666666665;0.023;0.021833333333333333;0.0435;;10885.3896484375;0.0;1164.005859375;29581.689453125;509433.8150260711;411342.59817574464;239533.71215817897;239206.40581346143;236006.0425799679;430542.39183029096;458218.4865142734;455527.0399303971;471964.88962738856;520851.7506681107;518268.43381884386;455151.0305933113;459114.7679678765;466001.4536310495;464773.75813807436;433722.89300720714;412126.3827081116;458771.19548852823;458079.93939307623;;211144.3756859795;470880.6574889378;201203.26118768784;220441.91665563552;273.64600320174605;2153398.450492798;808286.8851819292;137483.32839513654;0.0;0;120;137;0;0;0;0;3;48;43;910923922139.9542;333755211355.3233;636531465135.0427;14666.004574162902;6202.580114928749;392.3366037669022;10337.25398907867;1786185.0474285795;712435.9127456523;37582.01619571525;523717.0580631375;2.6223867630081386;0.16375827803806337
4139;2019-02-10 13:59:37.835;751;189;153;152;144;41;198;24;57;34;646;623;54;89;247;233;263;191;206;202;197;23;573;355;367;151;360;260;568;212.0;108.0;637.0;171.0;131.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38076.83984375;19692.5546875;0.0;1073.19787597656;504.0;81212;;;Calculated values ==>;1549803577.835;348.26;292.06;288.46000000000004;288.36;287.56;277.26000000000005;273.8482719121499;292.96000000000004;275.56;278.86;276.56;337.76;335.46000000000004;278.56;282.06;297.86;296.46000000000004;299.46000000000004;292.26000000000005;293.36;292.86;;323.56;275.46000000000004;244.82967444194236;262.5002047102346;273.8482719121499;293.76000000000005;5730000.0;3550000.0;3670000.0000000005;1510000.0;3600000.0;2600000.0;5680000.0;0.035333333333333335;0.018000000000000002;0.10616666666666667;0.0285;0.021833333333333333;0.05716666666666667;;19692.5546875;0.0;1073.19787597656;38076.83984375;506312.30938768;251699.2663586575;239025.85133373653;238704.90569716002;236181.13064176642;430477.46260093397;458218.4865142734;457130.4236791988;470632.5061851703;521279.8270329311;518917.3341088942;456762.878738187;461000.80516002496;465857.34435233945;464757.83745873196;428398.6651085933;252490.88843006507;458771.19548852823;458079.93939307623;;211562.405474017;469530.6921598352;201525.03227939075;215847.5025304674;273.7762007234904;2153962.093026429;808541.6206927043;137501.96585584912;0.0;0;120;138;0;0;0;0;3;48;43;911144052409.7582;333842783615.24536;636690114879.9015;27136.772386946286;7638.161306592666;3166.3399802135086;13847.62097397914;1786533.2935900618;712551.2157332168;37611.6624429366;523918.53486645245;2.493957032832005;0.14919444394229903
4140;2019-02-10 14:00:37.865;749;201;152;151;146;43;198;27;54;33;603;583;50;88;250;230;263;204;206;203;196;25;572;365;367;143;370;248;566;-2.0;87.0;1143.0;303.0;131.0;0;14;0;1;0;1;0;0;0;0;1;0;1;0;0;38698.5859375;19695.244140625;0.0;1877.5173339843802;500.0;81213;;;Calculated values ==>;1549803637.865;348.06000000000006;293.26000000000005;288.36;288.26000000000005;287.76000000000005;277.46000000000004;274.9066339382667;292.96000000000004;275.86;278.56;276.46000000000004;333.46000000000004;331.46000000000004;278.16;281.96000000000004;298.16;296.16;299.46000000000004;293.56;293.46000000000004;292.76000000000005;;323.16;275.66;243.1966462407574;260.85938512811435;274.9066339382667;293.76000000000005;5720000.0;3650000.0;3670000.0000000005;1430000.0;3700000.0;2480000.0;5660000.0;0.0;0.0145;0.1905;0.050499999999999996;0.021833333333333333;0.021833333333333333;;19695.244140625;0.0;1877.5173339843802;38698.5859375;506149.5445406599;411535.0361195408;238766.15459014362;238445.7310380652;236862.06050046568;429811.8947417682;458218.4865142734;458693.8975263324;471601.4229191921;517872.40172650083;515827.60631696857;458216.10183566535;462704.82569252973;464799.13120582135;462878.96902001434;428665.89293370384;412702.44267607504;458909.0072553948;457941.242533051;;209890.3038832737;470810.46499630326;204156.507332759;238766.15459014362;274.8428538411735;2154602.208138575;808870.0164652773;137526.56744390045;0.0;0;120;138;0;0;0;0;3;48;44;911364362509.6532;333931027715.2033;636842591079.8289;48489.372831875735;13466.024862008982;231.47002873561772;4785.322753420144;1787163.8265755232;712727.1718853137;37639.99168387271;524073.8870347056;3.1044792552342058;0.27151819254165216
4141;2019-02-10 14:01:37.876;763;197;149;148;140;46;198;26;53;32;571;559;43;94;251;228;263;199;206;202;196;25;559;363;367;142;368;241;554;-2.0;111.0;519.0;224.0;131.0;0;44;0;1;0;1;0;0;0;0;1;0;1;0;0;38413.14453125;19233.267578125;0.0;1965.61047363281;493.0;81214;;;Calculated values ==>;1549803697.876;349.46000000000004;292.86;288.06;287.96000000000004;287.16;277.76000000000005;274.69669130483857;292.96000000000004;275.76000000000005;278.46000000000004;276.36;330.26000000000005;329.06;277.46000000000004;282.56;298.26000000000005;295.96000000000004;299.46000000000004;293.06;293.36;292.76000000000005;;322.46000000000004;275.66;242.98782864720522;259.87524604437704;274.69669130483857;293.76000000000005;5590000.0;3629999.9999999995;3670000.0000000005;1420000.0;3679999.9999999995;2410000.0;5540000.0;0.0;0.018500000000000003;0.08650000000000001;0.037333333333333336;0.021833333333333333;0.021833333333333333;;19233.267578125;0.0;1965.61047363281;38413.14453125;509065.82479233283;414989.33453799883;238170.9934408115;237849.8853277914;235325.1898844697;429947.3805835815;458218.4865142734;459677.7111525693;471635.3862721799;515202.76074763597;513978.9797692452;458498.70285348134;464436.8126780906;465223.0916647954;462912.4563373884;432011.15120782034;415686.1643850296;458771.19548852823;457941.242533051;;206964.23671620517;470944.3282388252;203593.60403121868;238170.9934408115;274.6162822918865;2155244.923701191;809194.4802032718;137558.5993803654;0.0;0;120;138;0;0;0;0;3;48;44;911584602879.3522;334016543390.0864;636989317974.6283;22151.27526599683;9981.093703750645;302.01225622162906;4798.317105180563;1787752.6065654133;712922.600361748;37644.438184616985;524153.7653417568;1.7563523050722174;0.15466455130617432
4142;2019-02-10 14:02:37.876;782;191;149;148;138;44;198;28;53;33;564;555;40;103;251;229;263;193;206;202;197;26;538;359;367;140;364;251;538;1.0;86.0;974.0;197.0;131.0;0;61;100;1;0;0;0;0;0;0;1;0;1;0;0;30546.158203125;10784.59765625;0.0;2200.44946289062;489.0;81215;;;Calculated values ==>;1549803757.876;351.36;292.26000000000005;288.06;287.96000000000004;286.96000000000004;277.56;274.27422755570615;292.96000000000004;275.96000000000004;278.46000000000004;276.46000000000004;329.56;328.66;277.16;283.46000000000004;298.26000000000005;296.06;299.46000000000004;292.46000000000004;293.36;292.86;;322.06;275.76000000000005;242.56692532238324;261.27494424493943;274.27422755570615;293.76000000000005;5380000.0;3590000.0;3670000.0000000005;1400000.0;3640000.0;2510000.0;5380000.0;0.00016666666666666666;0.014333333333333333;0.16233333333333333;0.03283333333333333;0.021833333333333333;0.022;;10784.59765625;0.0;2200.44946289062;30546.158203125;513222.9895601849;418926.1541869137;238676.9900291031;238349.49444336086;235147.89705000044;430214.79039162316;458218.4865142734;458096.219176611;471998.58498376724;513620.17244781944;512694.94637765666;456526.4074851547;464007.09141267085;465802.6480608363;463642.6141334031;436984.80391062226;419541.5565670137;458771.19548852823;458079.93939307623;;205292.2597576877;471309.8407669174;202642.3110137895;238404.00003656285;274.2293124151823;2155819.5845573107;809444.629080225;137593.3165465031;0.0;0;120;138;0;0;0;0;3;48;44;911804802879.3522;334101143390.0864;637136917974.6283;41468.68442509802;8821.2505602277;250.01987859172306;4832.870665843294;1788282.7728961725;713079.2865639478;37649.0384524071;524234.02523984865;4.26435306870303;0.34954069258874904
4143;2019-02-10 14:03:37.877;790;180;150;149;137;41;198;26;58;33;573;566;46;136;249;230;263;182;206;202;196;25;536;353;367;137;358;270;536;-1.0;108.0;268.0;84.0;131.0;0;65;100;1;0;0;0;0;0;0;1;0;1;0;0;30422.916015625;10558.2763671875;0.0;2427.77172851562;493.0;81216;;;Calculated values ==>;1549803817.877;352.16;291.16;288.16;288.06;286.86;277.26000000000005;273.6339639331285;292.96000000000004;275.76000000000005;278.96000000000004;276.46000000000004;330.46000000000004;329.76000000000005;277.76000000000005;286.76000000000005;298.06;296.16;299.46000000000004;291.36;293.36;292.76000000000005;;322.46000000000004;275.66;241.92719264551067;263.82572766246335;273.6339639331285;293.76000000000005;5360000.0;3529999.9999999995;3670000.0000000005;1370000.0;3579999.9999999995;2700000.0;5360000.0;0.0;0.018000000000000002;0.04466666666666667;0.014;0.021833333333333333;0.021833333333333333;;10558.2763671875;0.0;2427.77172851562;30422.916015625;514363.5569307638;416108.7786688283;239072.005848321;238742.20524689218;234890.69165715386;430607.02586249536;458218.4865142734;455611.1469425823;472393.7743832905;512889.64664428623;512160.3997495425;454100.0146705789;465099.641862458;466404.73984073254;464659.4996513457;437434.8123305195;416774.35461536207;458771.19548852823;457941.242533051;;206964.23671620517;471610.25455702154;200996.88119576042;239072.005848321;273.5608135744935;2156327.6686451323;809622.4893285336;137631.88569934666;0.0;0;120;138;0;0;0;0;3;48;44;912025006549.9612;334184244775.3162;637293220580.0605;11372.770536691376;3788.5872270576556;371.8882388728336;4778.645000949939;1788723.125694496;713184.3702971655;37654.221106443096;524314.1225388928;1.5641318169992526;0.10898412279441558
4144;2019-02-10 14:04:37.877;783;179;152;151;138;39;198;22;60;31;596;589;54;149;247;231;263;181;206;202;196;22;544;352;367;134;357;274;543;-1.0;112.0;558.0;220.0;131.0;0;61;100;1;0;0;0;0;0;0;1;0;1;0;0;30487.005859375;10638.2822265625;0.0;2471.07470703125;497.0;81217;;;Calculated values ==>;1549803877.877;351.46000000000004;291.06;288.36;288.26000000000005;286.96000000000004;277.06;273.5264737036516;292.96000000000004;275.36;279.16;276.26000000000005;332.76000000000005;332.06;278.56;288.06;297.86;296.26000000000005;299.46000000000004;291.26000000000005;293.36;292.76000000000005;;322.86;275.36;241.2770596917726;264.3458800820626;273.5264737036516;293.76000000000005;5440000.0;3520000.0000000005;3670000.0000000005;1340000.0;3570000.0000000005;2740000.0;5430000.0;0.0;0.018666666666666668;0.093;0.03666666666666667;0.021833333333333333;0.021833333333333333;;10638.2822265625;0.0;2471.07470703125;30487.005859375;512832.84378484526;412938.0032251868;239500.68554654293;239170.98500803552;235007.35144040547;430671.36484660726;458218.4865142734;455195.55455716455;472592.1488768574;514937.2679195255;514207.88519358676;454435.6487264574;466061.32107677095;466288.85533692164;464936.0064030323;435611.5861121225;413676.876647874;458771.19548852823;457941.242533051;;208636.25808486674;471714.4053827849;200672.26753897074;239500.68554654293;273.42922007411437;2156835.251327424;809799.1273168148;137672.7094196429;0.0;0;120;138;0;0;0;0;3;48;44;912245206549.9612;334265544775.3162;637456420580.0605;23670.665692692022;9938.211720939853;409.4479099993054;4769.285494205426;1789015.154329741;713298.7602883988;37660.73224101703;524393.6886263525;2.958772959979473;0.2583458369806352
4145;2019-02-10 14:05:37.887;771;192;155;155;144;39;198;24;56;29;618;606;52;114;247;231;263;195;206;202;196;23;574;358;367;127;363;244;569;-1.0;86.0;1348.0;264.0;131.0;0;29;0;1;1;0;0;0;0;0;1;0;1;0;0;38964.37890625;19751.5859375;0.0;2028.85827636719;499.0;81218;;;Calculated values ==>;1549803937.887;350.26;292.36;288.66;288.66;287.56;277.06;274.1680685717883;292.96000000000004;275.56;278.76000000000005;276.06;334.96000000000004;333.76000000000005;278.36;284.56;297.86;296.26000000000005;299.46000000000004;292.66;293.36;292.76000000000005;;323.06;275.46000000000004;239.71726792356844;260.2995467637923;274.1680685717883;293.76000000000005;5740000.0;3579999.9999999995;3670000.0000000005;1270000.0;3629999.9999999995;2440000.0;5690000.0;0.0;0.014333333333333333;0.22466666666666668;0.044000000000000004;0.021833333333333333;0.021833333333333333;;19751.5859375;0.0;2028.85827636719;38964.37890625;508743.54581847845;252835.82128379264;239640.01103495553;239640.01103495553;236153.41943736575;430280.9020939914;458218.4865142734;459561.6825048583;473311.50582222524;519735.43293622404;518513.9751599881;459088.7954877297;466291.5373136377;465423.3653177346;464054.43266303884;428129.9131787935;254055.2717185912;458771.19548852823;457941.242533051;;209472.28574929133;472732.55357896426;202401.606904065;239640.01103495553;274.1312350956002;2157414.109327302;810052.418426292;137710.21511107218;0.0;0;121;138;0;0;0;0;3;48;44;912465443249.9261;334343857825.3038;637611846480.0359;57775.29698497823;11894.561653695568;2495.0698609295664;4766.243554375084;1789693.983804673;713480.7303897883;37684.94058982338;524473.1646122017;3.5321213515469925;0.28901061987652044
4146;2019-02-10 14:06:37.868;777;198;153;152;145;41;198;26;54;30;626;611;46;92;249;229;263;200;206;202;196;25;546;361;367;126;366;245;546;-2.0;82.0;979.0;146.0;131.0;0;7;100;1;0;0;0;0;0;0;1;0;1;0;0;30506.23046875;11010.96875;0.0;1930.48400878906;493.0;81219;;;Calculated values ==>;1549803997.868;350.86;292.96000000000004;288.46000000000004;288.36;287.66;277.26000000000005;274.4858918419099;292.96000000000004;275.76000000000005;278.56;276.16;335.76000000000005;334.26000000000005;277.76000000000005;282.36;298.06;296.06;299.46000000000004;293.16;293.36;292.76000000000005;;322.46000000000004;275.66;239.4893008659735;260.44013211722256;274.4858918419099;293.76000000000005;5460000.0;3610000.0;3670000.0000000005;1260000.0;3660000.0;2450000.0;5460000.0;0.0;0.013666666666666666;0.16316666666666665;0.024333333333333332;0.021833333333333333;0.021833333333333333;;11010.96875;0.0;1930.48400878906;30506.23046875;511927.23761000717;418302.51589511393;239731.43154882238;239401.56679116597;237131.6497641307;430081.6785162784;458218.4865142734;459168.07163815456;473537.5729257194;520466.79132695973;518939.7030719837;458217.64115144365;463617.03154704353;465250.37265374704;463344.7402771259;435145.8024889725;418932.33518921316;458771.19548852823;457941.242533051;;206964.23671620517;473055.95023356355;203218.05811539482;239731.43154882238;274.46171321504306;2157992.847746359;810308.6918694959;137743.1991818214;0.0;0;121;138;0;0;0;0;3;48;44;912685573519.7301;334419733790.2362;637758500024.9053;41762.51053979696;6566.055374875439;221.58405309671082;4764.247539822325;1790523.2028640935;713634.5201493723;37707.572203472286;524552.5602213423;4.1196609454362445;0.3229587752632456
4147;2019-02-10 14:07:37.868;790;185;150;149;140;41;198;26;57;31;629;615;47;119;249;230;263;186;206;202;196;26;536;356;367;124;361;259;537;-1.0;84.0;703.0;114.0;131.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30067.533203125;10624.28515625;0.0;2023.86083984375;495.0;81220;;;Calculated values ==>;1549804057.868;352.16;291.66;288.16;288.06;287.16;277.26000000000005;273.955091788801;292.96000000000004;275.76000000000005;278.86;276.26000000000005;336.06;334.66;277.86;285.06;298.06;296.16;299.46000000000004;291.76000000000005;293.36;292.76000000000005;;322.66;275.76000000000005;239.02933182858504;262.3656120759269;273.955091788801;293.76000000000005;5360000.0;3560000.0;3670000.0000000005;1240000.0;3610000.0;2590000.0;5370000.0;0.0;0.014;0.11716666666666667;0.019;0.021833333333333333;0.021833333333333333;;10624.28515625;0.0;2023.86083984375;30067.533203125;514363.5569307638;417383.24998512387;239038.90784971826;238709.54083926778;235807.20099578635;430412.23801567365;458218.4865142734;457292.63687564747;473892.1989325475;519617.00242009404;518178.33470983367;456067.0669192615;464701.053719511;465973.9058467576;464218.37197162234;437434.8123305195;417705.62634515465;458771.19548852823;457941.242533051;;207800.24178383037;473412.09082023916;201905.26698234887;239038.90784971826;273.92899860905845;2158497.6291102916;810488.985652048;137776.15205556;0.0;0;121;138;0;0;0;0;3;48;44;912905773519.7301;334494733790.2362;637909700024.9053;29922.88683916482;5158.629652919915;276.2086037951077;4779.367640586098;1791120.5811755848;713732.2258579372;37711.72047561305;524632.0903478457;3.173357798752629;0.24092359454481393
4148;2019-02-10 14:08:37.848;791;181;151;150;140;41;198;24;58;31;639;623;51;129;248;231;263;182;206;202;196;24;544;353;367;123;358;263;544;220.0;85.0;663.0;53.0;131.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30170.66015625;10744.1640625;0.0;2072.8037109375;499.0;81221;;;Calculated values ==>;1549804117.848;352.26;291.26000000000005;288.26000000000005;288.16;287.16;277.26000000000005;273.6339639331285;292.96000000000004;275.56;278.96000000000004;276.26000000000005;337.06;335.46000000000004;278.26000000000005;286.06;297.96000000000004;296.26000000000005;299.46000000000004;291.36;293.36;292.76000000000005;;323.06;275.56;238.79729159403252;262.9017227912062;273.6339639331285;293.76000000000005;5440000.0;3529999.9999999995;3670000.0000000005;1230000.0;3579999.9999999995;2630000.0;5440000.0;0.03666666666666667;0.014166666666666666;0.1105;0.008833333333333334;0.021833333333333333;0.058499999999999996;;10744.1640625;0.0;2072.8037109375;30170.66015625;513808.50383710506;413261.04569832893;239138.26185250925;238810.436797775;235605.6685923078;430607.02586249536;458218.4865142734;456764.57732692285;474021.0636080705;520314.40760568157;518667.03825520875;455900.0816055211;465291.19741438143;466275.0664382286;464789.8001349473;435611.5861121225;413628.9936938134;458771.19548852823;457941.242533051;;209472.28574929133;473349.82385915006;201145.8492842921;215325.35369009397;273.61910106974585;2158999.4467267976;810666.9967054575;137810.27954720362;0.0;0;121;138;0;0;0;0;3;48;44;913125900119.8;334568809090.25977;638066247824.9551;28245.8694487107;2404.468442077912;311.4200592593793;14193.029497312986;1791605.1592315927;713795.2306668098;37716.61574883822;524790.1409562753;3.523047591719933;0.17819073593236637
4149;2019-02-10 14:09:37.869;785;184;153;152;141;40;198;23;58;31;652;635;54;132;247;232;263;186;206;202;196;22;551;354;367;122;359;263;551;207.0;109.0;753.0;171.0;131.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30332.7109375;10881.9755859375;0.0;2073.60717773438;503.0;81222;;;Calculated values ==>;1549804177.869;351.66;291.56;288.46000000000004;288.36;287.26000000000005;277.16;273.7412296467126;292.96000000000004;275.46000000000004;278.96000000000004;276.26000000000005;338.36;336.66;278.56;286.36;297.86;296.36;299.46000000000004;291.76000000000005;293.36;292.76000000000005;;323.46000000000004;275.36;238.5638546566975;262.9017227912062;273.7412296467126;293.76000000000005;5510000.0;3540000.0;3670000.0000000005;1220000.0;3590000.0;2630000.0;5510000.0;0.034499999999999996;0.018166666666666668;0.1255;0.0285;0.021833333333333333;0.05633333333333333;;10881.9755859375;0.0;2073.60717773438;30332.7109375;512478.96297625685;411390.545434666;239566.37892065308;239238.65314294572;235720.9183327416;430542.39183029096;458218.4865142734;456764.57732692285;474149.72482315893;521651.13787360175;519902.79397795745;456271.17482691904;465643.0225640374;466001.4536310495;464773.75813807436;433962.786189477;412172.66196668637;458771.19548852823;457941.242533051;;211144.3756859795;473287.8732269663;201316.6420665251;216141.24422004804;273.6903277591877;2159503.8179533086;810847.2776118268;137844.8450649216;0.0;0;121;138;0;0;0;0;3;48;44;913346177189.4641;334642334815.1476;638224103054.7144;32058.715875179918;7751.180088072574;395.8539233806968;13621.399904965832;1792107.8733302322;713879.8906917402;37722.51176156701;525022.0089930263;4.154745546648284;0.2693115432704359
4150;2019-02-10 14:10:37.859;781;188;153;153;144;41;198;24;58;31;663;641;54;117;247;232;263;190;206;202;196;23;553;356;367;125;361;260;553;-2.0;83.0;822.0;70.0;131.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29720.197265625;10945.619140625;0.0;1197.34191894531;506.0;81223;;;Calculated values ==>;1549804237.859;351.26;291.96000000000004;288.46000000000004;288.46000000000004;287.56;277.26000000000005;273.955091788801;292.96000000000004;275.56;278.96000000000004;276.26000000000005;339.46000000000004;337.26;278.56;284.86;297.86;296.36;299.46000000000004;292.16;293.36;292.76000000000005;;323.76000000000005;275.46000000000004;239.25999513918347;262.5002047102346;273.955091788801;293.76000000000005;5530000.0;3560000.0;3670000.0000000005;1250000.0;3610000.0;2600000.0;5530000.0;0.0;0.013833333333333333;0.137;0.011666666666666665;0.021833333333333333;0.021833333333333333;;10945.619140625;0.0;1197.34191894531;29720.197265625;511815.809595767;412080.6298862991;239501.15808817602;239501.15808817602;236607.02350003482;430412.23801567365;458218.4865142734;457252.749892262;473763.129845022;523023.03299881204;520766.64816132694;456762.878738187;464319.83021282876;465712.960854355;464480.4244350529;433481.86997994775;412845.1473663945;458771.19548852823;457941.242533051;;212398.47392691602;472993.6380656752;201911.87268579137;239501.15808817602;273.9315720175035;2160004.175448264;811029.1439184733;137872.09843108006;0.0;0;121;138;0;0;0;0;3;48;44;913566340489.4991;334716422465.15936;638380976904.7393;34981.700177286475;3162.620596098644;285.4746628208196;4769.275177046437;1792666.4503524026;713970.8238727329;37728.188553496555;525175.2390761299;3.5575400762078218;0.254508909756393
4151;2019-02-10 14:11:37.870;778;190;153;152;145;42;198;26;58;32;671;643;54;94;248;233;263;192;206;202;196;25;555;357;367;124;362;262;555;-2.0;85.0;1202.0;43.0;131.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29520.62890625;10986.8525390625;0.0;1042.81750488281;508.0;81224;;;Calculated values ==>;1549804297.87;350.96000000000004;292.16;288.46000000000004;288.36;287.66;277.36;274.0616903277293;292.96000000000004;275.76000000000005;278.96000000000004;276.36;340.26;337.46000000000004;278.56;282.56;297.96000000000004;296.46000000000004;299.46000000000004;292.36;293.36;292.76000000000005;;323.96000000000004;275.66;239.02933182858504;262.7682575881327;274.0616903277293;293.76000000000005;5550000.0;3570000.0000000005;3670000.0000000005;1240000.0;3620000.0000000005;2620000.0;5550000.0;0.0;0.014166666666666666;0.20033333333333334;0.007166666666666667;0.021833333333333333;0.021833333333333333;;10986.8525390625;0.0;1042.81750488281;29520.62890625;511273.6324797662;411990.71530006983;239436.38486064706;239110.32063687078;236864.87743105832;430346.717906069;458218.4865142734;456927.7039580028;473988.1805627707;523682.33494069043;520807.9489061214;456435.4872589836;461292.26261730137;465699.07969398145;464464.4457187545;432996.3747194074;412758.3114497388;458771.19548852823;457941.242533051;;213234.55432191002;473316.0287508816;202211.26804036554;239436.38486064706;274.05266174895024;2160497.9395058393;811211.948023497;137890.7698487189;0.0;0;121;138;0;0;0;0;3;48;44;913786580859.1981;334791136160.05725;638537605614.5251;51028.192662166664;1942.9174517586985;286.70589632030527;4770.689392514153;1793383.3308624213;714013.3778232011;37732.95759898095;525254.7533557134;4.823781964989665;0.34034935081476525
4152;2019-02-10 14:12:37.850;776;192;152;151;145;43;198;27;59;33;676;644;55;87;249;233;263;194;206;202;196;26;553;359;367;132;364;265;553;-2.0;81.0;1472.0;128.0;131.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29498.703125;10945.892578125;0.0;1090.65319824219;508.0;81225;;;Calculated values ==>;1549804357.85;350.76;292.36;288.36;288.26000000000005;287.66;277.46000000000004;274.27422755570615;292.96000000000004;275.86;279.06;276.46000000000004;340.76;337.56000000000006;278.66;281.86;298.06;296.46000000000004;299.46000000000004;292.56;293.36;292.76000000000005;;323.96000000000004;275.76000000000005;240.83765695389522;263.1675429290057;274.27422755570615;293.76000000000005;5530000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2650000.0;5530000.0;0.0;0.013500000000000002;0.24533333333333335;0.021333333333333333;0.021833333333333333;0.021833333333333333;;10945.892578125;0.0;1090.65319824219;29498.703125;511200.02558958024;413590.4106133878;239174.26846037296;238848.7684301769;236923.50357908226;430214.79039162316;458218.4865142734;456560.80161805527;473048.1168422736;523955.2527234989;520664.54697533016;456065.4032244539;459985.9776074441;465540.6161959158;464169.8927984072;433481.86997994775;414317.87443422026;458771.19548852823;457941.242533051;;213234.55432191002;472367.87413283327;202703.6617426993;239174.26846037296;274.2531187868534;2160989.6033303337;811394.6599752397;137908.54284494306;0.0;0;121;138;0;0;0;0;3;48;44;914006707459.2681;334867910560.08167;638695652914.5754;62279.61831608733;5752.836530989525;258.7139398673212;4776.41226725347;1794327.2478769543;714077.4877293167;37737.50124922886;525334.28601651;6.070477561565886;0.4643768936961309
4153;2019-02-10 14:13:37.860;771;191;151;150;144;44;198;28;61;34;676;645;56;87;249;233;263;193;206;202;196;27;554;359;367;137;364;270;554;-1.0;86.0;1081.0;109.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29496.240234375;10950.3125;0.0;1213.59289550781;508.0;81226;;;Calculated values ==>;1549804417.86;350.26;292.26000000000005;288.26000000000005;288.16;287.56;277.56;274.27422755570615;292.96000000000004;275.96000000000004;279.26000000000005;276.56;340.76;337.66;278.76000000000005;281.86;298.06;296.46000000000004;299.46000000000004;292.46000000000004;293.36;292.76000000000005;;323.96000000000004;275.86;241.92719264551067;263.82572766246335;274.27422755570615;293.76000000000005;5540000.0;3590000.0;3670000.0000000005;1370000.0;3640000.0;2700000.0;5540000.0;0.0;0.014333333333333333;0.18016666666666667;0.018166666666666668;0.021833333333333333;0.021833333333333333;;10950.3125;0.0;1213.59289550781;29496.240234375;510496.0539171092;412801.4708678641;238817.14559756604;238493.40521355058;236578.01582607985;430214.79039162316;458218.4865142734;455986.4950298549;472491.6353866644;523554.8335767613;520356.5375594029;455360.3838755622;459201.65466722863;465540.6161959158;464169.8927984072;433239.70226993214;413548.20129128615;458771.19548852823;457941.242533051;;213234.55432191002;471806.2409394271;202695.3013319345;238817.14559756604;274.24987519754796;2161481.3097956716;811577.1587622577;137927.74809606306;0.0;0;121;138;0;0;0;0;3;48;44;914226944159.233;334948624010.06885;638856179664.5499;45634.63006457532;4888.848736202784;282.2448473605925;4784.209449758088;1795226.683160884;714166.1832199809;37742.009990453356;525413.9711427804;4.570072792445954;0.344205699188565
4154;2019-02-10 14:14:37.851;766;199;151;150;143;44;198;28;56;35;670;642;52;73;251;233;263;201;206;202;196;27;575;364;367;143;369;247;569;-2.0;86.0;1446.0;343.0;131.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;38138.62890625;19809.291015625;0.0;1051.96057128906;505.0;81227;;;Calculated values ==>;1549804477.851;349.76;293.06;288.26000000000005;288.16;287.46000000000004;277.56;274.8017692304317;292.96000000000004;275.96000000000004;278.76000000000005;276.66;340.16;337.36;278.36;280.46000000000004;298.26000000000005;296.46000000000004;299.46000000000004;293.26000000000005;293.36;292.76000000000005;;323.66;275.86;243.1966462407574;260.72004837742526;274.8017692304317;293.76000000000005;5750000.0;3640000.0;3670000.0000000005;1430000.0;3690000.0;2470000.0;5690000.0;0.0;0.014333333333333333;0.24100000000000002;0.05716666666666667;0.021833333333333333;0.021833333333333333;;19809.291015625;0.0;1051.96057128906;38138.62890625;508026.4492043666;409352.5130601531;238355.12136918298;238037.05066068747;235843.42586277289;429879.7862731237;458218.4865142734;459090.19580080523;471798.96558121993;524777.672477513;521931.166437315;458614.13212545495;461099.48980823124;465077.5055398138;463428.3443550566;427859.6129368926;410199.25063607807;458771.19548852823;457941.242533051;;211980.4382156667;471008.3239875013;203910.64227106617;238355.12136918298;274.7433565276978;2162044.849163239;811833.4503427998;137946.62487639976;0.0;0;122;138;0;0;0;0;3;48;44;914447111129.8771;335032611410.3145;639011256400.0035;61498.27240066712;15269.084138122877;253.13185964500838;4794.296978744452;1796119.3234345773;714334.1407970088;37746.4707938039;525493.780056785;3.921854114855727;0.34248815677508493
4155;2019-02-10 14:15:37.841;774;197;149;148;140;46;198;28;41;35;641;624;36;69;252;232;263;199;206;202;196;27;559;362;367;147;367;243;553;0.0;110.0;1215.0;140.0;131.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38122.26171875;19295.474609375;0.0;1737.88366699219;497.0;81228;;;Calculated values ==>;1549804537.841;350.56000000000006;292.86;288.06;287.96000000000004;287.16;277.76000000000005;274.5913991737795;292.96000000000004;275.96000000000004;277.26000000000005;276.66;337.26;335.56;276.76000000000005;280.06;298.36;296.36;299.46000000000004;293.06;293.36;292.76000000000005;;322.86;275.86;244.02132995426717;260.1585393101385;274.5913991737795;293.76000000000005;5590000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;2430000.0;5530000.0;0.0;0.018333333333333333;0.2025;0.02333333333333333;0.021833333333333333;0.021833333333333333;;19295.474609375;0.0;1737.88366699219;38122.26171875;510431.96068523056;415378.45660230034;238201.8307086709;237880.34181056917;235352.85732633783;430014.67791919125;458218.4865142734;457942.23701191135;471267.55247380707;522154.6657172212;520428.1268523887;457346.24252132775;461243.3347301906;465500.0144636098;463593.40581284417;432011.15120782034;416066.7103180982;458771.19548852823;457941.242533051;;208636.25808486674;470471.85281878355;203459.17689687456;238201.8307086709;274.5596385203501;2162680.2506673113;812159.2690775521;137969.86970360545;0.0;0;122;138;0;0;0;0;3;48;45;914667274429.9121;335119596910.32837;639158231900.0269;51532.81967329495;6230.295771511209;292.314749644906;4797.643824832299;1797061.0922143823;714513.2724360343;37751.015424650635;525573.6995746875;2.9882567107652163;0.23102742302428872
4156;2019-02-10 14:16:37.862;788;191;149;148;138;43;198;28;10;35;607;594;13;81;251;233;263;192;206;202;196;27;556;359;367;142;364;240;551;-2.0;109.0;1264.0;163.0;131.0;0;29;1;1;1;0;0;0;0;0;1;0;1;0;0;38167.73046875;19167.548828125;0.0;1869.4970703125;491.0;81229;;;Calculated values ==>;1549804597.862;351.96000000000004;292.26000000000005;288.06;287.96000000000004;286.96000000000004;277.46000000000004;274.27422755570615;292.96000000000004;275.96000000000004;274.16;276.66;333.86;332.56;274.46000000000004;281.26000000000005;298.26000000000005;296.46000000000004;299.46000000000004;292.36;293.36;292.76000000000005;;322.26000000000005;275.86;242.98782864720522;259.7329541166123;274.27422755570615;293.76000000000005;5560000.0;3590000.0;3670000.0000000005;1420000.0;3640000.0;2400000.0;5510000.0;0.0;0.018166666666666668;0.21066666666666667;0.027166666666666665;0.021833333333333333;0.021833333333333333;;19167.548828125;0.0;1869.4970703125;38167.73046875;512419.51655869983;414040.76927589084;238263.81101797207;237941.55351223252;234786.8531886823;430214.79039162316;458218.4865142734;454717.68590570294;471931.263865096;518949.8069367038;517629.025086154;455079.767031614;463089.3732408889;465802.6480608363;464169.8927984072;432751.8718410045;414400.9631372732;458771.19548852823;457941.242533051;;206128.24275125185;471141.87126780767;202667.9122783347;238263.81101797207;274.23924782173;2163316.2231137143;812479.9064561939;137999.94173123094;0.0;0;122;138;0;0;0;0;3;48;45;914887551499.5762;335206327255.19604;639303182614.8058;53098.48564416558;7293.542552547348;333.3748414511189;4796.290588079223;1797933.3249320046;714626.0105330913;37756.231329496455;525653.6770103151;3.11458623718218;0.24518108025651048
4157;2019-02-10 14:17:37.842;796;182;150;149;137;39;198;25;-6;34;593;583;2;103;250;234;263;184;206;202;196;25;533;355;367;140;360;263;533;-1.0;82.0;986.0;165.0;131.0;0;42;100;1;0;0;0;0;0;0;1;0;1;0;0;30135.609375;10522.5283203125;0.0;2193.16796875;491.0;81230;;;Calculated values ==>;1549804657.842;352.76;291.36;288.16;288.06;286.86;277.06;273.8482719121499;292.96000000000004;275.66;272.56;276.56;332.46000000000004;331.46000000000004;273.36;283.46000000000004;298.16;296.56;299.46000000000004;291.56;293.36;292.76000000000005;;322.26000000000005;275.66;242.56692532238324;262.9017227912062;273.8482719121499;293.76000000000005;5330000.0;3550000.0;3670000.0000000005;1400000.0;3600000.0;2630000.0;5330000.0;0.0;0.013666666666666666;0.16433333333333333;0.0275;0.021833333333333333;0.021833333333333333;;10522.5283203125;0.0;2193.16796875;30135.609375;515340.9756842476;417880.47625559283;239172.00728331826;238840.8882923085;234975.56736898914;430477.46260093397;458218.4865142734;448657.42798409174;472096.9026672395;515571.2756706185;514537.1927581889;449698.2626861094;462215.4653076735;466247.85315236123;464888.3313533835;438102.8810239249;418511.3371661244;458771.19548852823;457941.242533051;;206128.24275125185;471211.3733730803;201582.80434296164;239172.00728331826;273.79875099174905;2163885.2278810935;812727.2412934063;138033.78598805322;0.0;0;122;138;0;0;0;0;3;48;45;915107678099.6461;335290899055.22296;639454032314.8538;40602.596485025715;7414.785648328263;267.7510993899407;4776.461636285831;1798713.9070025457;714748.5390783369;37761.23904254411;525733.4233545652;4.172920905217835;0.3331215952868367
4158;2019-02-10 14:18:37.862;789;178;152;150;138;38;198;21;-8;32;600;591;0;121;248;235;263;180;206;202;196;22;540;351;367;137;356;269;539;-1.0;79.0;662.0;172.0;131.0;0;45;100;1;0;0;0;0;0;0;1;0;1;0;0;30319.947265625;10602.3193359375;0.0;2285.10791015625;494.0;81231;;;Calculated values ==>;1549804717.862;352.06000000000006;290.96000000000004;288.36;288.16;286.96000000000004;276.96000000000004;273.4187578820637;292.96000000000004;275.26000000000005;272.36;276.36;333.16;332.26000000000005;273.16;285.26000000000005;297.96000000000004;296.66;299.46000000000004;291.16;293.36;292.76000000000005;;322.56;275.36;241.92719264551067;263.6948088759802;273.4187578820637;293.76000000000005;5400000.0;3510000.0;3670000.0000000005;1370000.0;3560000.0;2690000.0;5390000.0;0.0;0.013166666666666667;0.11033333333333334;0.028666666666666667;0.021833333333333333;0.021833333333333333;;10602.3193359375;0.0;2285.10791015625;30319.947265625;513904.02380193654;414232.6788787524;239634.4896957248;238973.06044541296;235119.61556216129;430735.4089219946;458218.4865142734;447268.619084405;472295.8960165899;515782.25037926214;514848.24820439675;448331.1505229825;463463.18480974686;466561.43444993236;465600.0341921673;436530.990952076;414939.32957150566;458771.19548852823;457941.242533051;;207382.2378540181;471316.13971061294;200454.73139175918;239634.4896957248;273.3394909695475;2164389.1921183737;812903.3403706182;138071.11739335413;0.0;0;122;138;0;0;0;0;3;48;45;915327951499.5762;335374026755.19653;639613685514.803;27231.798942088593;7764.693705140475;284.29020817750927;4766.364103614956;1799279.3820598014;714875.0769047961;37765.84092022046;525812.9734102216;3.1074586257051457;0.25502178646013757
4159;2019-02-10 14:19:37.863;775;181;154;153;141;37;198;21;6;30;615;605;7;123;246;236;263;183;206;202;196;20;548;351;367;135;356;268;548;197.0;81.0;671.0;231.0;131.0;0;43;100;1;0;0;0;0;0;0;1;0;1;0;0;30561.654296875;10773.337890625;0.0;2277.77416992188;498.0;81232;;;Calculated values ==>;1549804777.863;350.66;291.26000000000005;288.56;288.46000000000004;287.26000000000005;276.86;273.4187578820637;292.96000000000004;275.26000000000005;273.76000000000005;276.16;334.66;333.66;273.86;285.46000000000004;297.76000000000005;296.76000000000005;299.46000000000004;291.46000000000004;293.36;292.76000000000005;;322.96000000000004;275.16;241.49495122638035;263.56353331371673;273.4187578820637;293.76000000000005;5480000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2680000.0;5480000.0;0.03283333333333333;0.013500000000000002;0.11183333333333333;0.0385;0.021833333333333333;0.05466666666666667;;10773.337890625;0.0;2277.77416992188;30561.654296875;511509.34130258596;249613.81447620134;239995.52798232224;239665.06343761642;235805.92712698036;430735.4089219946;458218.4865142734;449305.47261046694;472363.3712700832;517421.25745202915;516385.87549936323;449436.34659152036;463849.79966935766;466302.76539371355;465729.30284213927;434675.83043656324;412314.6283600508;458771.19548852823;457941.242533051;;209054.2704885073;471386.32401312795;200451.42482438133;216244.95382953453;273.3381929892007;2164896.5472532264;813081.4738161323;138109.1420443758;0.0;0;122;138;0;0;0;0;3;48;45;915548155169.3102;335455628115.09796;639774788199.6084;27830.17767741057;10430.993618766743;301.87622803291805;13212.730449125567;1799738.2395119064;715026.7101594909;37770.72572192831;525962.8016950766;3.9671545024774115;0.27828483633745293
4160;2019-02-10 14:20:37.883;764;186;156;155;145;39;198;22;22;28;629;617;19;121;246;237;263;188;206;202;196;21;552;353;367;129;358;268;552;94.0;87.0;744.0;197.0;131.0;0;21;100;1;0;0;0;0;0;0;1;0;1;0;0;30583.46875;10897.73828125;0.0;2186.0458984375;502.0;81233;;;Calculated values ==>;1549804837.883;349.56000000000006;291.76000000000005;288.76000000000005;288.66;287.66;277.06;273.6339639331285;292.96000000000004;275.36;275.36;275.96000000000004;336.06;334.86;275.06;285.26000000000005;297.76000000000005;296.86;299.46000000000004;291.96000000000004;293.36;292.76000000000005;;323.36;275.26000000000005;240.16925963744896;263.56353331371673;273.6339639331285;293.76000000000005;5520000.0;3529999.9999999995;3670000.0000000005;1290000.0;3579999.9999999995;2680000.0;5520000.0;0.015666666666666666;0.0145;0.12400000000000001;0.03283333333333333;0.021833333333333333;0.0375;;10897.73828125;0.0;2186.0458984375;30583.46875;509805.19521534437;411737.20685016055;240524.30605669215;240192.6329125075;236952.95555765813;430607.02586249536;458218.4865142734;451383.1401027414;472954.5886681478;518868.98789524654;517628.2030160133;450996.1641088872;463611.7429010521;466015.41043311567;465569.37634313264;433722.89300720714;412510.35525449144;458771.19548852823;457941.242533051;;210726.34883551928;472276.9222685092;201054.8717394563;224034.8534974914;273.5835103618171;2165406.2597926855;813262.126314941;138146.35294443383;0.0;0;122;138;0;0;0;0;3;48;45;915768428569.2402;335534854515.07275;639935641799.5573;31040.705277047357;8905.12399237057;307.5817974143776;8771.489588833485;1800228.993733268;715187.8981843037;37775.806231744384;526146.0645959459;3.7469970447675736;0.2824351756281915
4161;2019-02-10 14:21:37.864;758;195;157;156;149;41;198;24;33;28;641;626;29;93;248;237;263;197;206;202;196;22;582;360;367;120;365;245;577;-2.0;81.0;1662.0;310.0;131.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39253.609375;20021.912109375;0.0;1943.0104980468802;503.0;81234;;;Calculated values ==>;1549804897.864;348.96000000000004;292.66;288.86;288.76000000000005;288.06;277.26000000000005;274.38016830617;292.96000000000004;275.56;276.46000000000004;275.96000000000004;337.26;335.76000000000005;276.06;282.46000000000004;297.96000000000004;296.86;299.46000000000004;292.86;293.36;292.76000000000005;;323.46000000000004;275.36;238.09270928235583;260.44013211722256;274.38016830617;293.76000000000005;5820000.0;3600000.0;3670000.0000000005;1200000.0;3650000.0;2450000.0;5770000.0;0.0;0.013500000000000002;0.277;0.051666666666666666;0.021833333333333333;0.021833333333333333;;20021.912109375;0.0;1943.0104980468802;39253.609375;506389.276106347;253594.50903460867;240034.73513239573;239712.06739025775;237488.33777709963;430148.3826014536;458218.4865142734;456661.8900764721;474120.1215711034;521992.1349890659;520466.79132695973;456180.2580261529;463732.75508710236;465264.19953021937;464548.7096429471;425921.98632158694;254406.80044678904;458771.19548852823;457941.242533051;;211144.3756859795;473547.1521204698;202929.3888153909;240034.73513239573;274.3452744371213;2165988.0511532323;813519.7084754688;138180.75085172293;0.0;0;122;139;0;0;0;0;3;48;45;915988558839.9192;335609530860.3031;640089493065.0319;70283.9028493195;13981.917770762408;2315.455009309772;4757.625411580973;1801073.0980858754;715378.5631365577;37797.657949965134;526258.7715194657;4.158398491698282;0.34567156570921026
4162;2019-02-10 14:22:37.844;765;202;152;151;146;46;197;26;39;30;647;629;32;60;251;231;263;204;206;202;196;25;563;365;367;121;370;236;558;0.0;108.0;1279.0;118.0;131.0;0;93;0;1;0;1;0;0;0;0;1;0;0;0;0;37848.87109375;19480.71875;0.0;1063.02270507812;496.0;81235;;;Calculated values ==>;1549804957.844;349.66;293.36;288.36;288.26000000000005;287.76000000000005;277.76000000000005;274.9066339382667;292.86;275.76000000000005;277.06;276.16;337.86;336.06;276.36;279.16;298.26000000000005;296.26000000000005;299.46000000000004;293.56;293.36;292.76000000000005;;322.76000000000005;275.66;238.32900078539177;259.15941142434775;274.9066339382667;293.76000000000005;5630000.0;3650000.0;3670000.0000000005;1210000.0;3700000.0;2360000.0;5580000.0;0.0;0.018000000000000002;0.21316666666666664;0.019666666666666666;0.021833333333333333;0.021833333333333333;;19480.71875;0.0;1063.02270507812;37848.87109375;508962.43744518596;415188.9828978095;239015.2049077237;238691.70603780312;237093.550372919;429811.8947417682;458079.93939307623;458820.28568267834;474182.6150889615;523328.02379338833;521509.0669257704;457997.4982208383;461266.92988304363;464931.6375858497;463012.4783077877;431006.06754556013;415883.3332611013;458771.19548852823;457941.242533051;;208218.24852204052;473704.5858497084;204281.8699192055;239015.2049077237;274.89110242351836;2166630.3576504528;813848.7873365381;138205.79277833138;0.0;0;122;139;0;0;0;0;3;48;45;916208685439.9891;335681806760.3261;640233744965.0778;54259.105626913624;5298.646746633224;272.20921712025944;4779.885154819646;1802110.6105373725;715539.1809504634;37819.21463056939;526338.224281126;3.1449892847788017;0.2388668733802885
4163;2019-02-10 14:23:37.864;780;188;149;148;139;47;198;27;44;32;648;627;35;59;251;230;263;189;206;202;196;27;538;358;367;130;363;260;538;-2.0;85.0;579.0;101.0;131.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29310.205078125;10666.2109375;0.0;1134.36083984375;495.0;81236;;;Calculated values ==>;1549805017.864;351.16;291.96000000000004;288.06;287.96000000000004;287.06;277.86;274.1680685717883;292.96000000000004;275.86;277.56;276.36;337.96000000000004;335.86;276.66;279.06;298.26000000000005;296.16;299.46000000000004;292.06;293.36;292.76000000000005;;322.66;275.86;240.39332010688793;262.5002047102346;274.1680685717883;293.76000000000005;5380000.0;3579999.9999999995;3670000.0000000005;1300000.0;3629999.9999999995;2600000.0;5380000.0;0.0;0.014166666666666666;0.0965;0.016833333333333332;0.021833333333333333;0.021833333333333333;;10666.2109375;0.0;1134.36083984375;29310.205078125;512979.67042840074;417982.9865254938;238676.9900291031;238349.49444336086;235462.4230362692;430280.9020939914;458218.4865142734;455531.43715521536;473211.5349843978;521485.037405465;519328.55212950247;454414.5248921489;457374.9825595147;465946.8475650451;463922.8230274349;436984.80391062226;418300.1525719283;458771.19548852823;457941.242533051;;207800.24178383037;472727.1298661593;202424.47449693427;238676.9900291031;274.1401206228482;2167190.203171363;814100.0954919921;138224.11041170976;0.0;0;122;139;0;0;0;0;3;48;45;916428958839.9192;335757131860.3022;640382594565.0305;24424.821896524125;4550.094698715287;264.69922729816466;4787.269513002862;1802766.528499658;715621.2811534303;37823.690359017135;526417.9771454289;2.883494628698384;0.214310770609529
