;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4164;2019-02-10 14:24:37.845;781;182;150;149;138;44;198;26;49;34;653;629;43;73;249;231;263;183;206;202;196;25;545;354;367;141;359;270;544;0.0;84.0;704.0;87.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29381.599609375;10737.2060546875;0.0;1182.7431640625;497.0;81237;;;Calculated values ==>;1549805077.845;351.26;291.36;288.16;288.06;286.96000000000004;277.56;273.7412296467126;292.96000000000004;275.76000000000005;278.06;276.56;338.46000000000004;336.06;277.46000000000004;280.46000000000004;298.06;296.26000000000005;299.46000000000004;291.46000000000004;293.36;292.76000000000005;;322.86;275.66;242.77792619122317;263.82572766246335;273.7412296467126;293.76000000000005;5450000.0;3540000.0;3670000.0000000005;1410000.0;3590000.0;2700000.0;5440000.0;0.0;0.014;0.11733333333333333;0.0145;0.021833333333333333;0.021833333333333333;;10737.2060546875;0.0;1182.7431640625;29381.599609375;512502.85892128735;413628.9936938134;238810.436797775;238484.02604228636;234979.4982559435;430542.39183029096;458218.4865142734;454479.2919047325;471964.88962738856;521182.76673552854;518702.16800788365;453719.71266233944;457478.62230173027;466261.3989570346;464643.3069250969;435379.2114017756;413992.5003723105;458771.19548852823;457941.242533051;;208636.25808486674;471077.96398673364;201349.3979335225;238810.436797775;273.7031272275909;2167679.1466621724;814278.4008188623;138243.4134971451;0.0;0;122;139;0;0;0;0;3;48;45;916649089109.7231;335838406115.2298;640541544214.889;29700.574225955308;3911.064207771561;299.4139544125111;4784.355925220192;1803217.4306360374;715691.7684828634;37828.389813561866;526497.7154322204;3.2462729163721566;0.2364726610144725
4165;2019-02-10 14:25:40.875;769;184;153;152;141;43;198;24;51;34;651;628;47;82;248;232;263;186;206;202;196;23;569;355;367;148;360;264;563;126.0;83.0;447.0;202.0;131.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;39169.07421875;19585.375;0.0;2394.8017578125;500.0;81238;;;Calculated values ==>;1549805140.875;350.06000000000006;291.56;288.46000000000004;288.36;287.26000000000005;277.46000000000004;273.8482719121499;292.96000000000004;275.56;278.26000000000005;276.56;338.26;335.96000000000004;277.86;281.36;297.96000000000004;296.36;299.46000000000004;291.76000000000005;293.36;292.76000000000005;;323.16;275.46000000000004;244.22491754036054;263.0348170998261;273.8482719121499;293.76000000000005;5690000.0;3550000.0;3670000.0000000005;1480000.0;3600000.0;2640000.0;5630000.0;0.021;0.013833333333333333;0.0745;0.033666666666666664;0.021833333333333333;0.042833333333333334;;19585.375;0.0;2394.8017578125;39169.07421875;508933.49269848276;250016.92013270967;239181.64529257617;238858.7797671139;235388.4885506682;430477.46260093397;458218.4865142734;455734.44449998223;471034.59140177345;521466.7909546943;519098.9220271636;455237.00566835946;459536.6820166505;465987.6186816921;464627.23559176613;429458.6658082164;250788.00864463218;458771.19548852823;457941.242533051;;209890.3038832737;469938.1447158781;201423.96463681725;220670.09757807959;273.7367308113397;2168279.250685704;814543.849747058;138274.7319216345;0.0;0;122;140;0;0;0;0;3;48;45;916880409209.6182;335929484465.1885;640709834314.8126;18946.13074980579;9039.977395995047;2471.610757429581;10163.114042237943;1803643.2919989862;715805.1440595182;37852.64782571577;526628.5680755011;1.848066709974493;0.12663332351900983
4166;2019-02-10 14:26:37.875;763;199;154;153;146;43;197;27;47;33;620;600;43;77;249;232;263;202;206;202;196;25;572;363;367;136;368;248;566;-3.0;84.0;1068.0;179.0;131.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38815.921875;19728.8515625;0.0;1882.2019042968802;499.0;81239;;;Calculated values ==>;1549805197.875;349.46000000000004;293.06;288.56;288.46000000000004;287.76000000000005;277.46000000000004;274.69669130483857;292.86;275.86;277.86;276.46000000000004;335.16;333.16;277.46000000000004;280.86;298.06;296.36;299.46000000000004;293.36;293.36;292.76000000000005;;323.06;275.66;241.71165711629368;260.85938512811435;274.69669130483857;293.76000000000005;5720000.0;3629999.9999999995;3670000.0000000005;1360000.0;3679999.9999999995;2480000.0;5660000.0;0.0;0.014;0.178;0.029833333333333333;0.021833333333333333;0.021833333333333333;;19728.8515625;0.0;1882.2019042968802;38815.921875;507915.3279547106;410729.6832665638;239410.87485249966;239087.86114106554;236862.06050046568;429947.3805835815;458079.93939307623;457856.87895712245;472525.0707617092;519607.673981048;517565.9159013996;457376.724578566;461416.5921854992;464959.0081242338;463444.52863536426;428665.89293370384;411929.359504971;458771.19548852823;457941.242533051;;209472.28574929133;471742.7696466962;203689.649514211;239410.87485249966;274.6533649274595;2168896.6319047795;814855.0873740112;138308.59153395952;0.0;0;122;140;0;0;0;0;3;49;45;917089599209.6182;336010424465.1885;640855754314.8126;45241.76684083824;7996.918083952476;234.31146800225963;4771.246361025371;1804151.4461882454;715940.0194820678;37874.06971000044;526746.7984286937;2.6951135373064776;0.21677455707330906
4167;2019-02-10 14:27:37.856;775;197;151;150;142;44;197;27;47;32;596;582;38;71;251;230;263;198;206;202;196;27;559;362;367;130;367;242;554;-1.0;82.0;982.0;197.0;131.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38345.08984375;19388.9765625;0.0;1857.24572753906;492.0;81240;;;Calculated values ==>;1549805257.856;350.66;292.86;288.26000000000005;288.16;287.36;277.56;274.5913991737795;292.86;275.86;277.86;276.36;332.76000000000005;331.36;276.96000000000004;280.26000000000005;298.26000000000005;296.16;299.46000000000004;292.96000000000004;293.36;292.76000000000005;;322.36;275.86;240.39332010688793;260.01710675043796;274.5913991737795;293.76000000000005;5590000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2420000.0;5540000.0;0.0;0.013666666666666666;0.16366666666666668;0.03283333333333333;0.021833333333333333;0.021833333333333333;;19388.9765625;0.0;1857.24572753906;38345.08984375;510555.87142866687;414989.33453799883;238817.14559756604;238493.40521355058;235949.30615539083;430014.67791919125;458079.93939307623;458813.16614755284;473211.5349843978;517663.85991291434;516238.12268804153;457745.7677900302;461629.2210521697;465368.39748007257;463328.15220803814;432011.15120782034;415339.61386950605;458771.19548852823;457941.242533051;;206546.2383541025;472727.1298661593;203460.44979048395;238817.14559756604;274.5601304017709;2169539.4367158604;815180.9660471607;138339.7437295436;0.0;0;122;140;0;0;0;0;3;49;45;917309729479.4221;336090199195.11743;641002707764.6818;41792.72791044028;8840.922662484674;227.84434362362856;4784.209449758088;1804876.5039694994;716080.2903883057;37877.919788849395;526826.4020112598;2.61908698905006;0.21497644580627373
4168;2019-02-10 14:28:37.856;789;191;151;150;140;43;197;27;43;33;594;582;34;73;251;230;263;193;206;202;196;27;539;358;367;131;363;252;538;0.0;84.0;591.0;152.0;131.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30122.80859375;10760.697265625;0.0;1939.353515625;489.0;81241;;;Calculated values ==>;1549805317.856;352.06000000000006;292.26000000000005;288.26000000000005;288.16;287.16;277.46000000000004;274.1680685717883;292.86;275.86;277.46000000000004;276.46000000000004;332.56;331.36;276.56;280.46000000000004;298.26000000000005;296.16;299.46000000000004;292.46000000000004;293.36;292.76000000000005;;322.06;275.86;240.61611355647437;261.41265627149306;274.1680685717883;293.76000000000005;5390000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2520000.0;5380000.0;0.0;0.014;0.0985;0.025333333333333333;0.021833333333333333;0.021833333333333333;;10760.697265625;0.0;1939.353515625;30122.80859375;513988.6969019539;418926.1541869137;239336.33293205174;239005.92632933005;235778.1398497657;430280.9020939914;458079.93939307623;456726.9655403573;473178.34860283375;516613.16012874816;515382.1778759195;455631.0316612243;460328.51691410074;465946.8475650451;463922.8230274349;436758.3785698788;419541.5565670137;458771.19548852823;457941.242533051;;205292.2597576877;472596.2217928923;202377.33370486007;239336.33293205174;274.1218019546351;2170110.002536173;815432.2133290617;138371.38205656997;0.0;0;122;140;0;0;0;0;3;49;45;917529929479.4221;336168499195.11743;641150907764.6818;25053.438735796477;6845.545164896817;241.03550804011198;4772.873859621817;1805433.555358218;716211.0109535338;37881.82712094659;526906.0443721713;2.906515407233835;0.23354976060771673
4169;2019-02-10 14:29:37.867;793;180;152;151;138;40;197;26;41;33;602;590;35;107;249;231;263;182;206;202;196;25;537;353;367;131;359;265;537;76.0;84.0;211.0;78.0;131.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29896.81640625;10610.5517578125;0.0;2048.58251953125;492.0;81242;;;Calculated values ==>;1549805377.867;352.46000000000004;291.16;288.36;288.26000000000005;286.96000000000004;277.16;273.6339639331285;292.86;275.76000000000005;277.26000000000005;276.46000000000004;333.36;332.16;276.66;283.86;298.06;296.26000000000005;299.46000000000004;291.36;293.36;292.76000000000005;;322.36;275.66;240.61611355647437;263.1675429290057;273.6339639331285;293.76000000000005;5370000.0;3529999.9999999995;3670000.0000000005;1310000.0;3590000.0;2650000.0;5370000.0;0.012666666666666666;0.014;0.035166666666666666;0.013000000000000001;0.021833333333333333;0.0345;;10610.5517578125;0.0;2048.58251953125;29896.81640625;514642.55753647874;415723.63466153236;239702.1128036551;239369.7548617798;235176.26578381017;430607.02586249536;458079.93939307623;454318.49147014046;473178.34860283375;516330.792716316;515089.1564420531;453563.3330419943;462390.81520031055;466261.3989570346;464789.8001349473;437210.2781693855;416397.43534297944;458771.19548852823;457941.242533051;;206546.2383541025;472402.05409754877;201017.96444557598;225499.23707798353;273.56906626282284;2170610.257775793;815610.3397219073;138404.62094962964;0.0;0;122;140;0;0;0;0;3;49;45;917750169849.9961;336247113605.3223;641306036200.086;8907.73520036385;3527.993165475646;291.3797995696849;8019.2491881998285;1805716.6170268839;716297.4729549736;37886.26472860051;527012.664941369;1.6388448766784225;0.08899276206726925
4170;2019-02-10 14:30:37.857;783;179;154;152;140;39;197;23;40;32;620;606;38;119;247;232;263;181;206;202;196;22;542;352;367;131;357;269;542;137.0;80.0;361.0;165.0;131.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30031.796875;10705.9990234375;0.0;2079.892578125;498.0;81243;;;Calculated values ==>;1549805437.857;351.46000000000004;291.06;288.56;288.36;287.16;277.06;273.5264737036516;292.86;275.46000000000004;277.16;276.36;335.16;333.76000000000005;276.96000000000004;285.06;297.86;296.36;299.46000000000004;291.26000000000005;293.36;292.76000000000005;;322.96000000000004;275.36;240.61611355647437;263.6948088759802;273.5264737036516;293.76000000000005;5420000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2690000.0;5420000.0;0.022833333333333334;0.013333333333333334;0.06016666666666667;0.0275;0.021833333333333333;0.04466666666666667;;10705.9990234375;0.0;2079.892578125;30031.796875;513003.62660063896;413358.91634138394;240198.73791382866;239533.95853035717;235662.80169980758;430671.36484660726;458079.93939307623;453510.2087114969;473081.36623795505;517854.50711813476;516404.396915258;453256.06605259806;463224.3493920006;466288.85533692164;465065.94374329987;436073.2830173287;414087.16301823244;458771.19548852823;457941.242533051;;209054.2704885073;472110.68294196425;200678.89987415177;219996.43264727743;273.4318207818119;2171109.5796523644;815787.9480387921;138439.01917478905;0.0;0;122;140;0;0;0;0;3;49;45;917970333150.0311;336325700505.33484;641466209500.1116;15212.017081713599;7464.374034364842;293.14826665461686;10628.20150823122;1805917.581462944;716389.0607478102;37891.13498397528;527168.0344646268;2.627719828850924;0.17387041328918473
4171;2019-02-10 14:31:37.877;769;183;156;154;143;39;197;22;43;30;638;622;41;121;247;233;263;185;205;202;196;21;549;352;367;121;358;267;549;312.0;86.0;254.0;142.0;131.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30395.837890625;10861.615234375;0.0;2118.36303710938;501.0;81244;;;Calculated values ==>;1549805497.877;350.06000000000006;291.46000000000004;288.76000000000005;288.56;287.46000000000004;277.06;273.5264737036516;292.86;275.36;277.46000000000004;276.16;336.96000000000004;335.36;277.26000000000005;285.26000000000005;297.86;296.46000000000004;299.46000000000004;291.66;293.36;292.76000000000005;;323.26000000000005;275.26000000000005;238.32900078539177;263.43189868330234;273.5264737036516;293.66;5490000.0;3520000.0000000005;3670000.0000000005;1210000.0;3579999.9999999995;2670000.0;5490000.0;0.052000000000000005;0.014333333333333333;0.042333333333333334;0.023666666666666666;0.021833333333333333;0.07383333333333333;;10861.615234375;0.0;2118.36303710938;30395.837890625;510684.50905459607;411880.1009978568;240626.61899929825;239962.08100009835;236407.28467271884;430671.36484660726;458079.93939307623;454230.8490233495;474182.6150889615;519881.2937357088;518229.2133767359;453978.718135384;463759.9953356652;466145.29014520516;465195.77574039256;434439.2408254744;412648.34060041176;458771.19548852823;457941.242533051;;210308.32490665457;473321.9342433061;200747.8502106265;212540.44323842786;273.45885154892966;2171613.311129792;815967.7380675897;138474.01630005936;0.0;0;122;140;0;0;0;0;3;49;45;918190606549.9612;336401325705.3108;641627063100.0604;10730.780283071941;6450.919988773418;312.33623655923094;18118.759014586343;1806133.8435042412;716505.060184894;37896.18237006852;527407.6723215756;2.7436714282664414;0.12061947449262127
4172;2019-02-10 14:32:37.878;760;188;157;156;146;40;197;23;46;31;656;631;44;96;247;234;263;190;206;202;196;22;552;355;367;127;360;261;552;-2.0;112.0;550.0;165.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29771.458984375;10997.15234375;0.0;1210.52600097656;503.0;81245;;;Calculated values ==>;1549805557.878;349.16;291.96000000000004;288.86;288.76000000000005;287.76000000000005;277.16;273.8482719121499;292.86;275.46000000000004;277.76000000000005;276.26000000000005;338.76;336.26000000000005;277.56;282.76000000000005;297.86;296.56;299.46000000000004;292.16;293.36;292.76000000000005;;323.46000000000004;275.36;239.71726792356844;262.63441904999945;273.8482719121499;293.76000000000005;5520000.0;3550000.0;3670000.0000000005;1270000.0;3600000.0;2610000.0;5520000.0;0.0;0.018666666666666668;0.09166666666666666;0.0275;0.021833333333333333;0.021833333333333333;;10997.15234375;0.0;1210.52600097656;29771.458984375;509309.92754963605;412510.35525449144;240857.49517095217;240524.30605669215;237271.01421511293;430477.46260093397;458079.93939307623;455612.62700522714;473504.37459156296;522224.4527954373;519656.8098753489;455364.9365216554;461683.975282502;465857.34435233945;464888.3313533835;433722.89300720714;413263.53111073095;458771.19548852823;457941.242533051;;211144.3756859795;472636.01036501786;201509.35641552135;240857.49517095217;273.770080501106;2172114.7136263805;816149.897499794;138501.7575043556;0.0;0;122;140;0;0;0;0;3;49;45;918410810219.6952;336475726945.22095;641785465739.8691;23292.79980405636;7455.982983611154;381.90808873422213;4739.661817405825;1806417.3780634552;716620.9529743715;37901.9678358618;527598.1623363928;2.938343531086133;0.24063543946204785
4173;2019-02-10 14:33:37.908;756;190;156;156;149;42;197;26;49;31;668;638;46;81;248;234;263;192;206;202;196;24;554;357;367;128;363;257;554;-1.0;84.0;620.0;142.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29770.298828125;11052.16015625;0.0;1176.82958984375;503.0;81246;;;Calculated values ==>;1549805617.908;348.76;292.16;288.76000000000005;288.76000000000005;288.06;277.36;274.0616903277293;292.86;275.76000000000005;278.06;276.26000000000005;339.96000000000004;336.96000000000004;277.76000000000005;281.26000000000005;297.96000000000004;296.56;299.46000000000004;292.36;293.36;292.76000000000005;;323.46000000000004;275.56;239.943914813709;262.0952818180154;274.0616903277293;293.76000000000005;5540000.0;3570000.0000000005;3670000.0000000005;1280000.0;3629999.9999999995;2570000.0;5540000.0;0.0;0.014;0.10333333333333333;0.023666666666666666;0.021833333333333333;0.021833333333333333;;11052.16015625;0.0;1176.82958984375;29770.298828125;508636.9052761326;412420.9545810112;240456.70624119596;240456.70624119596;238170.9934408115;430346.717906069;458079.93939307623;456640.8336411775;473374.68648612977;523775.83156033803;520705.2802523189;456273.6486729509;460507.1815527726;465554.39734395995;464595.45822754485;433239.70226993214;413177.15693683183;458771.19548852823;457941.242533051;;211144.3756859795;472698.3688610173;202108.4499789595;240456.70624119596;274.0126581052286;2172611.143031906;816333.7336426752;138521.66208158457;0.0;0;122;140;0;0;0;0;3;49;45;918631120319.5902;336552265195.18445;641940943439.795;26301.67964509586;6403.961413542033;280.8756346634043;4748.412375705501;1806830.8720356654;716736.5102607277;37907.493795152994;527677.2691549401;3.0856947182460672;0.2441617923728022
4174;2019-02-10 14:34:37.849;758;191;154;154;148;44;197;27;51;32;671;640;47;76;249;234;263;193;206;202;196;26;555;359;367;128;364;256;555;-2.0;82.0;727.0;67.0;131.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29654.494140625;11067.0126953125;0.0;1100.61401367188;504.0;81247;;;Calculated values ==>;1549805677.849;348.96000000000004;292.26000000000005;288.56;288.56;287.96000000000004;277.56;274.27422755570615;292.86;275.86;278.26000000000005;276.36;340.26;337.16;277.86;280.76000000000005;298.06;296.56;299.46000000000004;292.46000000000004;293.36;292.76000000000005;;323.56;275.76000000000005;239.943914813709;261.9595390733887;274.27422755570615;293.76000000000005;5550000.0;3590000.0;3670000.0000000005;1280000.0;3640000.0;2560000.0;5550000.0;0.0;0.013666666666666666;0.12116666666666666;0.011166666666666667;0.021833333333333333;0.021833333333333333;;11067.0126953125;0.0;1100.61401367188;29654.494140625;508797.025094893;412377.0396431636;239763.8484198369;239763.8484198369;237819.52755278748;430214.79039162316;458079.93939307623;457047.8979212984;473471.244710016;524162.38108088006;520992.18885617924;456560.0545998089;460064.67827215;465540.6161959158;464301.43004117184;432996.3747194074;413134.7333990844;458771.19548852823;457941.242533051;;211562.405474017;472891.67638883414;202709.1755202616;239763.8484198369;274.2552578705385;2173105.862686688;816517.878828725;138540.6221158906;0.0;0;122;140;0;0;0;0;3;49;45;918851103789.5342;336628989675.1649;642094692104.7559;30817.37519759229;3017.0379263657264;271.4424313777475;4763.539771471841;1807306.3961003118;716814.9413886847;37912.09191976246;527756.4574776497;3.1944927516643054;0.22614648495620213
4175;2019-02-10 14:35:37.869;761;191;153;152;146;45;197;27;53;33;671;641;49;75;250;234;263;193;205;202;196;27;553;360;367;130;365;260;553;-2.0;80.0;790.0;86.0;131.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29536.888671875;11008.611328125;0.0;1132.1806640625;505.0;81248;;;Calculated values ==>;1549805737.869;349.26;292.26000000000005;288.46000000000004;288.36;287.76000000000005;277.66;274.38016830617;292.86;275.86;278.46000000000004;276.46000000000004;340.26;337.26;278.06;280.66;298.16;296.56;299.46000000000004;292.46000000000004;293.36;292.76000000000005;;323.66;275.86;240.39332010688793;262.5002047102346;274.38016830617;293.66;5530000.0;3600000.0;3670000.0000000005;1300000.0;3650000.0;2600000.0;5530000.0;0.0;0.013333333333333334;0.13166666666666668;0.014333333333333333;0.021833333333333333;0.021833333333333333;;11008.611328125;0.0;1132.1806640625;29536.888671875;509345.83772216813;413220.0903815756;239501.15808817602;239174.26846037296;237241.20163114887;430148.3826014536;458079.93939307623;456640.1732961197;473308.3704715943;523842.54213841935;520766.64816132694;456148.38543321594;459318.3777915035;465526.9584903107;464153.9787801302;433481.86997994775;413956.2836987002;458771.19548852823;457941.242533051;;211980.4382156667;472727.1298661593;202962.39764404754;239501.15808817602;274.3580645531915;2173599.2886304767;816701.903683373;138559.23494040658;0.0;0;122;140;0;0;0;0;3;49;45;919071377189.4642;336706415475.1403;642249543704.7067;33400.90712752284;3866.6278285169356;260.34115041663404;4769.275177046437;1807841.7268369684;716872.3243912508;37916.524926785954;527835.924082237;3.4838873205900174;0.2533072787114693
4176;2019-02-10 14:36:37.869;762;191;152;151;144;45;197;27;54;34;669;640;49;77;250;235;263;192;206;202;196;27;553;359;367;131;364;262;553;-1.0;82.0;630.0;94.0;131.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29555.771484375;11020.75390625;0.0;1144.93200683594;505.0;81249;;;Calculated values ==>;1549805797.869;349.36;292.26000000000005;288.36;288.26000000000005;287.56;277.66;274.27422755570615;292.86;275.86;278.56;276.56;340.06000000000006;337.16;278.06;280.86;298.16;296.66;299.46000000000004;292.36;293.36;292.76000000000005;;323.66;275.86;240.61611355647437;262.7682575881327;274.27422755570615;293.76000000000005;5530000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2620000.0;5530000.0;0.0;0.013666666666666666;0.105;0.015666666666666666;0.021833333333333333;0.021833333333333333;;11020.75390625;0.0;1144.93200683594;29555.771484375;509469.77604529524;413220.0903815756;239174.26846037296;238848.7684301769;236607.02350003482;430214.79039162316;458079.93939307623;456435.4872589836;473275.31562819314;523477.2402790036;520499.5725962079;455818.0055600663;459245.30568367656;465671.6860993213;464432.8555123943;433481.86997994775;413590.4106133878;458771.19548852823;457941.242533051;;211980.4382156667;472596.2217928923;202669.9115178547;239174.26846037296;274.2400236219288;2174091.727465112;816885.4817269928;138578.21087933073;0.0;0;122;140;0;0;0;0;3;49;45;919291577189.4642;336784715475.1403;642406143704.7067;26645.385452818533;4228.8455276422565;271.84994467631896;4776.41226725347;1808342.1126084712;716939.7866692188;37920.959852578395;527915.4714776061;2.952771709628866;0.2171879207520339
4177;2019-02-10 14:37:37.870;761;190;151;151;142;44;197;27;55;34;668;640;51;79;250;235;263;192;205;202;196;27;551;359;367;132;364;265;551;-3.0;85.0;995.0;111.0;131.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29710.724609375;10933.4375;0.0;1169.96704101562;504.0;81250;;;Calculated values ==>;1549805857.87;349.26;292.16;288.26000000000005;288.26000000000005;287.36;277.56;274.27422755570615;292.86;275.86;278.66;276.56;339.96000000000004;337.16;278.26000000000005;281.06;298.16;296.66;299.46000000000004;292.36;293.36;292.76000000000005;;323.56;275.86;240.83765695389522;263.1675429290057;274.27422755570615;293.66;5510000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2650000.0;5510000.0;0.0;0.014166666666666666;0.16583333333333333;0.018500000000000003;0.021833333333333333;0.021833333333333333;;10933.4375;0.0;1169.96704101562;29710.724609375;509521.7372202966;413676.3280692049;238912.33468982912;238912.33468982912;236034.54159981437;430214.79039162316;458079.93939307623;456065.4032244539;473145.2311080622;523133.40863804176;520252.561050354;455568.38231598947;459014.646969787;465671.6860993213;464432.8555123943;433962.786189477;414400.9631372732;458771.19548852823;457941.242533051;;211562.405474017;472465.0996282349;202689.82203263644;238912.33468982912;274.24774929709037;2174585.623163421;817068.4363710171;138597.50202621994;0.0;0;122;140;0;0;0;0;3;49;45;919511780859.1982;336863616790.045;642564246339.5156;42018.11721430973;4990.842635518573;277.12582657288726;4782.131154577011;1808914.3179999369;717016.6186843312;37925.53472691325;527995.1273336007;4.301947989471156;0.32325360810349835
4178;2019-02-10 14:38:37.840;756;193;152;151;143;43;197;28;54;35;667;639;49;70;250;236;263;195;205;201;196;27;578;361;367;132;366;248;572;-2.0;86.0;1109.0;198.0;131.0;0;93;1;1;1;0;0;0;0;0;1;0;0;0;0;38377.03125;19926.59375;0.0;1080.50256347656;503.0;81251;;;Calculated values ==>;1549805917.84;348.76;292.46000000000004;288.36;288.26000000000005;287.46000000000004;277.46000000000004;274.4858918419099;292.86;275.96000000000004;278.56;276.66;339.86;337.06;278.06;280.16;298.16;296.76000000000005;299.46000000000004;292.66;293.26000000000005;292.76000000000005;;323.46000000000004;275.86;240.83765695389522;260.85938512811435;274.4858918419099;293.66;5780000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2480000.0;5720000.0;0.0;0.014333333333333333;0.18483333333333332;0.033;0.021833333333333333;0.021833333333333333;;19926.59375;0.0;1080.50256347656;38377.03125;506495.21735957643;253070.23805554165;238583.58747847835;238265.3747111047;235761.72571221154;430081.6785162784;458079.93939307623;458693.8975263324;473242.3297776949;524393.2287200778;521544.2708101876;458096.4450345903;460592.2406035893;465381.95360251743;464270.0288607765;427039.1706456356;253879.86823860797;458633.2384034343;457941.242533051;;211144.3756859795;472465.0996282349;203162.81791447353;238583.58747847835;274.4403361238869;2175152.7374302037;817325.4747147595;138616.24656264298;0.0;0;123;140;0;0;0;0;3;49;45;919731870759.3032;336942777190.08276;642718069389.589;47230.66121492525;8886.975296554127;2481.9500011673954;4789.308802024836;1809657.685950625;717132.2093429122;37948.51552933943;528074.8494522772;3.0174991521320393;0.23643768303742901
4179;2019-02-10 14:39:37.871;760;198;150;149;142;44;197;29;51;35;657;633;42;56;252;235;263;200;205;201;196;28;562;362;367;132;367;240;556;-1.0;89.0;1199.0;91.0;131.0;0;93;1;1;1;0;0;0;0;0;1;0;0;0;0;37691.13671875;19353.724609375;0.0;1038.95056152344;497.0;81252;;;Calculated values ==>;1549805977.871;349.16;292.96000000000004;288.16;288.06;287.36;277.56;274.5913991737795;292.86;276.06;278.26000000000005;276.66;338.86;336.46000000000004;277.36;278.76000000000005;298.36;296.66;299.46000000000004;293.16;293.26000000000005;292.76000000000005;;322.86;275.96000000000004;240.83765695389522;259.7329541166123;274.5913991737795;293.66;5620000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2400000.0;5560000.0;0.0;0.014833333333333334;0.19983333333333334;0.015166666666666667;0.021833333333333333;0.021833333333333333;;19353.724609375;0.0;1038.95056152344;37691.13671875;508426.67183817603;414556.36598067306;238431.2628352162;238109.62130095647;235892.91502117293;430014.67791919125;458079.93939307623;459599.1786594903;473242.3297776949;524018.02342197415;521587.47156428895;458539.39802819607;460185.303570934;465500.0144636098;463990.4146581629;431259.2612561112;415263.34616146993;458633.2384034343;457941.242533051;;208636.25808486674;472562.30901117553;203493.41895018364;238431.2628352162;274.57286915133284;2175786.9663471174;817652.9798254297;138633.91779748158;0.0;0;123;140;0;0;0;0;3;49;45;919952184529.8073;337022018110.26404;642864545029.9241;51178.46764857645;4080.8781659250435;237.27274057051218;4792.6345567360595;1810478.185732336;717240.3306224938;37971.18742667036;528154.740236039;2.9564170765513107;0.21801999534770367
4180;2019-02-10 14:40:37.851;776;192;150;149;139;43;197;29;47;36;639;621;37;54;252;235;263;193;205;201;195;29;543;360;367;132;365;247;542;-2.0;85.0;924.0;92.0;131.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29566.890625;10968.4033203125;0.0;1078.14770507812;491.0;81253;;;Calculated values ==>;1549806037.851;350.76;292.36;288.16;288.06;287.06;277.46000000000004;274.38016830617;292.86;276.06;277.86;276.76000000000005;337.06;335.26000000000005;276.86;278.56;298.36;296.66;299.46000000000004;292.46000000000004;293.26000000000005;292.66;;322.26000000000005;276.06;240.83765695389522;260.72004837742526;274.38016830617;293.66;5430000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2470000.0;5420000.0;0.0;0.014166666666666666;0.154;0.015333333333333334;0.021833333333333333;0.021833333333333333;;10968.4033203125;0.0;1078.14770507812;29566.890625;512062.9944159816;417818.8676324662;238875.14834300292;238547.90671661135;235348.4633089648;430148.3826014536;458079.93939307623;458017.21189582633;473339.41292369686;521625.8491900981;519792.4890091523;456817.03147667996;458852.32562542724;465789.28146489616;464285.6678292783;435842.9392048882;418138.48111833824;458633.2384034343;457802.39502634533;;206128.24275125185;472659.50235634967;202957.89337299718;238875.14834300292;274.3563194215309;2176347.2630806398;817905.579996791;138651.5544022137;0.0;0;123;140;0;0;0;0;3;49;45;920172311129.8772;337101191710.2892;643010596329.9705;39279.13505251569;4135.424671078072;250.8131562261242;4779.911552586309;1811231.7478172996;717308.7769897605;37975.2534533508;528234.4848632362;4.0215065980543026;0.29568753993470404
4181;2019-02-10 14:41:37.851;784;181;150;149;137;40;197;28;43;36;632;614;38;71;250;236;263;183;205;201;195;27;537;353;367;132;358;268;537;221.0;84.0;597.0;36.0;131.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29216.369140625;10561.43359375;0.0;1177.55590820312;492.0;81254;;;Calculated values ==>;1549806097.851;351.56000000000006;291.26000000000005;288.16;288.06;286.86;277.16;273.6339639331285;292.86;275.96000000000004;277.46000000000004;276.76000000000005;336.36;334.56;276.96000000000004;280.26000000000005;298.16;296.76000000000005;299.46000000000004;291.46000000000004;293.26000000000005;292.66;;322.36;275.86;240.83765695389522;263.56353331371673;273.6339639331285;293.66;5370000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2680000.0;5370000.0;0.036833333333333336;0.014;0.09949999999999999;0.006;0.021833333333333333;0.05866666666666667;;10561.43359375;0.0;1177.55590820312;29216.369140625;513551.16863319604;416062.2666875109;239038.90784971826;238709.54083926778;234862.5732783817;430607.02586249536;458079.93939307623;454060.9296701385;473339.41292369686;519178.9511871645;517317.76850162906;453428.1066959028;457554.78245182877;466534.3108773681;465439.7093122847;437210.2781693855;416729.2524136253;458633.2384034343;457802.39502634533;;206546.2383541025;472465.0996282349;201147.0012197689;215248.818743983;273.61955157902617;2176837.1235786867;818084.9953044081;138670.35193232435;0.0;0;123;140;0;0;0;0;3;49;45;920392511129.8772;337180391710.2892;643165096329.9705;25164.935880811776;1627.9085904507963;286.73436058064283;14229.809808565258;1811768.781741744;717356.8047669398;37979.73301599086;528392.8992079125;3.5189901680664644;0.16223138663229558
4182;2019-02-10 14:42:37.872;773;180;153;151;139;38;197;24;43;35;642;618;41;75;248;237;263;181;205;201;196;23;543;352;367;131;357;275;542;236.0;84.0;1049.0;38.0;131.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29476.66796875;10627.8076171875;0.0;1170.83715820312;497.0;81255;;;Calculated values ==>;1549806157.872;350.46000000000004;291.16;288.46000000000004;288.26000000000005;287.06;276.96000000000004;273.5264737036516;292.86;275.56;277.46000000000004;276.66;337.36;334.96000000000004;277.26000000000005;280.66;297.96000000000004;296.86;299.46000000000004;291.26000000000005;293.26000000000005;292.76000000000005;;322.86;275.46000000000004;240.61611355647437;264.4750485637546;273.5264737036516;293.66;5430000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2750000.0;5420000.0;0.03933333333333333;0.014;0.17483333333333334;0.006333333333333333;0.021833333333333333;0.06116666666666666;;10627.8076171875;0.0;1170.83715820312;29476.66796875;511695.8110925986;413725.2389273455;239865.58657413765;239203.82252986653;235348.4633089648;430671.36484660726;458079.93939307623;452858.45866016217;473372.2673856561;519633.1930825777;517141.221077727;452600.93354861334;456915.21818313224;466418.3847020313;465714.0611519236;435842.9392048882;414087.16301823244;458633.2384034343;457941.242533051;;208636.25808486674;472207.82270811964;200887.0267612513;214800.35465086473;273.5133775492712;2177326.403408543;818261.6341161834;138689.92872399432;0.0;0;123;140;0;0;0;0;3;49;45;920612788199.5413;337259319325.1688;643328053344.7219;44053.005343659584;1718.365040996833;304.5808666131804;14872.11764212706;1812345.7998033962;717384.7001404575;37984.662367546036;528635.5001502533;5.1656838606176985;0.2819165243721677
4183;2019-02-10 14:43:37.852;755;191;156;156;145;38;197;24;50;34;655;624;46;59;247;238;263;193;205;201;195;23;576;356;367;131;361;251;570;-2.0;85.0;1667.0;266.0;131.0;0;77;1;1;0;1;0;0;0;0;1;0;0;0;0;38149.02734375;19877.755859375;0.0;1010.25701904297;499.0;81256;;;Calculated values ==>;1549806217.852;348.66;292.26000000000005;288.76000000000005;288.76000000000005;287.66;276.96000000000004;273.955091788801;292.86;275.56;278.16;276.56;338.66;335.56;277.76000000000005;279.06;297.86;296.96000000000004;299.46000000000004;292.46000000000004;293.26000000000005;292.66;;323.06;275.46000000000004;240.61611355647437;261.27494424493943;273.955091788801;293.66;5760000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2510000.0;5700000.0;0.0;0.014166666666666666;0.2778333333333334;0.044333333333333336;0.021833333333333333;0.021833333333333333;;19877.755859375;0.0;1010.25701904297;38149.02734375;506548.38581233955;252381.83822587095;239932.58045519973;239932.58045519973;236436.557927908;430412.23801567365;458079.93939307623;457735.2745315582;473275.31562819314;522931.121980694;519767.4768509689;457252.7963549346;458815.81058686663;465712.960854355;465263.9689877527;427587.73954352416;253182.27455349846;458633.2384034343;457802.39502634533;;209472.28574929133;472207.82270811964;201825.36118303405;239932.58045519973;273.8978607435418;2177889.763020506;818515.7624075592;138708.09845021553;0.0;0;123;141;0;0;0;0;3;49;45;920832914799.6112;337337893125.1938;643485800744.7721;71100.30425866497;11986.955794278796;2470.7440873586975;4756.824284803346;1813305.0908467495;717498.8730771188;38007.78236626717;528799.0201415244;4.323763536091143;0.34873840809124074
4184;2019-02-10 14:44:37.843;756;198;155;154;148;40;197;27;59;34;653;624;51;53;250;236;263;200;205;201;195;25;564;360;367;135;365;243;558;-2.0;83.0;1783.0;252.0;131.0;0;93;1;1;0;1;0;0;0;0;1;0;0;0;0;37889.3828125;19528.791015625;0.0;1042.12145996094;494.0;81257;;;Calculated values ==>;1549806277.843;348.76;292.96000000000004;288.66;288.56;287.96000000000004;277.16;274.38016830617;292.86;275.86;279.06;276.56;338.46000000000004;335.56;278.26000000000005;278.46000000000004;298.16;296.76000000000005;299.46000000000004;293.16;293.26000000000005;292.66;;322.56;275.66;241.49495122638035;260.1585393101385;274.38016830617;293.66;5640000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2430000.0;5580000.0;0.0;0.013833333333333333;0.29716666666666663;0.042;0.021833333333333333;0.021833333333333333;;19528.791015625;0.0;1042.12145996094;37889.3828125;507748.53048675065;413753.7550397062;239993.88866553456;239666.26956210527;237729.04006371394;430148.3826014536;458079.93939307623;460071.2042179456;472753.7123474745;523372.16033391067;520428.1268523887;459128.12558024435;459364.3551269095;465526.9584903107;464417.2445854314;430751.56145472627;414479.48874756467;458633.2384034343;457802.39502634533;;207382.2378540181;471875.0639052514;202910.65447229272;239993.88866553456;274.3380141018662;2178523.3213897976;818844.1010396561;138725.19903871618;0.0;0;123;141;0;0;0;0;3;49;45;921053081769.3802;337417681155.11005;643633978514.6166;76419.54336608316;11296.505196184266;225.0970057824021;4755.485722211035;1814534.2385091898;717692.8728141761;38030.24433888508;528878.2775011122;4.5061992947700045;0.3676684200179416
4185;2019-02-10 14:45:37.853;771;194;152;151;144;42;197;27;62;34;635;614;52;58;251;236;263;195;205;201;195;26;558;360;367;138;365;243;553;88.0;81.0;1558.0;227.0;131.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;37742.9140625;19352.41796875;0.0;1053.3876953125;489.0;81258;;;Calculated values ==>;1549806337.853;350.26;292.56;288.36;288.26000000000005;287.56;277.36;274.38016830617;292.86;275.86;279.36;276.56;336.66;334.56;278.36;278.96000000000004;298.26000000000005;296.76000000000005;299.46000000000004;292.66;293.26000000000005;292.66;;322.06;275.76000000000005;242.14157278889297;260.1585393101385;274.38016830617;293.66;5580000.0;3600000.0;3670000.0000000005;1380000.0;3650000.0;2430000.0;5530000.0;0.014666666666666666;0.013500000000000002;0.25966666666666666;0.03783333333333334;0.021833333333333333;0.0365;;19352.41796875;0.0;1053.3876953125;37742.9140625;510147.2758934366;414317.87443422026;239174.26846037296;238848.7684301769;236607.02350003482;430148.3826014536;458079.93939307623;460423.61285087775;472360.27449258295;521545.54010900296;519411.4995272542;459246.2791289491;459953.58542140876;465658.1741919227;464417.2445854314;432259.27644261275;414675.337699158;458633.2384034343;457802.39502634533;;205292.2597576877;471575.67402331997;202924.3696846829;224608.09908931944;274.3433294033471;2179153.695575179;819168.1651161535;138742.66452543673;0.0;0;123;141;0;0;0;0;3;49;45;921273318469.3452;337499594805.09705;643779802814.5934;66863.97014215526;10163.974347478435;237.3831730366392;8511.591801701445;1815728.4667931153;717871.7399498998;38034.09898270821;528988.8549069571;4.203554658733079;0.3227106454414919
4186;2019-02-10 14:46:37.853;784;188;152;151;142;42;197;28;63;35;617;602;52;70;251;236;263;190;205;201;195;27;536;357;367;141;362;264;536;-1.0;87.0;906.0;102.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29303.294921875;10633.146484375;0.0;1167.1796875;486.0;81259;;;Calculated values ==>;1549806397.853;351.56000000000006;291.96000000000004;288.36;288.26000000000005;287.36;277.36;274.0616903277293;292.86;275.96000000000004;279.46000000000004;276.66;334.86;333.36;278.36;280.16;298.26000000000005;296.76000000000005;299.46000000000004;292.16;293.26000000000005;292.66;;321.76000000000005;275.86;242.77792619122317;263.0348170998261;274.0616903277293;293.66;5360000.0;3570000.0000000005;3670000.0000000005;1410000.0;3620000.0000000005;2640000.0;5360000.0;0.0;0.0145;0.151;0.017;0.021833333333333333;0.021833333333333333;;10633.146484375;0.0;1167.1796875;29303.294921875;513636.1427619995;418696.567325458;239736.107759536;239403.2962593268;236472.89269442635;430346.717906069;458079.93939307623;457217.078912893;472063.34231996303;517964.65681582835;516415.9260234046;455858.54699093295;458075.515201686;466090.7741585676;464857.1551205372;437434.8123305195;419314.8235765959;458633.2384034343;457802.39502634533;;204038.30555042345;471275.1926151781;202154.72967828537;239736.107759536;274.03066754101235;2179712.4139833823;819418.0448199296;138761.16925362684;0.0;0;123;141;0;0;0;0;3;49;45;921493518469.3452;337583294805.09705;643931902814.5934;38514.41473442575;4575.047869927177;262.7398369318917;4761.11393865867;1816606.6200004201;717994.5651350449;38038.26667445795;529099.4607881268;4.077286990135678;0.30332810708268787
4187;2019-02-10 14:47:37.854;781;180;153;152;141;40;197;27;64;35;615;599;57;88;249;237;263;182;205;201;195;25;538;354;367;138;359;275;538;139.0;85.0;925.0;57.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29242.390625;10543.1669921875;0.0;1237.15954589844;490.0;81260;;;Calculated values ==>;1549806457.854;351.26;291.16;288.46000000000004;288.36;287.26000000000005;277.16;273.7412296467126;292.86;275.86;279.56;276.66;334.66;333.06;278.86;281.96000000000004;298.06;296.86;299.46000000000004;291.36;293.26000000000005;292.66;;322.16;275.66;242.14157278889297;264.4750485637546;273.7412296467126;293.66;5380000.0;3540000.0;3670000.0000000005;1380000.0;3590000.0;2750000.0;5380000.0;0.023166666666666665;0.014166666666666666;0.15416666666666667;0.0095;0.021833333333333333;0.045;;10543.1669921875;0.0;1237.15954589844;29242.390625;513101.35058060125;415333.8724746603;240001.680416652;239668.24041967507;236095.0692227131;430542.39183029096;458079.93939307623;455533.634604728;472458.26935960614;516829.269530287;515163.7271744584;454647.5815120362;458531.94522433;466261.3989570346;465424.41340235074;436984.80391062226;416016.18631270336;458633.2384034343;457802.39502634533;;205710.24989127388;471477.517547777;201397.0798050863;220127.46010180895;273.72175431257716;2180200.3028289676;819594.5170405437;138781.20574789657;0.0;0;123;141;0;0;0;0;3;49;45;921713722139.9542;337666996200.32855;644093605510.0406;39179.385531611435;2565.764158555561;297.05541597051774;10695.372071604137;1817254.0791285667;718054.0728938929;38042.93171266104;529228.2669853027;4.476750029571797;0.26997203544502846
4188;2019-02-10 14:48:37.884;763;186;156;155;144;40;197;25;60;34;626;603;56;80;248;238;263;188;205;201;195;23;573;356;367;141;361;255;568;132.0;112.0;1451.0;318.0;131.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38019.34375;19640.69921875;0.0;1111.70532226562;494.0;81261;;;Calculated values ==>;1549806517.884;349.46000000000004;291.76000000000005;288.76000000000005;288.66;287.56;277.16;273.955091788801;292.86;275.66;279.16;276.56;335.76000000000005;333.46000000000004;278.76000000000005;281.16;297.96000000000004;296.96000000000004;299.46000000000004;291.96000000000004;293.26000000000005;292.66;;322.56;275.46000000000004;242.77792619122317;261.82340779136865;273.955091788801;293.66;5730000.0;3560000.0;3670000.0000000005;1410000.0;3610000.0;2550000.0;5680000.0;0.022000000000000002;0.018666666666666668;0.24183333333333332;0.053000000000000005;0.021833333333333333;0.043833333333333335;;19640.69921875;0.0;1111.70532226562;38019.34375;507826.4373234588;250534.6392758908;239996.53554411646;239671.641491416;236181.13064176642;430412.23801567365;458079.93939307623;458300.0027415247;471964.88962738856;519640.77314583707;517282.1913610144;457816.55385891977;460696.965933693;465843.48631744814;465263.9689877527;428398.6651085933;251308.1132282745;458633.2384034343;457802.39502634533;;207382.2378540181;470880.6574889378;201790.88804920248;220821.07748583262;273.88442223853843;2180761.097539052;819846.1750249575;138800.78940872557;0.0;0;124;141;0;0;0;0;3;49;45;921934032239.8492;337750738050.28864;644252685009.9648;62032.454236426594;14261.757780305974;3305.690301765951;10387.681085525808;1818097.9328422304;718194.3723579913;38072.96960506835;529404.0469409165;4.336248516463256;0.3318490018543305
4189;2019-02-10 14:49:37.855;759;197;156;155;148;41;197;28;54;34;620;600;49;63;250;237;263;200;205;202;195;25;566;361;367;140;366;243;560;-1.0;86.0;1471.0;247.0;131.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37797.0625;19491.5;0.0;1055.21936035156;490.0;81262;;;Calculated values ==>;1549806577.855;349.06000000000006;292.86;288.76000000000005;288.66;287.96000000000004;277.26000000000005;274.4858918419099;292.86;275.96000000000004;278.56;276.56;335.16;333.16;278.06;279.46000000000004;298.16;296.86;299.46000000000004;293.16;293.36;292.66;;322.16;275.66;242.56692532238324;260.1585393101385;274.4858918419099;293.66;5660000.0;3610000.0;3670000.0000000005;1400000.0;3660000.0;2430000.0;5600000.0;0.0;0.014333333333333333;0.24516666666666667;0.04116666666666667;0.021833333333333333;0.021833333333333333;;19491.5;0.0;1055.21936035156;37797.0625;507946.47380179004;412550.36299187836;240256.75172291667;239928.55677502623;237669.19697492998;430081.6785162784;458079.93939307623;459482.35396435135;472096.9026672395;520021.56896170054;517986.88144768734;458891.584256332;460540.9343754539;465381.95360251743;464401.7568174532;430238.5358618989;413676.2678672713;458771.19548852823;457802.39502634533;;205710.24989127388;471211.3733730803;203153.24787300112;240256.75172291667;274.43663187552255;2181392.5955523704;820172.1190690729;138818.83838650977;0.0;0;124;141;0;0;0;0;3;49;45;922154125809.6882;337834997305.227;644402012799.8556;62843.3525100627;11035.059499753259;237.39250792299543;4749.7465454581925;1819138.0615923575;718405.0772785458;38102.481024377295;529530.1312008878;3.838352472725249;0.3163401988019176
4190;2019-02-10 14:50:37.865;773;194;153;152;144;42;197;28;50;34;602;588;42;58;251;236;263;196;205;201;195;27;558;360;367;143;365;239;553;-3.0;109.0;1528.0;176.0;131.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;37584.0234375;19182.587890625;0.0;3120.76684570312;486.0;81263;;;Calculated values ==>;1549806637.865;350.46000000000004;292.56;288.46000000000004;288.36;287.56;277.36;274.38016830617;292.86;275.96000000000004;278.16;276.56;333.36;331.96000000000004;277.36;278.96000000000004;298.26000000000005;296.76000000000005;299.46000000000004;292.76000000000005;293.26000000000005;292.66;;321.76000000000005;275.86;243.1966462407574;259.59022785621676;274.38016830617;293.66;5580000.0;3600000.0;3670000.0000000005;1430000.0;3650000.0;2390000.0;5530000.0;0.0;0.018166666666666668;0.25466666666666665;0.029333333333333333;0.021833333333333333;0.021833333333333333;;19182.587890625;0.0;3120.76684570312;37584.0234375;510395.13812828215;414317.87443422026;239501.15808817602;239174.26846037296;236607.02350003482;430148.3826014536;458079.93939307623;459638.2839532249;471700.2039591064;518525.68906735914;517103.68252428825;458698.0471037238;460573.7595531262;465658.1741919227;464417.2445854314;432259.27644261275;415028.81927888904;458633.2384034343;457802.39502634533;;204038.30555042345;471008.3239875013;202947.99829680967;239501.15808817602;274.3524854985694;2182020.875964369;820494.4568487878;138853.64407153553;0.0;0;124;141;0;0;0;0;3;49;46;922374362509.6532;337919911455.2135;644546636899.8326;65370.45941383374;7863.102886926955;313.01997180764744;4766.24367315003;1820206.6880996255;718562.5882125242;38107.06855950277;529609.4443360168;3.511257695155652;0.2758526474130775
4191;2019-02-10 14:51:37.865;784;184;152;151;141;41;197;27;52;34;571;560;44;103;250;237;263;185;205;201;195;26;537;355;367;139;360;268;536;0.0;111.0;686.0;210.0;131.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30051.01953125;10547.9248046875;0.0;2035.65295410156;488.0;81264;;;Calculated values ==>;1549806697.865;351.56000000000006;291.56;288.36;288.26000000000005;287.26000000000005;277.26000000000005;273.8482719121499;292.86;275.86;278.36;276.56;330.26000000000005;329.16;277.56;283.46000000000004;298.16;296.86;299.46000000000004;291.66;293.26000000000005;292.66;;321.96000000000004;275.76000000000005;242.35481222062532;263.56353331371673;273.8482719121499;293.66;5370000.0;3550000.0;3670000.0000000005;1390000.0;3600000.0;2680000.0;5360000.0;0.0;0.018500000000000003;0.11433333333333334;0.035;0.021833333333333333;0.021833333333333333;;10547.9248046875;0.0;2035.65295410156;30051.01953125;513551.16863319604;417427.00444604503;239736.107759536;239403.2962593268;236153.99859756712;430477.46260093397;458079.93939307623;455192.9572356003;472228.6972694908;512856.93362716015;511712.15464117046;454187.15326228563;461455.4042613161;466247.85315236123;465279.17082256265;437210.2781693855;417748.7285989114;458633.2384034343;457802.39502634533;;204874.27233412856;471442.86907493527;201525.56967700974;239736.107759536;273.77641052517765;2182584.501322442;820742.2111212488;138896.6142365339;0.0;0;124;141;0;0;0;0;3;49;46;922594562509.6532;338004511455.2135;644698736899.8326;29002.637977532188;9447.105478927393;360.0386670537715;4761.11393865867;1820993.130577887;718706.8399489063;38112.67738149328;529688.8389827819;3.46252050866374;0.29323724470779255
4192;2019-02-10 14:52:37.846;777;180;154;153;141;39;197;24;53;32;568;559;49;127;249;238;263;182;205;201;195;23;542;353;367;139;358;276;542;248.0;86.0;1203.0;289.0;131.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;30208.3671875;10578.5078125;0.0;2141.30102539062;492.0;81265;;;Calculated values ==>;1549806757.846;350.86;291.16;288.56;288.46000000000004;287.26000000000005;277.06;273.6339639331285;292.86;275.56;278.46000000000004;276.36;329.96000000000004;329.06;278.06;285.86;298.06;296.96000000000004;299.46000000000004;291.36;293.26000000000005;292.66;;322.36;275.46000000000004;242.35481222062532;264.60387354146746;273.6339639331285;293.66;5420000.0;3529999.9999999995;3670000.0000000005;1390000.0;3579999.9999999995;2760000.0;5420000.0;0.04133333333333333;0.014333333333333333;0.20049999999999998;0.04816666666666667;0.021833333333333333;0.06316666666666666;;10578.5078125;0.0;2141.30102539062;30208.3671875;512271.2214470433;413725.2389273455;240198.73791382866;239865.58657413765;235978.3253358823;430607.02586249536;458079.93939307623;453968.4781362646;472032.3497595296;511839.11061996693;510896.4149280666;453456.4546296186;463139.434139994;466404.73984073254;465698.93970120384;436073.2830173287;414444.8531748647;458633.2384034343;457802.39502634533;;206546.2383541025;471147.87813747115;201036.95389795268;214573.0850485589;273.5764984272205;2183086.503860159;820918.208975927;138931.41116381457;0.0;0;124;141;0;0;0;0;3;49;46;922814692779.4572;338087885045.1393;644861885219.6874;50712.77060978154;13010.34285087014;310.0074944086505;15363.984746930177;1821657.2152887506;718893.9260887771;38118.25933132313;529856.4950304466;6.242004633393317;0.4503662510801299
