;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4193;2019-02-10 14:53:37.846;764;192;157;156;146;39;197;25;49;31;583;573;47;106;248;238;263;195;205;202;196;23;575;358;367;140;363;250;569;-1.0;84.0;1474.0;386.0;131.0;0;22;1;1;0;1;0;0;0;0;1;0;1;0;0;39009.03125;19862.875;0.0;1972.51501464844;495.0;81266;;;Calculated values ==>;1549806817.846;349.56000000000006;292.36;288.86;288.76000000000005;287.76000000000005;277.06;274.1680685717883;292.86;275.66;278.06;276.26000000000005;331.46000000000004;330.46000000000004;277.86;283.76000000000005;297.96000000000004;296.96000000000004;299.46000000000004;292.66;293.36;292.76000000000005;;322.66;275.46000000000004;242.56692532238324;261.13683023647616;274.1680685717883;293.66;5750000.0;3579999.9999999995;3670000.0000000005;1400000.0;3629999.9999999995;2500000.0;5690000.0;0.0;0.014;0.24566666666666667;0.06433333333333333;0.021833333333333333;0.021833333333333333;;19862.875;0.0;1972.51501464844;39009.03125;507774.52682105417;252835.82128379264;240290.35579278102;239964.50418559642;236776.71050918946;430280.9020939914;458079.93939307623;457775.72677953914;471801.8942764967;515656.32942277624;514631.00716610963;457535.0496650144;464502.6310559917;465554.39734395995;464972.5849072995;427859.6129368926;254055.2717185912;458771.19548852823;457941.242533051;;207800.24178383037;471014.3812069224;202332.9927725592;240290.35579278102;274.10456617561175;2183663.3155138046;821171.8871660312;138965.69296414824;0.0;0;124;142;0;0;0;0;3;49;46;923034892779.4572;338171585045.1393;645019685219.6874;62753.76498771474;17285.169322610695;2433.26077705622;4752.044360495895;1822602.769752063;719146.3886902229;38141.119900252;530024.1286063418;3.994627043041709;0.34597708109133474
4194;2019-02-10 14:54:37.867;768;198;155;154;147;41;197;26;47;31;590;578;42;101;251;236;264;199;205;201;195;25;562;361;367;139;366;243;557;-1.0;85.0;1357.0;287.0;131.0;0;35;1;1;0;1;0;0;0;0;1;0;1;0;0;38563.63671875;19464.404296875;0.0;1969.85949707031;490.0;81267;;;Calculated values ==>;1549806877.867;349.96000000000004;292.96000000000004;288.66;288.56;287.86;277.26000000000005;274.4858918419099;292.86;275.76000000000005;277.86;276.26000000000005;332.16;330.96000000000004;277.36;283.26000000000005;298.26000000000005;296.76000000000005;299.56;293.06;293.26000000000005;292.66;;322.16;275.66;242.35481222062532;260.1585393101385;274.4858918419099;293.66;5620000.0;3610000.0;3670000.0000000005;1390000.0;3660000.0;2430000.0;5570000.0;0.0;0.014166666666666666;0.22616666666666668;0.04783333333333333;0.021833333333333333;0.021833333333333333;;19464.404296875;0.0;1969.85949707031;38563.63671875;509424.3234313563;414157.56614344177;240026.7243569645;239698.68410700062;237440.38292137926;430081.6785162784;458079.93939307623;458654.72797954426;471934.1488268154;516968.2937461474;515744.8288362578;458061.18813016545;464947.8903612785;465513.42449155;464270.0288607765;431498.1415103051;414517.6821551175;458633.2384034343;457802.39502634533;;205710.24989127388;471344.5575217925;203177.6346022576;240026.7243569645;274.4460707149803;2184309.9806687413;821499.729198872;138998.55758375197;0.0;0;124;142;0;0;0;0;3;49;46;923255169849.9961;338255314340.3442;645167636985.0494;57780.40261882967;12827.317812984416;240.55650753182437;4754.768809614815;1823607.5727092319;719397.4139117212;38163.409509645186;530103.3797778251;3.5272051550619095;0.29965410241456625
4195;2019-02-10 14:55:37.867;783;193;153;152;143;42;197;26;33;32;588;577;29;102;251;236;264;194;205;201;195;25;548;360;367;136;365;240;552;-2.0;81.0;1033.0;244.0;131.0;0;35;100;1;0;0;0;0;0;0;1;0;1;0;0;26175.12890625;6393.37890625;0.0;1996.8112792968802;486.0;81268;;;Calculated values ==>;1549806937.867;351.46000000000004;292.46000000000004;288.46000000000004;288.36;287.46000000000004;277.36;274.38016830617;292.86;275.76000000000005;276.46000000000004;276.36;331.96000000000004;330.86;276.06;283.36;298.26000000000005;296.76000000000005;299.56;292.56;293.26000000000005;292.66;;321.76000000000005;275.66;241.71165711629368;259.7329541166123;274.38016830617;293.66;5480000.0;3600000.0;3670000.0000000005;1360000.0;3650000.0;2400000.0;5520000.0;0.0;0.013500000000000002;0.17216666666666666;0.04066666666666666;0.021833333333333333;0.021833333333333333;;6393.37890625;0.0;1996.8112792968802;26175.12890625;512490.6710464451;414359.1762267576;239533.71215817897;239206.40581346143;236320.4913731211;430148.3826014536;458079.93939307623;457473.2609016057;472427.34351167246;517018.96656379075;515899.72744708916;456997.3040265475;465497.2709297024;465658.1741919227;464417.2445854314;434897.90593514097;414715.9607757526;458633.2384034343;457802.39502634533;;204038.30555042345;471742.7696466962;202888.65661428546;239533.71215817897;274.32948787891246;2184849.470382283;821715.2107255647;139031.61317355503;0.0;0;124;142;0;0;0;0;3;49;46;923475369849.9961;338337814340.3442;645312536985.0494;43830.9827048003;10933.400596651369;272.45625965174287;4765.5329092882985;1824454.3342535954;719595.4198984682;38167.68461603838;530182.7156254826;7.12765398016943;0.6024576454443807
4196;2019-02-10 14:56:37.857;793;182;152;151;140;40;197;26;16;32;590;580;20;122;250;237;264;184;205;202;195;25;536;355;367;133;360;265;536;148.0;110.0;466.0;145.0;131.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;30067.283203125;10538.84375;0.0;2175.10766601562;487.0;81269;;;Calculated values ==>;1549806997.857;352.46000000000004;291.36;288.36;288.26000000000005;287.16;277.16;273.8482719121499;292.86;275.76000000000005;274.76000000000005;276.36;332.16;331.16;275.16;285.36;298.16;296.86;299.56;291.56;293.36;292.66;;321.86;275.66;241.05796691057077;263.1675429290057;273.8482719121499;293.66;5360000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2650000.0;5360000.0;0.024666666666666667;0.018333333333333333;0.07766666666666668;0.024166666666666666;0.021833333333333333;0.0465;;10538.84375;0.0;2175.10766601562;30067.283203125;514726.7277655781;416774.35461536207;239736.107759536;239403.2962593268;235836.35393620832;430477.46260093397;458079.93939307623;451144.3531467388;472820.39598721155;515089.1564420531;514053.2012573934;451657.24920203094;464173.94950657256;466247.85315236123;465279.17082256265;437644.7844386028;417427.00444604503;458771.19548852823;457802.39502634533;;204456.2876039246;472138.9942397944;201579.5725957141;219495.3650919889;273.7974897582096;2185318.0790354745;821856.28906408;139066.37337043963;0.0;0;124;142;0;0;0;0;3;49;46;923695533150.0311;338418500890.357;645464011735.0735;19382.864622796253;6538.519356398608;370.6592998635591;11081.276891947573;1824981.0285177324;719740.994964878;38173.04301915247;530314.7503643892;2.9395519101895613;0.18557353985652536
4197;2019-02-10 14:57:37.848;787;180;154;153;141;39;197;23;12;31;605;594;16;128;248;238;263;181;205;202;195;22;541;353;367;131;358;270;541;218.0;82.0;1055.0;250.0;131.0;0;20;100;1;0;0;0;0;0;0;1;0;1;0;0;30200.197265625;10608.2451171875;0.0;2186.96118164062;492.0;81270;;;Calculated values ==>;1549807057.848;351.86;291.16;288.56;288.46000000000004;287.26000000000005;277.06;273.6339639331285;292.86;275.46000000000004;274.36;276.26000000000005;333.66;332.56;274.76000000000005;285.96000000000004;297.96000000000004;296.96000000000004;299.46000000000004;291.26000000000005;293.36;292.66;;322.36;275.36;240.61611355647437;263.82572766246335;273.6339639331285;293.66;5410000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2700000.0;5410000.0;0.036333333333333336;0.013666666666666666;0.17583333333333334;0.041666666666666664;0.021833333333333333;0.05816666666666667;;10608.2451171875;0.0;2186.96118164062;30200.197265625;513576.0126587187;414135.20160198;240233.03599642246;239899.4260167553;236007.373424648;430607.02586249536;458079.93939307623;449725.3591944844;472984.3684616349;516215.5351510522;515073.65742749104;450247.78194653615;464149.5388037042;466275.0664382286;465698.93970120384;436302.6296457711;414492.11232454475;458771.19548852823;457802.39502634533;;206546.2383541025;472110.68294196425;201040.4422980317;215751.70239685458;273.57786363350704;2185820.2327045035;822032.488370594;139102.7184915459;0.0;0;124;142;0;0;0;0;3;49;46;923915700119.8002;338497689010.2739;645624487659.9052;43727.097887626274;11294.593360163855;298.07707005676025;14079.28195461538;1825506.8659839812;719889.5819459691;38178.614986308836;530524.390237192;5.42383207051678;0.38586221188877384
4198;2019-02-10 14:58:37.868;774;183;156;155;144;39;197;22;24;30;622;610;24;123;248;239;264;185;205;202;195;22;549;352;367;130;357;272;549;138.0;86.0;752.0;275.0;131.0;0;14;100;1;0;0;0;0;0;0;1;0;1;0;0;30420.833984375;10787.1669921875;0.0;2167.20654296875;496.0;81271;;;Calculated values ==>;1549807117.868;350.56000000000006;291.46000000000004;288.76000000000005;288.66;287.56;277.06;273.5264737036516;292.86;275.36;275.56;276.16;335.36;334.16;275.56;285.46000000000004;297.96000000000004;297.06;299.56;291.66;293.36;292.66;;322.76000000000005;275.36;240.39332010688793;264.08650396036035;273.5264737036516;293.66;5490000.0;3520000.0000000005;3670000.0000000005;1300000.0;3570000.0000000005;2720000.0;5490000.0;0.023;0.014333333333333333;0.12533333333333332;0.04583333333333333;0.021833333333333333;0.044833333333333336;;10787.1669921875;0.0;2167.20654296875;30420.833984375;511299.9670114128;411880.1009978568;240626.61899929825;240293.59246364114;236723.9674510215;430671.36484660726;458079.93939307623;450929.7229579562;473017.81868751155;517809.4938451939;516564.28431064216;450929.7229579562;463255.63628318795;466418.3847020313;465972.58579758817;434662.41200529016;412648.34060041176;458771.19548852823;457802.39502634533;;208218.24852204052;472242.3386847302;200737.4194205817;220163.01475445478;273.4547630930718;2186325.576356513;822210.8429031491;139139.01531748314;0.0;0;124;142;0;0;0;0;3;49;46;924135973519.7302;338576015110.249;645787141859.8535;31357.43537668427;12443.97546627347;315.5350234699237;10654.165548856427;1826132.7789957994;720087.4692932622;38183.73012489797;530730.5710036763;4.228001552266762;0.32929567842507884
4199;2019-02-10 14:59:37.869;763;196;158;158;148;40;197;24;38;30;636;621;34;89;249;238;264;198;206;202;195;22;580;360;367;130;365;245;574;-1.0;86.0;1566.0;399.0;131.0;0;7;1;1;1;0;0;0;0;0;1;0;1;0;0;39132.5;19963.296875;0.0;1907.18957519531;497.0;81272;;;Calculated values ==>;1549807177.869;349.46000000000004;292.76000000000005;288.96000000000004;288.96000000000004;287.96000000000004;277.16;274.38016830617;292.86;275.56;276.96000000000004;276.16;336.76000000000005;335.26000000000005;276.56;282.06;298.06;296.96000000000004;299.56;292.96000000000004;293.36;292.66;;322.86;275.36;240.39332010688793;260.44013211722256;274.38016830617;293.76000000000005;5800000.0;3600000.0;3670000.0000000005;1300000.0;3650000.0;2450000.0;5740000.0;0.0;0.014333333333333333;0.261;0.0665;0.021833333333333333;0.021833333333333333;;19963.296875;0.0;1907.18957519531;39132.5;507202.6255603304;254172.50085274584;240454.97585598976;240454.97585598976;237260.66614408448;430148.3826014536;458079.93939307623;457261.95784992387;473017.81868751155;521483.87419465446;519957.9612157385;456782.0774082092;463269.4674513287;465395.6337934009;464680.0635916259;426750.4317176611;254999.13176056792;458771.19548852823;457802.39502634533;;208636.25808486674;472242.3386847302;202861.99619948707;240454.97585598976;274.3191528299244;2186905.1971325343;822467.1010392972;139172.96918431518;0.0;0;125;142;0;0;0;0;3;49;46;924356177189.4642;338654016410.1548;645942244444.6661;66398.389990764;17913.792775268666;2461.7686327183355;4745.418651886097;1826947.4244500753;720340.4549113262;38206.87470774153;530858.9030106919;4.1846060561592955;0.3642794847962672
4200;2019-02-10 15:00:37.859;771;200;153;152;147;44;197;26;45;31;636;620;38;74;252;234;264;202;206;202;196;25;563;363;367;132;368;238;558;-4.0;84.0;1137.0;253.0;131.0;0;8;1;1;1;0;0;0;0;0;1;0;1;0;0;38529.58203125;19497.607421875;0.0;1839.7158203125;493.0;81273;;;Calculated values ==>;1549807237.859;350.26;293.16;288.46000000000004;288.36;287.86;277.56;274.69669130483857;292.86;275.76000000000005;277.66;276.26000000000005;336.76000000000005;335.16;276.96000000000004;280.56;298.36;296.56;299.56;293.36;293.36;292.76000000000005;;322.46000000000004;275.66;240.83765695389522;259.4470641161187;274.69669130483857;293.76000000000005;5630000.0;3629999.9999999995;3670000.0000000005;1320000.0;3679999.9999999995;2380000.0;5580000.0;0.0;0.014;0.18949999999999997;0.042166666666666665;0.021833333333333333;0.021833333333333333;;19497.607421875;0.0;1839.7158203125;38529.58203125;509710.096904519;414479.48874756467;239340.0506677959;239015.2049077237;237410.68173634965;429947.3805835815;458079.93939307623;459208.69453830237;472853.8412306012;522054.1967169358;520434.13059913315;458385.4233208961;462581.46719247755;465354.9656912107;463709.8566730499;431246.28221488063;415188.9828978095;458771.19548852823;457941.242533051;;206964.23671620517;472270.6324499597;203695.79215237743;239340.0506677959;274.65573575893256;2187552.2732855617;822795.8871016785;139204.18819191412;0.0;0;125;142;0;0;0;0;3;49;46;924576340489.4993;338732603310.1673;646087120294.6892;48419.69500213277;11324.905765881385;224.80219043899618;4772.792689058069;1827904.0823556057;720584.0701232377;38229.2590665897;530938.2082188077;3.034222939431547;0.25725323288086754
4201;2019-02-10 15:01:37.859;788;189;150;149;140;44;197;27;51;32;628;613;40;101;252;233;264;190;206;202;195;26;537;358;367;132;363;260;537;-1.0;83.0;430.0;181.0;131.0;0;10;100;1;0;0;0;0;0;0;1;0;1;0;0;29988.400390625;10611.9189453125;0.0;2033.4072265625;492.0;81274;;;Calculated values ==>;1549807297.859;351.96000000000004;292.06;288.16;288.06;287.16;277.56;274.1680685717883;292.86;275.86;278.26000000000005;276.36;335.96000000000004;334.46000000000004;277.16;283.26000000000005;298.36;296.46000000000004;299.56;292.16;293.36;292.66;;322.36;275.76000000000005;240.83765695389522;262.5002047102346;274.1680685717883;293.76000000000005;5370000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2600000.0;5370000.0;0.0;0.013833333333333333;0.07166666666666667;0.030166666666666668;0.021833333333333333;0.021833333333333333;;10611.9189453125;0.0;2033.4072265625;29988.400390625;514036.63042633206;418655.34183088224;239038.90784971826;238709.54083926778;235807.20099578635;430280.9020939914;458079.93939307623;456394.4736292281;472950.9869074988;519431.33308381;517888.61657712166;455036.06532937;462430.4075862037;466077.4508732314;464317.31521373475;437421.1909495115;418966.38346393174;458771.19548852823;457802.39502634533;;206546.2383541025;472367.87413283327;202323.6840953404;239038.90784971826;274.1009471663225;2188123.2564724106;823046.7998214051;139236.46421730475;0.0;0;125;142;0;0;0;0;3;49;46;924796540489.4993;338811803310.1673;646236520294.6892;18208.40658326195;8146.333066131036;255.29150355051982;4776.336136689691;1828459.316535484;720746.3304468378;38233.259847372945;531017.7842923556;2.4820528045722483;0.21116599723560392
4202;2019-02-10 15:02:37.840;790;181;151;150;139;42;197;26;55;32;628;615;47;127;250;234;264;183;205;201;195;25;540;355;367;132;360;268;540;92.0;84.0;598.0;175.0;131.0;0;9;100;1;0;0;0;0;0;0;1;0;1;0;0;30211.015625;10606.1396484375;0.0;2110.42504882812;494.0;81275;;;Calculated values ==>;1549807357.84;352.16;291.26000000000005;288.26000000000005;288.16;287.06;277.36;273.8482719121499;292.86;275.76000000000005;278.66;276.36;335.96000000000004;334.66;277.86;285.86;298.16;296.56;299.56;291.46000000000004;293.26000000000005;292.66;;322.56;275.66;240.83765695389522;263.56353331371673;273.8482719121499;293.66;5400000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2680000.0;5400000.0;0.015333333333333334;0.014;0.09966666666666667;0.029166666666666667;0.021833333333333333;0.03716666666666667;;10606.1396484375;0.0;2110.42504882812;30211.015625;514025.51724690705;414891.9193905713;239269.84398300503;238940.30936615233;235405.26697971026;430477.46260093397;458079.93939307623;455568.34810058575;472950.9869074988;518765.64638149494;517421.25745202915;454565.1536419974;464325.02702693094;466247.85315236123;464888.3313533835;436744.7959579174;415584.53653208434;458633.2384034343;457802.39502634533;;207382.2378540181;472270.6324499597;201572.1041947106;223717.4132183275;273.79457501290784;2188624.7594125243;823223.5609840966;139270.9852177893;0.0;0;125;142;0;0;0;0;3;49;46;925016670759.3032;338890978230.0968;646394870134.5482;25314.95897595222;7895.373740778098;296.2436319616629;8700.158490531328;1828821.8963948288;720879.9690044946;38237.85451805818;531130.0528511773;3.3190359066312003;0.24204911402930518
4203;2019-02-10 15:03:37.850;780;182;153;152;141;41;197;24;57;32;636;622;52;134;249;235;264;184;205;202;195;23;548;354;367;132;359;271;548;135.0;110.0;597.0;231.0;131.0;0;7;100;1;0;0;0;0;0;0;1;0;1;0;0;30251.8046875;10769.705078125;0.0;2113.48315429688;498.0;81276;;;Calculated values ==>;1549807417.85;351.16;291.36;288.46000000000004;288.36;287.26000000000005;277.26000000000005;273.7412296467126;292.86;275.56;278.86;276.36;336.76000000000005;335.36;278.36;286.56;298.06;296.66;299.56;291.56;293.36;292.66;;322.96000000000004;275.46000000000004;240.83765695389522;263.95629194202945;273.7412296467126;293.66;5480000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2710000.0;5480000.0;0.022500000000000003;0.018333333333333333;0.09949999999999999;0.0385;0.021833333333333333;0.044333333333333336;;10769.705078125;0.0;2113.48315429688;30251.8046875;512122.9986010766;411928.78642337635;239665.06343761642;239336.0627601253;235805.92712698036;430542.39183029096;458079.93939307623;455319.0445863537;472950.9869074988;519343.2854502015;517893.54864977545;454689.2023543824;464716.4445364942;466261.3989570346;465164.4692349649;434897.90593514097;412695.35991861223;458771.19548852823;457802.39502634533;;209054.2704885073;472076.1002201579;201237.08475646714;220162.14192650683;273.6592293606226;2189128.700224521;823401.7227121296;139306.1903193489;0.0;0;125;142;0;0;0;0;3;49;46;925236907459.2682;338970191430.0842;646556597084.5225;25281.15500307371;10427.302095352094;407.0466769696935;10535.384554092841;1829243.600950301;721032.6834179322;38243.71624742377;531290.3757592223;3.6210670439547363;0.26938651863882546
4204;2019-02-10 15:04:37.870;770;187;155;154;144;41;197;23;57;31;645;630;54;131;248;236;264;189;205;202;195;22;575;355;367;132;360;257;570;312.0;110.0;805.0;293.0;131.0;0;6;0;1;1;0;0;0;0;0;1;0;1;0;0;38813.74609375;19691.376953125;0.0;2003.13342285156;499.0;81277;;;Calculated values ==>;1549807477.87;350.16;291.86;288.66;288.56;287.56;277.26000000000005;273.8482719121499;292.86;275.46000000000004;278.86;276.26000000000005;337.66;336.16;278.56;286.26000000000005;297.96000000000004;296.76000000000005;299.56;292.06;293.36;292.66;;323.06;275.36;240.83765695389522;262.0952818180154;273.8482719121499;293.66;5750000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2570000.0;5700000.0;0.052000000000000005;0.018333333333333333;0.13416666666666668;0.04883333333333333;0.021833333333333333;0.07383333333333333;;19691.376953125;0.0;2003.13342285156;38813.74609375;508529.6732163924;250818.64523784845;239608.48569658803;239285.71561344012;236125.79058029887;430477.46260093397;458079.93939307623;457615.8751958574;472853.8412306012;521422.4052519814;519885.18884552707;457250.92665609595;466388.5449566968;465987.6186816921;465148.9974776233;428117.56463787484;251594.23104072674;458771.19548852823;457802.39502634533;;209472.28574929133;471978.8095216074;201527.91532980005;212788.76119447098;273.77732626682865;2189704.4383296007;823655.6496764261;139340.50689252696;0.0;0;126;142;0;0;0;0;3;49;46;925457180859.1982;339049417830.0591;646715049884.4722;34358.46794869604;13207.018666366594;3236.261115947715;18090.173297920057;1829740.7634736937;721229.7017417749;38274.08726598786;531529.0015900184;3.1755462481060626;0.2069053913186702
4205;2019-02-10 15:05:37.881;771;200;154;153;148;43;197;27;54;31;646;629;49;94;251;233;264;203;205;202;195;25;570;364;367;133;369;240;564;-2.0;110.0;1057.0;293.0;131.0;0;7;0;1;1;0;0;0;0;0;1;0;1;0;0;38535.32421875;19572.255859375;0.0;1833.04406738281;497.0;81278;;;Calculated values ==>;1549807537.881;350.26;293.16;288.56;288.46000000000004;287.96000000000004;277.46000000000004;274.8017692304317;292.86;275.86;278.56;276.26000000000005;337.76;336.06;278.06;282.56;298.26000000000005;296.46000000000004;299.56;293.46000000000004;293.36;292.66;;322.86;275.66;241.05796691057077;259.7329541166123;274.8017692304317;293.66;5700000.0;3640000.0;3670000.0000000005;1330000.0;3690000.0;2400000.0;5640000.0;0.0;0.018333333333333333;0.17616666666666667;0.04883333333333333;0.021833333333333333;0.021833333333333333;;19572.255859375;0.0;1833.04406738281;38535.32421875;509095.77949561225;412005.8538529186;239474.08036674402;239150.2803997213;237550.6453007193;429879.7862731237;458079.93939307623;459951.07556259085;472723.10170879104;522904.49457061896;521181.9987913153;459364.20646407525;464583.1692288553;465077.5055398138;463428.3443550566;429446.0194637084;413154.1745119926;458771.19548852823;457802.39502634533;;208636.25808486674;472138.9942397944;203935.45683297544;239474.08036674402;274.7529226323676;2190349.132089409;823982.9066034888;139372.48089918896;0.0;0;126;142;0;0;0;0;3;49;46;925677421229.7722;339128932405.2663;646864177219.8608;45101.41816620058;13097.272743366324;298.6838241147894;4766.834870067962;1830403.050590092;721448.9443578726;38303.55054117549;531719.5115790106;2.955539507515421;0.25771221078365664
4206;2019-02-10 15:06:37.851;787;194;150;149;141;45;197;27;55;32;635;619;43;100;252;231;264;196;205;202;195;26;538;359;367;133;364;252;538;-2.0;86.0;805.0;141.0;131.0;0;7;100;1;0;0;0;0;0;0;1;0;1;0;0;30133.38671875;10684.0244140625;0.0;1966.2900390625;492.0;81279;;;Calculated values ==>;1549807597.851;351.86;292.56;288.16;288.06;287.26000000000005;277.66;274.27422755570615;292.86;275.86;278.66;276.36;336.66;335.06;277.46000000000004;283.16;298.36;296.26000000000005;299.56;292.76000000000005;293.36;292.66;;322.36;275.76000000000005;241.05796691057077;261.41265627149306;274.27422755570615;293.66;5380000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2520000.0;5380000.0;0.0;0.014333333333333333;0.13416666666666668;0.0235;0.021833333333333333;0.021833333333333333;;10684.0244140625;0.0;1966.2900390625;30133.38671875;513830.57153453754;419845.4609078787;239005.92632933005;238676.9900291031;236095.0692227131;430214.79039162316;458079.93939307623;458176.75864534016;472820.39598721155;520808.8833520638;519173.30265610735;456726.9655403573;463509.27602267877;465933.5026396987;463906.4806118374;437196.6689123147;420446.0049413119;458771.19548852823;457802.39502634533;;206546.2383541025;472236.3865531139;202671.03535585225;239005.92632933005;274.24045972017205;2190921.0852278657;824234.9162047199;139404.126186199;0.0;0;126;142;0;0;0;0;3;49;46;925897511129.8772;339208692505.3043;647011703419.9313;34280.3512080063;6334.785753135648;240.09285025104006;4777.056233218167;1831064.2345778202;721610.7972118435;38308.03810189454;531799.0042386963;3.607205671740329;0.28133475246274886
4207;2019-02-10 15:07:37.852;796;182;150;149;138;42;197;26;59;33;628;614;49;129;250;232;264;183;205;201;195;25;539;355;367;132;360;267;539;199.0;79.0;707.0;164.0;131.0;0;4;100;1;0;0;0;0;0;0;1;0;1;0;0;30107.826171875;10579.1845703125;0.0;2082.69799804688;497.0;81280;;;Calculated values ==>;1549807657.852;352.76;291.36;288.16;288.06;286.96000000000004;277.36;273.8482719121499;292.86;275.76000000000005;279.06;276.46000000000004;335.96000000000004;334.56;278.06;286.06;298.16;296.36;299.56;291.46000000000004;293.26000000000005;292.66;;322.86;275.66;240.83765695389522;263.43189868330234;273.8482719121499;293.66;5390000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2670000.0;5390000.0;0.033166666666666664;0.013166666666666667;0.11783333333333333;0.02733333333333333;0.021833333333333333;0.05499999999999999;;10579.1845703125;0.0;2082.69799804688;30107.826171875;514837.6843002332;415630.46202997194;238973.06044541296;238644.55200706568;235119.61556216129;430477.46260093397;458079.93939307623;456232.27956913534;473048.1168422736;518849.04665521556;517402.1856099159;454984.5902320973;464708.58411495807;466247.85315236123;464627.23559176613;436971.20756924077;415970.54009417875;458633.2384034343;457802.39502634533;;208636.25808486674;472270.6324499597;201590.5823280157;216430.29333825523;273.80178634986385;2191423.1037015165;824412.1125659324;139437.8683154936;0.0;0;126;142;0;0;0;0;3;49;46;926117714799.6112;339288193830.2083;647167406014.7432;30005.279991578594;7398.588036666469;276.50878842164985;13275.465592844954;1831599.9570990629;721725.2439007;38312.34318729518;531949.4444276931;4.024349628454506;0.2576338512690952
4208;2019-02-10 15:08:37.852;790;182;152;151;140;41;197;23;61;32;633;620;55;137;248;233;264;183;205;202;195;23;548;353;367;131;358;276;548;-3.0;86.0;939.0;212.0;131.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30345.595703125;10716.3125;0.0;2137.8349609375;501.0;81281;;;Calculated values ==>;1549807717.852;352.16;291.36;288.36;288.26000000000005;287.16;277.26000000000005;273.6339639331285;292.86;275.46000000000004;279.26000000000005;276.36;336.46000000000004;335.16;278.66;286.86;297.96000000000004;296.46000000000004;299.56;291.46000000000004;293.36;292.66;;323.26000000000005;275.46000000000004;240.61611355647437;264.60387354146746;273.6339639331285;293.66;5480000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2760000.0;5480000.0;0.0;0.014333333333333333;0.1565;0.035333333333333335;0.021833333333333333;0.021833333333333333;;10716.3125;0.0;2137.8349609375;30345.595703125;513347.0758645527;411928.78642337635;239336.0627601253;239008.4967237887;235492.4523831208;430607.02586249536;458079.93939307623;454986.8862788728;473081.36623795505;518615.9706562949;517264.7055174689;454223.7768936869;464341.2145776852;466275.0664382286;465050.0807944103;434897.90593514097;412314.6283600508;458771.19548852823;457802.39502634533;;210308.32490665457;472207.82270811964;201022.96157673484;239336.0627601253;273.5710221456417;2191926.8822171413;824589.5750415184;139473.03942348514;0.0;0;126;142;0;0;0;0;3;49;46;926337914799.6112;339367093830.2083;647330306014.7432;39745.35421588459;9581.86509330893;323.69364524295924;4769.848254479138;1832181.212384125;721866.7476767831;38317.34487424238;532099.8220430876;4.2337122220120005;0.3515752585134882
4209;2019-02-10 15:09:37.872;777;196;155;154;145;41;197;25;56;31;643;627;53;100;249;233;264;199;205;202;195;23;576;360;367;131;365;251;570;-1.0;85.0;1549.0;345.0;131.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38764.85546875;19740.80078125;0.0;1920.20031738281;502.0;81282;;;Calculated values ==>;1549807777.872;350.86;292.76000000000005;288.66;288.56;287.66;277.26000000000005;274.38016830617;292.86;275.66;278.76000000000005;276.26000000000005;337.46000000000004;335.86;278.46000000000004;283.16;298.06;296.46000000000004;299.56;293.06;293.36;292.66;;323.36;275.46000000000004;240.61611355647437;261.27494424493943;274.38016830617;293.66;5760000.0;3600000.0;3670000.0000000005;1310000.0;3650000.0;2510000.0;5700000.0;0.0;0.014166666666666666;0.25816666666666666;0.0575;0.021833333333333333;0.021833333333333333;;19740.80078125;0.0;1920.20031738281;38764.85546875;509320.70020046766;254408.99050994855;239608.48569658803;239285.71561344012;236436.557927908;430148.3826014536;458079.93939307623;458456.393904279;472984.3684616349;521707.38774931344;520073.9760144244;458096.219176611;463657.57338082;465395.6337934009;464022.1768390251;427847.33087206975;408878.1747392821;458771.19548852823;457802.39502634533;;210726.34883551928;472207.82270811964;202878.00902988765;239608.48569658803;274.3253605040635;2192502.994616866;824843.468921874;139506.86765644728;0.0;0;126;143;0;0;0;0;3;49;46;926558188199.5413;339445720030.18335;647488458714.6929;65981.81969507203;15486.464286498342;268.7297118811582;4763.900353699701;1833062.5658530304;722075.7200557967;38322.283381170615;532179.2964307655;3.993394102759681;0.3457206166934358
4210;2019-02-10 15:10:37.853;779;198;152;151;145;43;197;26;51;32;642;626;46;86;251;230;264;200;205;202;195;25;562;362;367;131;367;247;556;-1.0;85.0;1219.0;234.0;131.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38427.40625;19319.4296875;0.0;1877.07421875;495.0;81283;;;Calculated values ==>;1549807837.853;351.06000000000006;292.96000000000004;288.36;288.26000000000005;287.66;277.46000000000004;274.5913991737795;292.86;275.76000000000005;278.26000000000005;276.36;337.36;335.76000000000005;277.76000000000005;281.76000000000005;298.26000000000005;296.16;299.56;293.16;293.36;292.66;;322.66;275.66;240.61611355647437;260.72004837742526;274.5913991737795;293.66;5620000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;2470000.0;5560000.0;0.0;0.014166666666666666;0.20316666666666666;0.039;0.021833333333333333;0.021833333333333333;;19319.4296875;0.0;1877.07421875;38427.40625;510791.05704031186;414556.36598067306;239078.50866465352;238754.21689012248;236835.7020964706;430014.67791919125;458079.93939307623;458494.913091536;473081.36623795505;521931.166437315;520302.01186505717;457897.57819490344;462621.5772277109;465368.39748007257;463328.15220803814;431498.1415103051;415263.34616146993;458771.19548852823;457802.39502634533;;207800.24178383037;472402.05409754877;203431.98882865396;239078.50866465352;274.54913130350104;2193146.059762148;825168.867766549;139538.5015903013;0.0;0;126;143;0;0;0;0;3;49;46;926778318469.3452;339524295140.1134;647637811404.5599;51820.28411274219;10489.832545486895;229.99293410849833;4775.471518896938;1834043.9391838922;722292.1206473095;38326.43808714318;532258.7660229573;3.1757869792567943;0.26321767187883166
4211;2019-02-10 15:11:37.863;790;193;151;150;141;43;197;27;32;32;635;620;31;80;251;230;264;195;205;202;195;26;558;360;367;132;365;248;552;-1.0;84.0;1303.0;203.0;131.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38326.29296875;19178.255859375;0.0;1878.3317871093802;491.0;81284;;;Calculated values ==>;1549807897.863;352.16;292.46000000000004;288.26000000000005;288.16;287.26000000000005;277.46000000000004;274.38016830617;292.86;275.86;276.36;276.36;336.66;335.16;276.26000000000005;281.16;298.26000000000005;296.16;299.56;292.66;293.36;292.66;;322.26000000000005;275.76000000000005;240.83765695389522;260.85938512811435;274.38016830617;293.66;5580000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2480000.0;5520000.0;0.0;0.014;0.21716666666666665;0.03383333333333333;0.021833333333333333;0.021833333333333333;;19178.255859375;0.0;1878.3317871093802;38326.29296875;512494.5579865641;414359.1762267576;238880.49788242896;238555.96125941677;235692.7548229053;430148.3826014536;458079.93939307623;456049.059737767;472950.9869074988;521136.80325842096;519607.673981048;455927.8213391502;461768.78422721353;465658.1741919227;463626.08760426834;432493.01137402526;415068.77947206923;458771.19548852823;457802.39502634533;;206128.24275125185;472367.87413283327;202940.85988318862;238880.49788242896;274.349719510751;2193785.7805245626;825489.7352817297;139569.80185618685;0.0;0;126;143;0;0;0;0;3;49;46;926998555169.3102;339603208290.1009;647786336154.5364;54966.66406841926;9115.613982112978;243.93924662738434;4779.79475430884;1834933.9787337997;722455.5265981337;38330.388180221154;532338.4065130912;3.281918856543997;0.26513736751591266
4212;2019-02-10 15:12:37.854;797;190;152;151;141;41;197;27;-2;33;629;614;3;68;251;231;264;192;205;202;195;26;556;359;367;131;364;248;550;-1.0;86.0;1320.0;218.0;131.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38131.01171875;19125.08203125;0.0;1886.01330566406;488.0;81285;;;Calculated values ==>;1549807957.854;352.86;292.16;288.36;288.26000000000005;287.26000000000005;277.26000000000005;274.27422755570615;292.86;275.86;272.96000000000004;276.46000000000004;336.06;334.56;273.46000000000004;279.96000000000004;298.26000000000005;296.26000000000005;299.56;292.36;293.36;292.66;;321.96000000000004;275.76000000000005;240.61611355647437;260.85938512811435;274.27422755570615;293.66;5560000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2480000.0;5500000.0;0.0;0.014333333333333333;0.22;0.036333333333333336;0.021833333333333333;0.021833333333333333;;19125.08203125;0.0;1886.01330566406;38131.01171875;513524.8984320263;414083.7466353395;239271.01122138754;238944.2795962181;235749.16786847432;430214.79039162316;458079.93939307623;451871.98057976493;473178.34860283375;520525.36785551906;518995.50695758936;452493.7374024726;460356.03747461986;465802.6480608363;463906.4806118374;432983.14346411335;414798.6417306446;458771.19548852823;457802.39502634533;;204874.27233412856;472499.14586990676;202661.80925062613;239271.01122138754;274.2368794934573;2194422.829160524;825808.8818859127;139601.166693287;0.0;0;126;143;0;0;0;0;3;49;46;927218722139.9542;339682096455.33167;647935113834.9716;54826.237692410534;9804.089897167196;260.64452484638514;4771.268546408245;1835848.7823433552;722613.167147959;38334.59241426602;532417.9867686675;3.3154978140736855;0.2707645953061224
4213;2019-02-10 15:13:37.884;798;189;153;152;141;39;197;26;-16;33;624;610;-14;52;250;232;264;191;205;202;195;26;557;357;367;131;362;244;551;-1.0;85.0;936.0;210.0;131.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38197.84375;19189.931640625;0.0;1849.06774902344;486.0;81286;;;Calculated values ==>;1549808017.884;352.96000000000004;292.06;288.46000000000004;288.36;287.26000000000005;277.06;274.0616903277293;292.86;275.76000000000005;271.56;276.46000000000004;335.56;334.16;271.76000000000005;278.36;298.16;296.36;299.56;292.26000000000005;293.36;292.66;;321.76000000000005;275.76000000000005;240.61611355647437;260.2995467637923;274.0616903277293;293.66;5570000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2440000.0;5510000.0;0.0;0.014166666666666666;0.156;0.035;0.021833333333333333;0.021833333333333333;;19189.931640625;0.0;1849.06774902344;38197.84375;513562.8094544673;413307.47646805906;239566.37892065308;239238.65314294572;235720.9183327416;430346.717906069;458079.93939307623;450833.8256488507;473178.34860283375;520345.7312449826;518921.257836861;451083.21988090297;459088.7954877297;465960.3153875682;464333.32306390855;432738.6723156055;414040.76927589084;458771.19548852823;457802.39502634533;;204038.30555042345;472499.14586990676;202110.0216884395;239566.37892065308;274.0132698138707;2195059.2209926913;826128.3333122497;139632.30793156562;0.0;0;126;143;0;0;0;0;3;49;46;927439032239.8492;339760735755.2942;648082787634.9011;38800.913417824144;9463.619346351354;264.88695972929116;4764.819684974281;1836629.3987153647;722773.8116737002;38338.97403301658;532497.4939042587;2.5331166383844654;0.21047887495298107
4214;2019-02-10 15:14:37.874;796;188;153;152;142;38;197;25;-17;33;620;606;-18;48;250;233;264;190;205;201;195;26;536;356;367;127;361;257;535;-2.0;85.0;965.0;153.0;131.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30005.41796875;10609.087890625;0.0;1988.34069824219;484.0;81287;;;Calculated values ==>;1549808077.874;352.76;291.96000000000004;288.46000000000004;288.36;287.36;276.96000000000004;273.955091788801;292.86;275.66;271.46000000000004;276.46000000000004;335.16;333.76000000000005;271.36;277.96000000000004;298.16;296.46000000000004;299.56;292.16;293.26000000000005;292.66;;321.56;275.76000000000005;239.71726792356844;262.0952818180154;273.955091788801;293.66;5360000.0;3560000.0;3670000.0000000005;1270000.0;3610000.0;2570000.0;5350000.0;0.0;0.014166666666666666;0.16083333333333333;0.025500000000000002;0.021833333333333333;0.021833333333333333;;10609.087890625;0.0;1988.34069824219;30005.41796875;515089.54568803863;419048.0266738832;240105.05850645437;239770.22621046327;236502.8670168216;430412.23801567365;458079.93939307623;448338.7583998371;473697.1866146107;518859.26819904154;517421.4089405205;448208.8825363066;456518.53376006684;466104.2199880029;464611.2859323508;437644.7844386028;419659.9290216172;458633.2384034343;457802.39502634533;;203202.34940748036;473022.0950788126;201879.87150877374;240105.05850645437;273.9191041808283;2195627.4867803524;826376.6170875225;139664.28100556397;0.0;0;126;143;0;0;0;0;3;49;46;927659195539.8843;339838122855.3065;648233062584.925;39638.80430831269;6914.1267010359925;254.78545174062901;4753.058514017619;1837282.9540858008;722910.2701439139;38343.303914678945;532576.7963366543;4.092960290378077;0.3222759223200675
4215;2019-02-10 15:15:37.875;791;179;153;152;141;37;197;23;-3;32;623;610;-3;78;249;234;264;180;205;201;195;24;536;353;367;129;358;268;535;245.0;86.0;395.0;205.0;131.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29982.2578125;10536.6904296875;0.0;2075.6123046875;490.0;81288;;;Calculated values ==>;1549808137.875;352.26;291.06;288.46000000000004;288.36;287.26000000000005;276.86;273.6339639331285;292.86;275.46000000000004;272.86;276.36;335.46000000000004;334.16;272.86;280.96000000000004;298.06;296.56;299.56;291.16;293.26000000000005;292.66;;322.16;275.56;240.16925963744896;263.56353331371673;273.6339639331285;293.66;5360000.0;3529999.9999999995;3670000.0000000005;1290000.0;3579999.9999999995;2680000.0;5350000.0;0.04083333333333334;0.014333333333333333;0.06583333333333334;0.034166666666666665;0.021833333333333333;0.06266666666666668;;10536.6904296875;0.0;2075.6123046875;29982.2578125;514484.6532990552;416155.7196876107;240105.05850645437;239770.22621046327;236183.60474045743;430607.02586249536;458079.93939307623;448121.16106674226;473341.49414492835;518248.78392907995;516903.70395575237;448121.16106674226;458415.94071865344;466404.73984073254;465180.062080829;437644.7844386028;416489.45800001826;458633.2384034343;457802.39502634533;;205710.24989127388;472567.4425401675;200996.06985051106;214621.80791947;273.5604959648806;2196127.392409547;826552.8348435593;139698.1478449854;0.0;0;126;143;0;0;0;0;3;49;46;927879399209.6183;339914924135.21375;648390565209.7347;16269.068505068555;9278.688566896595;303.2263456197117;15239.316792030855;1837748.8607903318;723045.2125199859;38347.9540904863;532743.4022407223;3.2579538467328057;0.19924606758252356
4216;2019-02-10 15:16:37.845;775;179;155;154;143;37;197;21;14;31;635;620;14;91;247;235;264;181;205;201;195;21;545;351;367;128;356;274;544;37.0;85.0;981.0;155.0;131.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30301.111328125;10679.630859375;0.0;2114.6435546875;495.0;81289;;;Calculated values ==>;1549808197.845;350.66;291.06;288.66;288.56;287.46000000000004;276.86;273.4187578820637;292.86;275.26000000000005;274.56;276.26000000000005;336.66;335.16;274.56;282.26000000000005;297.86;296.66;299.56;291.26000000000005;293.26000000000005;292.66;;322.66;275.26000000000005;239.943914813709;264.3458800820626;273.4187578820637;293.66;5450000.0;3510000.0;3670000.0000000005;1280000.0;3560000.0;2740000.0;5440000.0;0.006166666666666667;0.014166666666666666;0.1635;0.025833333333333333;0.021833333333333333;0.028;;10679.630859375;0.0;2114.6435546875;30301.111328125;511768.27849766926;412511.102088295;240464.2919070507;240130.51377898402;236553.76820084162;430735.4089219946;458079.93939307623;449256.66141379334;473374.68648612977;518990.2960572679;517433.5003901669;449256.66141379334;459061.00279978494;466432.15063586115;465600.0341921673;435598.0851733722;413261.04569832893;458633.2384034343;457802.39502634533;;207800.24178383037;472408.29492823046;200529.0926460591;231669.03968885614;273.36867410429903;2196629.5026385873;826729.5491197137;139733.04918443074;0.0;0;126;143;0;0;0;0;3;49;46;928099489109.7233;339991985585.2505;648553083909.8123;40666.95749352455;7023.5460589560935;316.44139256311263;6331.733949449697;1838223.0904404381;723180.9965492885;38353.11540635805;532923.0711176089;4.247109068941689;0.32254272518250415
4217;2019-02-10 15:17:37.875;759;190;157;157;147;38;197;22;25;30;647;630;28;74;247;236;264;193;205;201;195;20;579;357;367;127;362;253;574;-1.0;99.0;1731.0;412.0;131.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;39009.3515625;19916.166015625;0.0;1953.8820800781198;499.0;81290;;;Calculated values ==>;1549808257.875;349.06000000000006;292.16;288.86;288.86;287.86;276.96000000000004;274.0616903277293;292.86;275.36;275.66;276.16;337.86;336.16;275.96000000000004;280.56;297.86;296.76000000000005;299.56;292.46000000000004;293.26000000000005;292.66;;323.06;275.16;239.71726792356844;261.54996906429363;274.0616903277293;293.66;5790000.0;3570000.0000000005;3670000.0000000005;1270000.0;3620000.0000000005;2530000.0;5740000.0;0.0;0.0165;0.2885;0.06866666666666667;0.021833333333333333;0.021833333333333333;;19916.166015625;0.0;1953.8820800781198;39009.3515625;506785.5790801876;251775.9782474409;240129.7903629419;240129.7903629419;236947.8583831626;430346.717906069;458079.93939307623;454358.44449939404;473407.94733404316;521952.8908468262;520215.5409599888;454728.16715069703;460292.319068587;465568.3016696177;464857.1551205372;427027.10330243845;252959.49714762432;458633.2384034343;457802.39502634533;;209472.28574929133;472442.8794460544;202048.94490549242;240129.7903629419;273.9894941876673;2197207.3786226623;826984.6415760375;139766.97051689442;0.0;0;127;143;0;0;0;0;3;49;46;928319799209.6183;340068523835.214;648711262959.7368;72791.29063284061;18567.050171785257;2872.115501554433;4752.518535150975;1839169.0485837408;723394.3581452606;38379.69999945008;533015.4860726552;4.525960546962802;0.3898449116261605
4218;2019-02-10 15:18:37.866;760;201;154;153;149;42;197;24;37;30;651;632;35;60;250;232;264;203;205;201;195;24;568;363;367;127;368;246;562;-1.0;83.0;1621.0;265.0;131.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38746.03515625;19581.158203125;0.0;1899.5388183593802;495.0;81291;;;Calculated values ==>;1549808317.866;349.16;293.26000000000005;288.56;288.46000000000004;288.06;277.36;274.69669130483857;292.86;275.56;276.86;276.16;338.26;336.36;276.66;279.16;298.16;296.36;299.56;293.46000000000004;293.26000000000005;292.66;;322.66;275.56;239.71726792356844;260.58029834229245;274.69669130483857;293.66;5680000.0;3629999.9999999995;3670000.0000000005;1270000.0;3679999.9999999995;2460000.0;5620000.0;0.0;0.013833333333333333;0.27016666666666667;0.04416666666666667;0.021833333333333333;0.021833333333333333;;19581.158203125;0.0;1899.5388183593802;38746.03515625;507894.0341943304;413228.8405538616;239537.71073319425;239213.1146265526;237927.87682903433;429947.3805835815;458079.93939307623;456979.7750991051;473407.94733404316;522927.4418313238;520995.18031930114;456739.2668739891;459721.455559595;465091.1060056729;463444.52863536426;429967.22640455776;413968.3755738164;458633.2384034343;457802.39502634533;;207800.24178383037;472829.0820560985;203720.60875262858;239537.71073319425;274.66531306089115;2197855.242983739;827313.7365725265;139799.07754090492;0.0;0;127;143;0;0;0;0;3;49;46;928539966179.3873;340144712405.13403;648860940504.5798;68422.1847746064;11885.624237569922;221.3174364919219;4765.445607067132;1840345.6510273907;723648.092365896;38405.47474044892;533094.7905429687;3.970754392672928;0.32877441827863296
4219;2019-02-10 15:19:37.866;776;196;151;150;142;45;197;25;42;31;646;629;37;63;251;230;264;198;205;201;195;24;560;362;367;127;367;246;554;-3.0;85.0;1534.0;163.0;131.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38488.23046875;19320.306640625;0.0;1891.44299316406;490.0;81292;;;Calculated values ==>;1549808377.866;350.76;292.76000000000005;288.26000000000005;288.16;287.36;277.66;274.5913991737795;292.86;275.66;277.36;276.26000000000005;337.76;336.06;276.86;279.46000000000004;298.26000000000005;296.16;299.56;292.96000000000004;293.26000000000005;292.66;;322.16;275.56;239.71726792356844;260.58029834229245;274.5913991737795;293.66;5600000.0;3620000.0000000005;3670000.0000000005;1270000.0;3670000.0000000005;2460000.0;5540000.0;0.0;0.014166666666666666;0.25566666666666665;0.027166666666666665;0.021833333333333333;0.021833333333333333;;19320.306640625;0.0;1891.44299316406;38488.23046875;510592.8364437371;414635.1960104896;238817.14559756604;238493.40521355058;235949.30615539083;430014.67791919125;458079.93939307623;457579.52890424023;473504.37459156296;522419.208003363;520689.8390773478;456979.7750991051;460075.9415457972;465368.39748007257;463328.15220803814;431998.05521039903;415339.61386950605;458633.2384034343;457802.39502634533;;205710.24989127388;472829.0820560985;203476.52630583596;238817.14559756604;274.566342455604;2198498.861863947;827637.9154462244;139830.66905600094;0.0;0;127;143;0;0;0;0;3;49;46;928760166179.3873;340220912405.13403;649008540504.5798;64965.66766432535;7317.411097882133;235.9945856626506;4781.177945861681;1841457.216464382;723808.1176603581;38409.28567396687;533174.3457392431;3.6442185405864445;0.28424236747363074
4220;2019-02-10 15:20:37.857;787;191;151;150;141;44;197;26;42;32;642;625;35;62;251;231;264;193;205;201;195;25;558;360;367;129;365;246;552;-2.0;83.0;1259.0;161.0;131.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37673.57421875;19229.267578125;0.0;1111.91088867188;487.0;81293;;;Calculated values ==>;1549808437.857;351.86;292.26000000000005;288.26000000000005;288.16;287.26000000000005;277.56;274.38016830617;292.86;275.76000000000005;277.36;276.36;337.36;335.66;276.66;279.36;298.26000000000005;296.26000000000005;299.56;292.46000000000004;293.26000000000005;292.66;;321.86;275.66;240.16925963744896;260.58029834229245;274.38016830617;293.66;5580000.0;3600000.0;3670000.0000000005;1290000.0;3650000.0;2460000.0;5520000.0;0.0;0.013833333333333333;0.20983333333333334;0.026833333333333334;0.021833333333333333;0.021833333333333333;;19229.267578125;0.0;1111.91088867188;37673.57421875;512125.01864809205;413633.1203958097;238880.49788242896;238555.96125941677;235692.7548229053;430148.3826014536;458079.93939307623;457579.52890424023;473341.49414492835;522012.4911377492;520282.6086036309;456739.2668739891;459957.85631555936;465658.1741919227;463758.2318617846;432493.01137402526;414359.1762267576;458633.2384034343;457802.39502634533;;204456.2876039246;472664.2518820126;202942.67415937257;238880.49788242896;274.35042251759506;2199133.4483692767;827959.113712019;139855.69325089708;0.0;0;127;143;0;0;0;0;3;49;46;928980333150.0314;340297700885.35864;649156118365.0115;53431.300020631395;7237.529002224173;250.85138620386948;4779.79475430884;1842443.7098684325;723929.3906345386;38413.342115186824;533254.0085607617;3.2298755586167354;0.25316756600339735
4221;2019-02-10 15:21:37.882;791;190;152;151;140;41;197;27;26;34;643;623;23;48;251;232;264;191;205;201;195;26;557;359;367;133;364;242;551;-1.0;110.0;1032.0;134.0;131.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37595.87890625;19145.6484375;0.0;1069.41369628906;485.0;81294;;;Calculated values ==>;1549808497.882;352.26;292.16;288.36;288.26000000000005;287.16;277.26000000000005;274.27422755570615;292.86;275.86;275.76000000000005;276.56;337.46000000000004;335.46000000000004;275.46000000000004;277.96000000000004;298.26000000000005;296.36;299.56;292.26000000000005;293.26000000000005;292.66;;321.66;275.76000000000005;241.05796691057077;260.01710675043796;274.27422755570615;293.66;5570000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2420000.0;5510000.0;0.0;0.018333333333333333;0.17200000000000001;0.022333333333333334;0.021833333333333333;0.021833333333333333;;19145.6484375;0.0;1069.41369628906;37595.87890625;512703.0334692735;413676.3280692049;239238.65314294572;238912.33468982912;235408.44226868334;430214.79039162316;458079.93939307623;456312.1538428898;473014.93639070686;522438.70655953937;520408.9104797886;455951.81146665616;458931.3679977588;465802.6480608363;464038.2431886511;432738.6723156055;414040.76927589084;458633.2384034343;457802.39502634533;;203620.32615720207;472236.3865531139;202668.60802202963;239238.65314294572;274.2395178045868;2199760.9551627575;828279.0379242897;139873.8785297721;0.0;0;127;143;0;0;0;0;3;49;46;929200624899.5063;340376333635.17126;649302579364.6625;43626.68988118796;6020.347053860882;342.79488906143564;4771.975031120891;1843252.8634559286;724039.9189690345;38418.291228740694;533333.6398079845;2.708960600407848;0.20815187744161723
