;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4222;2019-02-10 15:22:37.877;791;182;151;150;139;39;197;26;15;34;644;622;17;59;250;233;264;183;205;201;195;26;533;355;367;135;360;263;533;-1.0;87.0;444.0;7.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29262.837890625;10535.525390625;0.0;1175.56201171875;487.0;81295;;;Calculated values ==>;1549808557.877;352.26;291.36;288.26000000000005;288.16;287.06;277.06;273.8482719121499;292.86;275.76000000000005;274.66;276.56;337.56000000000006;335.36;274.86;279.06;298.16;296.46000000000004;299.56;291.46000000000004;293.26000000000005;292.66;;321.86;275.76000000000005;241.49495122638035;262.9017227912062;273.8482719121499;293.66;5330000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2630000.0;5330000.0;0.0;0.0145;0.07400000000000001;0.0011666666666666668;0.021833333333333333;0.021833333333333333;;10535.525390625;0.0;1175.56201171875;29262.837890625;514737.4035363887;417880.47625559283;239504.64617878388;239172.00728331826;235606.88404518843;430477.46260093397;458079.93939307623;451371.4647171396;472753.7123474745;520828.7160106959;518563.99529258197;451626.9769977667;456887.68358046416;466247.85315236123;464757.83745873196;438310.0982349395;418197.3165893267;458633.2384034343;457802.39502634533;;204456.2876039246;471972.7596631712;201697.62694327915;239504.64617878388;273.8435451520089;2200318.0647075516;828526.360428109;139892.58510169992;0.0;0;127;143;0;0;0;0;3;49;46;929420806549.9613;340456726935.3374;649454066739.9755;18475.863995265678;315.32098817320747;291.6353338613855;4766.167516505092;1843770.3416125283;724092.7118030577;38423.577706699434;533413.1177056688;2.0364452090958216;0.1155900380225511
4223;2019-02-10 15:23:37.858;778;178;153;152;140;38;197;23;16;34;652;626;18;64;248;234;264;180;205;201;195;24;540;351;367;136;356;268;540;171.0;85.0;511.0;0.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29379.205078125;10658.79296875;0.0;1196.40490722656;492.0;81296;;;Calculated values ==>;1549808617.858;350.96000000000004;290.96000000000004;288.46000000000004;288.36;287.16;276.96000000000004;273.4187578820637;292.86;275.46000000000004;274.76000000000005;276.56;338.36;335.76000000000005;274.96000000000004;279.56;297.96000000000004;296.56;299.56;291.16;293.26000000000005;292.66;;322.36;275.56;241.71165711629368;263.56353331371673;273.4187578820637;293.66;5400000.0;3510000.0;3670000.0000000005;1360000.0;3560000.0;2680000.0;5400000.0;0.0285;0.014166666666666666;0.08516666666666667;0.0;0.021833333333333333;0.050333333333333334;;10658.79296875;0.0;1196.40490722656;29379.205078125;512564.8926671683;413823.3896241266;239933.38752596243;239600.85973100874;235720.290627107;430735.4089219946;458079.93939307623;450608.01866639574;472622.7809936826;521243.0955837806;518558.9324951787;450866.9132889407;456688.88995733054;466561.43444993236;465470.6628459295;436744.7959579174;414539.83361305355;458633.2384034343;457802.39502634533;;206546.2383541025;471644.9034095714;200656.79144527;217693.9904074247;273.4187578820637;2200806.5936486875;828702.923818162;139912.3452333164;0.0;0;127;143;0;0;0;0;3;49;46;929640936819.7653;340538001190.265;649613316294.8336;21287.512851665877;0.0;314.57029988557133;12085.456365819005;1844101.5981548245;724095.3386458597;38428.62782060019;533553.5034350001;2.841583908576935;0.11616390974721151
4224;2019-02-10 15:24:37.858;760;182;155;154;142;38;197;21;23;33;659;632;22;63;246;235;264;184;205;201;195;21;549;351;367;136;356;269;549;253.0;85.0;619.0;120.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29541.9765625;10831.88671875;0.0;1197.89611816406;495.0;81297;;;Calculated values ==>;1549808677.858;349.16;291.36;288.66;288.56;287.36;276.96000000000004;273.4187578820637;292.86;275.26000000000005;275.46000000000004;276.46000000000004;339.06000000000006;336.36;275.36;279.46000000000004;297.76000000000005;296.66;299.56;291.56;293.26000000000005;292.66;;322.66;275.26000000000005;241.71165711629368;263.6948088759802;273.4187578820637;293.66;5490000.0;3510000.0;3670000.0000000005;1360000.0;3560000.0;2690000.0;5490000.0;0.042166666666666665;0.014166666666666666;0.10316666666666667;0.02;0.021833333333333333;0.064;;10831.88671875;0.0;1197.89611816406;29541.9765625;509573.8225902066;411488.054595783;240293.59246364114;239962.08100009835;236091.80394872042;430735.4089219946;458079.93939307623;451334.60383932316;472525.0707617092;521883.36603929434;519095.78335903806;451205.50563251827;456400.704995931;466302.76539371355;465600.0341921673;434662.41200529016;412266.7878282398;458633.2384034343;457802.39502634533;;207800.24178383037;471351.1979698544;200514.79070431984;214085.16317950498;273.3630623506034;2201297.603495693;828882.0128155578;139932.29774186132;0.0;0;127;143;0;0;0;0;3;49;46;929861136819.7653;340619601190.265;649774416294.8336;25876.24405509451;5416.728145310692;317.27134250821354;15597.902838197782;1844494.629462381;724140.4780470707;38433.89316762014;533784.1980950335;3.9242725343511906;0.21397618412159614
4225;2019-02-10 15:25:37.859;745;187;156;155;146;39;197;23;33;32;663;635;30;62;247;236;264;189;205;201;195;21;553;354;367;137;359;268;553;83.0;84.0;809.0;180.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29799.701171875;10942.4580078125;0.0;1196.20239257812;498.0;81298;;;Calculated values ==>;1549808737.859;347.66;291.86;288.76000000000005;288.66;287.76000000000005;277.06;273.7412296467126;292.86;275.46000000000004;276.46000000000004;276.36;339.46000000000004;336.66;276.16;279.36;297.86;296.76000000000005;299.56;292.06;293.26000000000005;292.66;;322.96000000000004;275.26000000000005;241.92719264551067;263.56353331371673;273.7412296467126;293.66;5530000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2680000.0;5530000.0;0.013833333333333333;0.014;0.13483333333333333;0.030000000000000002;0.021833333333333333;0.035666666666666666;;10942.4580078125;0.0;1196.20239257812;29799.701171875;507356.2708181605;411690.63993804477;240490.44586615753;240159.2177457252;237241.20163114887;430542.39183029096;458079.93939307623;452792.3811935641;472295.8960165899;522376.7585126288;519488.8234187203;452409.5171516808;456440.5972329449;466001.4536310495;465294.49394155305;433709.57433928055;412465.3940541978;458633.2384034343;457802.39502634533;;209054.2704885073;471218.06502558704;201265.96945697084;225277.2143616599;273.67052200690534;2201792.125718115;829063.4687122745;139952.24889527375;0.0;0;127;143;0;0;0;0;3;49;46;930081340489.4993;340701502555.1661;649935518979.639;33914.14451581732;8098.562867058486;297.4185239911581;8293.39811037378;1844992.8910040907;724253.1073491614;38439.0156685417;533983.2955876007;4.168789829198314;0.3102136969507415
4226;2019-02-10 15:26:37.879;735;192;156;155;149;41;197;24;41;32;664;637;37;60;248;236;264;194;205;201;195;23;581;358;367;137;363;253;576;-2.0;83.0;1121.0;253.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38601.78515625;19981.712890625;0.0;1107.59033203125;499.0;81299;;;Calculated values ==>;1549808797.879;346.66;292.36;288.76000000000005;288.66;288.06;277.26000000000005;274.1680685717883;292.86;275.56;277.26000000000005;276.36;339.56000000000006;336.86;276.86;279.16;297.96000000000004;296.76000000000005;299.56;292.56;293.26000000000005;292.66;;323.06;275.46000000000004;241.92719264551067;261.54996906429363;274.1680685717883;293.66;5810000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2530000.0;5760000.0;0.0;0.013833333333333333;0.18683333333333335;0.042166666666666665;0.021833333333333333;0.021833333333333333;;19981.712890625;0.0;1107.59033203125;38601.78515625;503544.35098918993;252454.42531736265;239743.25779368027;239421.50213337515;237517.00877014553;430280.9020939914;458079.93939307623;456320.04435671825;472295.8960165899;523687.95107092126;520931.20799576567;455831.97230811114;458618.4759770321;465554.39734395995;464710.80611794995;426472.083684686;253248.80892852604;458633.2384034343;457802.39502634533;;209472.28574929133;471414.1961389312;202334.07205336678;239743.25779368027;274.10498576214627;2202362.32810813;829321.2560368209;139971.45356739697;0.0;0;127;144;0;0;0;0;3;49;46;930301613889.4293;340783729955.13995;650091871079.5894;47453.04582534284;11346.211898941297;2396.2553007935458;4760.957829579854;1845671.176943358;724415.2011520898;38461.47043283506;534092.1181491655;3.127484590567244;0.25606340209880946
4227;2019-02-10 15:27:37.849;739;203;152;151;147;45;197;27;28;33;653;629;28;44;251;232;264;205;205;201;195;26;568;366;367;138;371;242;562;-2.0;82.0;1299.0;192.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38114.37109375;19623.421875;0.0;1044.14135742188;496.0;81300;;;Calculated values ==>;1549808857.849;347.06000000000006;293.46000000000004;288.36;288.26000000000005;287.86;277.66;275.0112864084945;292.86;275.86;275.96000000000004;276.46000000000004;338.46000000000004;336.06;275.96000000000004;277.56;298.26000000000005;296.36;299.56;293.66;293.26000000000005;292.66;;322.76000000000005;275.76000000000005;242.14157278889297;260.01710675043796;275.0112864084945;293.66;5680000.0;3660000.0;3670000.0000000005;1380000.0;3710000.0;2420000.0;5620000.0;0.0;0.013666666666666666;0.2165;0.032;0.021833333333333333;0.021833333333333333;;19623.421875;0.0;1044.14135742188;38114.37109375;505246.80048972584;413968.3755738164;238889.8579834661;238567.91563172336;237292.8112842608;429743.705733735;458079.93939307623;456551.9436781095;472262.261994151;523452.5537739494;521018.15388104966;456551.9436781095;458458.0879098977;464785.48627008667;462996.0789934827;429967.22640455776;414690.8345392522;458633.2384034343;457802.39502634533;;208218.24852204052;471575.67402331997;204493.58619683376;238889.8579834661;274.9773196456654;2203001.3097598674;829651.133805297;139989.37569926892;0.0;0;127;144;0;0;0;0;3;49;46;930521703789.5343;340866188705.1793;650240296829.6602;54570.6343946962;8546.626810447558;208.7773554925091;4779.590392102863;1846520.9491802629;724580.8919212524;38483.16818401173;534171.5829654332;3.2952907019972058;0.2640267316307204
4228;2019-02-10 15:28:37.840;757;196;149;148;140;47;197;27;0;33;630;614;4;36;252;229;264;197;205;201;195;26;559;363;367;139;368;238;554;-2.0;108.0;954.0;123.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37662.0625;19335.11328125;0.0;1010.6577758789099;490.0;81301;;;Calculated values ==>;1549808917.84;348.86;292.76000000000005;288.06;287.96000000000004;287.16;277.86;274.69669130483857;292.86;275.86;273.16;276.46000000000004;336.16;334.56;273.56;276.76000000000005;298.36;296.06;299.56;292.86;293.26000000000005;292.66;;322.16;275.76000000000005;242.35481222062532;259.4470641161187;274.69669130483857;293.66;5590000.0;3629999.9999999995;3670000.0000000005;1390000.0;3679999.9999999995;2380000.0;5540000.0;0.0;0.018000000000000002;0.15899999999999997;0.0205;0.021833333333333333;0.021833333333333333;;19335.11328125;0.0;1010.6577758789099;37662.0625;508318.20149280434;414635.1960104896;238170.9934408115;237849.8853277914;235325.1898844697;429947.3805835815;458079.93939307623;453845.7991389704;472130.5325463717;521446.8796781375;519826.1378709866;454329.6701345874;458149.5069349324;465354.9656912107;463045.65304645407;432246.14450388524;414989.33453799883;458633.2384034343;457802.39502634533;;205710.24989127388;471442.86907493527;203723.4091594157;238170.9934408115;274.6663937032613;2203632.6853186106;829975.7395664229;140006.49645686286;0.0;0;127;144;0;0;0;0;3;49;46;930741870759.3033;340949276240.09216;650384275229.509;39769.46000674919;5488.248928268152;310.62257938595536;4795.285601284156;1847306.9987076656;724697.8316753577;38487.49586754793;534251.3616300328;2.4753850308386647;0.18812904375778386
4229;2019-02-10 15:29:37.870;769;184;148;148;136;44;197;28;-9;34;613;601;-1;48;250;230;264;185;205;201;195;27;536;356;367;140;361;260;535;-2.0;84.0;603.0;37.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29364.568359375;10614.33984375;0.0;1136.24108886719;489.0;81302;;;Calculated values ==>;1549808977.87;350.06000000000006;291.56;287.96000000000004;287.96000000000004;286.76000000000005;277.56;273.955091788801;292.86;275.96000000000004;272.26000000000005;276.56;334.46000000000004;333.26000000000005;273.06;277.96000000000004;298.16;296.16;299.56;291.66;293.26000000000005;292.66;;322.06;275.86;242.56692532238324;262.5002047102346;273.955091788801;293.66;5360000.0;3560000.0;3670000.0000000005;1400000.0;3610000.0;2600000.0;5350000.0;0.0;0.014;0.1005;0.006166666666666667;0.021833333333333333;0.021833333333333333;;10614.33984375;0.0;1136.24108886719;29364.568359375;511811.18602955464;417792.2391686474;238446.21610027814;238446.21610027814;234605.69426304416;430412.23801567365;458079.93939307623;448821.4624348863;472096.9026672395;517888.61657712166;516652.8438246443;449856.25088968576;456025.1943148685;466104.2199880029;464218.37197162234;437644.7844386028;418110.37549168576;458633.2384034343;457802.39502634533;;205292.2597576877;471408.2891495208;201932.44834298018;238446.21610027814;273.93958705113386;2204191.519853134;830225.4431317336;140024.39622613916;0.0;0;127;144;0;0;0;0;3;49;46;930962180859.1984;341033018090.05225;650533749929.4377;24812.34591623657;1661.7676849736672;273.4817252568386;4789.276573219134;1847845.449514292;724757.4449388421;38492.36583718556;534331.2729171246;2.6838564051030325;0.1750483021827885
4230;2019-02-10 15:30:37.861;764;179;150;149;137;42;197;26;1;34;613;597;4;57;248;231;264;181;205;201;195;25;541;353;367;133;358;268;541;98.0;111.0;546.0;0.0;131.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30257.75;10679.306640625;0.0;2087.18090820312;493.0;81303;;;Calculated values ==>;1549809037.861;349.56000000000006;291.06;288.16;288.06;286.86;277.36;273.6339639331285;292.86;275.76000000000005;273.26000000000005;276.56;334.46000000000004;332.86;273.56;278.86;297.96000000000004;296.26000000000005;299.56;291.26000000000005;293.26000000000005;292.66;;322.46000000000004;275.66;241.05796691057077;263.56353331371673;273.6339639331285;293.66;5410000.0;3529999.9999999995;3670000.0000000005;1330000.0;3579999.9999999995;2680000.0;5410000.0;0.01633333333333333;0.018500000000000003;0.091;0.0;0.021833333333333333;0.03816666666666667;;10679.306640625;0.0;2087.18090820312;30257.75;510766.1356115442;413774.07757903525;238907.67226949852;238580.01113693498;234750.95334383298;430607.02586249536;458079.93939307623;448648.9724317085;473014.93639070686;517214.2687178579;515556.76497777255;449043.3012938747;455818.0805810593;466275.0664382286;464789.8001349473;436517.4229059496;414492.11232454475;458633.2384034343;457802.39502634533;;206964.23671620517;472138.9942397944;201183.85751793825;222763.8563496168;273.6339639331285;2204688.297979684;830402.8635692309;140051.2540469158;0.0;0;127;144;0;0;0;0;3;50;46;931182347829.8424;341114905805.29175;650692126169.901;22519.32545715309;0.0;407.46824575598947;8970.637559495139;1848239.8209456345;724771.2909257144;38498.03956910647;534445.9216686732;2.49852836501863;0.1196066715583859
4231;2019-02-10 15:31:37.861;749;183;152;151;140;40;197;22;18;32;599;584;17;83;247;232;264;185;205;201;195;23;550;353;367;124;358;271;550;262.0;109.0;928.0;173.0;131.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30356.935546875;10842.451171875;0.0;2132.451171875;495.0;81304;;;Calculated values ==>;1549809097.861;348.06000000000006;291.46000000000004;288.36;288.26000000000005;287.16;277.16;273.6339639331285;292.86;275.36;274.96000000000004;276.36;333.06;331.56;274.86;281.46000000000004;297.86;296.36;299.56;291.66;293.26000000000005;292.66;;322.66;275.46000000000004;239.02933182858504;263.95629194202945;273.6339639331285;293.66;5500000.0;3529999.9999999995;3670000.0000000005;1240000.0;3579999.9999999995;2710000.0;5500000.0;0.043666666666666666;0.018166666666666668;0.15466666666666665;0.028833333333333332;0.021833333333333333;0.0655;;10842.451171875;0.0;2132.451171875;30356.935546875;508122.17871683027;411439.0319898053;239271.01122138754;238944.2795962181;235436.36077145688;430607.02586249536;458079.93939307623;450327.99480868643;473988.1805627707;515507.15850021853;513947.4728810615;450197.48867471056;458552.1716222545;466145.29014520516;464919.9936635114;434425.84563926497;412219.46467945963;458633.2384034343;457802.39502634533;;207800.24178383037;473123.86364084855;201074.15331581607;213806.43928433987;273.5910550896157;2205193.4203592413;830582.2115510018;140086.41764758312;0.0;0;127;144;0;0;0;0;3;50;46;931402547829.8424;341192005805.29175;650853826169.901;38551.26081756395;7844.099981038436;403.4159207697969;15981.735101101358;1848748.7424979238;724836.6584255564;38504.79693716085;534653.8581075114;4.838611509913588;0.3028751212595358
4232;2019-02-10 15:32:37.871;736;188;154;153;143;40;197;23;32;31;613;595;28;79;247;233;264;190;205;201;195;22;552;355;367;125;361;268;552;131.0;86.0;676.0;200.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29751.21875;10952.5380859375;0.0;1240.92358398438;497.0;81305;;;Calculated values ==>;1549809157.871;346.76;291.96000000000004;288.56;288.46000000000004;287.46000000000004;277.16;273.8482719121499;292.86;275.46000000000004;276.36;276.26000000000005;334.46000000000004;332.66;275.96000000000004;281.06;297.86;296.46000000000004;299.56;292.16;293.26000000000005;292.66;;322.86;275.36;239.25999513918347;263.56353331371673;273.8482719121499;293.66;5520000.0;3550000.0;3670000.0000000005;1250000.0;3610000.0;2680000.0;5520000.0;0.021833333333333333;0.014333333333333333;0.11266666666666666;0.03333333333333333;0.021833333333333333;0.043666666666666666;;10952.5380859375;0.0;1240.92358398438;29751.21875;506322.0611988406;412510.35525449144;239862.4448945064;239533.71215817897;236320.4913731211;430477.46260093397;458079.93939307623;452664.88030591793;473763.129845022;517214.2687178579;515349.37271914986;452153.6674001687;458538.5870789243;465712.960854355;464757.83745873196;433949.4408518451;413263.53111073095;458633.2384034343;457802.39502634533;;208636.25808486674;472897.388903147;201537.80358376808;220700.12423913722;273.7811864853082;2205694.4051285167;830763.8667322731;140114.5337891202;0.0;0;127;144;0;0;0;0;3;50;46;931622784529.8074;341266718255.27985;651015553119.8752;28293.650644028883;9045.319510645964;296.4980396226358;10353.465824374754;1849305.8762668367;724977.4270454918;38510.63052559925;534873.3546918568;3.935628398049468;0.2842502433292899
4233;2019-02-10 15:33:37.872;728;190;153;153;146;41;197;26;40;32;644;613;36;63;248;233;264;191;205;201;195;24;554;357;367;128;362;266;554;-1.0;82.0;1014.0;172.0;131.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29764.224609375;11004.0576171875;0.0;1197.88818359375;499.0;81306;;;Calculated values ==>;1549809217.872;345.96000000000004;292.16;288.46000000000004;288.46000000000004;287.76000000000005;277.26000000000005;274.0616903277293;292.86;275.76000000000005;277.16;276.36;337.56000000000006;334.46000000000004;276.76000000000005;279.46000000000004;297.96000000000004;296.46000000000004;299.56;292.26000000000005;293.26000000000005;292.66;;323.06;275.56;239.943914813709;263.299902668528;274.0616903277293;293.66;5540000.0;3570000.0000000005;3670000.0000000005;1280000.0;3620000.0000000005;2660000.0;5540000.0;0.0;0.013666666666666666;0.169;0.028666666666666667;0.021833333333333333;0.021833333333333333;;11004.0576171875;0.0;1197.88818359375;29764.224609375;505136.89472210757;412420.9545810112;239468.71591713582;239468.71591713582;237211.48396038325;430346.717906069;458079.93939307623;454022.92624855007;473471.244710016;520582.3846705564;517383.1934833762;453518.175689324;456891.7448795973;465699.07969398145;464464.4457187545;433468.5791913929;412801.4708678641;458633.2384034343;457802.39502634533;;209472.28574929133;472698.3688610173;202122.3963741378;239468.71591713582;274.01808581906295;2206190.3754219464;830946.8414124387;140134.857559216;0.0;0;127;144;0;0;0;0;3;50;46;931842988199.5414;341342619520.1882;651175755789.6818;42571.18954877568;7756.511211290544;282.45048042156077;4766.951993884408;1849896.4264434022;725117.4446349264;38515.45517700331;534999.3602735815;4.538382987312284;0.36243449532729527
4234;2019-02-10 15:34:37.852;724;191;152;151;145;42;197;26;44;33;664;627;40;61;249;233;264;193;205;201;195;25;555;358;367;130;363;264;554;-1.0;113.0;967.0;139.0;131.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29815.8359375;11020.5390625;0.0;1175.11865234375;499.0;81307;;;Calculated values ==>;1549809277.852;345.56000000000006;292.26000000000005;288.36;288.26000000000005;287.66;277.36;274.1680685717883;292.86;275.76000000000005;277.56;276.46000000000004;339.56000000000006;335.86;277.16;279.26000000000005;298.06;296.46000000000004;299.56;292.46000000000004;293.26000000000005;292.66;;323.06;275.66;240.39332010688793;263.0348170998261;274.1680685717883;293.66;5550000.0;3579999.9999999995;3670000.0000000005;1300000.0;3629999.9999999995;2640000.0;5540000.0;0.0;0.01883333333333333;0.16116666666666665;0.023166666666666665;0.021833333333333333;0.021833333333333333;;11020.5390625;0.0;1175.11865234375;29815.8359375;504541.67200474977;412801.4708678641;239142.2403198925;238817.14559756604;236894.14439874087;430280.9020939914;458079.93939307623;454862.83014053997;473308.3704715943;522803.0253297678;518995.8568036047;454362.43735848455;456970.9563086607;465685.3213544199;464317.31521373475;433226.4406064759;413548.20129128615;458633.2384034343;457802.39502634533;;209472.28574929133;472533.2602288536;202399.00850660625;239142.2403198925;274.1302253678473;2206686.7104264935;831130.3185387258;140154.6260245028;0.0;0;127;144;0;0;0;0;3;50;46;932063114799.6113;341419993720.21277;651334702789.7323;40688.75258666898;6258.11016489873;370.6068404360739;4774.08004442422;1850590.0280171344;725234.194216928;38520.895507297406;535078.8423710592;4.271319419946134;0.33023673657317365
4235;2019-02-10 15:35:37.863;724;190;151;150;143;43;197;27;47;34;670;636;43;65;249;234;264;192;205;201;195;26;552;359;367;131;364;264;552;-1.0;83.0;775.0;91.0;131.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29786.083984375;10999.24609375;0.0;1181.12951660156;499.0;81308;;;Calculated values ==>;1549809337.863;345.56000000000006;292.16;288.26000000000005;288.16;287.46000000000004;277.46000000000004;274.27422755570615;292.86;275.86;277.86;276.56;340.16;336.76000000000005;277.46000000000004;279.66;298.06;296.56;299.56;292.36;293.26000000000005;292.66;;323.06;275.76000000000005;240.61611355647437;263.0348170998261;274.27422755570615;293.66;5520000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2640000.0;5520000.0;0.0;0.013833333333333333;0.12916666666666668;0.015166666666666667;0.021833333333333333;0.021833333333333333;;10999.24609375;0.0;1181.12951660156;29786.083984375;504817.187161869;413263.53111073095;238880.49788242896;238555.96125941677;236320.4913731211;430214.79039162316;458079.93939307623;455237.00566835946;473275.31562819314;523419.2588794188;519923.0939532682;454737.8930060271;457462.81808978063;465540.6161959158;464301.43004117184;433949.4408518451;413998.2807911148;458633.2384034343;457802.39502634533;;209472.28574929133;472499.14586990676;202676.52059593945;238880.49788242896;274.2425881869954;2207183.484150319;831313.8503894488;140174.26502570743;0.0;0;127;144;0;0;0;0;3;50;46;932283355169.3103;341498308075.1057;651493131829.5157;32622.395988520922;4092.3098166551704;275.9910475067691;4779.79475430884;1851201.0662575695;725320.463529798;38526.28481088078;535158.4725904708;3.429327053879423;0.2508073080950605
4236;2019-02-10 15:36:37.863;724;190;150;149;142;43;197;27;50;34;672;639;46;70;249;234;264;192;205;201;195;27;552;358;367;132;363;266;552;-1.0;86.0;1019.0;126.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29655.9765625;10984.0341796875;0.0;1190.81604003906;500.0;81309;;;Calculated values ==>;1549809397.863;345.56000000000006;292.16;288.16;288.06;287.36;277.46000000000004;274.1680685717883;292.86;275.86;278.16;276.56;340.36;337.06;277.76000000000005;280.16;298.06;296.56;299.56;292.36;293.26000000000005;292.66;;323.16;275.86;240.83765695389522;263.299902668528;274.1680685717883;293.66;5520000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2660000.0;5520000.0;0.0;0.014333333333333333;0.16983333333333334;0.021;0.021833333333333333;0.021833333333333333;;10984.0341796875;0.0;1190.81604003906;29655.9765625;504817.187161869;413263.53111073095;238555.96125941677;238232.76967341272;236006.0425799679;430280.9020939914;458079.93939307623;455277.06841111724;473145.2311080622;523464.14358912414;520067.02884882933;454776.71252877964;457754.22524122684;465685.3213544199;464448.5893172968;433949.4408518451;413998.2807911148;458633.2384034343;457802.39502634533;;209890.3038832737;472465.0996282349;202421.5787413564;238555.96125941677;274.1389955090631;2207678.834654876;831497.0443917274;140194.03123867942;0.0;0;127;144;0;0;0;0;3;50;46;932503555169.3103;341577208075.1057;651652131829.5157;42943.29066224772;5670.913938624449;285.9666275371343;4786.88047057794;1851830.7803129926;725401.8237277586;38530.96779150615;535238.1948840115;4.409668351566219;0.3365113288712336
4237;2019-02-10 15:37:37.853;723;192;150;150;141;43;197;27;50;35;671;640;46;64;249;235;264;194;205;201;195;27;576;361;367;133;366;247;571;-2.0;83.0;1334.0;178.0;131.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;38415.62890625;19812.30859375;0.0;1089.64465332031;499.0;81310;;;Calculated values ==>;1549809457.853;345.46000000000004;292.36;288.16;288.16;287.26000000000005;277.46000000000004;274.4858918419099;292.86;275.86;278.16;276.66;340.26;337.16;277.76000000000005;279.56;298.06;296.66;299.56;292.56;293.26000000000005;292.66;;323.06;275.86;241.05796691057077;260.72004837742526;274.4858918419099;293.66;5760000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2470000.0;5710000.0;0.0;0.013833333333333333;0.22233333333333333;0.029666666666666668;0.021833333333333333;0.021833333333333333;;19812.30859375;0.0;1089.64465332031;38415.62890625;502468.5904570485;252725.2952970939;237977.8428987274;237977.8428987274;235173.3297102036;430081.6785162784;458079.93939307623;458375.611976014;473112.1826642056;524879.2338073424;521727.62910905277;457897.57819490344;460038.5081685933;465250.37265374704;464138.1880892104;427847.33087206975;253530.27943955857;458633.2384034343;457802.39502634533;;209472.28574929133;472333.7623376517;203188.92260813224;237977.8428987274;274.45043920278226;2208246.003489976;831753.6378088485;140213.03191048725;0.0;0;128;144;0;0;0;0;3;50;46;932723718469.3453;341656694825.11835;651806006179.5402;56736.50726945904;7984.6302453090775;2411.385878149738;4799.502721452992;1852661.306851725;725515.6009632759;38553.441982734184;535318.0680962034;3.4414021151086964;0.2644536267956868
4238;2019-02-10 15:38:37.864;733;198;149;148;141;44;197;28;49;35;656;632;40;50;251;233;264;200;205;201;195;27;562;362;367;134;367;238;557;-2.0;81.0;1283.0;106.0;131.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37916.578125;19471.46484375;0.0;1033.67126464844;493.0;81311;;;Calculated values ==>;1549809517.864;346.46000000000004;292.96000000000004;288.06;287.96000000000004;287.26000000000005;277.56;274.5913991737795;292.86;275.96000000000004;278.06;276.66;338.76;336.36;277.16;278.16;298.26000000000005;296.46000000000004;299.56;293.16;293.26000000000005;292.66;;322.46000000000004;275.86;241.2770596917726;259.4470641161187;274.5913991737795;293.66;5620000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2380000.0;5570000.0;0.0;0.013500000000000002;0.21383333333333335;0.017666666666666667;0.021833333333333333;0.021833333333333333;;19471.46484375;0.0;1033.67126464844;37916.578125;505035.59833925293;414157.56614344177;238079.0850997112;237759.10555501547;235553.20961174916;430014.67791919125;458079.93939307623;459677.47057446605;472981.82504853373;524076.87964035606;521649.34590437927;458621.0277460199;459794.47918399615;465368.39748007257;463725.85767764907;431498.1415103051;414873.7552109487;458633.2384034343;457802.39502634533;;206964.23671620517;472202.2088784924;203481.89386090287;238079.0850997112;274.5684163606404;2208882.221835544;832081.0626052237;140230.72945380464;0.0;0;128;144;0;0;0;0;3;50;46;932943958839.9193;341736809510.32715;651951532854.9194;54783.15415391693;4747.392231977416;224.42921504131158;4797.2922667315115;1853590.8077432695;725621.7206025642;38575.41113550776;535398.0560497502;3.148102384027971;0.23552070367386474
4239;2019-02-10 15:39:40.854;756;189;148;147;137;42;197;29;49;35;635;618;38;60;251;233;264;191;205;201;195;28;535;357;367;136;362;256;535;-2.0;85.0;244.0;5.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29284.033203125;10669.21875;0.0;1140.59326171875;489.0;81312;;;Calculated values ==>;1549809580.854;348.76;292.06;287.96000000000004;287.86;286.86;277.36;274.0616903277293;292.86;276.06;278.06;276.66;336.66;334.96000000000004;276.96000000000004;279.16;298.26000000000005;296.46000000000004;299.56;292.26000000000005;293.26000000000005;292.66;;322.06;275.96000000000004;241.71165711629368;261.9595390733887;274.0616903277293;293.66;5350000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2560000.0;5350000.0;0.0;0.014166666666666666;0.04066666666666666;0.0008333333333333334;0.021833333333333333;0.021833333333333333;;10669.21875;0.0;1140.59326171875;29284.033203125;510309.3828811117;419355.24949950585;238446.21610027814;238118.88766883753;234918.89644207363;430346.717906069;458079.93939307623;456804.1626795621;472720.47428543336;520480.13072889246;518737.4894569833;455456.8452999624;458140.1973536295;466090.7741585676;464464.4457187545;437867.4599380065;419962.13276427245;458633.2384034343;457802.39502634533;;205292.2597576877;472036.2627623985;202220.7437350124;238446.21610027814;274.056347137725;2209470.1338505717;832344.7517246484;140249.7512486014;0.0;0;128;144;0;0;0;0;3;50;46;933175132139.9543;341821846010.34;652107118154.943;10353.059037078354;224.8462658561551;253.65880162789867;4789.276573219134;1854160.659141814;725665.22078354;38579.59374164312;535481.9252124336;1.3227001972835086;0.06164087642391268
4240;2019-02-10 15:40:37.854;761;179;149;147;136;40;197;26;50;35;629;611;42;76;249;234;264;181;205;201;195;25;538;353;367;136;358;265;538;1.0;84.0;137.0;126.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29352.833984375;10690.1171875;0.0;1172.41125488281;492.0;81313;;;Calculated values ==>;1549809637.854;349.26;291.06;288.06;287.86;286.76000000000005;277.16;273.6339639331285;292.86;275.76000000000005;278.16;276.66;336.06;334.26000000000005;277.36;280.76000000000005;298.06;296.56;299.56;291.26000000000005;293.26000000000005;292.66;;322.36;275.66;241.71165711629368;263.1675429290057;273.6339639331285;293.66;5380000.0;3529999.9999999995;3670000.0000000005;1360000.0;3579999.9999999995;2650000.0;5380000.0;0.00016666666666666666;0.014;0.022833333333333334;0.021;0.021833333333333333;0.022;;10690.1171875;0.0;1172.41125488281;29352.833984375;510659.74257243867;414987.19105838554;238676.9900291031;238023.41093366776;234522.3337013467;430607.02586249536;458079.93939307623;455443.8693591263;472720.47428543336;519118.8111160151;517260.98034607;454443.9638422685;458648.9389275073;466404.73984073254;465180.062080829;437196.6689123147;415676.8289420241;458633.2384034343;457802.39502634533;;206546.2383541025;471742.7696466962;200717.22575854097;238389.41605735643;273.4512432325303;2209934.342382473;832513.8464674869;140268.06253435783;0.0;0;128;144;0;0;0;0;3;50;46;933384322139.9543;341899366010.34;652255603154.943;5816.258362213365;5691.536421651261;301.27775958406846;4827.085537317756;1854288.666237892;725712.0588131495;38583.98698941938;535558.0547458086;1.4024124925448664;0.11060017437013604
4241;2019-02-10 15:41:37.875;752;180;151;150;137;39;197;23;49;34;634;613;46;80;247;235;264;183;205;201;195;22;547;350;367;135;355;272;547;210.0;83.0;1248.0;60.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29540.84375;10804.984375;0.0;1220.61169433594;495.0;81314;;;Calculated values ==>;1549809697.875;348.36;291.16;288.26000000000005;288.16;286.86;277.06;273.3108153835814;292.86;275.46000000000004;278.06;276.56;336.56;334.46000000000004;277.76000000000005;281.16;297.86;296.66;299.56;291.46000000000004;293.26000000000005;292.66;;322.66;275.36;241.49495122638035;264.08650396036035;273.3108153835814;293.66;5470000.0;3500000.0;3670000.0000000005;1350000.0;3550000.0;2720000.0;5470000.0;0.035;0.013833333333333333;0.20800000000000002;0.01;0.021833333333333333;0.05683333333333333;;10804.984375;0.0;1220.61169433594;29540.84375;508760.60853771534;249277.62808279565;239040.77047553018;238714.19847992898;234586.02822254674;430799.1582183253;458079.93939307623;454140.1830550063;472753.7123474745;519053.1202520524;516875.7390320253;453758.9345247691;458022.24305046286;466575.1774593809;465744.66450271517;435132.34076873586;412742.8863985274;458633.2384034343;457802.39502634533;;207800.24178383037;471581.87251044664;200346.49367788262;215211.45045351848;273.2926298678551;2210425.2948027374;832693.035007614;140288.0113718878;0.0;0;128;144;0;0;0;0;3;50;46;933604599209.6184;341980694465.21594;652416759539.6971;52789.08739044173;2712.35378832564;309.72078545454997;13787.25201655566;1854777.2150506773;725782.1157428055;38589.08042603269;535713.2285170053;5.787523011707215;0.3467903448934648
4242;2019-02-10 15:42:37.885;739;188;154;153;143;39;197;22;49;33;644;618;46;72;246;236;264;191;205;202;195;21;579;354;367;135;360;257;574;-2.0;83.0;2403.0;65.0;131.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38545.19921875;19870.06640625;0.0;1143.57189941406;497.0;81315;;;Calculated values ==>;1549809757.885;347.06000000000006;291.96000000000004;288.56;288.46000000000004;287.46000000000004;277.06;273.7412296467126;292.86;275.36;278.06;276.46000000000004;337.56000000000006;334.96000000000004;277.76000000000005;280.36;297.76000000000005;296.76000000000005;299.56;292.26000000000005;293.36;292.66;;322.86;275.26000000000005;241.49495122638035;262.0952818180154;273.7412296467126;293.66;5790000.0;3540000.0;3670000.0000000005;1350000.0;3600000.0;2570000.0;5740000.0;0.0;0.013833333333333333;0.4005;0.010833333333333334;0.021833333333333333;0.021833333333333333;;19870.06640625;0.0;1143.57189941406;38545.19921875;504240.68029317656;251001.97398225177;239162.188706478;238842.2252100796;235707.65598442644;430542.39183029096;458079.93939307623;456640.8336411775;472656.1521691498;521319.9843383827;518653.9736729532;456273.6486729509;459428.652249687;465726.964571486;465294.49394155305;427027.10330243845;252167.38695654608;458771.19548852823;457802.39502634533;;208636.25808486674;471484.10707214737;201416.0802546906;239162.188706478;273.72917532552907;2210992.773058002;832948.7030349876;140307.71618542093;0.0;0;128;145;0;0;0;0;3;50;46;933824835909.5834;342061707965.20306;652575485989.6719;102217.51373128801;2925.736957189115;2418.8927427848444;4773.644504650437;1856069.1520134325;725829.1076630256;38611.82266183875;535867.9284336804;5.345851408588925;0.3848376433125049
4243;2019-02-10 15:43:37.846;737;201;152;151;147;42;197;25;38;33;644;618;38;54;249;231;264;203;205;202;195;24;570;363;367;134;368;251;563;0.0;82.0;1762.0;125.0;131.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38243.17578125;19680.552734375;0.0;1113.07690429688;493.0;81316;;;Calculated values ==>;1549809817.846;346.86;293.26000000000005;288.36;288.26000000000005;287.86;277.36;274.69669130483857;292.86;275.66;276.96000000000004;276.46000000000004;337.56000000000006;334.96000000000004;276.96000000000004;278.56;298.06;296.26000000000005;299.56;293.46000000000004;293.36;292.66;;322.46000000000004;275.56;241.2770596917726;261.27494424493943;274.69669130483857;293.66;5700000.0;3629999.9999999995;3670000.0000000005;1340000.0;3679999.9999999995;2510000.0;5630000.0;0.0;0.013666666666666666;0.2936666666666667;0.020833333333333332;0.021833333333333333;0.021833333333333333;;19680.552734375;0.0;1113.07690429688;38243.17578125;504810.636418731;412814.00481140555;238858.7797671139;238537.2205903802;237263.574307357;429947.3805835815;458079.93939307623;456283.55020339484;472787.01963726926;521809.4079488411;519154.2487285886;456283.55020339484;458216.36237405764;464959.0081242338;463311.6885489323;429446.0194637084;413563.87031855906;458771.19548852823;457802.39502634533;;206964.23671620517;471909.57779161324;203743.82041332684;238858.7797671139;274.6742695435588;2211632.2602456044;833278.0772951172;140326.5093685934;0.0;0;128;145;0;0;0;0;3;50;46;934044892779.4574;342142355510.15686;652727786929.5847;74162.50064834997;5586.786612047633;217.0560383170409;4780.268933159886;1857538.0300740106;725899.9992498927;38633.7746236128;535947.4926285855;4.075604582004445;0.30908010703113525
4244;2019-02-10 15:44:37.856;750;197;149;148;141;45;197;27;28;33;634;613;26;47;251;229;264;198;205;201;195;25;560;362;367;134;367;248;554;-2.0;84.0;1412.0;42.0;131.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37907.58984375;19410.2265625;0.0;1101.97607421875;487.0;81317;;;Calculated values ==>;1549809877.856;348.16;292.86;288.06;287.96000000000004;287.26000000000005;277.66;274.5913991737795;292.86;275.86;275.96000000000004;276.46000000000004;336.56;334.46000000000004;275.76000000000005;277.86;298.26000000000005;296.06;299.56;292.96000000000004;293.26000000000005;292.66;;321.86;275.66;241.2770596917726;260.85938512811435;274.5913991737795;293.66;5600000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2480000.0;5540000.0;0.0;0.014;0.2353333333333333;0.007;0.021833333333333333;0.021833333333333333;;19410.2265625;0.0;1101.97607421875;37907.58984375;507354.24697825545;414989.33453799883;238170.9934408115;237849.8853277914;235636.68380279193;430014.67791919125;458079.93939307623;455563.5499633274;472787.01963726926;521034.9170001592;518893.44961782836;455320.2338799726;457856.87895712245;465368.39748007257;463195.3492027865;431998.05521039903;415339.61386950605;458633.2384034343;457802.39502634533;;204456.2876039246;472007.13841251616;203518.86188917264;238170.9934408115;274.58269798301126;2212266.9557239977;833603.888081955;140344.9712198739;0.0;0;128;145;0;0;0;0;3;50;46;934265129479.4224;342222768910.1441;652877511879.5609;59314.51659345109;1879.4179356634047;233.21817877250177;4795.285601284156;1858650.523935595;725962.2279908422;38637.52753413547;536027.3022157412;3.228441112931813;0.2283637928157324
4245;2019-02-10 15:45:37.857;761;191;149;148;139;44;197;28;13;34;625;606;15;41;251;229;264;193;205;201;195;27;558;360;367;135;366;249;552;-3.0;110.0;1061.0;11.0;131.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37810.28125;19297.564453125;0.0;1101.65173339844;484.0;81318;;;Calculated values ==>;1549809937.857;349.26;292.26000000000005;288.06;287.96000000000004;287.06;277.56;274.38016830617;292.86;275.96000000000004;274.46000000000004;276.56;335.66;333.76000000000005;274.66;277.26000000000005;298.26000000000005;296.06;299.56;292.46000000000004;293.26000000000005;292.66;;321.56;275.86;241.49495122638035;260.9983114674233;274.38016830617;293.66;5580000.0;3600000.0;3670000.0000000005;1350000.0;3660000.0;2490000.0;5520000.0;0.0;0.018333333333333333;0.17683333333333331;0.0018333333333333333;0.021833333333333333;0.021833333333333333;;19297.564453125;0.0;1101.65173339844;37810.28125;508905.12209641567;413633.1203958097;238232.76967341272;237910.89765255377;235069.58238254042;430148.3826014536;458079.93939307623;453558.3753585443;472753.7123474745;520034.9938354736;518094.87659749197;453804.8726206853;456973.721747507;465513.42449155;463493.82801193424;432493.01137402526;414359.1762267576;458633.2384034343;457802.39502634533;;203202.34940748036;472070.4381999017;203012.4488693106;238232.76967341272;274.37745288578276;2212897.9485012284;833926.4583840594;140363.33509104757;0.0;0;128;145;0;0;0;0;3;50;46;934485333150.0314;342303470255.3673;653026614364.9733;44304.87133417949;493.27298043941704;332.453644366574;4793.936820205695;1859514.0332289618;725982.0007447382;38642.24154457353;536107.2137346445;2.4473751502360845;0.16288788401387225
4246;2019-02-10 15:46:37.847;765;190;150;149;139;42;197;29;-21;34;618;599;-22;27;250;230;264;191;205;202;195;28;557;359;367;135;364;246;551;-2.0;81.0;839.0;0.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37669.296875;19200.068359375;0.0;1083.07202148438;482.0;81319;;;Calculated values ==>;1549809997.847;349.66;292.16;288.16;288.06;287.06;277.36;274.27422755570615;292.86;276.06;271.06;276.56;334.96000000000004;333.06;270.96000000000004;275.86;298.16;296.16;299.56;292.26000000000005;293.36;292.66;;321.36;275.96000000000004;241.49495122638035;260.58029834229245;274.27422755570615;293.66;5570000.0;3590000.0;3670000.0000000005;1350000.0;3640000.0;2460000.0;5510000.0;0.0;0.013500000000000002;0.13983333333333334;0.0;0.021833333333333333;0.021833333333333333;;19200.068359375;0.0;1083.07202148438;37669.296875;509490.4166808793;413676.3280692049;238587.39616456104;238263.81101797207;235097.09363237605;430214.79039162316;458079.93939307623;449846.92749479896;472753.7123474745;519569.650110613;517632.4358070994;449720.7524819011;455773.67439515557;465671.6860993213;463774.604463236;432738.6723156055;414040.76927589084;458771.19548852823;457802.39502634533;;202366.40377179522;472168.09959432366;202758.08115945454;238587.39616456104;274.27422755570615;2213526.8401504564;834247.218520672;140381.53808793027;0.0;0;128;145;0;0;0;0;3;50;46;934705496449.1914;342384456755.05835;653175089614.4067;34551.257012559;0.0;252.42169103614808;4786.194141815624;1860171.058106944;725986.1106677915;38647.11469335644;536187.034853286;1.9518611074037928;0.12359687293044798
4247;2019-02-10 15:47:37.847;765;189;151;150;139;40;197;28;-40;35;610;593;-33;7;250;231;264;191;205;201;195;27;555;358;367;135;364;240;549;-1.0;82.0;892.0;55.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37779.70703125;19204.349609375;0.0;1054.5439453125;481.0;81320;;;Calculated values ==>;1549810057.847;349.66;292.06;288.26000000000005;288.16;287.06;277.16;274.1680685717883;292.86;275.96000000000004;269.16;276.66;334.16;332.46000000000004;269.86;273.86;298.16;296.26000000000005;299.56;292.26000000000005;293.26000000000005;292.66;;321.26000000000005;275.86;241.49495122638035;259.7329541166123;274.1680685717883;293.66;5550000.0;3579999.9999999995;3670000.0000000005;1350000.0;3640000.0;2400000.0;5490000.0;0.0;0.013666666666666666;0.14866666666666667;0.009166666666666667;0.021833333333333333;0.021833333333333333;;19204.349609375;0.0;1054.5439453125;37779.70703125;509665.97159033397;414127.2103214636;238976.33335390146;238650.58332190322;235152.36384898238;430280.9020939914;458079.93939307623;448548.5834844323;472851.2559263234;519254.41214003577;517527.3695455766;449428.90748198563;454354.7697815938;465671.6860993213;464054.43266303884;433226.4406064759;414840.6948555996;458633.2384034343;457802.39502634533;;201948.4348523538;472070.4381999017;202451.07446180162;238976.33335390146;274.1504547531296;2214155.581849675;834567.2553370782;140399.35155432025;0.0;0;128;145;0;0;0;0;3;50;46;934925696449.1914;342465456755.05835;653320889614.4067;36586.49634136443;2471.5108342659178;251.27185859530965;4777.702346515024;1860763.8727182266;726006.7065914103;38651.31213960337;536266.7339906887;2.1761791314876544;0.15194501766269683
4248;2019-02-10 15:48:37.868;762;180;150;149;138;38;197;28;-25;35;606;589;-19;19;249;232;264;182;205;201;195;26;533;353;367;135;358;260;533;-2.0;82.0;0.0;81.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29399.115234375;10581.837890625;0.0;1162.83642578125;482.0;81321;;;Calculated values ==>;1549810117.868;349.36;291.16;288.16;288.06;286.96000000000004;276.96000000000004;273.6339639331285;292.86;275.96000000000004;270.66;276.66;333.76000000000005;332.06;271.26000000000005;275.06;298.06;296.36;299.56;291.36;293.26000000000005;292.66;;321.36;275.76000000000005;241.49495122638035;262.5002047102346;273.6339639331285;293.66;5330000.0;3529999.9999999995;3670000.0000000005;1350000.0;3579999.9999999995;2600000.0;5330000.0;0.0;0.013666666666666666;0.0;0.013500000000000002;0.021833333333333333;0.021833333333333333;;10581.837890625;0.0;1162.83642578125;29399.115234375;511217.00737664226;417237.99557093345;239172.00728331826;238840.8882923085;235290.62408065077;430607.02586249536;458079.93939307623;446724.9862341419;472851.2559263234;517167.926883928;515415.5759648263;447515.5299729177;452407.3937378506;466404.73984073254;464919.9936635114;438310.0982349395;417880.47625559283;458633.2384034343;457802.39502634533;;202366.40377179522;471972.7596631712;200305.36125478602;239172.00728331826;273.28952263069533;2214715.601308157;834815.5604432327;140417.836191484;0.0;0;128;145;0;0;0;0;3;50;46;935145973519.7303;342546485105.2566;653470942114.7739;0.0;3667.5098785132004;279.20483371773787;4773.430132389424;1861068.8668990987;726057.8830029524;38655.73432594048;536346.3546190108;0.7424765140093419;0.045435995953078186
4249;2019-02-10 15:49:37.848;751;177;152;150;138;37;197;24;-5;34;613;592;-5;31;247;233;264;179;205;202;195;23;539;351;367;134;356;262;539;-2.0;84.0;469.0;42.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29608.720703125;10736.8017578125;0.0;1175.25183105469;486.0;81322;;;Calculated values ==>;1549810177.848;348.26;290.86;288.36;288.16;286.96000000000004;276.86;273.4187578820637;292.86;275.56;272.66;276.56;334.46000000000004;332.36;272.66;276.26000000000005;297.86;296.46000000000004;299.56;291.06;293.36;292.66;;321.76000000000005;275.46000000000004;241.2770596917726;262.7682575881327;273.4187578820637;293.66;5390000.0;3510000.0;3670000.0000000005;1340000.0;3560000.0;2620000.0;5390000.0;0.0;0.014;0.07816666666666668;0.007;0.021833333333333333;0.021833333333333333;;10736.8017578125;0.0;1175.25183105469;29608.720703125;509344.236055049;413873.17205893324;239634.4896957248;238973.06044541296;235119.61556216129;430735.4089219946;458079.93939307623;448972.56749355764;472884.4304738556;517720.3666589449;515553.6835320793;448972.56749355764;453573.69324096834;466432.15063586115;465341.18827288446;436971.20756924077;414588.01422556024;458771.19548852823;457802.39502634533;;204038.30555042345;471812.00014122744;200568.64648642385;239634.4896957248;273.3841915052388;2215207.169363804;834993.1565552494;140437.31376560757;0.0;0;128;145;0;0;0;0;3;50;46;935366100119.8003;342627158205.2822;653627489914.8237;19416.906492057627;1898.7034755836253;313.36470681152736;4763.332599718548;1861230.6205173994;726104.2526525476;38660.67075941996;536425.801150796;2.21559675477259;0.14207783664640922
4250;2019-02-10 15:50:37.878;735;181;153;152;141;38;197;23;9;33;621;597;6;36;246;234;264;183;205;202;195;21;547;351;367;134;357;260;547;287.0;86.0;541.0;83.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29727.98046875;10932.791015625;0.0;1170.16040039062;490.0;81323;;;Calculated values ==>;1549810237.878;346.66;291.26000000000005;288.46000000000004;288.36;287.26000000000005;276.96000000000004;273.4187578820637;292.86;275.46000000000004;274.06;276.46000000000004;335.26000000000005;332.86;273.76000000000005;276.76000000000005;297.76000000000005;296.56;299.56;291.46000000000004;293.36;292.66;;322.16;275.26000000000005;241.2770596917726;262.5002047102346;273.4187578820637;293.66;5470000.0;3510000.0;3670000.0000000005;1340000.0;3570000.0000000005;2600000.0;5470000.0;0.04783333333333333;0.014333333333333333;0.09016666666666667;0.013833333333333333;0.021833333333333333;0.06966666666666667;;10932.791015625;0.0;1170.16040039062;29727.98046875;506649.08500909986;411977.9935670269;239698.18909231067;239368.75781071908;235834.43791769267;430735.4089219946;458079.93939307623;451137.9901429202;472787.01963726926;518711.66805762186;516240.590752807;450754.79737300135;454539.0427855664;466159.22355335305;465470.6628459295;435132.34076873586;412742.8863985274;458771.19548852823;457802.39502634533;;205710.24989127388;471616.79343737353;200550.17369050454;212819.04933078348;273.3769449056243;2215701.8891095887;835173.8267849118;140456.8686400779;0.0;0;128;145;0;0;0;0;3;50;46;935586410219.6953;342707598405.2439;653784168214.749;22594.66811679281;3749.754906498354;320.9155126396542;17067.173083457477;1861580.8920205338;726151.3466742857;38665.959070747114;536607.8129918427;3.613375788778087;0.16678339365147793
