;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4251;2019-02-10 15:51:37.839;726;187;154;153;145;39;197;23;16;32;626;601;14;40;246;235;264;189;205;202;196;21;555;353;367;133;358;257;555;128.0;109.0;680.0;153.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29879.23046875;11098.1669921875;0.0;1153.70104980469;494.0;81324;;;Calculated values ==>;1549810297.839;345.76;291.86;288.56;288.46000000000004;287.66;277.06;273.6339639331285;292.86;275.46000000000004;274.76000000000005;276.36;335.76000000000005;333.26000000000005;274.56;277.16;297.76000000000005;296.66;299.56;292.06;293.36;292.76000000000005;;322.56;275.26000000000005;241.05796691057077;262.0952818180154;273.6339639331285;293.66;5550000.0;3529999.9999999995;3670000.0000000005;1330000.0;3579999.9999999995;2570000.0;5550000.0;0.021333333333333333;0.018166666666666668;0.11333333333333333;0.025500000000000002;0.021833333333333333;0.043166666666666666;;11098.1669921875;0.0;1153.70104980469;29879.23046875;504793.65521081985;410799.17277700413;239763.8484198369;239436.38486064706;236864.87743105832;430607.02586249536;458079.93939307623;452551.84666775604;472820.39598721155;519474.9298214847;516907.426601557;452300.2801237847;455536.67342380155;466015.41043311567;465309.9380718084;433226.4406064759;411599.12119771366;458771.19548852823;457941.242533051;;207382.2378540181;471749.2581616372;201013.32256756065;220613.0093885961;273.56724937111824;2216198.2929947246;835357.2987671826;140476.22156456893;0.0;0;128;145;0;0;0;0;3;50;46;935806467089.5693;342787646340.19806;653939167399.6603;28507.69939802214;6903.766357648952;392.8963025925146;10244.668730735635;1862006.468278423;726240.0683115294;38671.903636056646;536835.2637343543;3.75853140363333;0.25479719908406173
4252;2019-02-10 15:52:37.859;724;191;153;152;147;41;197;24;26;32;627;603;27;48;246;235;264;193;205;202;196;23;555;356;367;140;361;259;555;-2.0;82.0;1140.0;291.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29764.67578125;11098.0205078125;0.0;1131.87707519531;498.0;81325;;;Calculated values ==>;1549810357.859;345.56000000000006;292.26000000000005;288.46000000000004;288.36;287.86;277.26000000000005;273.955091788801;292.86;275.56;275.76000000000005;276.36;335.86;333.46000000000004;275.86;277.96000000000004;297.76000000000005;296.66;299.56;292.46000000000004;293.36;292.76000000000005;;322.96000000000004;275.46000000000004;242.56692532238324;262.3656120759269;273.955091788801;293.66;5550000.0;3560000.0;3670000.0000000005;1400000.0;3610000.0;2590000.0;5550000.0;0.0;0.013666666666666666;0.19;0.0485;0.021833333333333333;0.021833333333333333;;11098.0205078125;0.0;1131.87707519531;29764.67578125;504541.67200474977;412377.0396431636;239436.38486064706;239110.32063687078;237500.0697741863;430412.23801567365;458079.93939307623;453460.80531021586;471900.24888135743;519411.59116850933;516943.6789537698;453585.9700613995;456190.05618597474;465582.3289076539;464872.6823385499;433226.4406064759;413134.7333990844;458771.19548852823;457941.242533051;;209054.2704885073;471014.3812069224;201792.11381318883;239436.38486064706;273.8849001235526;2216695.4912241674;835542.3286523669;140495.27439776598;0.0;0;128;145;0;0;0;0;3;50;46;936026740489.4994;342869573640.172;654094018999.6111;47817.05138443514;13057.27996859608;274.58666516768386;4770.689392514153;1862642.7198812712;726406.4658115461;38677.4678482389;536960.4334280031;5.390037566815081;0.46716954308241443
4253;2019-02-10 15:53:37.860;726;192;150;150;147;44;197;26;38;32;616;594;36;73;248;234;264;194;205;202;196;25;557;358;367;139;364;266;557;-1.0;82.0;1269.0;213.0;131.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30463.333984375;11069.404296875;0.0;2022.47009277344;498.0;81326;;;Calculated values ==>;1549810417.86;345.76;292.36;288.16;288.16;287.86;277.56;274.1680685717883;292.86;275.76000000000005;276.96000000000004;276.36;334.76000000000005;332.56;276.76000000000005;280.46000000000004;297.96000000000004;296.56;299.56;292.56;293.36;292.76000000000005;;322.96000000000004;275.66;242.35481222062532;263.299902668528;274.1680685717883;293.66;5570000.0;3579999.9999999995;3670000.0000000005;1390000.0;3640000.0;2660000.0;5570000.0;0.0;0.013666666666666666;0.2115;0.0355;0.021833333333333333;0.021833333333333333;;11069.404296875;0.0;2022.47009277344;30463.333984375;504610.094224802;411902.9413244403;238400.34504327338;238400.34504327338;237440.38292137926;430280.9020939914;458079.93939307623;453770.77700511605;472032.3497595296;517693.22035000246;515417.4224878937;453518.175689324;458122.42887004314;465409.4377871421;464448.5893172968;432738.6723156055;412673.55452819855;458771.19548852823;457941.242533051;;209054.2704885073;471344.5575217925;202397.5701736771;238400.34504327338;274.12966642959486;2217197.3996699424;835727.0602709918;140521.56106223774;0.0;0;128;145;0;0;0;0;3;51;46;936246944159.2334;342953275035.07086;654251521624.4208;53165.43324484934;9547.618050858096;274.22327642789503;4793.309595193478;1863484.2546108437;726594.8431010498;38682.04134063694;537040.1347478043;5.177301748397614;0.42167860481271185
4254;2019-02-10 15:54:37.850;729;193;148;148;144;45;197;26;44;32;592;578;41;97;249;234;264;195;205;202;196;25;556;360;367;138;365;274;555;-2.0;82.0;1258.0;168.0;131.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30505.271484375;10947.0205078125;0.0;2098.70776367188;499.0;81327;;;Calculated values ==>;1549810477.85;346.06000000000006;292.46000000000004;287.96000000000004;287.96000000000004;287.56;277.66;274.38016830617;292.86;275.76000000000005;277.56;276.36;332.36;330.96000000000004;277.26000000000005;282.86;298.06;296.56;299.56;292.66;293.36;292.76000000000005;;323.06;275.66;242.14157278889297;264.3458800820626;274.38016830617;293.66;5560000.0;3600000.0;3670000.0000000005;1380000.0;3650000.0;2740000.0;5550000.0;0.0;0.013666666666666666;0.20966666666666667;0.028;0.021833333333333333;0.021833333333333333;;10947.0205078125;0.0;2098.70776367188;30505.271484375;505079.7982706485;413134.7333990844;237819.52755278748;237819.52755278748;236549.09833774075;430148.3826014536;458079.93939307623;453159.8949702265;472164.23178385233;514520.5530300825;513060.44930958765;452774.8315648947;459798.28379389516;465395.6337934009;464153.9787801302;432983.14346411335;413873.7736063451;458771.19548852823;457941.242533051;;209472.28574929133;471477.517547777;202938.55685795605;237819.52755278748;274.3488271083587;2217705.386703644;835910.4998993588;140555.89848718877;0.0;0;128;145;0;0;0;0;3;51;46;936467107459.2684;343036361185.08405;654413494624.4465;52463.07389087271;7519.090899314986;261.1613880561659;4805.990777069087;1864364.3454641881;726737.0419718947;38686.50213591854;537120.1155852242;4.986254167005691;0.3927890705125546
4255;2019-02-10 15:55:37.871;729;201;148;147;142;48;197;26;45;32;600;587;41;75;251;232;264;203;205;202;196;25;575;367;367;134;372;256;569;-2.0;81.0;1362.0;202.0;131.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38941.7578125;19666.970703125;0.0;1957.6379394531198;497.0;81328;;;Calculated values ==>;1549810537.871;346.06000000000006;293.26000000000005;287.96000000000004;287.86;287.36;277.96000000000004;275.1157276137837;292.86;275.76000000000005;277.66;276.36;333.16;331.86;277.26000000000005;280.66;298.26000000000005;296.36;299.56;293.46000000000004;293.36;292.76000000000005;;322.86;275.66;241.2770596917726;261.9595390733887;275.1157276137837;293.66;5750000.0;3670000.0000000005;3670000.0000000005;1340000.0;3720000.0000000005;2560000.0;5690000.0;0.0;0.013500000000000002;0.22699999999999998;0.033666666666666664;0.021833333333333333;0.021833333333333333;;19666.970703125;0.0;1957.6379394531198;38941.7578125;503330.7580276651;410199.25063607807;237404.53413802298;237090.04594119053;235534.50914494824;429675.2189834977;458079.93939307623;456315.5696674215;472689.592463476;516889.41970698955;515552.7133993643;455825.4528837134;459945.02360292984;464639.0500460021;462845.98393238056;428117.56463787484;411020.6008390681;458771.19548852823;457941.242533051;;208636.25808486674;472007.13841251616;204753.34644251256;237404.53413802298;275.0819125663784;2218284.3145030364;836165.7057842155;140589.7131991392;0.0;0;129;145;0;0;0;0;3;51;46;936687384529.8074;343117989745.2838;654572550274.8357;57104.62467205433;8997.544329656788;230.80901128389064;4815.051466624778;1865277.7291935682;726874.7287726591;38690.60332417007;537200.3189988245;3.2901418312621717;0.2646414421587405
4256;2019-02-10 15:56:37.841;741;198;145;144;136;49;197;27;37;32;611;597;33;68;253;230;264;199;205;202;196;26;560;364;367;133;369;251;553;-2.0;81.0;984.0;154.0;131.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38327.2421875;19207.607421875;0.0;1915.79113769531;490.0;81329;;;Calculated values ==>;1549810597.841;347.26;292.96000000000004;287.66;287.56;286.76000000000005;278.06;274.8017692304317;292.86;275.86;276.86;276.36;334.26000000000005;332.86;276.46000000000004;279.96000000000004;298.46000000000004;296.16;299.56;293.06;293.36;292.76000000000005;;322.16;275.76000000000005;241.05796691057077;261.27494424493943;274.8017692304317;293.66;5600000.0;3640000.0;3670000.0000000005;1330000.0;3690000.0;2510000.0;5530000.0;0.0;0.013500000000000002;0.164;0.025666666666666667;0.021833333333333333;0.021833333333333333;;19207.607421875;0.0;1915.79113769531;38327.2421875;506225.32916983555;415724.3794036379;236923.50357908226;236607.02350003482;234116.54519281306;429879.7862731237;458079.93939307623;456161.9829332792;472820.39598721155;518438.42018710036;517005.4372192144;455674.77800923755;459889.6273974675;465341.65850063233;463029.0030910028;431998.05521039903;416066.7103180982;458771.19548852823;457941.242533051;;205710.24989127388;472236.3865531139;203983.19863371;236923.50357908226;274.77132279636356;2218927.90088251;836489.4986246694;140621.97563550968;0.0;0;129;145;0;0;0;0;3;51;46;936907474429.9124;343198049695.322;654724574224.9082;41357.320625129345;6885.165156598034;215.07315604606137;4825.553967161651;1866097.835146664;727007.0185071515;38694.31715105723;537280.6172082884;2.5224687568466244;0.19800731357557008
4257;2019-02-10 15:57:37.851;755;190;145;144;133;45;197;29;32;33;618;603;26;70;252;231;264;192;205;202;196;27;554;360;367;132;365;243;548;-2.0;85.0;847.0;158.0;131.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38134.34765625;19052.6328125;0.0;1848.70947265625;486.0;81330;;;Calculated values ==>;1549810657.851;348.66;292.16;287.66;287.56;286.46000000000004;277.66;274.38016830617;292.86;276.06;276.36;276.46000000000004;334.96000000000004;333.46000000000004;275.76000000000005;280.16;298.36;296.26000000000005;299.56;292.36;293.36;292.76000000000005;;321.76000000000005;275.86;240.83765695389522;260.1585393101385;274.38016830617;293.66;5540000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2430000.0;5480000.0;0.0;0.014166666666666666;0.1411666666666667;0.026333333333333334;0.021833333333333333;0.021833333333333333;;19052.6328125;0.0;1848.70947265625;38134.34765625;508512.58066710585;414883.2198629546;237071.703381161;236753.43465409768;233329.15122289144;430148.3826014536;458079.93939307623;456867.93431181664;473048.1168422736;519818.24375918246;518292.2922356253;456147.88424930704;461360.14998475235;465789.28146489616;463758.2318617846;433468.5791913929;415579.6716023351;458771.19548852823;457941.242533051;;204038.30555042345;472465.0996282349;202927.80165023473;237071.703381161;274.3446593794129;2219565.186994426;836808.3870991278;140653.35170239737;0.0;0;129;145;0;0;0;0;3;51;46;937127711129.8773;343277562945.3094;654872798924.8846;35847.88206072665;7097.815513420672;253.42619084498563;4822.318271482932;1866741.3190650586;727123.5627668563;38698.22196297424;537361.0295434202;2.29752909556336;0.18204654933423153
4258;2019-02-10 15:58:37.831;767;187;146;146;134;40;197;28;35;34;619;604;25;72;250;232;264;189;205;202;195;27;534;356;367;138;361;248;534;-1.0;83.0;294.0;167.0;131.0;0;2;100;1;0;0;0;0;0;0;1;1;0;0;0;30191.529296875;10709.9267578125;0.0;1877.1845703125;483.0;81331;;;Calculated values ==>;1549810717.831;349.86;291.86;287.76000000000005;287.76000000000005;286.56;277.16;273.955091788801;292.86;275.96000000000004;276.66;276.56;335.06;333.56;275.66;280.36;298.16;296.36;299.56;292.06;293.36;292.66;;321.46000000000004;275.86;242.14157278889297;260.85938512811435;273.955091788801;293.66;5340000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2480000.0;5340000.0;0.0;0.013833333333333333;0.049;0.02783333333333333;0.021833333333333333;0.021833333333333333;;10709.9267578125;0.0;1877.1845703125;30191.529296875;511740.0642881201;419089.43658364244;237824.60265391038;237824.60265391038;234010.01836482124;430412.23801567365;458079.93939307623;456412.2256599408;472360.27449258295;519505.6670446318;517974.54586826306;455198.43376381806;460828.14165128674;466104.2199880029;464480.4244350529;438089.2278118614;419700.15858140023;458771.19548852823;457802.39502634533;;202784.37528459195;471673.81221397576;201723.58375659934;237824.60265391038;273.8581767413951;2220134.379508447;837056.3257551827;140684.3904697263;0.0;0;129;145;0;0;0;0;3;51;46;937347837729.9473;343358535945.33514;655020049824.9315;12479.743453263733;7513.614692063643;254.3821243547125;4802.848466798163;1867143.915034399;727245.2840979679;38702.45228835693;537441.2125296905;1.9901777368494793;0.16851465080740685
4259;2019-02-10 15:59:37.852;771;177;147;146;133;37;197;24;40;33;616;603;32;107;248;233;264;179;205;202;196;23;533;351;367;140;356;259;533;1.0;82.0;0.0;242.0;131.0;0;23;100;1;0;0;0;0;0;0;1;1;0;0;0;30240.78515625;10584.107421875;0.0;2069.84936523438;488.0;81332;;;Calculated values ==>;1549810777.852;350.26;290.86;287.86;287.76000000000005;286.46000000000004;276.86;273.4187578820637;292.86;275.56;277.16;276.46000000000004;334.76000000000005;333.46000000000004;276.36;283.86;297.96000000000004;296.46000000000004;299.56;291.06;293.36;292.76000000000005;;321.96000000000004;275.46000000000004;242.56692532238324;262.3656120759269;273.4187578820637;293.66;5330000.0;3510000.0;3670000.0000000005;1400000.0;3560000.0;2590000.0;5330000.0;0.00016666666666666666;0.013666666666666666;0.0;0.04033333333333333;0.021833333333333333;0.022;;10584.107421875;0.0;2069.84936523438;30240.78515625;512313.2345974474;416250.8784684541;238183.0858937692;237856.3429472463;233726.95178867926;430735.4089219946;458079.93939307623;455203.3684747658;471998.58498376724;518281.1586234993;516943.6789537698;454210.1636894993;463290.2319967205;466561.43444993236;465341.18827288446;438310.0982349395;416912.1739174319;458771.19548852823;457941.242533051;;204874.27233412856;471014.3812069224;199676.63788972906;237891.37037858707;273.03331726136474;2220638.1583890384;837233.8381473423;140717.2939313213;0.0;0;129;145;0;0;0;0;3;51;46;937568114799.6113;343441965135.2079;655172203059.6995;0.0;10943.955647126799;292.43829900593715;4841.097187398206;1867247.9492956025;727399.1510184733;38707.01072010422;537521.6068715276;1.2705505008448523;0.1394056107074408
4260;2019-02-10 16:00:37.872;764;177;149;148;135;37;197;22;43;31;618;605;38;128;246;234;264;179;205;202;196;20;541;350;367;139;355;261;541;226.0;86.0;247.0;219.0;131.0;0;36;100;1;0;0;0;0;0;0;1;1;0;0;0;30551.470703125;10749.9189453125;0.0;2158.92456054688;492.0;81333;;;Calculated values ==>;1549810837.872;349.56000000000006;290.86;288.06;287.96000000000004;286.66;276.86;273.3108153835814;292.86;275.36;277.46000000000004;276.26000000000005;334.96000000000004;333.66;276.96000000000004;285.96000000000004;297.76000000000005;296.56;299.56;291.06;293.36;292.76000000000005;;322.36;275.16;242.35481222062532;262.63441904999945;273.3108153835814;293.66;5410000.0;3500000.0;3670000.0000000005;1390000.0;3550000.0;2610000.0;5410000.0;0.03766666666666666;0.014333333333333333;0.04116666666666667;0.0365;0.021833333333333333;0.0595;;10749.9189453125;0.0;2158.92456054688;30551.470703125;510766.1356115442;413038.52484422596;238580.01113693498;238253.7632156134;234129.6074100014;430799.1582183253;458079.93939307623;455240.9381887029;471934.1488268154;518319.36109776614;516980.24963562156;454619.3928120343;465463.8179579749;466446.0373839678;465615.5433184189;436517.4229059496;413774.07757903525;458771.19548852823;457941.242533051;;206546.2383541025;470852.7170844846;200050.566441282;214188.82205789414;273.17631747510643;2221144.929388416;837411.6809615301;140752.54546061918;0.0;0;129;145;0;0;0;0;3;51;46;937788388199.5414;343525693035.1813;655328255059.6499;10505.336970268829;9884.278498476893;325.98794968577215;14503.269018271832;1867335.5229518185;727572.7774925041;38712.1659900257;537682.8636575409;2.7282748001954884;0.17013294570612492
4261;2019-02-10 16:01:37.873;758;183;150;149;140;38;197;21;46;29;622;610;42;137;245;235;264;185;205;202;196;19;551;351;367;137;356;261;551;292.0;109.0;272.0;316.0;131.0;0;41;100;1;0;0;0;0;0;0;1;1;0;0;0;30779.6328125;10936.484375;0.0;2187.26293945312;495.0;81334;;;Calculated values ==>;1549810897.873;348.96000000000004;291.46000000000004;288.16;288.06;287.16;276.96000000000004;273.4187578820637;292.86;275.26000000000005;277.76000000000005;276.06;335.36;334.16;277.36;286.86;297.66;296.66;299.56;291.66;293.36;292.76000000000005;;322.66;275.06;241.92719264551067;262.63441904999945;273.4187578820637;293.66;5510000.0;3510000.0;3670000.0000000005;1370000.0;3560000.0;2610000.0;5510000.0;0.048666666666666664;0.018166666666666668;0.04533333333333334;0.05266666666666667;0.021833333333333333;0.0705;;10936.484375;0.0;2187.26293945312;30779.6328125;509150.22751067166;250238.32788882943;238587.39616456104;238263.81101797207;235408.44226868334;430735.4089219946;458079.93939307623;455612.62700522714;472002.15594002855;518731.0570068299;517495.49465332035;455116.8370408851;466514.12308557617;466173.27820480464;465600.0341921673;434188.19322130346;411784.30806472205;458771.19548852823;457941.242533051;;207800.24178383037;471021.86055166635;200304.7762830854;212160.62310217123;273.2805997076366;2221656.030435304;837592.4040009815;140788.76429337924;0.0;0;129;145;0;0;0;0;3;51;46;938008591869.2754;343608494415.08124;655484857669.4607;11573.95589940376;14257.766438145263;407.00391367789564;17327.533669877022;1867519.520125412;727773.9645531281;38718.274357350776;537948.1247672332;3.319650925702038;0.2259282791857358
4262;2019-02-10 16:02:37.863;757;189;151;150;142;40;197;22;48;28;627;614;45;138;246;236;264;191;205;202;196;21;554;354;367;135;360;258;554;-2.0;112.0;707.0;331.0;131.0;0;42;100;1;0;0;0;0;0;0;1;1;0;0;0;30860.5546875;11031.876953125;0.0;2194.38012695312;497.0;81335;;;Calculated values ==>;1549810957.863;348.86;292.06;288.26000000000005;288.16;287.36;277.16;273.7412296467126;292.86;275.36;277.96000000000004;275.96000000000004;335.86;334.56;277.66;286.96000000000004;297.76000000000005;296.76000000000005;299.56;292.26000000000005;293.36;292.76000000000005;;322.86;275.26000000000005;241.49495122638035;262.23063862743834;273.7412296467126;293.66;5540000.0;3540000.0;3670000.0000000005;1350000.0;3600000.0;2580000.0;5540000.0;0.0;0.018666666666666668;0.11783333333333333;0.05516666666666667;0.021833333333333333;0.021833333333333333;;11031.876953125;0.0;2194.38012695312;30860.5546875;508761.1814624345;412035.40644734737;238817.14559756604;238493.40521355058;235949.30615539083;430542.39183029096;458079.93939307623;456354.50165650685;472168.09959432366;519494.57646493084;518159.4142429513;455986.13821575354;467056.9068931805;465726.964571486;465294.49394155305;433468.5791913929;412801.4708678641;458771.19548852823;457941.242533051;;208636.25808486674;471484.10707214737;201228.83531889148;238817.14559756604;273.65600381342693;2222169.6130531807;837775.443167132;140825.27189998972;0.0;0;129;145;0;0;0;0;3;51;46;938228755169.3104;343690080815.09424;655640531719.4855;30062.30768344901;14909.082491721283;385.786022039205;4784.209449758088;1867866.4311605135;728016.9811180698;38724.87983905234;538132.358582505;3.7910487708947085;0.35487454320164286
4263;2019-02-10 16:03:37.844;762;191;149;149;144;43;197;24;51;29;631;618;47;139;248;234;264;193;205;202;196;23;556;358;367;133;363;257;556;-1.0;84.0;700.0;273.0;131.0;0;35;100;1;0;0;0;0;0;0;1;1;0;0;0;30741.158203125;11076.7060546875;0.0;2151.05151367188;502.0;81336;;;Calculated values ==>;1549811017.844;349.36;292.26000000000005;288.06;288.06;287.56;277.46000000000004;274.1680685717883;292.86;275.56;278.26000000000005;276.06;336.26000000000005;334.96000000000004;277.86;287.06;297.96000000000004;296.56;299.56;292.46000000000004;293.36;292.76000000000005;;323.36;275.46000000000004;241.05796691057077;262.0952818180154;274.1680685717883;293.66;5560000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2570000.0;5560000.0;0.0;0.014;0.11666666666666667;0.0455;0.021833333333333333;0.021833333333333333;;11076.7060546875;0.0;2151.05151367188;30741.158203125;509205.80791958806;411946.55931517074;238109.62130095647;238109.62130095647;236520.27047518914;430280.9020939914;458079.93939307623;456885.1506218106;472528.46462518856;519987.7311738755;518653.9736729532;456396.1389414811;467313.96954120265;465554.39734395995;464448.5893172968;432983.14346411335;412715.6717894541;458771.19548852823;457941.242533051;;210726.34883551928;471944.1597200548;202332.4812401717;238109.62130095647;274.1043673087291;2222682.7981021097;837959.6230173378;140861.47236332865;0.0;0;129;145;0;0;0;0;3;51;46;938448885439.9894;343770455355.34216;655794982794.9619;29697.81142785787;12267.331370834681;283.74460344522925;4799.657063567397;1868364.2744543292;728243.3795187529;38730.45749413165;538212.1988462701;3.5568042597215923;0.31892730438507255
4264;2019-02-10 16:04:37.874;770;192;147;146;143;45;197;25;54;30;635;622;50;140;249;234;264;194;205;202;196;24;556;359;367;131;364;262;556;-1.0;83.0;955.0;246.0;131.0;0;27;100;1;0;0;0;0;0;0;1;1;0;0;0;30677.408203125;11014.779296875;0.0;2159.30029296875;504.0;81337;;;Calculated values ==>;1549811077.874;350.16;292.36;287.86;287.76000000000005;287.46000000000004;277.66;274.27422755570615;292.86;275.66;278.56;276.16;336.66;335.36;278.16;287.16;298.06;296.56;299.56;292.56;293.36;292.76000000000005;;323.56;275.56;240.61611355647437;262.7682575881327;274.27422755570615;293.66;5560000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2620000.0;5560000.0;0.0;0.013833333333333333;0.15916666666666668;0.041;0.021833333333333333;0.021833333333333333;;11014.779296875;0.0;2159.30029296875;30677.408203125;510197.9639281929;412333.65201211494;237470.17873102773;237152.33093866782;236206.01495887802;430214.79039162316;458079.93939307623;456435.4872589836;472887.3552016489;519985.42886755895;518647.55351166363;455941.70128254674;466720.81649918784;465540.6161959158;464301.43004117184;432983.14346411335;413092.82235656865;458771.19548852823;457941.242533051;;211562.405474017;472304.9464017478;202638.78676746815;237470.17873102773;274.2279445862076;2223194.8753992775;838143.8107763686;140897.40992149938;0.0;0;129;145;0;0;0;0;3;51;46;938669195539.8844;343849694955.3044;655950760644.8877;40395.97482823288;11056.312545005467;275.1494419877017;4813.618226344175;1868948.6813969607;728437.8403998086;38735.11727323323;538292.3495289616;4.291841009155526;0.36562222084052204
4265;2019-02-10 16:05:40.855;776;192;145;144;140;47;197;24;56;30;642;629;52;139;250;234;264;194;205;202;196;24;554;361;367;130;366;268;554;0.0;108.0;870.0;264.0;131.0;0;20;100;1;0;0;0;0;0;0;1;1;0;0;0;30723.23828125;10939.5849609375;0.0;2186.01171875;506.0;81338;;;Calculated values ==>;1549811140.855;350.76;292.36;287.66;287.56;287.16;277.86;274.4858918419099;292.86;275.56;278.76000000000005;276.16;337.36;336.06;278.36;287.06;298.16;296.56;299.56;292.56;293.36;292.76000000000005;;323.76000000000005;275.56;240.39332010688793;263.56353331371673;274.4858918419099;293.66;5540000.0;3610000.0;3670000.0000000005;1300000.0;3660000.0;2680000.0;5540000.0;0.0;0.018000000000000002;0.145;0.044000000000000004;0.021833333333333333;0.021833333333333333;;10939.5849609375;0.0;2186.01171875;30723.23828125;511113.4418317374;413177.15693683183;236894.14439874087;236578.01582607985;235325.1898844697;430081.6785162784;458079.93939307623;455693.2667597771;473017.81868751155;520211.51031340443;518868.98789524654;455192.9572356003;465743.821381661;465381.95360251743;464006.2339002714;433468.5791913929;413914.7804853892;458771.19548852823;457941.242533051;;212398.47392691602;472436.3020657052;203145.18250710762;236894.14439874087;274.43350985595475;2223731.9690260766;838335.8535283337;140935.4199347741;0.0;0;129;145;0;0;0;0;3;51;46;938900335809.6884;343931885160.2347;656117660294.7462;36619.47221663707;11848.809260578295;351.96837670806764;4826.194975932438;1869622.3633228247;728638.1997713661;38740.60289924792;538376.6724560141;4.0871623697592625;0.35558051593102824
4266;2019-02-10 16:06:37.875;776;192;144;144;138;47;197;24;57;31;651;638;53;134;250;234;264;194;205;202;196;23;578;360;367;130;366;260;572;0.0;85.0;1060.0;277.0;131.0;0;14;1;1;1;0;0;0;0;0;1;1;0;0;0;39253.3828125;19888.880859375;0.0;2087.71948242188;506.0;81339;;;Calculated values ==>;1549811197.875;350.76;292.36;287.56;287.56;286.96000000000004;277.86;274.38016830617;292.86;275.56;278.86;276.26000000000005;338.26;336.96000000000004;278.46000000000004;286.56;298.16;296.56;299.56;292.56;293.36;292.76000000000005;;323.76000000000005;275.46000000000004;240.39332010688793;262.5002047102346;274.38016830617;293.66;5780000.0;3600000.0;3670000.0000000005;1300000.0;3660000.0;2600000.0;5720000.0;0.0;0.014166666666666666;0.17666666666666667;0.04616666666666667;0.021833333333333333;0.021833333333333333;;19888.880859375;0.0;2087.71948242188;39253.3828125;509019.5623815437;252670.50696234108;236070.77798160329;236070.77798160329;234232.02483291633;430148.3826014536;458079.93939307623;457130.4236791988;473114.68441337737;521792.7882840789;520458.63456597336;456640.1732961197;466307.87724080024;465381.95360251743;464153.9787801302;427302.1259503104;253473.31916534808;458771.19548852823;457941.242533051;;212398.47392691602;472339.328242146;202858.82158918513;236070.77798160329;274.31792205522873;2224286.1449890533;838579.9978506234;140969.26551158095;0.0;0;130;145;0;0;0;0;3;51;46;939109599209.6184;344006011160.2099;656268193094.6958;44921.31636923574;12441.016723811696;2462.574762786966;4844.171809373275;1870268.1210677708;728830.5616987504;38762.892517270186;538453.2563885021;2.942633467389166;0.24544244040528976
4267;2019-02-10 16:07:37.875;774;201;144;143;137;48;197;25;48;31;657;642;44;90;252;232;264;203;205;202;196;24;566;366;367;125;371;252;560;-2.0;82.0;1087.0;285.0;131.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38842.859375;19438.248046875;0.0;1979.5783691406198;502.0;81340;;;Calculated values ==>;1549811257.875;350.56000000000006;293.26000000000005;287.56;287.46000000000004;286.86;277.96000000000004;275.0112864084945;292.86;275.66;277.96000000000004;276.26000000000005;338.86;337.36;277.56;282.16;298.36;296.36;299.56;293.46000000000004;293.36;292.76000000000005;;323.36;275.56;239.25999513918347;261.41265627149306;275.0112864084945;293.66;5660000.0;3660000.0;3670000.0000000005;1250000.0;3710000.0;2520000.0;5600000.0;0.0;0.013666666666666666;0.18116666666666664;0.0475;0.021833333333333333;0.021833333333333333;;19438.248046875;0.0;1979.5783691406198;38842.859375;509821.2006437206;414042.5435394184;236405.8442824524;236092.93299016956;234238.5472073155;429743.705733735;458079.93939307623;457332.5974416616;473763.129845022;523054.4012923648;521523.78065278876;456848.27267696836;462337.4024068903;464918.14033758733;462996.0789934827;430482.8766691481;414762.53354772273;458771.19548852823;457941.242533051;;210726.34883551928;473089.87314066343;204442.14705271812;236405.8442824524;274.95754839850713;2224936.9470072826;838907.7239248422;141003.15966034395;0.0;0;130;145;0;0;0;0;3;51;46;939329799209.6184;344082511160.2099;656421793094.6958;45815.31992879692;12760.7669891774;214.84468932614664;4836.85619513807;1871024.2597035877;729040.5765630252;38785.2043460378;538533.931621873;2.970786417190287;0.25733842633847454
4268;2019-02-10 16:08:37.865;779;194;143;142;133;47;197;27;22;32;658;642;22;70;253;232;264;195;205;202;196;25;558;361;367;122;366;248;552;-1.0;83.0;856.0;159.0;131.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38546.60546875;19251.392578125;0.0;1962.55383300781;494.0;81341;;;Calculated values ==>;1549811317.865;351.06000000000006;292.56;287.46000000000004;287.36;286.46000000000004;277.86;274.4858918419099;292.86;275.86;275.36;276.36;338.96000000000004;337.36;275.36;280.16;298.46000000000004;296.36;299.56;292.66;293.36;292.76000000000005;;322.56;275.66;238.5638546566975;260.85938512811435;274.4858918419099;293.66;5580000.0;3610000.0;3670000.0000000005;1220000.0;3660000.0;2480000.0;5520000.0;0.0;0.013833333333333333;0.14266666666666666;0.026500000000000003;0.021833333333333333;0.021833333333333333;;19251.392578125;0.0;1962.55383300781;38546.60546875;511137.6103932437;414715.9607757526;236320.4913731211;236006.0425799679;233225.9436851275;430081.6785162784;458079.93939307623;454832.45891504135;474245.42212135316;523478.1044995607;521849.79102316726;454832.45891504135;460592.2406035893;465776.03838283056;463741.9828368515;432493.01137402526;415068.77947206923;458771.19548852823;457941.242533051;;207382.2378540181;473575.2735981911;203175.58310689562;236320.4913731211;274.4452767459427;2225581.7517290483;839230.0838611565;141036.00528685012;0.0;0;130;145;0;0;0;0;3;51;46;939549962509.6534;344156598810.2217;656571768094.7196;35903.04761529546;7165.591798019331;241.03520797705832;4838.7197336584695;1871705.132602164;729206.6018774466;38789.002712016074;538614.5479829926;2.2696575838280926;0.18008481998315495
4269;2019-02-10 16:09:37.866;785;189;144;143;132;42;198;28;17;33;659;641;14;52;251;233;264;191;205;202;196;27;554;358;367;126;363;240;549;-1.0;83.0;681.0;130.0;131.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37001.67578125;19163.4921875;0.0;1103.13073730469;490.0;81342;;;Calculated values ==>;1549811377.866;351.66;292.06;287.56;287.46000000000004;286.36;277.36;274.1680685717883;292.96000000000004;275.96000000000004;274.86;276.46000000000004;339.06000000000006;337.26;274.56;278.36;298.26000000000005;296.46000000000004;299.56;292.26000000000005;293.36;292.76000000000005;;322.16;275.86;239.4893008659735;259.7329541166123;274.1680685717883;293.66;5540000.0;3579999.9999999995;3670000.0000000005;1260000.0;3629999.9999999995;2400000.0;5490000.0;0.0;0.013833333333333333;0.11349999999999999;0.021666666666666667;0.021833333333333333;0.021833333333333333;;19163.4921875;0.0;1103.13073730469;37001.67578125;512221.899470179;414127.2103214636;236723.9674510215;236407.28467271884;232998.6982329298;430280.9020939914;458218.4865142734;455561.26607838075;473826.37876616616;524220.40030897385;522398.08303107443;455200.2775077225;459716.5521053085;465946.8475650451;464317.31521373475;433468.5791913929;414840.6948555996;458771.19548852823;457941.242533051;;205710.24989127388;473248.64165696304;202403.8139964383;236723.9674510215;274.1320927502295;2226211.3312315214;839550.213235884;141061.55308402807;0.0;0;130;145;0;0;0;0;3;51;46;939770166179.3875;344231000050.13184;656718170534.5427;28733.37081130047;5868.30459931137;257.6857333118076;4829.910505957644;1872243.7783990153;729315.2194908899;38793.158789121924;538695.121244424;1.9583564463176975;0.15111394423687363
4270;2019-02-10 16:10:37.846;790;182;145;144;132;39;198;26;30;35;651;634;21;49;250;234;264;184;205;202;196;26;530;354;367;132;359;255;530;-1.0;85.0;397.0;0.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29283.37109375;10533.2431640625;0.0;1162.76782226562;489.0;81343;;;Calculated values ==>;1549811437.846;352.16;291.36;287.66;287.56;286.36;277.06;273.7412296467126;292.96000000000004;275.76000000000005;276.16;276.66;338.26;336.56;275.26000000000005;278.06;298.16;296.56;299.56;291.56;293.36;292.76000000000005;;322.06;275.76000000000005;240.83765695389522;261.82340779136865;273.7412296467126;293.66;5300000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2550000.0;5300000.0;0.0;0.014166666666666666;0.06616666666666667;0.0;0.021833333333333333;0.021833333333333333;;10533.2431640625;0.0;1162.76782226562;29283.37109375;514869.1503283259;418952.1864570516;237625.6444752061;237300.4703804163;233498.3412243376;430542.39183029096;458218.4865142734;454638.1590671916;473242.3297776949;522199.14812796627;520460.0291797428;453522.35598686896;456967.08645744185;466391.21630984533;465034.3387344197;438967.42380550096;419563.1608175952;458771.19548852823;457941.242533051;;205292.2597576877;472367.87413283327;201446.94854128102;237625.6444752061;273.7412296467126;2226763.522497192;839797.6035396275;141080.42927786784;0.0;0;130;145;0;0;0;0;3;51;46;939990292779.4574;344308374250.15643;656866621034.59;16752.81842979775;0.0;274.8937256619983;4810.223890929614;1872622.7036256192;729364.1057283869;38797.59547189406;538775.4289196058;1.8671268411013375;0.1000425464446922
4271;2019-02-10 16:11:37.867;786;176;146;145;133;37;198;22;41;34;649;630;34;64;247;235;264;177;205;202;196;23;536;349;367;134;354;264;537;172.0;85.0;964.0;17.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29539.36328125;10555.576171875;0.0;1197.14794921875;494.0;81344;;;Calculated values ==>;1549811497.867;351.76;290.76000000000005;287.76000000000005;287.66;286.46000000000004;276.86;273.20264511476705;292.96000000000004;275.36;277.26000000000005;276.56;338.06000000000006;336.16;276.56;279.56;297.86;296.66;299.56;290.86;293.36;292.76000000000005;;322.56;275.46000000000004;241.2770596917726;263.0348170998261;273.20264511476705;293.66;5360000.0;3490000.0;3670000.0000000005;1340000.0;3540000.0;2640000.0;5370000.0;0.028666666666666667;0.014166666666666666;0.16066666666666668;0.0028333333333333335;0.021833333333333333;0.0505;;10555.576171875;0.0;1197.14794921875;29539.36328125;513878.7742417958;414332.0034719807;237730.02542283497;237406.28867832525;233619.1605260471;430862.6128555636;458218.4865142734;454487.69721986423;472884.4304738556;521261.0838692114;519305.0230933757;453608.57175709575;457339.9961729728;466717.9372126814;465889.0183092921;437644.7844386028;414685.7420490697;458771.19548852823;457941.242533051;;207382.2378540181;471812.00014122744;200112.71812084134;216376.30642632372;273.19642924470435;2227253.8835178255;839973.4052102469;141100.10212576602;0.0;0;130;145;0;0;0;0;3;51;46;940210569849.9963;344388202180.35175;657022375529.9711;40869.57997524302;769.8146323910939;325.2531005183852;12199.02927338973;1873103.0583454985;729370.5230956319;38802.59844588605;538917.2223066438;4.60860617704192;0.25319552971276243
4272;2019-02-10 16:12:37.867;774;180;148;147;136;38;198;20;48;33;652;630;44;72;246;236;264;182;205;202;196;20;547;350;367;137;355;270;547;268.0;82.0;1535.0;73.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29623.84375;10780.701171875;0.0;1211.34130859375;498.0;81345;;;Calculated values ==>;1549811557.867;350.56000000000006;291.16;287.96000000000004;287.86;286.76000000000005;276.96000000000004;273.3108153835814;292.96000000000004;275.16;277.96000000000004;276.46000000000004;338.36;336.16;277.56;280.36;297.76000000000005;296.76000000000005;299.56;291.36;293.36;292.76000000000005;;322.96000000000004;275.16;241.92719264551067;263.82572766246335;273.3108153835814;293.66;5470000.0;3500000.0;3670000.0000000005;1370000.0;3550000.0;2700000.0;5470000.0;0.04466666666666667;0.013666666666666666;0.2558333333333333;0.012166666666666666;0.021833333333333333;0.0665;;10780.701171875;0.0;1211.34130859375;29623.84375;511472.93672294944;249277.62808279565;238065.19055062212;237742.70175785758;234276.7093608456;430799.1582183253;458218.4865142734;454352.9789406998;472393.7743832905;521079.5219167905;518805.64296614955;453846.5949541808;457354.8302603907;466446.0373839678;465873.6840018209;435132.34076873586;412362.9831879786;458771.19548852823;457941.242533051;;209054.2704885073;471119.972000508;200343.2445209324;212728.14409458992;273.29135397027727;2227746.910243086;840151.2075214449;141120.17286958112;0.0;0;130;145;0;0;0;0;3;51;46;940430769849.9963;344469502180.35175;657182575529.9711;64984.15705572381;3294.4501843348357;311.18122027034883;16306.671046157662;1873985.1728207567;729404.3919691045;38807.90206522596;539154.7698093067;7.07939949718792;0.42847944347395023
4273;2019-02-10 16:13:37.877;761;187;149;148;141;40;198;21;54;32;656;632;50;76;246;237;264;189;205;202;196;20;560;352;367;139;357;270;558;-2.0;85.0;1576.0;146.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;42099.921875;23576.74609375;0.0;1189.67016601562;500.0;81346;;;Calculated values ==>;1549811617.877;349.26;291.86;288.06;287.96000000000004;287.26000000000005;277.16;273.5264737036516;292.96000000000004;275.26000000000005;278.56;276.36;338.76;336.36;278.16;280.76000000000005;297.76000000000005;296.86;299.56;292.06;293.36;292.76000000000005;;323.16;275.16;242.35481222062532;263.82572766246335;273.5264737036516;293.66;5600000.0;3520000.0000000005;3670000.0000000005;1390000.0;3570000.0000000005;2700000.0;5580000.0;0.0;0.014166666666666666;0.26266666666666666;0.024333333333333332;0.021833333333333333;0.021833333333333333;;23576.74609375;0.0;1189.67016601562;42099.921875;508728.44761389564;251443.07916124177;238048.6479366309;237729.04006371394;235525.551497313;430671.36484660726;458218.4865142734;455109.19043650426;472032.3497595296;521492.4440120837;519012.5616312772;454605.4929423079;457849.41250540555;466159.22355335305;465714.0611519236;431998.05521039903;410249.6488763151;458771.19548852823;457941.242533051;;209890.3038832737;470852.7170844846;200820.45732621028;238048.6479366309;273.48730322323786;2228344.707906207;840437.567300623;141140.1846332712;0.0;0;130;146;0;0;0;0;3;51;46;940651006549.9613;344552315980.33856;657344602529.9453;66793.17389697055;6570.784987451341;308.10242306618903;4800.988315355172;1875083.5002692586;729486.6159639052;38813.06362236911;539330.6962868182;3.16852663703012;0.24387385389096486
4274;2019-02-10 16:14:37.878;748;203;148;148;144;44;198;24;55;31;651;629;51;59;249;233;264;206;205;202;196;22;578;364;367;141;369;251;572;-2.0;83.0;1787.0;284.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38420.5546875;19947.873046875;0.0;1090.82189941406;500.0;81347;;;Calculated values ==>;1549811677.878;347.96000000000004;293.46000000000004;287.96000000000004;287.96000000000004;287.56;277.56;274.8017692304317;292.96000000000004;275.56;278.66;276.26000000000005;338.26;336.06;278.26000000000005;279.06;298.06;296.46000000000004;299.56;293.76000000000005;293.36;292.76000000000005;;323.16;275.36;242.77792619122317;261.27494424493943;274.8017692304317;293.66;5780000.0;3640000.0;3670000.0000000005;1410000.0;3690000.0;2510000.0;5720000.0;0.0;0.013833333333333333;0.29783333333333334;0.04733333333333333;0.021833333333333333;0.021833333333333333;;19947.873046875;0.0;1090.82189941406;38420.5546875;505479.463943016;409663.59438955045;237317.94856429586;237317.94856429586;236070.77798160329;429879.7862731237;458218.4865142734;458336.42047005193;471669.41905304807;522523.33256532333;520278.26686732116;457855.67570293584;458815.81058686663;464812.9016813492;463428.3443550566;427302.1259503104;410911.1991862741;458771.19548852823;457941.242533051;;209890.3038832737;470781.97481897497;203940.5329440565;237317.94856429586;274.7548792958408;2229015.72306015;840800.2785047761;141159.18905052848;0.0;0;130;146;0;0;0;0;3;51;46;940871210219.6953;344636317380.23706;657500905134.7565;75767.57516815898;12630.494915412806;226.74115356916874;4816.941918317821;1876271.526310137;729646.6292964136;38817.52072645285;539410.847041159;4.44142345302367;0.36784546116408945
4275;2019-02-10 16:15:37.878;752;200;143;142;137;49;198;25;55;32;632;616;48;62;251;228;264;201;205;202;196;24;563;365;367;136;370;256;557;-1.0;84.0;1613.0;161.0;131.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38595.08984375;19320.912109375;0.0;1941.3674316406198;492.0;81348;;;Calculated values ==>;1549811737.878;348.36;293.16;287.46000000000004;287.36;286.86;278.06;274.9066339382667;292.96000000000004;275.66;278.66;276.36;336.36;334.76000000000005;277.96000000000004;279.36;298.26000000000005;295.96000000000004;299.56;293.26000000000005;293.36;292.76000000000005;;322.36;275.56;241.71165711629368;261.9595390733887;274.9066339382667;293.66;5630000.0;3650000.0;3670000.0000000005;1360000.0;3700000.0;2560000.0;5570000.0;0.0;0.014;0.2688333333333333;0.026833333333333334;0.021833333333333333;0.021833333333333333;;19320.912109375;0.0;1941.3674316406198;38595.08984375;507336.397062081;414873.7552109487;236177.61506647727;235864.8476338713;234317.57456609746;429811.8947417682;458218.4865142734;457534.26565516315;472427.34351167246;520172.7923473577;518532.3004237948;456682.15549395315;458381.9511677081;464931.6375858497;462611.58588635;431246.28221488063;415225.9254312048;458771.19548852823;457941.242533051;;206546.2383541025;471644.9034095714;204251.2368490927;236177.61506647727;274.87931636995813;2229657.5200979104;841127.5183810781;141184.45729495393;0.0;0;130;146;0;0;0;0;3;52;46;941091410219.6953;344719417380.23706;657653005134.7565;68090.9209106986;7175.063386039512;224.28499497146183;4841.8391996868595;1877470.3471107942;729811.6756155924;38821.279277690686;539491.3368838091;3.7781512719007013;0.2934171248214688
4276;2019-02-10 16:16:37.878;760;194;142;141;133;48;198;26;49;31;613;601;43;73;251;227;264;195;205;202;196;25;560;362;367;130;367;259;553;-3.0;86.0;1530.0;120.0;131.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38531.01171875;19160.63671875;0.0;2009.17492675781;488.0;81349;;;Calculated values ==>;1549811797.878;349.16;292.56;287.36;287.26000000000005;286.46000000000004;277.96000000000004;274.5913991737795;292.96000000000004;275.76000000000005;278.06;276.26000000000005;334.46000000000004;333.26000000000005;277.46000000000004;280.46000000000004;298.26000000000005;295.86;299.56;292.66;293.36;292.76000000000005;;321.96000000000004;275.66;240.39332010688793;262.3656120759269;274.5913991737795;293.66;5600000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2590000.0;5530000.0;0.0;0.014333333333333333;0.255;0.02;0.021833333333333333;0.021833333333333333;;19160.63671875;0.0;2009.17492675781;38531.01171875;508603.7688267376;414317.87443422026;235977.6309429711;235664.67681815047;233200.32377744868;430014.67791919125;458218.4865142734;456312.94800647016;473114.68441337737;517972.657696823;516737.76229731913;455574.12471773;459234.4303524379;465368.39748007257;462929.3875858028;431998.05521039903;414675.337699158;458771.19548852823;457941.242533051;;204874.27233412856;472533.2602288536;203499.10401211862;235977.6309429711;274.5750654851351;2230300.237610931;841448.1979546458;141217.37848127392;0.0;0;130;146;0;0;0;0;3;52;46;941311610219.6953;344799217380.23706;657807505134.7565;64467.530218559645;5380.683124334701;248.29228432778814;4846.205519716745;1878575.0008702045;729916.3068365122;38825.21742168484;539572.0705898041;3.5400745364138175;0.2674982765344285
4277;2019-02-10 16:17:37.899;762;191;143;142;133;45;198;27;28;32;617;605;28;70;251;228;264;193;205;202;196;26;557;360;367;125;365;258;550;-2.0;110.0;1631.0;147.0;131.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38336.69140625;19106.4609375;0.0;2013.7131347656198;485.0;81350;;;Calculated values ==>;1549811857.899;349.36;292.26000000000005;287.46000000000004;287.36;286.46000000000004;277.66;274.38016830617;292.96000000000004;275.86;275.96000000000004;276.36;334.86;333.66;275.96000000000004;280.16;298.26000000000005;295.96000000000004;299.56;292.46000000000004;293.36;292.76000000000005;;321.66;275.76000000000005;239.25999513918347;262.23063862743834;274.38016830617;293.66;5570000.0;3600000.0;3670000.0000000005;1250000.0;3650000.0;2580000.0;5500000.0;0.0;0.018333333333333333;0.2718333333333333;0.0245;0.021833333333333333;0.021833333333333333;;19106.4609375;0.0;2013.7131347656198;38336.69140625;509117.70824812946;414443.2327276156;236378.2633185651;236063.12854131396;233277.4010639255;430148.3826014536;458218.4865142734;453881.6901609956;473859.25462455093;518467.67016044905;517234.12201715756;453881.6901609956;459030.2514261075;465658.1741919227;463361.4524620667;432738.6723156055;415150.1171397334;458771.19548852823;457941.242533051;;203620.32615720207;473282.30129752296;202971.759212294;236378.2633185651;274.3616914273536;2230941.0260001295;841767.2020469962;141250.91428182565;0.0;0;130;146;0;0;0;0;3;52;46;941531887289.3594;344875744155.12036;657962659419.5198;68205.68289622205;6622.60828108811;322.45684489098875;4837.458379516275;1879680.9979413457;730016.369274338;38829.97532910603;539652.796032861;3.787289163812126;0.29138342545263857
4278;2019-02-10 16:18:37.849;760;189;143;143;133;42;198;27;15;33;631;617;15;58;250;229;264;191;205;202;196;27;556;358;367;125;363;252;550;-2.0;82.0;1433.0;117.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37706.6171875;19126.09765625;0.0;1170.0732421875;483.0;81351;;;Calculated values ==>;1549811917.849;349.16;292.06;287.46000000000004;287.46000000000004;286.46000000000004;277.36;274.1680685717883;292.96000000000004;275.86;274.66;276.46000000000004;336.26000000000005;334.86;274.66;278.96000000000004;298.16;296.06;299.56;292.26000000000005;293.36;292.76000000000005;;321.46000000000004;275.86;239.25999513918347;261.41265627149306;274.1680685717883;293.66;5560000.0;3579999.9999999995;3670000.0000000005;1250000.0;3629999.9999999995;2520000.0;5500000.0;0.0;0.013666666666666666;0.23883333333333334;0.0195;0.021833333333333333;0.021833333333333333;;19126.09765625;0.0;1170.0732421875;37706.6171875;508957.2928959491;413720.03103230504;236378.2633185651;236378.2633185651;233277.4010639255;430280.9020939914;458218.4865142734;453291.40869393514;473955.3659136608;520400.190697455;518968.7002690526;453291.40869393514;458537.2466056057;465816.1379094171;463791.1003516643;432983.14346411335;414443.2327276156;458771.19548852823;457941.242533051;;202784.37528459195;473378.49451345275;202452.87841786377;236378.2633185651;274.1511555282593;2231574.1921603824;842085.5411983182;141277.4237253604;0.0;0;130;146;0;0;0;0;3;52;46;941751903789.5344;344950681655.18;658115531919.6414;59908.60231426838;5283.049513863985;253.37878006546887;4837.458379516275;1880747.7273030786;730115.5004111957;38834.76996045931;539733.3531523284;3.4628447572406285;0.26134070167852014
4279;2019-02-10 16:19:37.850;759;188;144;143;133;39;198;27;13;34;640;620;12;36;249;231;264;190;205;202;196;27;556;357;367;131;362;244;550;-2.0;82.0;1309.0;70.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37694.015625;19240.60546875;0.0;1094.57897949219;482.0;81352;;;Calculated values ==>;1549811977.85;349.06000000000006;291.96000000000004;287.56;287.46000000000004;286.46000000000004;277.06;274.0616903277293;292.96000000000004;275.86;274.46000000000004;276.56;337.16;335.16;274.36;276.76000000000005;298.06;296.26000000000005;299.56;292.16;293.36;292.76000000000005;;321.36;275.86;240.61611355647437;260.2995467637923;274.0616903277293;293.66;5560000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2440000.0;5500000.0;0.0;0.013666666666666666;0.21816666666666668;0.011666666666666665;0.021833333333333333;0.021833333333333333;;19240.60546875;0.0;1094.57897949219;37694.015625;508832.9630960535;413351.9237643686;236694.59332038925;236378.2633185651;233277.4010639255;430346.717906069;458218.4865142734;454408.09714094596;473275.31562819314;521971.85543359397;519938.8969790198;454286.27478383254;457184.4154580674;465829.7507489795;464202.0896790568;432983.14346411335;414083.7466353395;458771.19548852823;457941.242533051;;202366.40377179522;472596.2217928923;202200.01115393257;236694.59332038925;274.0482833058716;2232202.541238704;842405.2690526824;141296.29614171997;0.0;0;130;146;0;0;0;0;3;52;46;941972107459.2684;345027482935.0872;658264334399.4617;55023.39742616675;3154.6224574545304;258.2917566599091;4830.551841143115;1881705.509929203;730185.815516104;38839.03395265889;539813.9212468491;3.1112018502931846;0.2250913839595849
