;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4280;2019-02-10 16:20:37.890;761;187;144;143;134;38;198;26;0;35;636;616;0;27;248;232;264;189;205;202;196;26;546;356;367;133;361;241;544;-1.0;83.0;1090.0;81.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;25687.03125;6699.4833984375;0.0;1080.21484375;481.0;81353;;;Calculated values ==>;1549812037.89;349.26;291.86;287.56;287.46000000000004;286.56;276.96000000000004;273.955091788801;292.96000000000004;275.76000000000005;273.16;276.66;336.76000000000005;334.76000000000005;273.16;275.86;297.96000000000004;296.36;299.56;292.06;293.36;292.76000000000005;;321.26000000000005;275.76000000000005;241.05796691057077;259.87524604437704;273.955091788801;293.66;5460000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2410000.0;5440000.0;0.0;0.013833333333333333;0.18166666666666667;0.013500000000000002;0.021833333333333333;0.021833333333333333;;6699.4833984375;0.0;1080.21484375;25687.03125;509960.5239987749;415405.30007411627;236872.24619527673;236553.76820084162;233740.58395355745;430412.23801567365;458218.4865142734;453333.36260325974;473112.1826642056;521810.07906530204;519780.62599437864;453333.36260325974;456595.6620896033;465843.48631744814;464480.4244350529;435365.7295778208;416088.9401499447;458771.19548852823;457941.242533051;;201948.4348523538;472236.3865531139;201911.6785515135;236872.24619527673;273.93149638945255;2232731.068748019;842621.5805722354;141314.43150582872;0.0;0;130;146;0;0;0;0;3;52;46;942192454260.0034;345106735735.35156;658409931399.9474;45674.939269400566;3649.383558021605;266.66225375228635;4826.673086708071;1882545.2221730042;730242.5533664556;38843.41148583809;539894.4517727661;6.994828909017085;0.5089087741538414
4281;2019-02-10 16:21:37.850;764;179;144;143;133;37;198;24;-14;34;628;610;-6;42;247;233;264;180;205;202;196;24;533;352;367;134;357;259;533;155.0;82.0;429.0;54.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29456.91015625;10615.880859375;0.0;1159.22412109375;485.0;81354;;;Calculated values ==>;1549812097.85;349.56000000000006;291.06;287.56;287.46000000000004;286.46000000000004;276.86;273.5264737036516;292.96000000000004;275.56;271.76000000000005;276.56;335.96000000000004;334.16;272.56;277.36;297.86;296.46000000000004;299.56;291.16;293.36;292.76000000000005;;321.66;275.56;241.2770596917726;262.3656120759269;273.5264737036516;293.66;5330000.0;3520000.0000000005;3670000.0000000005;1340000.0;3570000.0000000005;2590000.0;5330000.0;0.025833333333333333;0.013666666666666666;0.0715;0.009000000000000001;0.021833333333333333;0.04766666666666666;;10615.880859375;0.0;1159.22412109375;29456.91015625;511460.9089881075;416912.1739174319;237207.03181634872;236884.40960139816;233726.95178867926;430671.36484660726;458218.4865142734;448356.6306658795;472884.4304738556;519514.30141076044;517664.06864147057;449393.7258124901;455450.64017974574;466288.85533692164;465195.77574039256;438310.0982349395;417237.99557093345;458771.19548852823;457941.242533051;;203620.32615720207;471909.57779161324;200837.96159805168;217496.52173300594;273.4941604648215;2233190.295236307;842765.7790774341;141333.08105581254;0.0;0;130;146;0;0;0;0;3;52;46;942412507459.2684;345186782335.0842;658559831399.4467;17697.58483834969;2439.6445457420546;287.98540307474946;11461.19835813548;1883072.9744692277;730293.261439217;38848.03046825369;540030.0935461787;2.7079514958203474;0.13009982838118453
4282;2019-02-10 16:22:37.821;759;178;145;144;134;37;198;21;-16;33;632;611;-11;46;245;234;264;180;205;202;196;21;541;351;367;135;356;260;541;258.0;114.0;1156.0;168.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29635.8828125;10739.634765625;0.0;1161.45141601562;490.0;81355;;;Calculated values ==>;1549812157.821;349.06000000000006;290.96000000000004;287.66;287.56;286.56;276.86;273.4187578820637;292.96000000000004;275.26000000000005;271.56;276.46000000000004;336.36;334.26000000000005;272.06;277.76000000000005;297.66;296.56;299.56;291.16;293.36;292.76000000000005;;322.16;275.26000000000005;241.49495122638035;262.5002047102346;273.4187578820637;293.66;5410000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2600000.0;5410000.0;0.043000000000000003;0.019;0.19266666666666668;0.028;0.021833333333333333;0.06483333333333334;;10739.634765625;0.0;1161.45141601562;29635.8828125;510152.25919395604;413408.5767822079;237283.22576947167;236962.36192616646;233820.5820451181;430735.4089219946;458218.4865142734;447908.8081558439;472656.1521691498;519842.3638000416;517682.75536838657;448561.4055851513;455778.51535834384;466173.27820480464;465470.6628459295;436517.4229059496;414135.20160198;458771.19548852823;457941.242533051;;205710.24989127388;471484.10707214737;200532.32647921666;212908.59333531794;273.369942916528;2233682.497166672;842943.6556929483;141352.41067151914;0.0;0;130;146;0;0;0;0;3;52;46;942632601029.9824;345267443330.3459;658715456144.9515;47661.202136363514;7586.649856602061;425.2622047754217;15886.283422986362;1883617.3677784465;730376.773509155;38853.97132553552;540257.8790788476;6.012845930913389;0.3841686799936627
4283;2019-02-10 16:23:37.851;750;183;146;145;137;39;198;22;3;32;634;612;0;46;245;235;264;185;205;202;196;20;551;352;367;137;357;258;551;309.0;81.0;785.0;132.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29800.3828125;11011.5927734375;0.0;1137.00915527344;495.0;81356;;;Calculated values ==>;1549812217.851;348.16;291.46000000000004;287.76000000000005;287.66;286.86;277.06;273.5264737036516;292.96000000000004;275.36;273.46000000000004;276.36;336.56;334.36;273.16;277.76000000000005;297.66;296.66;299.56;291.66;293.36;292.76000000000005;;322.66;275.16;241.92719264551067;262.23063862743834;273.5264737036516;293.66;5510000.0;3520000.0000000005;3670000.0000000005;1370000.0;3570000.0000000005;2580000.0;5510000.0;0.0515;0.013500000000000002;0.13083333333333333;0.022000000000000002;0.021833333333333333;0.07333333333333333;;11011.5927734375;0.0;1137.00915527344;29800.3828125;508157.4380459865;250238.32788882943;237300.92232519292;236982.50092614195;234477.70222245323;430671.36484660726;458218.4865142734;450729.5665826653;472295.8960165899;520212.8639107142;517953.86217873084;450346.3118233077;456109.0230842944;466029.4888257932;465455.1258841302;434188.19322130346;411784.30806472205;458771.19548852823;457941.242533051;;207800.24178383037;471119.972000508;200793.86418162085;211663.01103800253;273.47688399793657;2234178.047031084;843125.0065524688;141371.57408652312;0.0;0;130;146;0;0;0;0;3;52;46;942852911129.8774;345349084130.307;658870933844.8774;32699.921064136648;5947.174372015517;302.45244961384907;18060.40364297022;1884287.3786428114;730489.6117686074;38860.038646463596;540540.9095821251;4.692717060224347;0.25772707889687696
4284;2019-02-10 16:24:37.862;744;189;147;146;139;41;198;23;21;32;632;611;16;49;245;236;264;191;206;202;196;21;556;354;367;138;359;257;556;-1.0;81.0;865.0;191.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29968.8984375;11113.0908203125;0.0;1131.13171386719;500.0;81357;;;Calculated values ==>;1549812277.862;347.56000000000006;292.06;287.86;287.76000000000005;287.06;277.26000000000005;273.7412296467126;292.96000000000004;275.46000000000004;275.26000000000005;276.36;336.36;334.26000000000005;274.76000000000005;278.06;297.66;296.76000000000005;299.56;292.26000000000005;293.36;292.76000000000005;;323.16;275.26000000000005;242.14157278889297;262.0952818180154;273.7412296467126;293.76000000000005;5560000.0;3540000.0;3670000.0000000005;1380000.0;3590000.0;2570000.0;5560000.0;0.0;0.013500000000000002;0.14416666666666667;0.03183333333333333;0.021833333333333333;0.021833333333333333;;11113.0908203125;0.0;1131.13171386719;29968.8984375;506962.11383394996;411156.2656500391;237470.17873102773;237152.33093866782;234960.35179438625;430542.39183029096;458218.4865142734;453178.7886765142;472164.23178385233;520090.26460238174;517935.14570746716;452551.84666775604;456640.8336411775;465741.0905809244;465294.49394155305;432983.14346411335;411946.55931517074;458771.19548852823;457941.242533051;;209890.3038832737;471084.70712553355;201251.69360781615;237470.17873102773;273.6649410372926;2234676.215688333;843309.4127170979;141390.478725622;0.0;0;130;146;0;0;0;0;3;52;46;943073151499.5764;345431599255.1942;659025462169.6663;36319.48953907063;8589.684263647336;283.99388601072525;4813.618226344175;1884862.6458433736;730610.774466162;38864.92659521347;540731.5613771979;4.084112794869512;0.33578158158327404
4285;2019-02-10 16:25:37.892;743;192;146;145;140;43;198;25;34;32;627;607;29;58;247;235;264;193;205;203;196;23;554;358;367;137;363;259;555;-2.0;86.0;1211.0;141.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29809.76171875;11084.8837890625;0.0;1146.49865722656;503.0;81358;;;Calculated values ==>;1549812337.892;347.46000000000004;292.36;287.76000000000005;287.66;287.16;277.46000000000004;274.1680685717883;292.96000000000004;275.66;276.56;276.36;335.86;333.86;276.06;278.96000000000004;297.86;296.66;299.56;292.46000000000004;293.46000000000004;292.76000000000005;;323.46000000000004;275.46000000000004;241.92719264551067;262.3656120759269;274.1680685717883;293.66;5540000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2590000.0;5550000.0;0.0;0.014333333333333333;0.20183333333333334;0.0235;0.021833333333333333;0.021833333333333333;;11084.8837890625;0.0;1146.49865722656;29809.76171875;507016.84789259697;412758.3114497388;237181.86059629428;236864.87743105832;235297.60513537744;430280.9020939914;458218.4865142734;454459.0917852496;472295.8960165899;519411.59116850933;517355.39042186853;453835.97169248824;457414.67490995815;465423.3653177346;464579.7527577276;433468.5791913929;413134.7333990844;458909.0072553948;457941.242533051;;211144.3756859795;471414.1961389312;202404.4704761326;237181.86059629428;274.13234784947855;2235174.620267148;843494.4883303153;141409.46846883194;0.0;0;130;146;0;0;0;0;3;52;46;943293461599.4714;345514140505.15485;659180339569.5924;50873.02440089011;6321.728553075767;291.4517896897553;4819.913172285855;1885589.6134280015;730735.0983704622;38869.724373532335;540811.8809451957;5.0939555025396865;0.39259300975262423
4286;2019-02-10 16:26:37.852;744;192;144;144;140;45;198;25;43;32;625;605;38;65;248;234;264;194;206;203;196;25;556;359;367;136;364;266;556;-1.0;83.0;1564.0;104.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29817.798828125;11070.09375;0.0;1185.86413574219;505.0;81359;;;Calculated values ==>;1549812397.852;347.56000000000006;292.36;287.56;287.56;287.16;277.66;274.27422755570615;292.96000000000004;275.66;277.46000000000004;276.36;335.66;333.66;276.96000000000004;279.66;297.96000000000004;296.56;299.56;292.56;293.46000000000004;292.76000000000005;;323.66;275.66;241.71165711629368;263.299902668528;274.27422755570615;293.76000000000005;5560000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2660000.0;5560000.0;0.0;0.013833333333333333;0.26066666666666666;0.017333333333333333;0.021833333333333333;0.021833333333333333;;11070.09375;0.0;1185.86413574219;29817.798828125;506962.11383394996;412333.65201211494;236520.27047518914;236520.27047518914;235270.102589971;430214.79039162316;458218.4865142734;454400.3136980843;472427.34351167246;518622.7377076334;516555.98444953724;453770.77700511605;457138.6516267367;465409.4377871421;464301.43004117184;432983.14346411335;413092.82235656865;458909.0072553948;457941.242533051;;211980.4382156667;471742.7696466962;202715.39789689006;236520.27047518914;274.2576717643024;2235671.1853411295;843678.9900600497;141428.8918678813;0.0;0;130;146;0;0;0;0;3;52;46;943513514799.6115;345595985905.2069;659337734569.6925;65605.86805217798;4663.141110329973;275.1494419877017;4834.357889929984;1886559.6237607694;730826.5779239951;38874.44290268136;540892.2795692594;6.150357009803066;0.4613731511275281
4287;2019-02-10 16:27:37.853;742;193;143;142;138;47;198;26;48;33;629;608;44;70;249;234;264;194;206;203;196;25;554;361;367;140;366;275;554;154.0;86.0;1293.0;232.0;131.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30915.9375;10910.9775390625;0.0;2541.96118164062;505.0;81360;;;Calculated values ==>;1549812457.853;347.36;292.46000000000004;287.46000000000004;287.36;286.96000000000004;277.86;274.4858918419099;292.96000000000004;275.76000000000005;277.96000000000004;276.46000000000004;336.06;333.96000000000004;277.56;280.16;298.06;296.56;299.56;292.56;293.46000000000004;292.76000000000005;;323.66;275.66;242.56692532238324;264.4750485637546;274.4858918419099;293.76000000000005;5540000.0;3610000.0;3670000.0000000005;1400000.0;3660000.0;2750000.0;5540000.0;0.025666666666666667;0.014333333333333333;0.2155;0.03866666666666666;0.021833333333333333;0.0475;;10910.9775390625;0.0;2541.96118164062;30915.9375;506891.87857951585;413548.20129128615;236263.07671782744;235949.30615539083;234705.5109248598;430081.6785162784;458218.4865142734;453500.11665119574;471998.58498376724;518284.16437960643;516100.97254020814;452987.0350659651;456288.82050964853;465250.37265374704;464006.2339002714;433468.5791913929;413914.7804853892;458909.0072553948;457941.242533051;;211980.4382156667;471211.3733730803;203171.78711632374;218382.1693542079;274.4438075946038;2236177.30824516;843862.1687068305;141459.95759657546;0.0;0;130;146;0;0;0;0;3;53;46;943733718469.3455;345678787285.1069;659500037274.4965;53945.755014764916;10364.197335261253;280.27111478605383;11379.055975995047;1887555.903889516;730951.8078313541;38879.071484457294;541027.3936031753;5.647039729980776;0.41805764218990527
4288;2019-02-10 16:28:37.853;737;201;143;143;137;49;198;26;49;32;617;597;44;72;251;232;264;203;206;203;196;25;574;367;367;137;372;256;567;-2.0;82.0;1538.0;228.0;131.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38865.125;19686.400390625;0.0;1949.6799316406198;502.0;81361;;;Calculated values ==>;1549812517.853;346.86;293.26000000000005;287.46000000000004;287.46000000000004;286.86;278.06;275.1157276137837;292.96000000000004;275.76000000000005;278.06;276.36;334.86;332.86;277.56;280.36;298.26000000000005;296.36;299.56;293.46000000000004;293.46000000000004;292.76000000000005;;323.36;275.66;241.92719264551067;261.9595390733887;275.1157276137837;293.76000000000005;5740000.0;3670000.0000000005;3670000.0000000005;1370000.0;3720000.0000000005;2560000.0;5670000.0;0.0;0.013666666666666666;0.25633333333333336;0.038;0.021833333333333333;0.021833333333333333;;19686.400390625;0.0;1949.6799316406198;38865.125;504444.27949358564;411096.4409828826;235898.2950704502;235898.2950704502;234056.7575656421;429675.2189834977;458218.4865142734;456804.1626795621;472295.8960165899;518634.8995863385;516581.10117635;456193.1846104779;459585.5695105795;464639.0500460021;462845.98393238056;428386.2524997057;411891.9439035771;458909.0072553948;457941.242533051;;210726.34883551928;471610.25455702154;204752.96952296246;235898.2950704502;275.0817679219457;2236758.8170993268;844117.1468562445;141497.38793918613;0.0;0;131;146;0;0;0;0;3;53;46;943953918469.3455;345761887285.1069;659659337274.4965;64609.12251247505;10140.576831294245;225.42221748042414;4847.937686266784;1888543.861202243;731122.6809494087;38883.285595559515;541162.6185503608;3.6893493672867743;0.3008100858973551
4289;2019-02-10 16:29:37.854;745;197;141;140;132;49;198;27;51;33;608;593;41;70;252;231;264;198;206;203;196;25;558;363;367;137;368;249;552;95.0;83.0;1135.0;159.0;131.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38411.94140625;19196.015625;0.0;1892.7077636718802;494.0;81362;;;Calculated values ==>;1549812577.854;347.66;292.86;287.26000000000005;287.16;286.36;278.06;274.69669130483857;292.96000000000004;275.86;278.26000000000005;276.46000000000004;333.96000000000004;332.46000000000004;277.26000000000005;280.16;298.36;296.26000000000005;299.56;292.96000000000004;293.46000000000004;292.76000000000005;;322.56;275.66;241.92719264551067;260.9983114674233;274.69669130483857;293.76000000000005;5580000.0;3629999.9999999995;3670000.0000000005;1370000.0;3679999.9999999995;2490000.0;5520000.0;0.01583333333333333;0.013833333333333333;0.18916666666666665;0.026500000000000003;0.021833333333333333;0.03766666666666667;;19196.015625;0.0;1892.7077636718802;38411.94140625;506907.5051623065;415763.05856668594;235692.7548229053;235380.60795484332;232922.26096884615;429947.3805835815;458218.4865142734;458176.05790412496;472393.7743832905;518299.2462748992;516765.5945468565;456973.721747507;460437.63231229375;465354.9656912107;463311.6885489323;432493.01137402526;416104.77006364113;458909.0072553948;457941.242533051;;207382.2378540181;471610.25455702154;203712.2543674501;222249.6241004794;274.66208908687236;2237402.803387419;844441.1723909398;141529.40837040058;0.0;0;131;146;0;0;0;0;3;53;46;944174122139.9545;345844088655.3342;659810839799.9154;48136.06950235432;7099.297005023643;226.70400479364704;8877.717627626864;1889483.4201306861;731266.3489595356;38887.05337688419;541277.0009179673;3.0509095763643783;0.2217688139909649
4290;2019-02-10 16:30:37.874;757;190;141;140;131;45;198;28;52;34;605;592;39;73;251;232;264;191;206;203;196;27;554;359;367;136;364;243;549;-2.0;84.0;718.0;138.0;131.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38207.4140625;19118.212890625;0.0;1830.18347167969;489.0;81363;;;Calculated values ==>;1549812637.874;348.86;292.16;287.26000000000005;287.16;286.26000000000005;277.66;274.27422755570615;292.96000000000004;275.96000000000004;278.36;276.56;333.66;332.36;277.06;280.46000000000004;298.26000000000005;296.36;299.56;292.26000000000005;293.46000000000004;292.76000000000005;;322.06;275.86;241.71165711629368;260.1585393101385;274.27422755570615;293.76000000000005;5540000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2430000.0;5490000.0;0.0;0.014;0.11966666666666666;0.023;0.021833333333333333;0.021833333333333333;;19118.212890625;0.0;1830.18347167969;38207.4140625;508761.1814624345;414485.982530214;235777.50395612247;235464.36397173323;232695.1541489444;430214.79039162316;458218.4865142734;459246.2791289491;472622.7809936826;518495.85785802617;517172.08022700937;457704.0882764364;461710.17165783735;465802.6480608363;464038.2431886511;433468.5791913929;414840.6948555996;458909.0072553948;457941.242533051;;205292.2597576877;471938.4492427271;202647.75664820237;235777.50395612247;274.2314259105656;2238041.510847665;844760.564056881;141560.44280538318;0.0;0;131;146;0;0;0;0;3;53;46;944394395539.8845;345926015955.30817;659958488999.8685;30706.28985686269;6193.685929674069;260.7903807011065;4850.5749589296065;1890140.658798358;731377.1607422421;38891.117184246425;541391.4414902983;2.005468122694309;0.15660629335867554
4291;2019-02-10 16:31:37.854;769;187;143;142;131;40;198;27;51;34;602;589;39;78;249;233;264;189;206;203;196;26;555;356;367;132;362;240;550;-2.0;85.0;1022.0;120.0;131.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38229.01171875;19150.419921875;0.0;1831.94055175781;486.0;81364;;;Calculated values ==>;1549812697.854;350.06000000000006;291.86;287.46000000000004;287.36;286.26000000000005;277.16;273.955091788801;292.96000000000004;275.86;278.26000000000005;276.56;333.36;332.06;277.06;280.96000000000004;298.06;296.46000000000004;299.56;292.06;293.46000000000004;292.76000000000005;;321.76000000000005;275.76000000000005;240.83765695389522;259.7329541166123;273.955091788801;293.76000000000005;5550000.0;3560000.0;3670000.0000000005;1320000.0;3620000.0000000005;2400000.0;5500000.0;0.0;0.014166666666666666;0.17033333333333334;0.02;0.021833333333333333;0.021833333333333333;;19150.419921875;0.0;1831.94055175781;38229.01171875;510161.47032321425;412979.2520416587;236378.2633185651;236063.12854131396;232669.8860504643;430412.23801567365;458218.4865142734;459599.1786594903;473145.2311080622;518441.9745499309;517120.6639804406;458184.73969773384;462743.1210224283;465829.7507489795;464611.2859323508;433226.4406064759;413720.03103230504;458909.0072553948;457941.242533051;;204038.30555042345;472367.87413283327;201890.57506676536;236378.2633185651;273.92327463245243;2238678.2687393064;845079.363028662;141590.95033302146;0.0;0;131;146;0;0;0;0;3;53;46;944614522139.9545;346006389155.33374;660103340699.9146;43896.365478627486;5409.545981321358;276.3408023007542;4837.458379516275;1890762.14036342;731473.8221103314;38895.59178540847;541472.1481902739;2.5935933523852883;0.1974564407307693
4292;2019-02-10 16:32:37.845;777;180;143;142;131;38;198;24;53;33;603;592;42;105;248;234;264;182;206;203;197;24;531;353;367;129;358;262;531;0.0;86.0;774.0;145.0;131.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30128.509765625;10503.3642578125;0.0;2049.60278320312;489.0;81365;;;Calculated values ==>;1549812757.845;350.86;291.16;287.46000000000004;287.36;286.26000000000005;276.96000000000004;273.6339639331285;292.96000000000004;275.56;278.46000000000004;276.46000000000004;333.46000000000004;332.36;277.36;283.66;297.96000000000004;296.56;299.56;291.36;293.46000000000004;292.86;;322.06;275.56;240.16925963744896;262.7682575881327;273.6339639331285;293.76000000000005;5310000.0;3529999.9999999995;3670000.0000000005;1290000.0;3579999.9999999995;2620000.0;5310000.0;0.0;0.014333333333333333;0.129;0.024166666666666666;0.021833333333333333;0.021833333333333333;;10503.3642578125;0.0;2049.60278320312;30128.509765625;513212.9417076136;417970.31944174564;236945.81329146834;236623.74417255083;233162.46056052332;430607.02586249536;458218.4865142734;456312.18921735487;473438.18344108673;516689.19362058834;515553.6835320793;454949.2821104551;462604.37162378425;466275.0664382286;465180.062080829;438749.18650938786;418598.58625002875;458909.0072553948;458079.93939307623;;205292.2597576877;472567.4425401675;201046.47184804347;236945.81329146834;273.5802232630059;2239247.829304177;845326.4408293366;141623.29167551638;0.0;0;131;146;0;0;0;0;3;53;46;944834689109.7235;346084677410.2516;660253918109.7566;32929.277540641175;6561.7567917263295;288.82527038414725;4828.0950865517725;1891402.2580225219;731573.5680025404;38900.30079621831;541552.6823871315;3.553578571787148;0.2797164080338939
4293;2019-02-10 16:33:37.865;770;177;145;144;133;38;198;21;55;31;618;605;48;121;246;235;264;179;206;203;197;21;542;350;367;127;355;270;542;-2.0;112.0;330.0;68.0;131.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30315.22265625;10651.48828125;0.0;2128.17553710938;493.0;81366;;;Calculated values ==>;1549812817.865;350.16;290.86;287.66;287.56;286.46000000000004;276.96000000000004;273.3108153835814;292.96000000000004;275.26000000000005;278.66;276.26000000000005;334.96000000000004;333.66;277.96000000000004;285.26000000000005;297.76000000000005;296.66;299.56;291.06;293.46000000000004;292.86;;322.46000000000004;275.26000000000005;239.71726792356844;263.82572766246335;273.3108153835814;293.76000000000005;5420000.0;3500000.0;3670000.0000000005;1270000.0;3550000.0;2700000.0;5420000.0;0.0;0.018666666666666668;0.055;0.011333333333333334;0.021833333333333333;0.021833333333333333;;10651.48828125;0.0;2128.17553710938;30315.22265625;511414.81051048194;412612.3614601752;237252.71255178703;236932.22618508156;233486.1915526816;430799.1582183253;458218.4865142734;455234.8412542021;473504.37459156296;517563.24366476794;516215.5351510522;454352.9789406998;463314.3192458436;466446.0373839678;465744.66450271517;436289.0770253098;413358.91634138394;458909.0072553948;458079.93939307623;;206964.23671620517;472539.452344174;200227.9503705087;237252.71255178703;273.24606285816645;2239751.6949734557;845502.7900305854;141658.11809978102;0.0;0;131;146;0;0;0;0;3;53;46;945054962509.6536;346161503010.2272;660413571309.7058;14025.378998603137;3086.1970223682065;428.02966609994917;4821.394452701481;1891793.6772564927;731653.994417504;38906.27657861749;541633.1216040706;1.749733049131446;0.11702635101201757
4294;2019-02-10 16:34:37.846;758;183;146;145;136;39;198;21;54;30;639;623;51;124;245;236;264;185;206;203;197;20;552;351;367;126;356;273;552;305.0;83.0;691.0;193.0;131.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30417.810546875;10878.947265625;0.0;2145.61547851562;497.0;81367;;;Calculated values ==>;1549812877.846;348.96000000000004;291.46000000000004;287.76000000000005;287.66;286.76000000000005;277.06;273.4187578820637;292.96000000000004;275.26000000000005;278.56;276.16;337.06;335.46000000000004;278.26000000000005;285.56;297.66;296.76000000000005;299.56;291.66;293.46000000000004;292.86;;322.86;275.16;239.4893008659735;264.2163659402789;273.4187578820637;293.76000000000005;5520000.0;3510000.0;3670000.0000000005;1260000.0;3560000.0;2730000.0;5520000.0;0.05083333333333333;0.013833333333333333;0.11516666666666667;0.03216666666666666;0.021833333333333333;0.07266666666666666;;10878.947265625;0.0;2145.61547851562;30417.810546875;509062.01052551897;250186.6167667283;237271.01421511293;236952.95555765813;234143.04538558066;430735.4089219946;458218.4865142734;454604.701866729;473537.5729257194;519487.96488358564;517829.15161944565;454224.19252856105;463226.43981580116;466173.27820480464;465729.30284213927;433949.4408518451;411342.59817574464;458909.0072553948;458079.93939307623;;208636.25808486674;472573.97068424796;200500.37829757953;211548.4363370219;273.3574067445476;2240257.643315305;845682.1535102224;141693.7217468199;0.0;0;131;146;0;0;0;0;3;53;46;945275092779.4575;346237378975.1596;660576419724.5608;29264.347931047047;8751.7005551045;312.7279903527227;17914.62255540661;1892154.310743806;731752.6123249987;38912.447604305285;541822.5284144803;4.318256216103161;0.2587824298952462
4295;2019-02-10 16:35:37.866;752;198;148;148;141;41;198;24;26;29;656;637;30;87;247;234;264;201;206;203;197;22;580;361;367;125;367;247;574;-2.0;80.0;1441.0;397.0;131.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39101.28515625;19935.96484375;0.0;1945.82800292969;500.0;81368;;;Calculated values ==>;1549812937.866;348.36;292.96000000000004;287.96000000000004;287.96000000000004;287.26000000000005;277.26000000000005;274.4858918419099;292.96000000000004;275.56;275.76000000000005;276.06;338.76;336.86;276.16;281.86;297.86;296.56;299.56;293.26000000000005;293.46000000000004;292.86;;323.16;275.36;239.25999513918347;260.72004837742526;274.4858918419099;293.76000000000005;5800000.0;3610000.0;3670000.0000000005;1250000.0;3670000.0000000005;2470000.0;5740000.0;0.0;0.013333333333333334;0.24016666666666667;0.06616666666666667;0.021833333333333333;0.021833333333333333;;19935.96484375;0.0;1945.82800292969;39101.28515625;505806.9717243577;254999.13176056792;237260.66614408448;237260.66614408448;235093.9197107973;430081.6785162784;458218.4865142734;455486.6147237083;473570.8395533915;523355.1072948587;521422.2666833262;455971.6787098664;462738.1686637764;464840.8181699309;464006.2339002714;426750.4317176611;407824.43608818704;458909.0072553948;458079.93939307623;;209890.3038832737;472897.388903147;203135.0996288898;237260.66614408448;274.4296066446307;2240837.162221246;845939.0300413637;141727.82847427524;0.0;0;132;146;0;0;0;0;3;53;46;945495366179.3876;346312704075.1357;660732471724.5112;60606.42220860558;17849.271473646688;252.3466083929874;4821.220799269653;1892903.4834690932;731974.3609834234;38917.158128945;542012.0569308294;3.8172951218021196;0.343422778844368
4296;2019-02-10 16:36:37.866;765;200;143;142;138;46;198;25;0;31;658;639;5;55;250;229;264;202;206;203;197;24;562;364;367;132;369;240;556;-1.0;83.0;991.0;211.0;131.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37787.30859375;19423.283203125;0.0;1096.20385742188;494.0;81369;;;Calculated values ==>;1549812997.866;349.66;293.16;287.46000000000004;287.36;286.96000000000004;277.76000000000005;274.8017692304317;292.96000000000004;275.66;273.16;276.26000000000005;338.96000000000004;337.06;273.66;278.66;298.16;296.06;299.56;293.36;293.46000000000004;292.86;;322.56;275.56;240.83765695389522;259.7329541166123;274.8017692304317;293.76000000000005;5620000.0;3640000.0;3670000.0000000005;1320000.0;3690000.0;2400000.0;5560000.0;0.0;0.013833333333333333;0.16516666666666666;0.035166666666666666;0.021833333333333333;0.021833333333333333;;19423.283203125;0.0;1096.20385742188;37787.30859375;509050.5713133013;415263.34616146993;236206.01495887802;235892.91502117293;234651.6799334735;429879.7862731237;458218.4865142734;453504.6407829475;472853.8412306012;524119.21499673097;522195.47131593217;454112.3550625347;460068.22631434567;464945.2602709624;462895.65004918195;431498.1415103051;415955.2917269945;458909.0072553948;458079.93939307623;;207382.2378540181;472173.3745042847;203942.78013739697;236206.01495887802;274.75574548910106;2241477.900502496;846267.0237750877;141753.17873977817;0.0;0;132;146;0;0;0;0;3;53;46;945715566179.3876;346389804075.1357;660878571724.5112;41219.30064995676;9432.775901902218;215.00942200246342;4844.247350146661;1893752.0311595812;732201.7113782197;38921.052762531624;542092.6024987412;2.7150451256223214;0.22532168115155363
4297;2019-02-10 16:37:37.857;781;190;142;141;132;47;199;27;-15;32;644;628;-7;40;250;228;264;192;206;203;197;25;532;359;367;135;365;254;533;-3.0;83.0;678.0;151.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29369.00390625;10594.9443359375;0.0;1148.29321289062;490.0;81370;;;Calculated values ==>;1549813057.857;351.26;292.16;287.36;287.26000000000005;286.36;277.86;274.27422755570615;293.06;275.86;271.66;276.36;337.56000000000006;335.96000000000004;272.46000000000004;277.16;298.16;295.96000000000004;299.56;292.36;293.46000000000004;292.86;;322.16;275.66;241.49495122638035;261.6868853414304;274.27422755570615;293.76000000000005;5320000.0;3590000.0;3670000.0000000005;1350000.0;3650000.0;2540000.0;5330000.0;0.0;0.013833333333333333;0.113;0.025166666666666667;0.021833333333333333;0.021833333333333333;;10594.9443359375;0.0;1148.29321289062;29369.00390625;513612.37160342745;420340.4882480259;236563.10832481502;236243.10300553462;233417.6005057672;430214.79039162316;458356.8847964573;449151.2634756794;472558.57531478856;521564.9256593399;519928.34075058065;450174.05960048403;456033.4258377083;465526.9584903107;463510.5090081324;438530.081197399;420930.888074505;458909.0072553948;458079.93939307623;;205710.24989127388;471875.0639052514;202633.5814937849;236563.10832481502;274.22592426001785;2242037.4524962422;846517.1381491937;141771.88007646415;0.0;0;132;146;0;0;0;0;3;53;46;945935733150.0316;346469892060.36993;661026749494.9447;27856.498063954077;6775.910640688573;243.45550486670004;4836.450811657036;1894327.5764724654;732336.7635056115;38924.87273051888;542173.2628827862;3.3817177636102027;0.2694858815382915
4298;2019-02-10 16:38:37.857;781;179;143;142;131;45;199;27;-19;33;636;620;-11;50;248;229;264;180;206;203;197;26;538;354;367;136;359;262;538;-2.0;86.0;0.0;0.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29509.998046875;10676.25;0.0;1188.70861816406;494.0;81371;;;Calculated values ==>;1549813117.857;351.26;291.06;287.46000000000004;287.36;286.26000000000005;277.66;273.7412296467126;293.06;275.86;271.26000000000005;276.46000000000004;336.76000000000005;335.16;272.06;278.16;297.96000000000004;296.06;299.56;291.16;293.46000000000004;292.86;;322.56;275.76000000000005;241.71165711629368;262.7682575881327;273.7412296467126;293.76000000000005;5380000.0;3540000.0;3670000.0000000005;1360000.0;3590000.0;2620000.0;5380000.0;0.0;0.014333333333333333;0.0;0.0;0.021833333333333333;0.021833333333333333;;10676.25;0.0;1188.70861816406;29509.998046875;513101.35058060125;414987.19105838554;236732.65582526673;236413.2335318466;232977.85696038342;430542.39183029096;458356.8847964573;447136.8643588396;472525.0707617092;520088.2761028318;518441.58158120484;448189.30007072474;455941.70128254674;466131.47824129247;464382.07984468475;437196.6689123147;415333.8724746603;458909.0072553948;458079.93939307623;;207382.2378540181;471840.61823089625;430542.39183029096;236732.65582526673;273.7412296467126;2242528.1108458517;846694.3981019933;141791.35509172294;0.0;0;132;146;0;0;0;0;3;53;46;946155933150.0316;346551192060.36993;661181549494.9447;0.0;0.0;313.3667489397132;4832.749024563841;1894559.7139563316;732393.2294276172;38929.512915967265;542253.839548088;0.43372387035765697;-0.00730382867601572
4299;2019-02-10 16:39:37.897;767;181;145;144;133;43;199;24;-2;33;639;619;-2;48;247;231;264;183;206;203;197;23;547;353;367;136;358;263;548;93.0;112.0;626.0;140.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29669.232421875;10888.080078125;0.0;1196.11157226562;499.0;81372;;;Calculated values ==>;1549813177.897;349.86;291.26000000000005;287.66;287.56;286.46000000000004;277.46000000000004;273.6339639331285;293.06;275.56;272.96000000000004;276.46000000000004;337.06;335.06;272.96000000000004;277.96000000000004;297.86;296.26000000000005;299.56;291.46000000000004;293.46000000000004;292.86;;323.06;275.46000000000004;241.71165711629368;262.9017227912062;273.6339639331285;293.76000000000005;5470000.0;3529999.9999999995;3670000.0000000005;1360000.0;3579999.9999999995;2630000.0;5480000.0;0.015500000000000002;0.018666666666666668;0.10433333333333333;0.02333333333333333;0.021833333333333333;0.037333333333333336;;10888.080078125;0.0;1196.11157226562;29669.232421875;510612.311428699;249613.81447620134;237071.703381161;236753.43465409768;233329.15122289144;430607.02586249536;458356.8847964573;449178.9469685415;472525.0707617092;520314.40760568157;518254.80674108;449178.9469685415;455528.07940442604;466145.29014520516;464789.8001349473;435132.34076873586;412314.6283600508;458909.0072553948;458079.93939307623;;209472.28574929133;471547.0194386176;201024.45450835404;222105.6580902188;273.5716064687842;2243021.599872947;846874.2206543639;141811.24184229827;0.0;0;132;146;0;0;0;0;3;53;46;946376279949.8916;346632846460.31805;661339154494.8446;25890.78538001289;6312.193181706149;425.930631628788;8809.706501973344;1894775.6143387244;732445.8661051712;38935.67783467576;542367.6024688232;3.4291590943099344;0.2371939000423542
4300;2019-02-10 16:40:37.868;753;186;147;146;136;43;199;23;20;33;642;620;15;49;247;232;264;188;206;203;197;23;552;355;367;136;360;262;552;0.0;84.0;876.0;157.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29665.357421875;10989.4970703125;0.0;1183.38073730469;502.0;81373;;;Calculated values ==>;1549813237.868;348.46000000000004;291.76000000000005;287.86;287.76000000000005;286.76000000000005;277.46000000000004;273.8482719121499;293.06;275.46000000000004;275.16;276.46000000000004;337.36;335.16;274.66;278.06;297.86;296.36;299.56;291.96000000000004;293.46000000000004;292.86;;323.36;275.46000000000004;241.71165711629368;262.7682575881327;273.8482719121499;293.76000000000005;5520000.0;3550000.0;3670000.0000000005;1360000.0;3600000.0;2620000.0;5520000.0;0.0;0.014;0.146;0.026166666666666668;0.021833333333333333;0.021833333333333333;;10989.4970703125;0.0;1183.38073730469;29665.357421875;508441.38172800874;411737.20685016055;237590.3204905783;237271.01421511293;234143.04538558066;430477.46260093397;458356.8847964573;452184.6102227861;472525.0707617092;520705.1658796523;518441.58158120484;451548.5107667386;455818.0055600663;465857.34435233945;464627.23559176613;433949.4408518451;412510.35525449144;458909.0072553948;458079.93939307623;;210726.34883551928;471547.0194386176;201561.099507906;237590.3204905783;273.7902798828696;2243515.8158014077;847056.4456791151;141831.0613607973;0.0;0;132;146;0;0;0;0;3;53;46;946596373519.7306;346714407020.2584;661496578369.7295;36591.03256437249;7064.631571520286;300.1471983629509;4814.023346037871;1895296.0444916692;732557.2857658224;38941.72555877445;542481.0786774507;4.0064342591014785;0.31817845850375315
4301;2019-02-10 16:41:37.848;743;189;147;147;139;43;199;24;37;32;642;620;31;54;247;232;264;192;206;203;197;23;555;356;367;137;361;263;555;-1.0;83.0;905.0;166.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29729.154296875;11040.501953125;0.0;1185.87634277344;504.0;81374;;;Calculated values ==>;1549813297.848;347.46000000000004;292.06;287.86;287.86;287.06;277.46000000000004;273.955091788801;293.06;275.56;276.86;276.36;337.36;335.16;276.26000000000005;278.56;297.86;296.36;299.56;292.36;293.46000000000004;292.86;;323.56;275.46000000000004;241.92719264551067;262.9017227912062;273.955091788801;293.76000000000005;5550000.0;3560000.0;3670000.0000000005;1370000.0;3610000.0;2630000.0;5550000.0;0.0;0.013833333333333333;0.15083333333333335;0.027666666666666666;0.021833333333333333;0.021833333333333333;;11040.501953125;0.0;1185.87634277344;29729.154296875;506926.9481478312;411599.12119771366;237500.0697741863;237500.0697741863;234987.53823539513;430412.23801567365;458356.8847964573;454156.0461158545;472295.8960165899;520623.0202126493;518357.8795739501;453402.1464048377;456271.17482691904;465712.960854355;464480.4244350529;433226.4406064759;412758.3114497388;458909.0072553948;458079.93939307623;;211562.405474017;471414.1961389312;201835.59944718212;237500.0697741863;273.9018513063237;2244010.605081133;847239.9678099271;141850.79858853456;0.0;0;132;146;0;0;0;0;3;53;46;946816500119.8005;346796279720.2845;661654025869.7795;38058.334039191424;7458.34117513839;283.14245333486355;4815.99382001243;1895917.915187545;732678.2701971587;38946.584685624446;542561.3020704789;4.139885930460462;0.33129994163902976
4302;2019-02-10 16:42:37.859;738;191;146;146;140;44;199;25;48;32;641;619;42;61;248;233;264;193;206;203;197;24;554;358;367;137;363;265;554;-1.0;82.0;1218.0;171.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29784.08203125;10997.91796875;0.0;1199.00256347656;504.0;81375;;;Calculated values ==>;1549813357.859;346.96000000000004;292.26000000000005;287.76000000000005;287.76000000000005;287.16;277.56;274.1680685717883;293.06;275.66;277.96000000000004;276.36;337.26;335.06;277.36;279.26000000000005;297.96000000000004;296.46000000000004;299.56;292.46000000000004;293.46000000000004;292.86;;323.56;275.56;241.92719264551067;263.1675429290057;274.1680685717883;293.76000000000005;5540000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2650000.0;5540000.0;0.0;0.013666666666666666;0.20299999999999999;0.0285;0.021833333333333333;0.021833333333333333;;10997.91796875;0.0;1199.00256347656;29784.08203125;506391.4916853485;412801.4708678641;237211.48396038325;237211.48396038325;235325.1898844697;430280.9020939914;458356.8847964573;455194.5301542041;472295.8960165899;520355.57164884964;518087.0927372581;454443.9638422685;456807.9033684444;465554.39734395995;464317.31521373475;433468.5791913929;413548.20129128615;458909.0072553948;458079.93939307623;;211562.405474017;471512.23439352604;202399.9462033065;237211.48396038325;274.13058975532346;2244506.639639523;847423.6549788332;141870.6762229578;0.0;0;132;146;0;0;0;0;3;53;46;947036740489.4995;346878494790.1721;661812454909.563;51317.300542032215;7669.700213421257;272.24516463479256;4822.2946102804635;1896662.8486874788;732804.3603208432;38951.21376427673;542641.6358657845;5.253911457490703;0.41705272606147764
4303;2019-02-10 16:43:37.869;735;191;145;144;139;45;199;27;55;33;642;619;49;67;249;232;264;193;206;203;197;26;554;359;367;137;364;268;554;-2.0;111.0;852.0;129.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29793.71875;10945.384765625;0.0;1216.43640136719;502.0;81376;;;Calculated values ==>;1549813417.869;346.66;292.26000000000005;287.66;287.56;287.06;277.66;274.27422755570615;293.06;275.86;278.66;276.46000000000004;337.36;335.06;278.06;279.86;298.06;296.36;299.56;292.46000000000004;293.46000000000004;292.86;;323.36;275.76000000000005;241.92719264551067;263.56353331371673;274.27422755570615;293.76000000000005;5540000.0;3590000.0;3670000.0000000005;1370000.0;3640000.0;2680000.0;5540000.0;0.0;0.018500000000000003;0.142;0.021500000000000002;0.021833333333333333;0.021833333333333333;;10945.384765625;0.0;1216.43640136719;29793.71875;506015.6614519003;412801.4708678641;236894.14439874087;236578.01582607985;235014.80516416742;430214.79039162316;458356.8847964573;455568.34810058575;472393.7743832905;520211.51031340443;517835.1057350817;454816.6015382149;457060.57793600933;465540.6161959158;464038.2431886511;433468.5791913929;413548.20129128615;458909.0072553948;458079.93939307623;;210726.34883551928;471708.256711685;202667.93663383057;236894.14439874087;274.23925727288423;2245003.2040595664;847606.5463117332;141890.80823577128;0.0;0;132;146;0;0;0;0;3;53;46;947256977189.4645;346960708490.15906;661972381559.5376;35911.85842827923;5784.366881673871;368.5269911519754;4829.223190709656;1897389.879497059;732916.4962328221;38956.5544222021;542722.0785856658;3.855834981284498;0.29637908104758803
4304;2019-02-10 16:44:37.869;732;192;144;144;137;45;199;26;58;33;644;620;52;67;249;233;264;194;206;203;197;27;579;361;367;137;366;253;573;-1.0;109.0;1105.0;154.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38507.89453125;19912.091796875;0.0;1133.63989257812;503.0;81377;;;Calculated values ==>;1549813477.869;346.36;292.36;287.56;287.56;286.86;277.66;274.4858918419099;293.06;275.76000000000005;278.96000000000004;276.46000000000004;337.56000000000006;335.16;278.36;279.86;298.06;296.46000000000004;299.56;292.56;293.46000000000004;292.86;;323.46000000000004;275.86;241.92719264551067;261.54996906429363;274.4858918419099;293.76000000000005;5790000.0;3610000.0;3670000.0000000005;1370000.0;3660000.0;2530000.0;5730000.0;0.0;0.018166666666666668;0.18416666666666667;0.025666666666666667;0.021833333333333333;0.021833333333333333;;19912.091796875;0.0;1133.63989257812;38507.89453125;503344.56061046425;252616.02968544755;236043.39328812528;236043.39328812528;233903.75902660118;430081.6785162784;458356.8847964573;458378.0285708209;472393.7743832905;521646.4706538847;519192.434784519;457654.61945670296;459457.398345434;465250.37265374704;463874.16568678804;427027.10330243845;253416.69641017896;458909.0072553948;458079.93939307623;;211144.3756859795;471806.2409394271;203208.69535792354;236043.39328812528;274.4580905237844;2245572.3841702435;847863.691949754;141910.3922048875;0.0;0;132;147;0;0;0;0;3;53;46;947477177189.4645;347042908490.15906;662128681559.5376;46993.68553337527;6894.003669925258;3153.9223918760476;4847.797923291429;1898080.7590300727;733022.149320752;38985.90816706067;542802.7204282825;2.940710754641205;0.22010571689315273
4305;2019-02-10 16:45:37.870;732;200;142;142;136;47;199;27;57;34;635;615;47;53;252;230;264;202;206;203;197;27;563;365;368;136;370;243;558;-2.0;83.0;809.0;57.0;131.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38008.734375;19525.9296875;0.0;1076.15747070312;498.0;81378;;;Calculated values ==>;1549813537.87;346.36;293.16;287.36;287.36;286.76000000000005;277.86;274.9066339382667;293.06;275.86;278.86;276.56;336.66;334.66;277.86;278.46000000000004;298.36;296.16;299.56;293.36;293.46000000000004;292.86;;322.96000000000004;275.86;241.71165711629368;260.1585393101385;274.9066339382667;293.76000000000005;5630000.0;3650000.0;3679999.9999999995;1360000.0;3700000.0;2430000.0;5580000.0;0.0;0.013833333333333333;0.13483333333333333;0.0095;0.021833333333333333;0.021833333333333333;;19525.9296875;0.0;1076.15747070312;38008.734375;504817.721226718;414479.48874756467;235836.86501451483;235836.86501451483;233985.18316954013;429811.8947417682;458196.5170259769;459835.8913763038;472622.7809936826;521545.54010900296;519513.19739620714;458654.72797954426;459364.3551269095;465064.03014052816;462878.96902001434;431246.28221488063;415188.9828978095;458749.9321009194;457918.9156678938;;209054.2704885073;471938.4492427271;204277.20485740525;235836.86501451483;274.88930770138114;2246210.0333710015;848192.3476058964;141928.80748980888;0.0;0;132;147;0;0;0;0;3;53;46;947697680864.1981;347124809855.0601;662277484039.3579;34457.82956563149;2542.7818216605574;222.12597388615097;4848.79143926544;1898759.5329677882;733100.7905104182;39014.042372303644;542883.5266862881;2.0421003210682973;0.14291201922924734
4306;2019-02-10 16:46:37.870;747;193;142;141;131;45;199;28;56;34;618;602;42;50;251;230;264;194;206;204;197;28;545;360;368;135;365;242;546;-2.0;84.0;990.0;5.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;26610.72265625;7665.7861328125;0.0;1101.92797851562;492.0;81379;;;Calculated values ==>;1549813597.87;347.86;292.46000000000004;287.36;287.26000000000005;286.26000000000005;277.66;274.38016830617;293.06;275.96000000000004;278.76000000000005;276.56;334.96000000000004;333.36;277.36;278.16;298.26000000000005;296.16;299.56;292.56;293.56;292.86;;322.36;275.96000000000004;241.49495122638035;260.01710675043796;274.38016830617;293.76000000000005;5450000.0;3600000.0;3679999.9999999995;1350000.0;3650000.0;2420000.0;5460000.0;0.0;0.014;0.165;0.0008333333333333334;0.021833333333333333;0.021833333333333333;;7665.7861328125;0.0;1101.92797851562;26610.72265625;508319.0282092348;416677.1505482303;236178.3664922996;235863.03687033174;232771.3842423094;430148.3826014536;458196.5170259769;459874.2033826674;472753.7123474745;519901.00097215414;518274.3786040166;458220.97114568006;459167.5377415387;465658.1741919227;463626.08760426834;435598.0851733722;417008.3827435559;458887.9186232276;457918.9156678938;;206546.2383541025;472168.09959432366;203016.51730026043;236178.3664922996;274.3790285923443;2246748.528846262;848418.9452377324;141946.95820188572;0.0;0;132;147;0;0;0;0;3;53;46;947918480864.1981;347206109855.0601;662422984039.3579;42381.51820359715;224.2929852450527;260.25583401742824;4841.335323667139;1899399.8608658651;733123.8494671425;39018.06222070284;542964.2777426458;5.44125888923403;0.359156717538136
4307;2019-02-10 16:47:37.851;759;180;142;141;129;42;199;27;59;35;609;595;45;70;249;231;264;181;206;203;197;27;531;354;368;133;359;260;532;190.0;84.0;515.0;47.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29313.685546875;10535.7685546875;0.0;1187.11584472656;490.0;81380;;;Calculated values ==>;1549813657.851;349.06000000000006;291.16;287.36;287.26000000000005;286.06;277.36;273.7412296467126;293.06;275.86;279.06;276.66;334.06;332.66;277.66;280.16;298.06;296.26000000000005;299.56;291.26000000000005;293.46000000000004;292.86;;322.16;275.86;241.05796691057077;262.5002047102346;273.7412296467126;293.76000000000005;5310000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2600000.0;5320000.0;0.03166666666666666;0.014;0.08583333333333334;0.007833333333333333;0.021833333333333333;0.05349999999999999;;10535.7685546875;0.0;1187.11584472656;29313.685546875;511024.934784328;417606.1215576382;236593.37660352796;236272.99637478948;232521.89647875767;430542.39183029096;458196.5170259769;457374.9825595147;473112.1826642056;517476.8542094577;516034.4011250787;455655.026436199;458713.5074899562;466261.3989570346;464643.3069250969;438749.18650938786;417925.198231511;458749.9321009194;457918.9156678938;;205710.24989127388;472333.7623376517;201398.2972708714;215761.39818232937;273.72222984561887;2247214.4180044257;848570.5768287155;141966.0275266059;0.0;0;132;147;0;0;0;0;3;53;46;948139210944.8789;347286484395.30804;662573536349.8223;21971.332153941887;2122.327809689779;291.53583589027613;12955.427185477694;1899935.9648004766;733143.3984480223;39022.65902851601;543112.5371336672;3.1852760560247457;0.15225233347943126
4308;2019-02-10 16:48:37.841;756;177;143;142;131;40;199;24;60;34;618;598;51;79;247;232;264;179;206;203;197;24;541;351;368;130;356;264;542;167.0;85.0;358.0;70.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29414.798828125;10741.984375;0.0;1212.14428710938;492.0;81381;;;Calculated values ==>;1549813717.841;348.76;290.86;287.46000000000004;287.36;286.26000000000005;277.16;273.4187578820637;293.06;275.56;279.16;276.56;334.96000000000004;332.96000000000004;278.26000000000005;281.06;297.86;296.36;299.56;291.06;293.46000000000004;292.86;;322.36;275.56;240.39332010688793;263.0348170998261;273.4187578820637;293.76000000000005;5410000.0;3510000.0;3679999.9999999995;1300000.0;3560000.0;2640000.0;5420000.0;0.02783333333333333;0.014166666666666666;0.059666666666666666;0.011666666666666665;0.021833333333333333;0.049666666666666665;;10741.984375;0.0;1212.14428710938;29414.798828125;509783.3953110697;412612.3614601752;236613.01508633554;236295.05574416157;232874.03259808998;430735.4089219946;458196.5170259769;456847.7499277304;473405.19094569265;518067.82220907544;516002.5251343581;455734.44449998223;459172.5921183638;466432.15063586115;465211.60993853054;436517.4229059496;413358.91634138394;458749.9321009194;457918.9156678938;;206546.2383541025;472436.3020657052;200542.80451821265;216399.17225117944;273.3740538561882;2247703.7404736225;848747.8618840565;141986.0180287353;0.0;0;132;147;0;0;0;0;3;53;46;948359974144.914;347365371245.32056;662730710149.8473;15292.861742767893;3172.0908047207454;328.0788429980133;11995.480589696812;1900246.4479938403;733187.5112497902;39027.82162359829;543320.4267111215;2.5755546765840682;0.123503136903414
