;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4309;2019-02-10 16:49:37.861;748;182;145;144;133;40;199;22;60;33;633;606;54;79;246;233;264;185;206;204;198;21;550;351;367;127;356;262;551;284.0;82.0;922.0;52.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29711.998046875;10945.5341796875;0.0;1217.98852539062;496.0;81382;;;Calculated values ==>;1549813777.861;347.96000000000004;291.36;287.66;287.56;286.46000000000004;277.16;273.4187578820637;293.06;275.36;279.16;276.46000000000004;336.46000000000004;333.76000000000005;278.56;281.06;297.76000000000005;296.46000000000004;299.56;291.66;293.56;292.96000000000004;;322.76000000000005;275.26000000000005;239.71726792356844;262.7682575881327;273.4187578820637;293.76000000000005;5500000.0;3510000.0;3670000.0000000005;1270000.0;3560000.0;2620000.0;5510000.0;0.04733333333333333;0.013666666666666666;0.15366666666666667;0.008666666666666666;0.021833333333333333;0.06916666666666667;;10945.5341796875;0.0;1217.98852539062;29711.998046875;507997.91449565435;249849.01163384554;236982.50092614195;236665.3116728602;233251.63598009013;430735.4089219946;458356.8847964573;457173.2343506725;473697.1866146107;519779.7064082168;516998.6544415689;456435.4872589836;459487.3850727605;466302.76539371355;465341.18827288446;434425.84563926497;411784.30806472205;459046.6745650736;458218.4865142734;;208218.24852204052;472539.452344174;200608.93597463192;212090.71189908448;273.39999355260585;2248196.62802186;848928.6514483952;142006.2758858686;0.0;0;132;147;0;0;0;0;3;53;46;948580547644.8439;347442496945.296;662888562749.7971;39425.38051711824;2356.7311418693644;309.43434685208655;17023.837744217235;1900702.5853409786;733233.6001238358;39033.13600438199;543562.3349730448;4.860054540398646;0.2522531303826177
4310;2019-02-10 16:50:37.862;743;188;146;145;137;41;199;23;59;32;647;616;56;79;246;234;264;190;207;204;197;22;555;354;368;125;359;264;555;0.0;112.0;1006.0;90.0;131.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29777.02734375;11040.556640625;0.0;1236.54663085938;498.0;81383;;;Calculated values ==>;1549813837.862;347.46000000000004;291.96000000000004;287.76000000000005;287.66;286.86;277.26000000000005;273.7412296467126;293.06;275.46000000000004;279.06;276.36;337.86;334.76000000000005;278.76000000000005;281.06;297.76000000000005;296.56;299.56;292.16;293.56;292.86;;322.96000000000004;275.36;239.25999513918347;263.0348170998261;273.7412296467126;293.86;5550000.0;3540000.0;3679999.9999999995;1250000.0;3590000.0;2640000.0;5550000.0;0.0;0.018666666666666668;0.16766666666666669;0.015000000000000001;0.021833333333333333;0.021833333333333333;;11040.556640625;0.0;1236.54663085938;29777.02734375;506926.9481478312;411202.0240501036;237181.86059629428;236864.87743105832;234370.64042682532;430542.39183029096;458196.5170259769;456724.4461298918;473859.25462455093;521055.3406380401;517861.48119217507;456353.9449326525;459172.5921183638;465871.32459077286;465034.3387344197;433226.4406064759;411990.71530006983;458887.9186232276;457918.9156678938;;209054.2704885073;472897.388903147;201367.96321744312;237181.86059629428;273.7103804914666;2248692.378161881;849111.8719253002;142026.730686387;0.0;0;132;147;0;0;0;0;3;53;46;948801051319.5775;347518098205.2047;663046365379.6064;42814.7703016539;4072.941385285558;396.4002057195804;4819.425702396589;1901387.9313525504;733287.1816211741;39039.018057012225;543744.365202;4.243960195079143;0.3139161788974818
4311;2019-02-10 16:51:37.882;742;192;145;145;140;43;199;25;59;32;659;626;56;80;247;234;264;194;206;204;198;23;557;356;368;124;362;265;557;-1.0;88.0;1392.0;105.0;131.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29796.421875;11078.681640625;0.0;1224.95495605469;499.0;81384;;;Calculated values ==>;1549813897.882;347.36;292.36;287.66;287.66;287.16;277.46000000000004;273.955091788801;293.06;275.66;279.06;276.36;339.06000000000006;335.76000000000005;278.76000000000005;281.16;297.86;296.56;299.56;292.56;293.56;292.96000000000004;;323.06;275.46000000000004;239.02933182858504;263.1675429290057;273.955091788801;293.76000000000005;5570000.0;3560000.0;3679999.9999999995;1240000.0;3620000.0000000005;2650000.0;5570000.0;0.0;0.014666666666666666;0.232;0.0175;0.021833333333333333;0.021833333333333333;;11078.681640625;0.0;1224.95495605469;29796.421875;506621.6925631311;411902.9413244403;236806.61782133803;236806.61782133803;235242.68176386558;430412.23801567365;458196.5170259769;456560.80161805527;473988.1805627707;522208.1839101759;518809.401132986;456189.40354586835;459136.37064740626;465568.3016696177;464742.0383762814;432738.6723156055;412673.55452819855;458887.9186232276;458057.79158168816;;209472.28574929133;473123.86364084855;201911.63538057596;236806.61782133803;273.9314795715243;2249188.989053683;849296.2603532473;142047.25003710916;0.0;0;132;147;0;0;0;0;3;53;46;949021924919.5073;347592823105.18097;663205118279.556;59078.6065670952;4746.213994554771;294.288394215302;4830.6506271009775;1902237.3258633446;733360.6990803032;39044.77571392263;543824.8093104878;5.604014637556291;0.4207093063771878
4312;2019-02-10 16:52:37.862;743;192;144;143;139;45;199;27;59;33;670;635;56;78;249;234;264;194;207;204;198;25;553;359;368;126;364;269;553;-2.0;85.0;1622.0;214.0;131.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29649.916015625;10941.58203125;0.0;1099.92199707031;500.0;81385;;;Calculated values ==>;1549813957.862;347.46000000000004;292.36;287.56;287.46000000000004;287.06;277.66;274.27422755570615;293.06;275.86;279.06;276.46000000000004;340.16;336.66;278.76000000000005;280.96000000000004;298.06;296.56;299.56;292.56;293.56;292.96000000000004;;323.16;275.66;239.4893008659735;263.6948088759802;274.27422755570615;293.86;5530000.0;3590000.0;3679999.9999999995;1260000.0;3640000.0;2690000.0;5530000.0;0.0;0.014166666666666666;0.2703333333333333;0.035666666666666666;0.021833333333333333;0.021833333333333333;;10941.58203125;0.0;1099.92199707031;29649.916015625;507106.68871295254;413590.4106133878;236607.02350003482;236291.73966089974;235042.1530539478;430214.79039162316;458196.5170259769;455902.093392346;473826.37876616616;523017.07850121765;519405.86949005973;455527.0399303971;458256.2224366309;465540.6161959158;464301.43004117184;433709.57433928055;414317.87443422026;458887.9186232276;458057.79158168816;;209890.3038832737;473055.95023356355;202668.28175532765;236607.02350003482;274.2393911971734;2249684.2100742124;849479.7013831722;142066.61755373314;0.0;0;132;147;0;0;0;0;3;53;46;949242651319.5775;347667798105.20483;663365264879.6069;68457.54041254062;9643.826842390414;274.7157486550208;4835.008436449431;1903299.7728214378;733480.5761149802;39049.51583454766;543905.3296203234;6.910356982344733;0.5601601696001959
4313;2019-02-10 16:53:37.853;741;197;143;143;139;47;199;27;50;34;675;640;49;67;250;233;264;200;207;204;198;26;581;364;368;135;369;255;574;-1.0;84.0;1881.0;221.0;131.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38494.59375;19911.376953125;0.0;1145.22680664062;500.0;81386;;;Calculated values ==>;1549814017.853;347.26;292.86;287.46000000000004;287.46000000000004;287.06;277.86;274.8017692304317;293.06;275.86;278.16;276.56;340.66;337.16;278.06;279.86;298.16;296.46000000000004;299.56;293.16;293.56;292.96000000000004;;323.16;275.76000000000005;241.49495122638035;261.82340779136865;274.8017692304317;293.86;5810000.0;3640000.0;3679999.9999999995;1350000.0;3690000.0;2550000.0;5740000.0;0.0;0.014;0.3135;0.036833333333333336;0.021833333333333333;0.021833333333333333;;19911.376953125;0.0;1145.22680664062;38494.59375;504312.8941462837;254583.9325906361;235707.65598442644;235707.65598442644;234484.24553931612;429879.7862731237;458196.5170259769;457088.71109039267;472753.7123474745;524650.4744899689;521074.11015251616;456967.08645744185;459142.712394782;464945.2602709624;463428.3443550566;426472.083684686;255841.41803513296;458887.9186232276;458057.79158168816;;209890.3038832737;471972.7596631712;203980.12201227155;235707.65598442644;274.7701372135372;2250251.995807693;849736.7708082402;142085.32432064178;0.0;0;133;147;0;0;0;0;3;53;46;949463418199.3458;347746086360.1227;663522441299.442;79349.54267599098;9871.062153474804;2388.8293190937425;4854.644627206881;1904531.3137536962;733643.1757961639;39071.70871399095;543986.0646170361;4.581179371389764;0.3614720360301539
4314;2019-02-10 16:54:37.863;748;200;139;139;133;49;199;28;19;35;661;635;22;55;252;230;264;202;207;204;198;26;562;364;368;142;369;255;556;0.0;85.0;1820.0;134.0;131.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37681.59375;19322.828125;0.0;1111.05126953125;493.0;81387;;;Calculated values ==>;1549814077.863;347.96000000000004;293.16;287.06;287.06;286.46000000000004;278.06;274.8017692304317;293.06;275.96000000000004;275.06;276.66;339.26;336.66;275.36;278.66;298.36;296.16;299.56;293.36;293.56;292.96000000000004;;322.46000000000004;275.76000000000005;242.98782864720522;261.82340779136865;274.8017692304317;293.86;5620000.0;3640000.0;3679999.9999999995;1420000.0;3690000.0;2550000.0;5560000.0;0.0;0.014166666666666666;0.30333333333333334;0.022333333333333334;0.021833333333333333;0.021833333333333333;;19322.828125;0.0;1111.05126953125;37681.59375;506924.2041985049;415263.34616146993;234960.35179438625;234960.35179438625;233123.89441607488;429879.7862731237;458196.5170259769;453273.23502095015;471931.263865096;523221.0686369103;520562.39724024147;453646.7552543951;457695.4711337854;465209.63808539876;463029.0030910028;431498.1415103051;415955.2917269945;458887.9186232276;458057.79158168816;;206964.23671620517;471043.10962919577;204001.32258796637;234960.35179438625;274.7783064050629;2250886.9031703523;850063.777009124;142104.1297716598;0.0;0;133;147;0;0;0;0;3;53;46;949684254999.3107;347829200210.1095;663675466799.4177;75612.48010467175;5963.933243920791;220.1903719302336;4870.960768689425;1905822.8791683614;733775.1560841703;39093.45416838449;544067.124836441;4.241366155484268;0.3259864829966901
4315;2019-02-10 16:55:37.864;757;192;139;138;130;47;200;29;-1;35;638;621;2;41;252;230;264;194;207;204;198;28;558;361;368;146;366;255;552;145.0;84.0;1642.0;125.0;131.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37542.81640625;19107.97265625;0.0;1099.04174804688;488.0;81388;;;Calculated values ==>;1549814137.864;348.86;292.36;287.06;286.96000000000004;286.16;277.86;274.4858918419099;293.16;276.06;273.06;276.66;336.96000000000004;335.26000000000005;273.36;277.26000000000005;298.36;296.16;299.56;292.56;293.56;292.96000000000004;;321.96000000000004;275.96000000000004;243.81672145450628;261.82340779136865;274.4858918419099;293.86;5580000.0;3610000.0;3679999.9999999995;1460000.0;3660000.0;2550000.0;5520000.0;0.024166666666666666;0.014;0.27366666666666667;0.020833333333333332;0.021833333333333333;0.046;;19107.97265625;0.0;1099.04174804688;37542.81640625;508406.91000332485;413998.2807911148;235069.58238254042;234759.65904579524;232317.82666911863;430081.6785162784;458335.0929063802;450757.3076617226;471400.74093632615;520869.4503285254;519128.45153760107;451137.6687847939;455990.735480413;465644.78589503816;463477.27075599786;432493.01137402526;414715.9607757526;458887.9186232276;458057.79158168816;;204874.27233412856;470705.69158332614;203235.1220960992;218344.95650741732;274.4683151306697;2251513.783704556;850384.039020798;142122.54752048125;0.0;0;133;147;0;0;0;0;3;53;46;949905058679.9213;347915601650.34845;663828469349.8408;67738.57144979227;5572.303530983894;248.87870837581704;11026.790413416458;1907017.4911778208;733871.2929931489;39097.36314254633;544199.6083046793;4.185999099628578;0.29142097502102016
4316;2019-02-10 16:56:37.864;759;190;141;140;130;43;200;29;-12;35;598;584;-7;44;251;231;264;192;207;204;198;28;557;359;368;136;364;255;551;-2.0;81.0;1486.0;134.0;131.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38361.86328125;19054.587890625;0.0;1931.57385253906;485.0;81389;;;Calculated values ==>;1549814197.864;349.06000000000006;292.16;287.26000000000005;287.16;286.16;277.46000000000004;274.27422755570615;293.16;276.06;271.96000000000004;276.66;332.96000000000004;331.56;272.46000000000004;277.56;298.26000000000005;296.26000000000005;299.56;292.36;293.56;292.96000000000004;;321.66;275.96000000000004;241.71165711629368;261.82340779136865;274.27422755570615;293.86;5570000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2550000.0;5510000.0;0.0;0.013500000000000002;0.24766666666666665;0.022333333333333334;0.021833333333333333;0.021833333333333333;;19054.587890625;0.0;1931.57385253906;38361.86328125;508744.5663900875;413676.3280692049;235720.9183327416;235408.44226868334;232342.67949808593;430214.79039162316;458335.0929063802;449353.11093226523;472720.47428543336;516768.7929799094;515329.9463152959;449993.2742164284;456357.5733384608;465802.6480608363;463906.4806118374;432738.6723156055;414400.9631372732;458887.9186232276;458057.79158168816;;203620.32615720207;472036.2627623985;202701.48588532695;235720.9183327416;274.2522746363518;2252146.322701952;850702.0603586887;142147.80265048615;0.0;0;133;147;0;0;0;0;3;53;47;950125858679.9213;348000201650.34845;663981469349.8408;61087.38580329171;6015.143350254599;247.55907390748604;4854.355065935333;1908091.0408215965;733967.8550504926;39101.50012406536;544331.9511836739;3.440574040029435;0.2653614124019619
4317;2019-02-10 16:57:37.844;756;189;141;141;131;40;200;28;-5;34;568;559;-10;37;250;232;264;191;207;204;198;27;555;358;368;131;363;251;549;-1.0;85.0;1337.0;197.0;131.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38409.015625;19149.990234375;0.0;1921.6872558593802;483.0;81390;;;Calculated values ==>;1549814257.844;348.76;292.06;287.26000000000005;287.26000000000005;286.26000000000005;277.16;274.1680685717883;293.16;275.96000000000004;272.66;276.56;329.96000000000004;329.06;272.16;276.86;298.16;296.36;299.56;292.26000000000005;293.56;292.96000000000004;;321.46000000000004;275.86;240.61611355647437;261.27494424493943;274.1680685717883;293.86;5550000.0;3579999.9999999995;3679999.9999999995;1310000.0;3629999.9999999995;2510000.0;5490000.0;0.0;0.014166666666666666;0.22283333333333333;0.03283333333333333;0.021833333333333333;0.021833333333333333;;19149.990234375;0.0;1921.6872558593802;38409.015625;508548.3220865692;414127.2103214636;235777.50395612247;235777.50395612247;232695.1541489444;430280.9020939914;458335.0929063802;450965.4187052804;473275.31562819314;514031.1024578233;513106.2675302017;450333.8573475087;456161.9829332792;465816.1379094171;464185.92985963024;433226.4406064759;414840.6948555996;458887.9186232276;458057.79158168816;;202784.37528459195;472596.2217928923;202409.21202704802;235777.50395612247;274.1341903205581;2252785.8667739327;851020.3257193367;142179.90245622993;0.0;0;133;147;0;0;0;0;3;53;47;950346585079.9915;348080274950.3739;664133218749.889;55386.60805479945;8871.140153978555;260.46473147074784;4853.119613158184;1909061.3338985173;734091.8660622798;39105.73224460095;544412.819840818;3.292159942442026;0.2668230061033487
4318;2019-02-10 16:58:37.855;754;188;142;141;132;39;200;27;6;33;571;562;0;36;250;233;264;190;207;204;198;27;556;356;368;127;361;245;550;-2.0;85.0;1446.0;118.0;131.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38286.140625;19184.818359375;0.0;1905.9592285156198;482.0;81391;;;Calculated values ==>;1549814317.855;348.56000000000006;291.96000000000004;287.36;287.26000000000005;286.36;277.06;273.955091788801;293.16;275.86;273.76000000000005;276.46000000000004;330.26000000000005;329.36;273.16;276.76000000000005;298.16;296.46000000000004;299.56;292.16;293.56;292.96000000000004;;321.36;275.86;239.71726792356844;260.44013211722256;273.955091788801;293.86;5560000.0;3560000.0;3679999.9999999995;1270000.0;3610000.0;2450000.0;5500000.0;0.0;0.014166666666666666;0.24100000000000002;0.019666666666666666;0.021833333333333333;0.021833333333333333;;19184.818359375;0.0;1905.9592285156198;38286.140625;508210.58466630674;413351.9237643686;236063.12854131396;235749.16786847432;232973.14753796702;430412.23801567365;458335.0929063802;453382.0466509043;473697.1866146107;514858.063147592;513937.6381600967;452643.50187484024;457022.19049518585;466104.2199880029;464611.2859323508;432983.14346411335;414083.7466353395;458887.9186232276;458057.79158168816;;202366.40377179522;473118.57976311014;201928.60433084986;236063.12854131396;273.93808973681826;2253425.110248298;851339.84102425;142211.80535801602;0.0;0;133;147;0;0;0;0;3;53;47;950567425559.6896;348157689140.2681;664282046029.6857;60600.27959913312;5333.402850167786;267.741455074296;4846.883476381503;1910028.0684965018;734210.2589552044;39110.13476979781;544493.6680192361;3.368690750479938;0.2568042974095485
4319;2019-02-10 16:59:37.855;755;188;142;141;132;38;200;26;16;33;584;572;13;41;249;234;264;190;207;204;198;26;555;356;368;123;361;236;550;90.0;85.0;1412.0;51.0;131.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37557.48046875;19222.640625;0.0;831.6322631835941;481.0;81392;;;Calculated values ==>;1549814377.855;348.66;291.96000000000004;287.36;287.26000000000005;286.36;276.96000000000004;273.955091788801;293.16;275.76000000000005;274.76000000000005;276.46000000000004;331.56;330.36;274.46000000000004;277.26000000000005;298.06;296.56;299.56;292.16;293.56;292.96000000000004;;321.26000000000005;275.76000000000005;238.79729159403252;259.15941142434775;273.955091788801;293.86;5550000.0;3560000.0;3679999.9999999995;1230000.0;3610000.0;2360000.0;5500000.0;0.015000000000000001;0.014166666666666666;0.2353333333333333;0.0085;0.021833333333333333;0.036833333333333336;;19222.640625;0.0;831.6322631835941;37557.48046875;508423.89767075755;413351.9237643686;236063.12854131396;235749.16786847432;232973.14753796702;430412.23801567365;458335.0929063802;456102.20450856345;474212.7290111756;516951.7680045973;515733.8241667367;455744.46627256594;459054.6818450053;465973.9058467576;464742.0383762814;433226.4406064759;414083.7466353395;458887.9186232276;458057.79158168816;;201948.4348523538;473541.6726018376;201950.22154418434;222170.9944700847;273.94650956181886;2254057.1404240793;851659.9031824531;142234.61862044685;0.0;0;133;147;0;0;0;0;3;53;47;950788225559.6896;348232689140.2681;664426346029.6857;59810.43332428388;2308.527333990053;271.1881645910991;8688.497026944062;1911031.491104197;734273.941706739;39114.62584996169;544606.4628567637;3.5443142838497104;0.23805320033652763
4320;2019-02-10 17:00:37.866;759;179;141;140;130;38;200;25;27;33;601;582;23;53;249;235;264;180;207;204;198;25;530;352;368;125;357;255;530;-2.0;83.0;557.0;94.0;131.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29243.44140625;10562.015625;0.0;1129.10485839844;485.0;81393;;;Calculated values ==>;1549814437.866;349.06000000000006;291.06;287.26000000000005;287.16;286.16;276.96000000000004;273.5264737036516;293.16;275.66;275.86;276.46000000000004;333.26000000000005;331.36;275.46000000000004;278.46000000000004;298.06;296.66;299.56;291.16;293.56;292.96000000000004;;321.66;275.66;239.25999513918347;261.82340779136865;273.5264737036516;293.86;5300000.0;3520000.0000000005;3679999.9999999995;1250000.0;3570000.0000000005;2550000.0;5300000.0;0.0;0.013833333333333333;0.09283333333333334;0.015666666666666666;0.021833333333333333;0.021833333333333333;;10562.015625;0.0;1129.10485839844;29243.44140625;511111.9040608295;418015.8375766676;236333.0747549037;236013.23251352433;232881.0243608257;430671.36484660726;458335.0929063802;454267.16347038187;473955.3659136608;517076.8613733949;515124.2322171628;453771.04785241163;457453.03782128124;466547.812170346;465455.1258841302;438967.42380550096;418330.7067180729;458887.9186232276;458057.79158168816;;203620.32615720207;473186.0941955567;200809.39500340685;236333.0747549037;273.48296920417374;2254613.9168292405;851908.1541551998;142250.9610920083;0.0;0;133;147;0;0;0;0;3;53;47;951009066039.3877;348307102780.16644;664573673034.4844;23529.329506017515;4267.234954010348;285.4745863760885;4840.989650718127;1911726.116451471;734328.7497720342;39119.26555667039;544719.2292489726;2.8160712862272916;0.20736473622850818
4321;2019-02-10 17:01:37.856;754;176;142;141;131;38;200;22;40;33;624;594;33;55;247;236;264;178;207;204;198;22;540;350;368;125;355;256;540;92.0;83.0;656.0;47.0;131.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29336.517578125;10749.42578125;0.0;1005.8604736328099;490.0;81394;;;Calculated values ==>;1549814497.856;348.56000000000006;290.76000000000005;287.36;287.26000000000005;286.26000000000005;276.96000000000004;273.3108153835814;293.16;275.36;277.16;276.46000000000004;335.56;332.56;276.46000000000004;278.66;297.86;296.76000000000005;299.56;290.96000000000004;293.56;292.96000000000004;;322.16;275.36;239.25999513918347;261.9595390733887;273.3108153835814;293.86;5400000.0;3500000.0;3679999.9999999995;1250000.0;3550000.0;2560000.0;5400000.0;0.015333333333333334;0.013833333333333333;0.10933333333333332;0.007833333333333333;0.021833333333333333;0.03716666666666667;;10749.42578125;0.0;1005.8604736328099;29336.517578125;509625.256112953;413089.51542064676;236353.9561828729;236036.5130461573;232925.79612618597;430799.1582183253;458335.0929063802;455702.68171308783;473955.3659136608;519352.83559888694;516272.6921824181;454840.5135957991;457534.26565516315;466575.1774593809;465873.6840018209;436744.7959579174;413823.3896241266;458887.9186232276;458057.79158168816;;205710.24989127388;472897.388903147;200330.26438945622;221492.16405285348;273.28625659959283;2255102.0017931336;852085.7199010559;142268.74950454844;0.0;0;133;147;0;0;0;0;3;53;47;951229829239.4227;348382090280.17834;664726947484.5088;27920.71762738372;2135.1091420239113;317.0794542841061;8792.355823155023;1912154.7953859188;734382.093747365;39124.286003462745;544832.8215260709;3.33171487258157;0.19777062912584828
4322;2019-02-10 17:02:37.876;747;182;143;143;133;39;200;21;45;33;638;603;40;57;246;237;264;184;207;204;198;20;549;352;368;127;357;252;549;239.0;84.0;484.0;163.0;131.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29456.611328125;10989.0029296875;0.0;933.1310424804691;496.0;81395;;;Calculated values ==>;1549814557.876;347.86;291.36;287.46000000000004;287.46000000000004;286.46000000000004;277.06;273.5264737036516;293.16;275.26000000000005;277.66;276.46000000000004;336.96000000000004;333.46000000000004;277.16;278.86;297.76000000000005;296.86;299.56;291.56;293.56;292.96000000000004;;322.76000000000005;275.16;239.71726792356844;261.41265627149306;273.5264737036516;293.86;5490000.0;3520000.0000000005;3679999.9999999995;1270000.0;3570000.0000000005;2520000.0;5490000.0;0.03983333333333334;0.014;0.08066666666666666;0.027166666666666665;0.021833333333333333;0.061666666666666675;;10989.0029296875;0.0;933.1310424804691;29456.611328125;507962.8020729904;411488.054595783;236407.28467271884;236407.28467271884;233303.23934187752;430671.36484660726;458335.0929063802;456969.4889565288;473697.1866146107;521115.31650750194;517535.47804126766;456362.4941287204;458417.1689715234;466159.22355335305;465714.0611519236;434662.41200529016;412266.7878282398;458887.9186232276;458057.79158168816;;208218.24852204052;472442.8794460544;200689.71409782587;213335.66476082848;273.43606108234525;2255592.10784811;852266.9338581137;142284.91315326514;0.0;0;133;147;0;0;0;0;3;53;47;951450702839.3525;348457715480.1543;664879398284.4603;20673.23517193537;7382.627658626875;313.53873847870517;15091.197820619682;1912559.8799756533;734461.4346588363;39129.542906784634;545031.9174829103;3.6453708280009858;0.21442007565034302
4323;2019-02-10 17:03:37.887;744;187;144;143;137;41;200;23;49;33;643;608;44;57;247;238;264;189;207;204;198;21;554;355;368;131;360;248;555;0.0;110.0;918.0;135.0;131.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29621.056640625;11111.0439453125;0.0;944.0178833007809;501.0;81396;;;Calculated values ==>;1549814617.887;347.56000000000006;291.86;287.56;287.46000000000004;286.86;277.26000000000005;273.8482719121499;293.16;275.46000000000004;278.06;276.46000000000004;337.46000000000004;333.96000000000004;277.56;278.86;297.86;296.96000000000004;299.56;292.06;293.56;292.96000000000004;;323.26000000000005;275.26000000000005;240.61611355647437;260.85938512811435;273.8482719121499;293.86;5540000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2480000.0;5550000.0;0.0;0.018333333333333333;0.153;0.022500000000000003;0.021833333333333333;0.021833333333333333;;11111.0439453125;0.0;944.0178833007809;29621.056640625;507141.76659067994;410799.17277700413;236549.09833774075;236234.50199747342;234370.64042682532;430477.46260093397;458335.0929063802;458096.4450345903;473178.34860283375;521951.6159412901;518383.03439287475;457496.8920631568;459051.3830798311;465857.34435233945;465409.2384259755;433468.5791913929;411599.12119771366;458887.9186232276;458057.79158168816;;210308.32490665457;472013.52702826465;201560.41206080496;236549.09833774075;273.79001156218976;2256084.5120066814;852451.134679846;142300.55892888719;0.0;0;133;147;0;0;0;0;3;53;47;951671543319.9281;348535129670.3561;665029425784.8513;39250.01304498916;6085.195086767844;400.9400632174533;4836.273135826185;1913059.3319281696;734573.6870911808;39135.497988379124;545198.0101860609;4.1951191997012005;0.32564000161485424
4324;2019-02-10 17:04:37.867;748;191;143;142;139;44;200;25;52;34;631;604;48;78;248;237;264;193;207;204;198;23;556;356;368;158;361;252;556;-1.0;86.0;905.0;411.0;131.0;0;16;100;1;0;0;0;0;0;0;1;0;1;0;0;30336.462890625;11127.939453125;0.0;1822.02673339844;504.0;81397;;;Calculated values ==>;1549814677.867;347.96000000000004;292.26000000000005;287.46000000000004;287.36;287.06;277.56;273.955091788801;293.16;275.66;278.36;276.56;336.26000000000005;333.56;277.96000000000004;280.96000000000004;297.96000000000004;296.86;299.56;292.46000000000004;293.56;292.96000000000004;;323.56;275.46000000000004;246.20719268323901;261.41265627149306;273.955091788801;293.86;5560000.0;3560000.0;3679999.9999999995;1580000.0;3610000.0;2520000.0;5560000.0;0.0;0.014333333333333333;0.15083333333333335;0.0685;0.021833333333333333;0.021833333333333333;;11127.939453125;0.0;1822.02673339844;30336.462890625;507462.1038518733;411946.55931517074;236206.01495887802;235892.91502117293;234960.35179438625;430412.23801567365;458335.0929063802;457815.4988515172;469686.1792288205;520400.190697455;517637.91059320857;457332.5974416616;460921.6283659845;465843.48631744814;465133.64708331646;432983.14346411335;412715.6717894541;458887.9186232276;458057.79158168816;;211562.405474017;468571.51671013323;201624.13852688175;236206.01495887802;273.81937707494245;2256583.991454269;852636.3977666047;142323.60161724308;0.0;0;133;147;0;0;0;0;3;53;48;951892269719.9983;348621800770.38367;665179375784.899;38642.196848965854;18285.89540555273;290.5004273367823;4843.7637895980215;1913708.2173102426;734776.7118145411;39141.258071800876;545278.6502714737;4.79247247271112;0.4597779078829658
4325;2019-02-10 17:05:37.858;756;192;140;140;138;46;200;23;55;32;590;571;50;137;249;236;264;194;207;204;198;22;555;359;368;157;364;260;555;-3.0;111.0;1001.0;431.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;30847.484375;11030.05859375;0.0;2317.19873046875;505.0;81398;;;Calculated values ==>;1549814737.858;348.76;292.36;287.16;287.16;286.96000000000004;277.76000000000005;274.27422755570615;293.16;275.46000000000004;278.66;276.36;332.16;330.26000000000005;278.16;286.86;298.06;296.76000000000005;299.56;292.56;293.56;292.96000000000004;;323.66;275.36;246.01318540288656;262.5002047102346;274.27422755570615;293.86;5550000.0;3590000.0;3679999.9999999995;1570000.0;3640000.0;2600000.0;5550000.0;0.0;0.018500000000000003;0.16683333333333333;0.07183333333333333;0.021833333333333333;0.021833333333333333;;11030.05859375;0.0;2317.19873046875;30847.484375;508548.3220865692;412758.3114497388;235297.60513537744;235297.60513537744;234678.5560175466;430214.79039162316;458335.0929063802;456885.48860860226;469619.97762645705;515518.74042678357;513556.7158415782;456271.4783607459;466656.7433493709;465540.6161959158;464564.1698029545;433226.4406064759;413506.49496626557;458887.9186232276;458057.79158168816;;211980.4382156667;468607.9596465728;202453.48636243632;235297.60513537744;274.1559815761442;2257093.7812010134;852821.0200526373;142358.0899887073;0.0;0;133;147;0;0;0;0;3;53;48;952113036599.7666;348716286595.28455;665332952744.7379;42447.73904140202;19118.762997577138;364.8189943438916;4863.597404077784;1914383.865412867;735088.3705450839;39146.71824782654;545359.5328138013;5.00439279882622;0.47830046934298204
4326;2019-02-10 17:06:37.848;765;192;138;138;135;48;200;18;57;30;568;554;53;169;250;236;265;194;207;204;198;19;555;360;368;149;365;268;555;-1.0;82.0;648.0;411.0;131.0;0;10;100;1;0;0;0;0;0;0;1;1;1;0;0;31875.435546875;10980.2900390625;0.0;3331.04931640625;507.0;81399;;;Calculated values ==>;1549814797.848;349.66;292.36;286.96000000000004;286.96000000000004;286.66;277.96000000000004;274.38016830617;293.16;274.96000000000004;278.86;276.16;329.96000000000004;328.56;278.46000000000004;290.06;298.16;296.76000000000005;299.66;292.56;293.56;292.96000000000004;;323.86;275.06;244.42749628697553;263.56353331371673;274.38016830617;293.86;5550000.0;3600000.0;3679999.9999999995;1490000.0;3650000.0;2680000.0;5550000.0;0.0;0.013666666666666666;0.10800000000000001;0.0685;0.021833333333333333;0.021833333333333333;;10980.2900390625;0.0;3331.04931640625;31875.435546875;509665.97159033397;412758.3114497388;234678.5560175466;234678.5560175466;233757.93926872968;430148.3826014536;458335.0929063802;455818.0805810593;470501.7468520806;512544.8765329751;511087.0579397458;455318.1939291041;469248.7437679847;465526.9584903107;464417.2445854314;433455.57004604297;413506.49496626557;458887.9186232276;458057.79158168816;;212816.51262364245;469402.53390457033;202592.8533532433;234678.5560175466;274.21471713917043;2257616.3850852787;853004.4090546779;142405.15087764978;0.0;0;133;147;0;0;0;0;3;54;48;952333799799.8016;348808071295.29913;665491326344.7631;27348.324540604128;18276.463117765907;272.6373594236244;4877.11330981709;1914965.4023371655;735399.9454916139;39152.02949875273;545440.6918743318;3.5478537030294386;0.35605369214921656
4327;2019-02-10 17:07:37.858;771;192;137;136;132;49;200;-25;60;25;564;560;55;195;251;236;264;194;207;204;198;-20;552;361;368;146;366;275;552;-1.0;86.0;421.0;441.0;131.0;0;64;100;1;0;0;0;0;0;0;1;1;1;0;0;32160.392578125;10839.2900390625;0.0;3790.0029296875;507.0;81400;;;Calculated values ==>;1549814857.858;350.26;292.36;286.86;286.76000000000005;286.36;278.06;274.4858918419099;293.16;270.66;279.16;275.66;329.56;329.16;278.66;292.66;298.26000000000005;296.76000000000005;299.56;292.56;293.56;292.96000000000004;;323.86;271.16;243.81672145450628;264.4750485637546;274.4858918419099;293.86;5520000.0;3610000.0;3679999.9999999995;1460000.0;3660000.0;2750000.0;5520000.0;0.0;0.014333333333333333;0.07016666666666667;0.0735;0.021833333333333333;0.021833333333333333;;10839.2900390625;0.0;3790.0029296875;32160.392578125;510670.12265020056;413998.2807911148;234450.81939765735;234143.04538558066;232922.26096884615;430081.6785162784;458335.0929063802;455027.99073138676;470407.4988314594;511509.04849735723;511090.31460884196;454393.4055857452;471307.07788677636;465513.42449155;464270.0288607765;433949.4408518451;414715.9607757526;458887.9186232276;458057.79158168816;;212816.51262364245;465910.0080854373;200979.64159843992;234450.81939765735;273.5893245832317;2258150.1059248857;853186.2691936058;142464.50287004147;0.0;0;133;147;0;0;0;0;3;54;48;952554636599.7665;348896586045.2851;665654253494.7372;17825.725830828436;19472.381936794303;275.67988109065874;4882.085559351339;1915341.9154986043;735714.5716293034;39156.599570641345;545522.0320860049;2.9021138136173636;0.31285860729249804
4328;2019-02-10 17:08:37.849;771;197;136;136;131;49;200;-63;59;22;584;583;54;180;252;236;264;200;207;204;198;-45;580;365;368;143;370;258;574;-1.0;85.0;770.0;484.0;131.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40961.30078125;19856.98046875;0.0;3711.41015625;508.0;81401;;;Calculated values ==>;1549814917.849;350.26;292.86;286.76000000000005;286.76000000000005;286.26000000000005;278.06;274.9066339382667;293.16;266.86;279.06;275.36;331.56;331.46000000000004;278.56;291.16;298.36;296.76000000000005;299.56;293.16;293.56;292.96000000000004;;323.96000000000004;268.66;243.1966462407574;262.23063862743834;274.9066339382667;293.86;5800000.0;3650000.0;3679999.9999999995;1430000.0;3700000.0;2580000.0;5740000.0;0.0;0.014166666666666666;0.12833333333333333;0.08066666666666666;0.021833333333333333;0.021833333333333333;;19856.98046875;0.0;3711.41015625;40961.30078125;508213.5542193697;254583.9325906361;233577.0737612175;233577.0737612175;232083.71317078816;429811.8947417682;458335.0929063802;457697.8658057291;470513.52464679367;515071.91276739986;514968.8343439448;457088.64538944094;471865.5793329537;465064.03014052816;463678.2282813929;426750.4317176611;255841.41803513296;458887.9186232276;458057.79158168816;;213234.55432191002;463828.83316906175;201742.19111860023;233577.0737612175;273.90582275860413;2258759.361966791;853442.033077231;142527.00526892568;0.0;0;133;148;0;0;0;0;3;54;48;952775403479.5348;348983273040.19415;665814129509.5695;32847.64491818154;21141.655792070564;2421.2110271691486;4901.162339080276;1915764.130246023;736052.9711758083;39179.0702904063;545603.5469226798;2.601436604307874;0.2546419167381419
4329;2019-02-10 17:09:37.859;770;198;134;133;127;49;200;-72;58;22;595;591;48;161;254;234;264;200;207;204;198;-58;559;362;368;140;367;255;553;-2.0;82.0;533.0;455.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40066.67578125;19165.140625;0.0;3686.24462890625;500.0;81402;;;Calculated values ==>;1549814977.859;350.16;292.96000000000004;286.56;286.46000000000004;285.86;278.06;274.5913991737795;293.16;265.96000000000004;278.96000000000004;275.36;332.66;332.26000000000005;277.96000000000004;289.26000000000005;298.56;296.56;299.56;293.16;293.56;292.96000000000004;;323.16;267.36;242.56692532238324;261.82340779136865;274.5913991737795;293.86;5590000.0;3620000.0000000005;3679999.9999999995;1400000.0;3670000.0000000005;2550000.0;5530000.0;0.0;0.013666666666666666;0.08883333333333333;0.07583333333333334;0.021833333333333333;0.021833333333333333;;19165.140625;0.0;3686.24462890625;40066.67578125;509935.8490230596;415724.3794036379;233504.71626944956;233200.32377744868;231394.2863513698;430014.67791919125;458335.0929063802;458058.45378164854;470915.85626126267;516460.63556543266;516049.61871655635;456845.36981976614;470112.46162406565;465762.9190754383;463858.19375264365;432246.14450388524;416405.5654191083;458887.9186232276;458057.79158168816;;209890.3038832737;462962.95808177144;199878.8705089068;233504.71626944956;273.16003092252055;2259434.707643561;853767.2716170177;142588.66266664607;0.0;0;133;148;0;0;0;0;3;54;48;952996240279.4996;349068187190.18066;665968055159.545;22934.952980728558;19950.5433076089;216.48791415861794;4902.742144317209;1916229.0627042705;736395.46324075;39201.05477838462;545685.2597432291;2.1007359428508727;0.22078175196990493
4330;2019-02-10 17:10:37.849;780;190;134;133;125;46;200;-79;58;22;600;595;47;158;253;235;264;192;207;204;198;-74;556;359;368;139;364;253;550;-1.0;86.0;686.0;477.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40109.83984375;19001.08203125;0.0;3665.95288085938;494.0;81403;;;Calculated values ==>;1549815037.849;351.16;292.16;286.56;286.46000000000004;285.66;277.76000000000005;274.27422755570615;293.16;265.26000000000005;278.96000000000004;275.36;333.16;332.66;277.86;288.96000000000004;298.46000000000004;296.66;299.56;292.36;293.56;292.96000000000004;;322.56;265.76000000000005;242.35481222062532;261.54996906429363;274.27422755570615;293.86;5560000.0;3590000.0;3679999.9999999995;1390000.0;3640000.0;2530000.0;5500000.0;0.0;0.014333333333333333;0.11433333333333334;0.07949999999999999;0.021833333333333333;0.021833333333333333;;19001.08203125;0.0;3665.95288085938;40109.83984375;511433.9690954794;414083.7466353395;233582.6627317789;233277.4010639255;230870.29783581037;430214.79039162316;458335.0929063802;458378.0285708209;471049.5101358118;517143.53387250955;516630.72187744256;457049.3559172767;470044.2183489146;466064.25039095;464432.8555123943;432983.14346411335;414798.6417306446;458887.9186232276;458057.79158168816;;207382.2378540181;461503.6017369183;198842.8633552652;233582.6627317789;272.7368312887194;2260102.7339176037;854085.2704638944;142649.92076785176;0.0;0;133;148;0;0;0;0;3;54;48;953217003479.5347;349151873240.194;666120429759.5692;29673.520556311872;20881.528701341416;260.64452484638514;4901.0403132230185;1916667.3935831578;736735.6737963342;39205.03021935968;545766.9443140237;2.458051276303334;0.25210514889357455
4331;2019-02-10 17:11:37.870;791;188;136;135;126;41;200;-59;56;23;602;596;48;158;250;236;265;191;207;204;198;-58;557;355;368;143;360;256;551;90.0;86.0;1256.0;555.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40275.51953125;19068.349609375;0.0;3665.17529296875;491.0;81404;;;Calculated values ==>;1549815097.87;352.26;291.96000000000004;286.76000000000005;286.66;285.76000000000005;277.26000000000005;273.8482719121499;293.16;267.26000000000005;278.76000000000005;275.46000000000004;333.36;332.76000000000005;277.96000000000004;288.96000000000004;298.16;296.76000000000005;299.66;292.26000000000005;293.56;292.96000000000004;;322.26000000000005;267.36;243.1966462407574;261.9595390733887;273.8482719121499;293.86;5570000.0;3550000.0;3679999.9999999995;1430000.0;3600000.0;2560000.0;5510000.0;0.015000000000000001;0.014333333333333333;0.20933333333333334;0.0925;0.021833333333333333;0.036833333333333336;;19068.349609375;0.0;3665.17529296875;40275.51953125;512703.0334692735;412934.04071806197;234169.62251935387;233862.59634759542;231144.06173944077;430477.46260093397;458335.0929063802;457655.63067567954;470612.52513297374;517094.91565739614;516478.3082821728;456682.15549395315;469633.8580811309;466247.85315236123;465148.9974776233;432970.1979737046;414040.76927589084;458887.9186232276;458057.79158168816;;206128.24275125185;462518.48099976854;199346.67898918345;219988.33329892246;272.9199301486353;2260772.8463686714;854402.6267629245;142711.0348849976;0.0;0;133;148;0;0;0;0;3;54;48;953437880759.1978;349236502850.0649;666273183204.3362;54072.67388637318;24343.39168597912;271.32181133533066;8768.891713415203;1917365.5227955158;737112.680038338;39209.46482372291;545880.900284707;3.847017982155789;0.3556302613606057
4332;2019-02-10 17:12:37.860;800;189;137;136;128;39;200;-61;54;22;599;592;48;159;249;237;264;191;207;204;198;-60;555;355;368;148;360;257;550;262.0;80.0;1216.0;561.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40048.03515625;19006.41015625;0.0;3611.083984375;489.0;81405;;;Calculated values ==>;1549815157.86;353.16;292.06;286.86;286.76000000000005;285.96000000000004;277.06;273.8482719121499;293.16;267.06;278.56;275.36;333.06;332.36;277.96000000000004;289.06;298.06;296.86;299.56;292.26000000000005;293.56;292.96000000000004;;322.06;267.16;244.22491754036054;262.0952818180154;273.8482719121499;293.86;5550000.0;3550000.0;3679999.9999999995;1480000.0;3600000.0;2570000.0;5500000.0;0.043666666666666666;0.013333333333333334;0.20266666666666666;0.0935;0.021833333333333333;0.0655;;19006.41015625;0.0;3611.083984375;40048.03515625;513977.05029073224;413720.03103230504;234504.66405459717;234196.27703581506;231765.89882121078;430477.46260093397;458335.0929063802;457250.92665609595;469838.3355584004;516701.7638244138;515981.6240522748;456518.53376006684;469610.89224374725;466117.788102169;465279.17082256265;433226.4406064759;414443.2327276156;458887.9186232276;458057.79158168816;;205292.2597576877;461567.44299599633;199434.13720988375;211124.3128247882;272.954530169635;2261442.0977640143;854719.8635460776;142771.66027306946;0.0;0;133;148;0;0;0;0;3;54;48;953658643959.2328;349323788300.07874;666427057554.3606;52250.86932776567;24509.464091001526;250.4427717181373;16174.142858576946;1918251.4046508532;737519.719318689;39213.81213724268;546088.7242630697;4.120037280420282;0.34680556170764787
4333;2019-02-10 17:13:37.861;805;189;137;136;130;39;200;-65;44;21;589;581;42;161;249;238;264;191;207;204;198;-64;559;355;368;151;360;258;552;150.0;83.0;1208.0;567.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39844.125;18989.39453125;0.0;3593.51684570312;488.0;81406;;;Calculated values ==>;1549815217.861;353.66;292.06;286.86;286.76000000000005;286.16;277.06;273.8482719121499;293.16;266.66;277.56;275.26000000000005;332.06;331.26000000000005;277.36;289.26000000000005;298.06;296.96000000000004;299.56;292.26000000000005;293.56;292.96000000000004;;321.96000000000004;266.76000000000005;244.82967444194236;262.23063862743834;273.8482719121499;293.86;5590000.0;3550000.0;3679999.9999999995;1510000.0;3600000.0;2580000.0;5520000.0;0.025;0.013833333333333333;0.20133333333333334;0.0945;0.021833333333333333;0.04683333333333334;;18989.39453125;0.0;3593.51684570312;39844.125;514252.22053578316;412889.33823237545;234450.81939765735;234143.04538558066;232317.82666911863;430477.46260093397;458335.0929063802;455863.1555877597;469330.05980911775;515587.1433356803;514762.644854735;455616.8949157441;469702.4118794708;466117.788102169;465409.2384259755;432246.14450388524;413633.1203958097;458887.9186232276;458057.79158168816;;204874.27233412856;460703.26777503244;199168.76577915993;215616.98294650213;272.8494881216912;2262107.876863291;855036.5005298776;142831.69961412516;0.0;0;133;148;0;0;0;0;3;54;48;953879447639.8434;349413489795.32684;666581560129.7878;51681.13714813142;24715.010438609952;257.48016682837823;11354.311204414547;1919117.5191422154;737929.9301109695;39218.0448989538;546318.1318709588;3.897103322461796;0.35074614121286807
4334;2019-02-10 17:14:37.861;809;190;137;136;130;39;200;-64;22;20;579;571;24;155;249;238;264;192;207;204;198;-63;558;356;368;152;361;260;552;136.0;83.0;1026.0;565.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39881.34375;19013.78125;0.0;3613.47509765625;487.0;81407;;;Calculated values ==>;1549815277.861;354.06000000000006;292.16;286.86;286.76000000000005;286.16;277.06;273.955091788801;293.16;266.76000000000005;275.36;275.16;331.06;330.26000000000005;275.56;288.66;298.06;296.96000000000004;299.56;292.36;293.56;292.96000000000004;;321.86;266.86;245.02929689885198;262.5002047102346;273.955091788801;293.86;5580000.0;3560000.0;3679999.9999999995;1520000.0;3610000.0;2600000.0;5520000.0;0.02266666666666667;0.013833333333333333;0.17099999999999999;0.09416666666666668;0.021833333333333333;0.0445;;19013.78125;0.0;3613.47509765625;39881.34375;514825.91719425516;413263.53111073095;234450.81939765735;234143.04538558066;232317.82666911863;430412.23801567365;458335.0929063802;452785.916603252;469092.91093049245;514383.32653552195;513556.7158415782;453037.69290263235;468738.26531108934;465973.9058467576;465263.9689877527;432493.01137402526;413998.2807911148;458887.9186232276;458057.79158168816;;204456.2876039246;460653.684615728;199211.30752775678;216501.10548639717;272.87053382842277;2262772.255769541;855353.193661388;142891.7578803198;0.0;0;133;148;0;0;0;0;3;54;48;954100247639.8434;349504389795.32684;666736960129.7878;43361.25815190968;24619.157175783956;255.84377306359488;10749.27253124045;1919909.539103049;738341.0481744227;39222.3225984529;546502.3284020893;3.4907250980156532;0.3219329707159914
4335;2019-02-10 17:15:37.851;810;190;137;136;130;40;200;-78;-24;19;570;563;-16;146;250;239;264;192;207;204;198;-77;558;358;368;153;363;261;551;-3.0;111.0;1035.0;572.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39826.0625;18964.521484375;0.0;3623.87817382812;487.0;81408;;;Calculated values ==>;1549815337.851;354.16;292.16;286.86;286.76000000000005;286.16;277.16;274.1680685717883;293.16;265.36;270.76000000000005;275.06;330.16;329.46000000000004;271.56;287.76000000000005;298.16;297.06;299.56;292.36;293.56;292.96000000000004;;321.86;265.46000000000004;245.2279566241654;262.63441904999945;274.1680685717883;293.86;5580000.0;3579999.9999999995;3679999.9999999995;1530000.0;3629999.9999999995;2610000.0;5510000.0;0.0;0.018500000000000003;0.1725;0.09533333333333333;0.021833333333333333;0.021833333333333333;;18964.521484375;0.0;3623.87817382812;39826.0625;514948.19766869576;413676.3280692049;234477.70222245323;234169.62251935387;232342.67949808593;430280.9020939914;458335.0929063802;446665.9887110985;468855.1575557345;513366.0070392065;512641.4804462323;447721.03043802077;467559.248972919;465816.1379094171;465103.311480244;432493.01137402526;414400.9631372732;458887.9186232276;458057.79158168816;;204456.2876039246;459052.785372261;199007.33958811813;234477.70222245323;272.7980059568363;2263436.3734503323;855669.6267699155;142952.05910571222;0.0;0;133;148;0;0;0;0;3;54;48;954321010839.8784;349595874545.3414;666893234079.8127;42721.11697371411;24790.999164754954;334.7028923799129;4881.49861767663;1920626.7726703556;738752.7308521088;39227.24300046201;546632.5631189466;3.2197198008276717;0.32622887062673817
4336;2019-02-10 17:16:37.872;808;190;137;136;130;41;200;-95;-64;16;564;557;-70;118;250;239;264;192;207;204;198;-94;559;359;368;153;364;262;552;-1.0;83.0;611.0;579.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40282.19140625;19041.64453125;0.0;3644.828125;487.0;81409;;;Calculated values ==>;1549815397.872;353.96000000000004;292.16;286.86;286.76000000000005;286.16;277.26000000000005;274.27422755570615;293.16;263.66;266.76000000000005;274.76000000000005;329.56;328.86;266.16;284.96000000000004;298.16;297.06;299.56;292.36;293.56;292.96000000000004;;321.86;263.76000000000005;245.2279566241654;262.7682575881327;274.27422755570615;293.86;5590000.0;3590000.0;3679999.9999999995;1530000.0;3640000.0;2620000.0;5520000.0;0.0;0.013833333333333333;0.10183333333333335;0.0965;0.021833333333333333;0.021833333333333333;;19041.64453125;0.0;3644.828125;40282.19140625;514619.7043479889;413263.53111073095;234450.81939765735;234143.04538558066;232317.82666911863;430214.79039162316;458335.0929063802;441020.17998983257;468552.87012846774;512657.15570323076;511931.5643509752;440175.6441905714;464143.3194383811;465671.6860993213;464957.45143190527;432246.14450388524;413998.2807911148;458887.9186232276;458057.79158168816;;204456.2876039246;457284.1129890047;197275.21529075783;234450.81939765735;272.11097608792846;2264104.1758809397;855986.4556708799;143012.6528585034;0.0;0;133;148;0;0;0;0;3;54;48;954541888119.5415;349687706675.2013;667050188994.5734;24821.362238522448;25090.858627880825;252.42878135999132;4882.085559351339;1921189.8236618298;739168.5584884983;39232.13747686976;546713.9547974182;2.4264122519703184;0.2672405708344651
4337;2019-02-10 17:17:37.862;802;190;137;136;129;41;200;-106;-71;12;558;552;-73;93;251;239;264;192;207;204;198;-106;557;359;368;154;364;261;550;-1.0;86.0;743.0;582.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40164.82421875;19016.912109375;0.0;3632.64770507812;486.0;81410;;;Calculated values ==>;1549815457.862;353.36;292.16;286.86;286.76000000000005;286.06;277.26000000000005;274.27422755570615;293.16;262.56;266.06;274.36;328.96000000000004;328.36;265.86;282.46000000000004;298.26000000000005;297.06;299.56;292.36;293.56;292.96000000000004;;321.76000000000005;262.56;245.4256646245625;262.63441904999945;274.27422755570615;293.86;5570000.0;3590000.0;3679999.9999999995;1540000.0;3640000.0;2610000.0;5500000.0;0.0;0.014333333333333333;0.12383333333333332;0.097;0.021833333333333333;0.021833333333333333;;19016.912109375;0.0;3632.64770507812;40164.82421875;514053.16652733396;414083.7466353395;234504.66405459717;234196.27703581506;232066.2768031903;430214.79039162316;458335.0929063802;440249.3592932505;468010.8109533724;512123.5982565569;511501.73098815366;439966.84795968974;461325.7130380543;465802.6480608363;464957.45143190527;432738.6723156055;414798.6417306446;458887.9186232276;458057.79158168816;;204038.30555042345;455865.67902012635;197423.38924613438;234504.66405459717;272.1703751356826;2264774.455945955;856303.5574504958;143073.28838282503;0.0;0;133;148;0;0;0;0;3;54;48;954762651319.5765;349779791325.21594;667207062844.5983;30069.949290834542;25068.90210807722;257.14043838443934;4880.909951008153;1921647.1750200477;739586.4868283634;39236.38317929994;546795.2995336348;2.661283587058522;0.2850819577484236
