;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4338;2019-02-10 17:18:37.853;793;189;137;136;128;41;200;-114;-55;8;552;545;-53;86;251;240;264;191;207;204;198;-114;557;358;368;153;363;257;550;-2.0;84.0;571.0;588.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40087.5078125;19052.58203125;0.0;3576.19555664062;485.0;81411;;;Calculated values ==>;1549815517.853;352.46000000000004;292.06;286.86;286.76000000000005;285.96000000000004;277.26000000000005;274.1680685717883;293.16;261.76000000000005;267.66;273.96000000000004;328.36;327.66;267.86;281.76000000000005;298.26000000000005;297.16;299.56;292.26000000000005;293.56;292.96000000000004;;321.66;261.76000000000005;245.2279566241654;262.0952818180154;274.1680685717883;293.86;5570000.0;3579999.9999999995;3679999.9999999995;1530000.0;3629999.9999999995;2570000.0;5500000.0;0.0;0.014;0.09516666666666666;0.098;0.021833333333333333;0.021833333333333333;;19052.58203125;0.0;3576.19555664062;40087.5078125;512948.900285589;413720.03103230504;234504.66405459717;234196.27703581506;231765.89882121078;430280.9020939914;458335.0929063802;443297.40883057786;467745.65398741805;511856.3593363717;511132.5292772535;443568.6132578951;461103.5467681482;465946.8475650451;465233.93026070396;432738.6723156055;414443.2327276156;458887.9186232276;458057.79158168816;;203620.32615720207;455187.9055549375;196125.45130946644;234504.66405459717;271.644548275811;2265443.1250634324;856620.7556478005;143133.3530655556;0.0;0;133;148;0;0;0;0;3;54;48;954983418199.3448;349871877510.1193;667362439534.4353;23522.531290759103;25388.120516056162;256.1361542318583;4880.909951008153;1922093.712033825;740006.8989451785;39240.65984263818;546876.635830458;2.3884497384860026;0.26580515682160943
4339;2019-02-10 17:19:37.873;786;189;137;136;128;40;200;-109;-29;6;543;536;-29;89;251;240;264;191;207;204;198;-112;557;357;368;153;362;253;550;136.0;109.0;1109.0;580.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40070.29296875;19164.5390625;0.0;3494.56689453125;485.0;81412;;;Calculated values ==>;1549815577.873;351.76;292.06;286.86;286.76000000000005;285.96000000000004;277.16;274.0616903277293;293.16;262.26000000000005;270.26000000000005;273.76000000000005;327.46000000000004;326.76000000000005;270.26000000000005;282.06;298.26000000000005;297.16;299.56;292.26000000000005;293.56;292.96000000000004;;321.66;261.96000000000004;245.2279566241654;261.54996906429363;274.0616903277293;293.86;5570000.0;3570000.0000000005;3679999.9999999995;1530000.0;3620000.0000000005;2530000.0;5500000.0;0.02266666666666667;0.018166666666666668;0.18483333333333332;0.09666666666666666;0.021833333333333333;0.0445;;19164.5390625;0.0;3494.56689453125;40070.29296875;512087.59856623696;413720.03103230504;234504.66405459717;234196.27703581506;231765.89882121078;430346.717906069;458335.0929063802;447529.7448588497;467543.5913248134;511282.07156579575;510559.72922327515;447529.7448588497;462068.5998079128;466090.7741585676;465379.25235888857;432738.6723156055;414443.2327276156;458887.9186232276;458057.79158168816;;203620.32615720207;455398.31797664583;198374.6152280098;216101.34330397588;272.54232428180603;2266111.3293969547;856939.3378154836;143192.2957269701;0.0;0;133;148;0;0;0;0;3;54;48;955204291799.2747;349963708110.09015;667515490534.3867;46052.1731267669;24845.624599034818;332.3671525151495;10767.061948358196;1922673.6945001879;740425.653025852;39245.56567159092;547007.0790628332;3.6187317797166156;0.33217357075274356
4340;2019-02-10 17:20:37.853;784;188;137;136;128;40;200;-105;-3;7;533;526;-7;100;250;241;264;190;207;204;198;-106;556;356;368;153;361;252;550;-2.0;83.0;884.0;544.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39947.65234375;19109.572265625;0.0;3486.75341796875;485.0;81413;;;Calculated values ==>;1549815637.853;351.56000000000006;291.96000000000004;286.86;286.76000000000005;285.96000000000004;277.16;273.955091788801;293.16;262.66;272.86;273.86;326.46000000000004;325.76000000000005;272.46000000000004;283.16;298.16;297.26000000000005;299.56;292.16;293.56;292.96000000000004;;321.66;262.56;245.2279566241654;261.41265627149306;273.955091788801;293.86;5560000.0;3560000.0;3679999.9999999995;1530000.0;3610000.0;2520000.0;5500000.0;0.0;0.013833333333333333;0.14733333333333334;0.09066666666666667;0.021833333333333333;0.021833333333333333;;19109.572265625;0.0;3486.75341796875;39947.65234375;511927.0991167988;413351.9237643686;234504.66405459717;234196.27703581506;231765.89882121078;430412.23801567365;458335.0929063802;451039.48320347135;467644.6357600338;510339.72855163814;509617.0971543708;450533.9940526189;463509.27602267877;466104.2199880029;465654.29947270127;432983.14346411335;414083.7466353395;458887.9186232276;458057.79158168816;;203620.32615720207;456028.47988755716;197547.05657483934;234504.66405459717;272.20794788126204;2266777.9233360337;857258.1824263434;143250.454003703;0.0;0;133;148;0;0;0;0;3;54;48;955425018199.3448;350055477510.1193;667666940034.4349;37347.88418995179;23435.64904701975;261.4416561313714;4880.909951008153;1923368.4633112221;740827.8628583814;39250.512428862305;547137.4353621141;2.917548886807606;0.2978822614535225
4341;2019-02-10 17:21:37.854;785;189;136;136;128;39;200;-112;11;4;524;518;6;110;250;242;264;191;207;204;198;-112;557;356;368;153;361;250;551;241.0;85.0;989.0;581.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40038.53125;19171.751953125;0.0;3450.80786132812;485.0;81414;;;Calculated values ==>;1549815697.854;351.66;292.06;286.76000000000005;286.76000000000005;285.96000000000004;277.06;273.955091788801;293.16;261.96000000000004;274.26000000000005;273.56;325.56;324.96000000000004;273.76000000000005;284.16;298.16;297.36;299.56;292.26000000000005;293.56;292.96000000000004;;321.66;261.96000000000004;245.2279566241654;261.13683023647616;273.955091788801;293.86;5570000.0;3560000.0;3679999.9999999995;1530000.0;3610000.0;2500000.0;5510000.0;0.04016666666666667;0.014166666666666666;0.16483333333333333;0.09683333333333333;0.021833333333333333;0.062;;19171.751953125;0.0;3450.80786132812;40038.53125;511964.3787946515;413307.47646805906;234169.62251935387;234169.62251935387;231741.51620549758;430412.23801567365;458335.0929063802;453139.4843447668;467341.4233641507;509591.304741101;508972.2590004956;452518.72006857325;464966.03722864116;466104.2199880029;465784.1997128528;432738.6723156055;414040.76927589084;458887.9186232276;458057.79158168816;;203620.32615720207;455398.31797664583;198140.7048472354;210828.3075758578;272.4450402663346;2267444.4859770173;857577.1987792326;143308.26797807388;0.0;0;133;148;0;0;0;0;3;54;48;955645821879.9554;350147279040.3732;667817542544.8514;42032.298820509764;24911.112204697907;264.88695972929116;15328.228008361482;1924029.9758631643;741230.7592514212;39254.89857377447;547305.8476523993;3.648416742855397;0.3161616461322427
4342;2019-02-10 17:22:37.854;789;189;136;136;128;39;200;-117;16;-1;516;510;13;118;250;242;264;191;207;204;198;-117;554;357;368;152;362;247;549;305.0;81.0;1029.0;539.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39915.91015625;19092.234375;0.0;3435.04736328125;486.0;81415;;;Calculated values ==>;1549815757.854;352.06000000000006;292.06;286.76000000000005;286.76000000000005;285.96000000000004;277.06;274.0616903277293;293.16;261.46000000000004;274.76000000000005;273.06;324.76000000000005;324.16;274.46000000000004;284.96000000000004;298.16;297.36;299.56;292.26000000000005;293.56;292.96000000000004;;321.76000000000005;261.46000000000004;245.02929689885198;260.72004837742526;274.0616903277293;293.86;5540000.0;3570000.0000000005;3679999.9999999995;1520000.0;3620000.0000000005;2470000.0;5490000.0;0.05083333333333333;0.013500000000000002;0.17149999999999999;0.08983333333333333;0.021833333333333333;0.07266666666666666;;19092.234375;0.0;3435.04736328125;39915.91015625;512713.39799963165;414127.2103214636;234223.00938080327;234223.00938080327;231790.3477494485;430346.717906069;458335.0929063802;454267.3291924153;466976.2163705282;509038.4514218635;508420.3018855242;453899.64000490285;466320.03269945324;465960.3153875682;465639.66166502296;433468.5791913929;414840.6948555996;458887.9186232276;458057.79158168816;;204038.30555042345;455037.03947456874;198798.70270496505;209442.24438967792;272.7110117238914;2268110.772988736;857896.065331967;143365.65010494564;0.0;0;133;148;0;0;0;0;3;54;48;955866621879.9554;350238779040.3732;667966642544.8514;43812.869442597716;23018.74391980273;251.4764385332099;18066.06309595274;1924745.3522653568;741630.1747191254;39259.20160209333;547584.133411602;3.7798236771811675;0.3070564731045317
4343;2019-02-10 17:23:37.855;795;188;136;135;128;39;200;-128;13;-11;509;503;13;123;250;243;264;190;207;204;198;-126;556;357;368;151;362;244;551;289.0;108.0;691.0;538.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39888.9609375;19134.88671875;0.0;3376.7333984375;486.0;81416;;;Calculated values ==>;1549815817.855;352.66;291.96000000000004;286.76000000000005;286.66;285.96000000000004;277.06;274.0616903277293;293.16;260.36;274.46000000000004;272.06;324.06;323.46000000000004;274.46000000000004;285.46000000000004;298.16;297.46000000000004;299.56;292.16;293.56;292.96000000000004;;321.76000000000005;260.56;244.82967444194236;260.2995467637923;274.0616903277293;293.86;5560000.0;3570000.0000000005;3679999.9999999995;1510000.0;3620000.0000000005;2440000.0;5510000.0;0.04816666666666667;0.018000000000000002;0.11516666666666667;0.08966666666666666;0.021833333333333333;0.07;;19134.88671875;0.0;3376.7333984375;39888.9609375;513279.560367971;412934.04071806197;234169.62251935387;233862.59634759542;231741.51620549758;430346.717906069;458335.0929063802;454408.09714094596;466106.4052057192;508590.98462110746;507973.8190993249;454408.09714094596;467316.8085163097;465960.3153875682;465769.70841700374;432983.14346411335;413676.3280692049;458887.9186232276;458057.79158168816;;204038.30555042345;454255.8568853102;198034.48621841427;209305.20730275492;272.4067281283233;2268775.8246643906;858214.6299833525;143422.41589063872;0.0;0;133;148;0;0;0;0;3;54;48;956087425559.6887;350329680555.2634;668113944999.6735;29525.6941912449;22974.516236465;347.5226771083527;17412.680899525327;1925356.5171474789;742013.458274584;39264.193344578634;547879.7945388105;3.1210731896946027;0.2593342319400392
4344;2019-02-10 17:24:37.885;802;189;136;135;127;39;200;-140;9;-42;500;493;6;122;250;243;264;191;207;204;198;-141;555;357;368;150;362;238;550;306.0;81.0;766.0;547.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39699.859375;19188.091796875;0.0;3283.55786132812;487.0;81417;;;Calculated values ==>;1549815877.885;353.36;292.06;286.76000000000005;286.66;285.86;277.06;274.0616903277293;293.16;259.16;274.06;268.96000000000004;323.16;322.46000000000004;273.76000000000005;285.36;298.16;297.46000000000004;299.56;292.26000000000005;293.56;292.96000000000004;;321.86;259.06;244.62907804385475;259.4470641161187;274.0616903277293;293.86;5550000.0;3570000.0000000005;3679999.9999999995;1500000.0;3620000.0000000005;2380000.0;5500000.0;0.051000000000000004;0.013500000000000002;0.12766666666666668;0.09116666666666666;0.021833333333333333;0.07283333333333333;;19188.091796875;0.0;3283.55786132812;39699.859375;514221.7837190752;413720.03103230504;234196.27703581506;233888.94906767053;231466.45240704165;430346.717906069;458335.0929063802;454932.4151295132;463104.48091417237;508215.144089924;507497.83687429444;454571.04428295384;468046.45826472424;465960.3153875682;465769.70841700374;433226.4406064759;414443.2327276156;458887.9186232276;458057.79158168816;;204456.2876039246;452841.37450727494;198766.96025108366;209387.64789135783;272.6984003222942;2269439.39645343;858534.1478165742;143477.94606899054;0.0;0;133;148;0;0;0;0;3;54;48;956308335959.5834;350420025705.2204;668258617299.6045;32703.789739479507;23163.11743302277;253.573306364614;18111.475465445725;1925875.355469504;742398.13079512;39269.20498233845;548175.9771923623;3.303360326161669;0.27139162803502703
4345;2019-02-10 17:25:40.860;809;180;135;134;126;40;200;-144;13;-56;492;488;11;170;250;244;264;181;207;204;198;-143;529;353;368;150;358;261;529;818.0;82.0;569.0;515.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31632.541015625;10412.0419921875;0.0;3717.3681640625;491.0;81418;;;Calculated values ==>;1549815940.86;354.06000000000006;291.16;286.66;286.56;285.76000000000005;277.16;273.6339639331285;293.16;258.76000000000005;274.46000000000004;267.56;322.36;321.96000000000004;274.26000000000005;290.16;298.16;297.56;299.56;291.26000000000005;293.56;292.96000000000004;;322.26000000000005;258.86;244.62907804385475;262.63441904999945;273.6339639331285;293.86;5290000.0;3529999.9999999995;3679999.9999999995;1500000.0;3579999.9999999995;2610000.0;5290000.0;0.13633333333333333;0.013666666666666666;0.09483333333333334;0.08583333333333334;0.021833333333333333;0.15816666666666668;;10412.0419921875;0.0;3717.3681640625;31632.541015625;517235.9356913039;418687.3951377897;234460.66958080724;234147.77909242708;231684.28990489317;430607.02586249536;458335.0929063802;451470.46293330303;461675.14993774344;505256.22944070416;504837.9711660598;451215.39434274647;470322.503318752;466534.3108773681;466474.1722881754;439184.80254909676;418996.14763645484;458887.9186232276;458057.79158168816;;206128.24275125185;452629.7601064784;198734.6589043202;203666.2789239406;272.6690056619231;2270063.3072739574;858793.0462085941;143539.17986284907;0.0;0;133;148;0;0;0;0;3;54;48;956540083959.2324;350514488205.07733;668415739924.3666;23967.77874874854;21792.662853185248;275.91161713943944;40236.25758536707;1926371.0349167457;742791.3377755695;39273.83613692278;548686.3172594887;6.105889053427931;0.34056511031832326
4346;2019-02-10 17:26:37.866;809;177;135;135;127;40;200;-154;18;-91;498;495;17;195;247;245;264;178;207;204;198;-152;540;350;368;149;355;266;541;-2.0;111.0;635.0;521.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32034.591796875;10638.458984375;0.0;3816.04711914062;500.0;81419;;;Calculated values ==>;1549815997.866;354.06000000000006;290.86;286.66;286.66;285.86;277.16;273.3108153835814;293.16;257.76000000000005;274.96000000000004;264.06;322.96000000000004;322.66;274.86;292.66;297.86;297.66;299.56;290.96000000000004;293.56;292.96000000000004;;323.16;257.96000000000004;244.42749628697553;263.299902668528;273.3108153835814;293.86;5400000.0;3500000.0;3679999.9999999995;1490000.0;3550000.0;2660000.0;5410000.0;0.0;0.018500000000000003;0.10583333333333332;0.08683333333333333;0.021833333333333333;0.021833333333333333;;10638.458984375;0.0;3816.04711914062;32034.591796875;516326.36583320575;413038.52484422596;234129.6074100014;234129.6074100014;231686.50062668222;430799.1582183253;458335.0929063802;451223.52918494487;458230.3100053754;505415.41321788775;505100.6830702775;451094.88097808824;472507.8131696969;466575.1774593809;467030.3681613109;436744.7959579174;413408.5767822079;458887.9186232276;458057.79158168816;;209890.3038832737;451847.91056092316;197516.3148225701;234129.6074100014;272.1716247580635;2270567.3917983714;858959.7135501987;143598.82567839773;0.0;0;133;148;0;0;0;0;3;54;48;956749866039.3868;350599712175.1401;668565950734.4772;26850.680186684658;22084.46022994699;431.72005475062633;4889.098687748494;1926773.3900656633;743138.734897836;39279.43881068909;549043.5972680441;3.753567141663502;0.3947141786123079
4347;2019-02-10 17:27:37.856;807;183;137;136;130;42;200;-135;28;-77;505;503;25;202;247;245;264;186;207;204;198;-140;552;353;368;147;358;270;552;93.0;80.0;1037.0;519.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32308.134765625;10837.26953125;0.0;3909.79833984375;507.0;81420;;;Calculated values ==>;1549816057.856;353.86;291.46000000000004;286.86;286.76000000000005;286.16;277.36;273.6339639331285;293.16;259.66;275.96000000000004;265.46000000000004;323.66;323.46000000000004;275.66;293.36;297.86;297.66;299.56;291.76000000000005;293.56;292.96000000000004;;323.86;259.16;244.02132995426717;263.82572766246335;273.6339639331285;293.86;5520000.0;3529999.9999999995;3679999.9999999995;1470000.0;3579999.9999999995;2700000.0;5520000.0;0.015500000000000002;0.013333333333333334;0.1728333333333333;0.08650000000000001;0.021833333333333333;0.037333333333333336;;10837.26953125;0.0;3909.79833984375;32308.134765625;515084.1204508254;250186.6167667283;234450.81939765735;234143.04538558066;232317.82666911863;430607.02586249536;458335.0929063802;451802.19078687346;459981.83967353386;505776.14570602746;505565.8536957597;451415.3493911695;472778.666461429;466145.29014520516;466603.0246390479;433949.4408518451;411737.20685016055;458887.9186232276;458057.79158168816;;212816.51262364245;453454.7623542106;199129.5499808074;219786.1852201259;272.8255670542281;2271103.4918215796;859138.6481271234;143663.19699355858;0.0;0;133;148;0;0;0;0;3;54;48;956970629239.4219;350688497375.1542;668726723934.5027;43670.25475264841;21999.130870299377;296.16312002246036;8895.473304164992;1927360.9665778414;743506.0369298533;39285.50349286431;549158.4495560895;5.076332644665791;0.4675609638281391
4348;2019-02-10 17:28:37.866;806;190;138;138;133;44;200;-125;37;-54;514;512;33;192;248;244;264;193;207;204;198;-128;587;358;368;148;363;262;582;-1.0;105.0;1196.0;537.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41330.66015625;20077.037109375;0.0;3756.69799804688;513.0;81421;;;Calculated values ==>;1549816117.866;353.76;292.16;286.96000000000004;286.96000000000004;286.46000000000004;277.56;274.1680685717883;293.16;260.66;276.86;267.76000000000005;324.56;324.36;276.46000000000004;292.36;297.96000000000004;297.56;299.56;292.46000000000004;293.56;292.96000000000004;;324.46000000000004;260.36;244.22491754036054;262.7682575881327;274.1680685717883;293.86;5870000.0;3579999.9999999995;3679999.9999999995;1480000.0;3629999.9999999995;2620000.0;5820000.0;0.0;0.0175;0.19933333333333333;0.0895;0.021833333333333333;0.021833333333333333;;20077.037109375;0.0;3756.69799804688;41330.66015625;512001.33239802235;251368.2423393676;233979.16410180728;233979.16410180728;232487.15104576133;430280.9020939914;458335.0929063802;454325.6337369566;462179.1334753472;507460.2350983497;507251.6356303559;453824.779244464;472695.54520625476;465554.39734395995;465755.3386178344;424765.1505957028;252528.8460235;458887.9186232276;458057.79158168816;;215324.80838970217;454544.8946559797;200130.82206981062;233979.16410180728;273.24240460518524;2271717.250721935;859396.3102856246;143727.09511094243;0.0;0;134;148;0;0;0;0;3;54;48;957191466039.3867;350777012125.14014;668886350534.4773;50669.49912565109;22770.059496462134;3014.1353300135497;4892.383366644066;1928147.2622208048;743879.1756956147;39313.09391091362;549273.3675114622;3.4130645890009697;0.32015126285142664
4349;2019-02-10 17:29:37.867;796;205;135;134;132;49;200;-113;43;-38;513;507;38;146;252;237;264;208;207;204;198;-115;571;367;368;153;372;255;564;-2.0;86.0;1303.0;580.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40420.3515625;19537.197265625;0.0;3578.78198242188;510.0;81422;;;Calculated values ==>;1549816177.867;352.76;293.66;286.66;286.56;286.36;278.06;275.1157276137837;293.16;261.86;277.46000000000004;269.36;324.46000000000004;323.86;276.96000000000004;287.76000000000005;298.36;296.86;299.56;293.96000000000004;293.56;292.96000000000004;;324.16;261.66;245.2279566241654;261.82340779136865;275.1157276137837;293.86;5710000.0;3670000.0000000005;3679999.9999999995;1530000.0;3720000.0000000005;2550000.0;5640000.0;0.0;0.014333333333333333;0.21716666666666665;0.09666666666666666;0.021833333333333333;0.021833333333333333;;19537.197265625;0.0;3578.78198242188;40420.3515625;512123.9361340831;413896.2385780983;233526.7574572001;233224.4865340879;232622.7962233533;429675.2189834977;458335.0929063802;456235.3892323839;463069.82579347666;507998.94034628046;507376.49765079765;455623.0332369026;468399.63233601453;464771.9671440336;463513.8806111011;429183.2799552038;414977.482372974;458887.9186232276;458057.79158168816;;214070.64678622372;455082.6311815296;202381.28084181482;233526.7574572001;274.1643788583135;2272398.520509116;859726.4344083063;143788.2251297654;0.0;0;134;148;0;0;0;0;3;54;48;957412269719.9973;350867313630.3899;669041453119.9062;55128.65053881858;24427.797199505763;203.61643201196094;4902.260911717989;1929028.9281646346;744272.4977244267;39339.90895591463;549354.9909077082;3.662502209989984;0.35678588145953244
4350;2019-02-10 17:30:37.867;795;196;132;131;125;51;200;-118;39;-50;499;491;34;139;253;234;264;198;207;204;198;-118;559;363;368;156;368;256;553;-2.0;85.0;1067.0;538.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39987.04296875;19162.08203125;0.0;3564.4814453125;501.0;81423;;;Calculated values ==>;1549816237.867;352.66;292.76000000000005;286.36;286.26000000000005;285.66;278.26000000000005;274.69669130483857;293.16;261.36;277.06;268.16;323.06;322.26000000000005;276.56;287.06;298.46000000000004;296.56;299.56;292.96000000000004;293.56;292.96000000000004;;323.26000000000005;261.36;245.81826849250206;261.9595390733887;274.69669130483857;293.86;5590000.0;3629999.9999999995;3679999.9999999995;1560000.0;3679999.9999999995;2560000.0;5530000.0;0.0;0.014166666666666666;0.17783333333333334;0.08966666666666666;0.021833333333333333;0.021833333333333333;;19162.08203125;0.0;3564.4814453125;39987.04296875;513024.51140986045;415028.81927888904;232896.92431263;232594.5021737096;230799.66187155823;429947.3805835815;458335.0929063802;455579.81269681326;461387.49100509763;506452.94229189324;505620.60403371585;454963.98106415354;467455.0935011969;465486.7286700281;463709.8566730499;432246.14450388524;415724.3794036379;458887.9186232276;458057.79158168816;;210308.32490665457;454267.93777641986;201415.45255625978;232896.92431263;273.7690308686216;2273068.5821302095;860048.9284024469;143847.75232499652;0.0;0;134;148;0;0;0;0;3;54;48;957633069719.9973;350960013630.3899;669194753119.9062;45198.89537832843;22672.439508074352;234.05833892017068;4916.01226870777;1929864.9910472776;744664.9996969899;39343.5562456724;549436.8098508784;3.2130421112429244;0.3166279038283502
4351;2019-02-10 17:31:37.868;797;191;133;132;124;48;200;-130;-1;-77;483;474;4;130;252;234;264;193;207;204;198;-130;557;360;368;155;365;254;551;49.0;109.0;828.0;489.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39955.546875;19072.6640625;0.0;3523.22094726562;497.0;81424;;;Calculated values ==>;1549816297.868;352.86;292.26000000000005;286.46000000000004;286.36;285.56;277.96000000000004;274.38016830617;293.16;260.16;273.06;265.46000000000004;321.46000000000004;320.56;273.56;286.16;298.36;296.56;299.56;292.46000000000004;293.56;292.96000000000004;;322.86;260.16;245.62243170879464;261.6868853414304;274.38016830617;293.86;5570000.0;3600000.0;3679999.9999999995;1550000.0;3650000.0;2540000.0;5510000.0;0.008166666666666666;0.018166666666666668;0.13799999999999998;0.08149999999999999;0.021833333333333333;0.03;;19072.6640625;0.0;3523.22094726562;39955.546875;513440.11367029767;414040.76927589084;233251.63598009013;232947.6685808663;230550.20476347918;430148.3826014536;458335.0929063802;450935.90331531415;458740.2751611729;504975.7527415327;504038.7346413676;451567.4616795063;466700.872519092;465789.28146489616;464153.9787801302;432738.6723156055;414757.0629070427;458887.9186232276;458057.79158168816;;208636.25808486674;453159.7406440415;201021.74310948307;224477.9429208693;273.6014519950698;2273734.7814812404;860367.556596558;143906.8174959331;0.0;0;134;148;0;0;0;0;3;54;48;957853873399.7306;351053315185.27716;669347755669.7214;34488.154108404684;20549.24679906651;326.6659042555581;7007.3954598245655;1930529.0608598439;745025.1864187929;39348.229025571585;549536.1732378583;2.7603018091389315;0.2649078804854225
4352;2019-02-10 17:32:37.858;799;189;134;133;124;44;200;-131;-3;-68;468;460;0;118;251;235;264;191;207;204;198;-132;554;358;368;154;363;250;549;-2.0;83.0;682.0;565.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39846.41015625;19038.798828125;0.0;3467.9716796875;494.0;81425;;;Calculated values ==>;1549816357.858;353.06000000000006;292.06;286.56;286.46000000000004;285.56;277.56;274.1680685717883;293.16;260.06;272.86;266.36;319.96000000000004;319.16;273.16;284.96000000000004;298.26000000000005;296.66;299.56;292.26000000000005;293.56;292.96000000000004;;322.56;259.96000000000004;245.4256646245625;261.13683023647616;274.1680685717883;293.86;5540000.0;3579999.9999999995;3679999.9999999995;1540000.0;3629999.9999999995;2500000.0;5490000.0;0.0;0.013833333333333333;0.11366666666666667;0.09416666666666668;0.021833333333333333;0.021833333333333333;;19038.798828125;0.0;3467.9716796875;39846.41015625;513939.126861504;414127.2103214636;233608.79371650863;233303.23934187752;230596.98130341995;430280.9020939914;458335.0929063802;451394.42304478306;459830.495776573;503794.7335195076;502962.9503524437;451770.1984651622;465889.80713112006;465946.8475650451;464579.7527577276;433468.5791913929;414840.6948555996;458887.9186232276;458057.79158168816;;207382.2378540181;453116.4077700731;199454.35416027866;233608.79371650863;272.9751860842004;2274399.6869538883;860685.0991881096;143965.06772451053;0.0;0;134;148;0;0;0;0;3;54;48;958074636599.7656;351145999735.2919;669498930469.7455;28637.187829872;23886.510048255645;257.6857333118076;4900.469786723086;1931055.0177019937;745395.4226762506;39353.09781095259;549635.3889095603;2.5628667328411305;0.27311469842824754
4353;2019-02-10 17:33:37.878;801;187;134;133;125;41;200;-130;14;-48;457;450;9;113;250;236;264;189;207;204;198;-130;555;356;368;152;361;245;549;95.0;83.0;641.0;563.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39994.3046875;19086.82421875;0.0;3414.79809570312;492.0;81426;;;Calculated values ==>;1549816417.878;353.26;291.86;286.56;286.46000000000004;285.66;277.26000000000005;273.955091788801;293.16;260.16;274.56;268.36;318.86;318.16;274.06;284.46000000000004;298.16;296.76000000000005;299.56;292.06;293.56;292.96000000000004;;322.36;260.16;245.02929689885198;260.44013211722256;273.955091788801;293.86;5550000.0;3560000.0;3679999.9999999995;1520000.0;3610000.0;2450000.0;5490000.0;0.01583333333333333;0.013833333333333333;0.10683333333333334;0.09383333333333334;0.021833333333333333;0.03766666666666667;;19086.82421875;0.0;3414.79809570312;39994.3046875;514099.43796751567;413396.8702782222;233608.79371650863;233303.23934187752;230893.96798110125;430412.23801567365;458335.0929063802;454361.1010510728;462194.4230582873;503130.69849855325;502404.9837911066;453749.9390543813;466033.9621252701;466104.2199880029;465003.21838653134;433226.4406064759;414127.2103214636;458887.9186232276;458057.79158168816;;206546.2383541025;453666.313374954;198276.08810241468;218756.55020615942;272.498995028647;2275065.2480238047;861002.9186179077;144022.44325809216;0.0;0;134;148;0;0;0;0;3;54;48;958295510199.6954;351237830335.2627;669647479969.6982;27358.41555001498;23964.116138073274;264.20601894267065;9013.680091811582;1931521.8032733537;745794.3108127493;39357.44835858597;549751.3788089275;2.6931577177845516;0.26622270092050027
4354;2019-02-10 17:34:37.879;806;188;135;134;125;40;200;-139;27;-59;448;441;18;116;250;237;264;190;207;204;198;-140;555;356;368;152;361;241;550;-4.0;83.0;508.0;569.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39734.1171875;19115.5390625;0.0;3313.23852539062;491.0;81427;;;Calculated values ==>;1549816477.879;353.76;291.96000000000004;286.66;286.56;285.66;277.16;273.955091788801;293.16;259.26000000000005;275.86;267.26000000000005;317.96000000000004;317.26000000000005;274.96000000000004;284.76000000000005;298.16;296.86;299.56;292.16;293.56;292.96000000000004;;322.26000000000005;259.16;245.02929689885198;259.87524604437704;273.955091788801;293.86;5550000.0;3560000.0;3679999.9999999995;1520000.0;3610000.0;2410000.0;5500000.0;0.0;0.013833333333333333;0.08466666666666667;0.09483333333333334;0.021833333333333333;0.021833333333333333;;19115.5390625;0.0;3313.23852539062;39734.1171875;514710.75017791084;413351.9237643686;233888.94906767053;233582.6627317789;230870.29783581037;430412.23801567365;458335.0929063802;456595.6620896033;461065.30268044857;502583.25666204834;501859.1843272615;455515.6497885153;466946.34284576064;466104.2199880029;465133.64708331646;433226.4406064759;414083.7466353395;458887.9186232276;458057.79158168816;;206128.24275125185;452606.387977975;197503.2500230156;233888.94906767053;272.19041999583783;2275729.662612019;861321.2769507506;144078.5111643164;0.0;0;134;148;0;0;0;0;3;54;48;958516313879.4287;351329031855.1525;669793282399.5221;21936.490888304426;24192.280916061987;264.8072666007203;4894.353061556051;1931932.6010063582;746195.6208094375;39361.85687610091;549867.2810167369;2.286702069764771;0.25373663713971295
4355;2019-02-10 17:35:37.889;813;183;134;133;125;39;200;-145;36;-78;437;432;26;150;249;238;264;184;207;204;198;-145;529;353;368;152;358;261;529;125.0;81.0;429.0;545.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31763.041015625;10380.62890625;0.0;3711.1865234375;493.0;81428;;;Calculated values ==>;1549816537.889;354.46000000000004;291.46000000000004;286.56;286.46000000000004;285.66;277.06;273.6339639331285;293.16;258.66;276.76000000000005;265.36;316.86;316.36;275.76000000000005;288.16;298.06;296.96000000000004;299.56;291.56;293.56;292.96000000000004;;322.46000000000004;258.66;245.02929689885198;262.63441904999945;273.6339639331285;293.86;5290000.0;3529999.9999999995;3679999.9999999995;1520000.0;3579999.9999999995;2610000.0;5290000.0;0.020833333333333332;0.013500000000000002;0.0715;0.09083333333333334;0.021833333333333333;0.042666666666666665;;10380.62890625;0.0;3711.1865234375;31763.041015625;517714.8198835272;419605.8853330434;234147.77909242708;233836.0341982868;231381.03632586004;430607.02586249536;458335.0929063802;454370.03874577465;459105.00085809315;499481.3077169492;498953.5799279789;453116.75575113355;468022.1426091043;466404.73984073254;465698.93970120384;439184.80254909676;419907.0095946218;458887.9186232276;458057.79158168816;;206964.23671620517;452074.5438871107;197697.41616290147;216349.75031824465;272.2560203780909;2276325.5715652257;861567.1193173511;144137.0577958599;0.0;0;134;148;0;0;0;0;3;54;48;958737150679.3936;351420247055.13806;669943907499.4982;18352.09251467543;23105.922434949007;260.25020488541224;10312.876427240255;1932268.3951576955;746589.8381959157;39366.23308427575;549994.0290502755;3.6922951369441797;0.36465637309945076
4356;2019-02-10 17:36:37.850;817;177;135;134;125;39;200;-154;42;-112;443;442;34;186;247;239;264;178;207;205;198;-151;539;349;368;152;355;271;539;86.0;85.0;556.0;559.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32015.837890625;10475.9912109375;0.0;3885.24658203125;500.0;81429;;;Calculated values ==>;1549816597.85;354.86;290.86;286.66;286.56;285.66;277.06;273.20264511476705;293.16;257.76000000000005;277.36;261.96000000000004;317.46000000000004;317.36;276.56;291.76000000000005;297.86;297.06;299.56;290.96000000000004;293.66;292.96000000000004;;323.16;258.06;245.02929689885198;263.95629194202945;273.20264511476705;293.86;5390000.0;3490000.0;3679999.9999999995;1520000.0;3550000.0;2710000.0;5390000.0;0.014333333333333333;0.014166666666666666;0.09266666666666666;0.09316666666666666;0.021833333333333333;0.036166666666666666;;10475.9912109375;0.0;3885.24658203125;32015.837890625;517373.22829410667;413873.17205893324;234183.95861406074;233874.30654292103;231134.18564461873;430862.6128555636;458335.0929063802;453421.07473185885;455562.1748756394;499124.3911532576;499017.9981581597;452398.1009342033;470805.8146334703;466575.1774593809;466403.50635263;436971.20756924077;414232.6788787524;459025.7599915035;458057.79158168816;;209890.3038832737;451434.61939374264;198207.37822124973;219925.9590113799;272.4430028221637;2276856.716753546;861740.8115115359;144200.32025768992;0.0;0;134;148;0;0;0;0;3;54;48;958957807159.2672;351511387775.0859;670103403759.4069;23649.802543316444;23592.337969237255;322.1291564485852;8612.434611292816;1932618.1834393803;746978.7374168173;39371.08309106255;550151.6374634049;3.911689583456321;0.39364208198710904
4357;2019-02-10 17:37:37.860;813;182;136;135;128;41;200;-145;46;-100;455;454;41;196;246;240;264;184;207;204;198;-147;568;353;368;151;358;266;562;90.0;84.0;605.0;595.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41771.89453125;20545.892578125;0.0;3808.80517578125;507.0;81430;;;Calculated values ==>;1549816657.86;354.46000000000004;291.36;286.76000000000005;286.66;285.96000000000004;277.26000000000005;273.6339639331285;293.16;258.66;277.76000000000005;263.16;318.66;318.56;277.26000000000005;292.76000000000005;297.76000000000005;297.16;299.56;291.56;293.56;292.96000000000004;;323.86;258.46000000000004;244.82967444194236;263.299902668528;273.6339639331285;293.86;5680000.0;3529999.9999999995;3679999.9999999995;1510000.0;3579999.9999999995;2660000.0;5620000.0;0.015000000000000001;0.014;0.10083333333333333;0.09916666666666667;0.021833333333333333;0.036833333333333336;;20545.892578125;0.0;3808.80517578125;41771.89453125;514478.2160775513;249304.8890369279;233881.4349158991;233577.6274173871;231477.58672330622;430607.02586249536;458335.0929063802;454776.71252877964;456978.60642563313;500889.44169519754;500783.78744617134;454148.83295247785;472621.84471759223;466015.41043311567;465957.757526552;429967.22640455776;250066.5888843259;458887.9186232276;458057.79158168816;;212816.51262364245;452033.928969908;198903.17295502627;219636.89384586038;272.7358613177727;2277471.7170065925;861999.3702956866;144264.4480418445;0.0;0;135;148;0;0;0;0;3;54;48;959178643959.232;351602302925.0714;670264530609.3812;25800.581907020132;25102.133304809104;2518.608925283246;8781.836399936325;1933030.3386574904;747384.59230858;39394.759853876116;550296.6138805185;2.5540518369632426;0.24932274348505182
4358;2019-02-10 17:38:37.860;810;201;137;137;133;45;200;-128;46;-73;458;453;42;148;249;234;264;204;207;204;198;-130;578;365;368;151;370;250;572;-2.0;78.0;833.0;597.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40830.171875;19834.986328125;0.0;3526.40380859375;509.0;81431;;;Calculated values ==>;1549816717.86;354.16;293.26000000000005;286.86;286.86;286.46000000000004;277.66;274.9066339382667;293.16;260.36;277.76000000000005;265.86;318.96000000000004;318.46000000000004;277.36;287.96000000000004;298.06;296.56;299.56;293.56;293.56;292.96000000000004;;324.06;260.16;244.82967444194236;261.13683023647616;274.9066339382667;293.86;5780000.0;3650000.0;3679999.9999999995;1510000.0;3700000.0;2500000.0;5720000.0;0.0;0.013000000000000001;0.13883333333333334;0.09949999999999999;0.021833333333333333;0.021833333333333333;;19834.986328125;0.0;3526.40380859375;40830.171875;513264.9694777696;408798.784684045;233929.08186187665;233929.08186187665;232726.79025813614;429811.8947417682;458335.0929063802;457414.5806444957;459776.6412568049;502754.8477148859;502234.3114632846;456931.82408805063;469320.06329812703;464666.51039494085;463412.2849837685;427302.1259503104;410085.76223018457;458887.9186232276;458057.79158168816;;213652.59903751023;453834.2767345014;201841.41417785652;233929.08186187665;273.94462131201914;2278160.067559978;862335.8776199054;144325.57478338096;0.0;0;135;148;0;0;0;0;3;54;48;959399443959.232;351692902925.0714;670419330609.3812;35482.07461111841;25073.289824386164;223.81272836163555;4893.476828882551;1933541.0274618082;747802.7208346566;39417.61336765649;550410.574824092;2.8111620759043103;0.2939814206703235
4359;2019-02-10 17:39:37.871;817;199;132;131;127;49;200;-132;48;-71;446;439;39;134;251;229;264;200;207;204;198;-131;560;363;368;151;368;246;554;-1.0;83.0;472.0;604.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40293.77734375;19289.01953125;0.0;3457.93286132812;503.0;81432;;;Calculated values ==>;1549816777.871;354.86;293.06;286.36;286.26000000000005;285.86;278.06;274.69669130483857;293.16;259.96000000000004;277.96000000000004;266.06;317.76000000000005;317.06;277.06;286.56;298.26000000000005;296.06;299.56;293.16;293.56;292.96000000000004;;323.46000000000004;260.06;244.82967444194236;260.58029834229245;274.69669130483857;293.86;5600000.0;3629999.9999999995;3679999.9999999995;1510000.0;3679999.9999999995;2460000.0;5540000.0;0.0;0.013833333333333333;0.07866666666666666;0.10066666666666667;0.021833333333333333;0.021833333333333333;;19289.01953125;0.0;3457.93286132812;40293.77734375;515636.77090285375;415686.1643850296;232871.6582264005;232569.5130961513;231370.359533236;429947.3805835815;458335.0929063802;458296.43712436303;459982.8082255174;501893.1085979731;501165.52786892466;457219.9348226582;468285.44421873486;465223.0916647954;463045.65304645407;431998.05521039903;416029.10932482954;458887.9186232276;458057.79158168816;;211144.3756859795;453728.7638371002;200291.3099596017;232871.6582264005;273.32716128218027;2278836.224411263;862661.9707757034;144383.7882596297;0.0;0;135;148;0;0;0;0;3;54;48;959620284439.8076;351783519535.30756;670568157889.769;20296.403336961223;25512.70369033485;220.9037514170447;4916.563911590447;1934005.9333297063;748224.3480658683;39421.32001775893;550492.3401513713;2.239709909751533;0.254573206926759
4360;2019-02-10 17:40:37.851;825;192;132;131;123;48;200;-132;48;-101;434;426;37;130;251;230;264;193;207;204;198;-138;557;360;368;151;365;246;552;-3.0;84.0;892.0;577.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40078.22265625;19185.06640625;0.0;3460.83374023438;499.0;81433;;;Calculated values ==>;1549816837.851;355.66;292.36;286.36;286.26000000000005;285.46000000000004;277.96000000000004;274.38016830617;293.16;259.96000000000004;277.96000000000004;263.06;316.56;315.76000000000005;276.86;286.16;298.26000000000005;296.16;299.56;292.46000000000004;293.56;292.96000000000004;;323.06;259.36;244.82967444194236;260.58029834229245;274.38016830617;293.86;5570000.0;3600000.0;3679999.9999999995;1510000.0;3650000.0;2460000.0;5520000.0;0.0;0.014;0.14866666666666667;0.09616666666666666;0.021833333333333333;0.021833333333333333;;19185.06640625;0.0;3460.83374023438;40078.22265625;516859.88156408526;413998.2807911148;232922.26096884615;232619.5604419751;230231.5404395455;430148.3826014536;458335.0929063802;458296.43712436303;456874.4219296365;500645.33814984444;499812.1652118693;456979.7750991051;467831.15307508764;465658.1741919227;463626.08760426834;432738.6723156055;414359.1762267576;458887.9186232276;458057.79158168816;;209472.28574929133;452988.8283005516;201493.26026580963;232922.26096884615;273.78614792127263;2279505.767822587;862982.4812861569;144441.42542919828;0.0;0;135;148;0;0;0;0;3;54;48;959841010839.8778;351874089335.33636;670715708689.8159;38178.07229297161;24185.49045934102;257.31294524387096;4915.45908504705;1934493.0581976783;748638.3616333746;39425.303828519325;550574.2463651943;2.9822764538281388;0.3056133789379986
4361;2019-02-10 17:41:37.861;830;189;133;132;124;45;200;-117;42;-63;424;418;35;129;250;231;264;191;207;204;198;-121;557;357;368;150;362;248;551;-1.0;81.0;946.0;588.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40108.46484375;19152.115234375;0.0;3526.59106445312;496.0;81434;;;Calculated values ==>;1549816897.861;356.16;292.06;286.46000000000004;286.36;285.56;277.66;274.0616903277293;293.16;261.46000000000004;277.36;266.86;315.56;314.96000000000004;276.66;286.06;298.16;296.26000000000005;299.56;292.26000000000005;293.56;292.96000000000004;;322.76000000000005;261.06;244.62907804385475;260.85938512811435;274.0616903277293;293.86;5570000.0;3570000.0000000005;3679999.9999999995;1500000.0;3620000.0000000005;2480000.0;5510000.0;0.0;0.013500000000000002;0.15766666666666668;0.098;0.021833333333333333;0.021833333333333333;;19152.115234375;0.0;3526.59106445312;40108.46484375;517467.240194733;413307.47646805906;233251.63598009013;232947.6685808663;230550.20476347918;430346.717906069;458335.0929063802;457256.47041669366;460958.083070256;499405.5156745428;498778.5183628447;456412.2256599408;467436.04750338185;465960.3153875682;464202.0896790568;432738.6723156055;414040.76927589084;458887.9186232276;458057.79158168816;;208218.24852204052;454947.0356503476;199930.37869607712;233251.63598009013;273.1590662154698;2280174.1015887135;863302.0110458636;144499.66367398476;0.0;0;135;148;0;0;0;0;3;54;48;960061847639.8427;351964404385.322;670863933389.7924;40571.74712795054;24991.632381518506;252.42169103614808;4908.2677306348905;1935149.4160674976;749048.2392918761;39429.55232511909;550656.124399377;3.1185230761948097;0.3192240935679151
4362;2019-02-10 17:42:40.872;832;189;133;132;125;42;200;-113;35;-32;423;419;30;126;249;232;264;191;207;204;198;-115;555;357;368;149;362;248;549;-2.0;86.0;797.0;578.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39778.51953125;18994.427734375;0.0;3526.71313476562;494.0;81435;;;Calculated values ==>;1549816960.872;356.36;292.06;286.46000000000004;286.36;285.66;277.36;274.0616903277293;293.16;261.86;276.66;269.96000000000004;315.46000000000004;315.06;276.16;285.76000000000005;298.06;296.36;299.56;292.26000000000005;293.56;292.96000000000004;;322.56;261.66;244.42749628697553;260.85938512811435;274.0616903277293;293.86;5550000.0;3570000.0000000005;3679999.9999999995;1490000.0;3620000.0000000005;2480000.0;5490000.0;0.0;0.014333333333333333;0.13283333333333333;0.09633333333333334;0.021833333333333333;0.021833333333333333;;18994.427734375;0.0;3526.71313476562;39778.51953125;517873.3144651297;414127.2103214636;233303.23934187752;232998.6982329298;230893.96798110125;430346.717906069;458335.0929063802;456412.2256599408;464267.2408858793;499301.06070382014;498883.06271778914;455806.4905757951;467093.34322886047;465829.7507489795;464333.32306390855;433226.4406064759;414840.6948555996;458887.9186232276;458057.79158168816;;207382.2378540181;455738.53517314943;198649.3251753435;233303.23934187752;272.65164272847517;2280873.2347506443;863635.8515758463;144561.39086152898;0.0;0;135;148;0;0;0;0;3;54;48;960293728119.5408;352058605830.1994;671020200669.589;34239.505281037345;24766.260563121974;263.5290224292272;4907.141057235865;1935804.128820193;749483.696873578;39434.067682114066;550742.0242219225;2.849608565424035;0.298439096779002
4363;2019-02-10 17:43:40.852;831;188;134;133;126;41;200;-124;27;-29;426;424;24;124;249;233;264;190;207;204;198;-123;556;356;368;148;361;248;550;-1.0;83.0;748.0;590.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39793.0078125;18989.763671875;0.0;3530.36474609375;494.0;81436;;;Calculated values ==>;1549817020.852;356.26;291.96000000000004;286.56;286.46000000000004;285.76000000000005;277.26000000000005;273.955091788801;293.16;260.76000000000005;275.86;270.26000000000005;315.76000000000005;315.56;275.56;285.56;298.06;296.46000000000004;299.56;292.16;293.56;292.96000000000004;;322.56;260.86;244.22491754036054;260.85938512811435;273.955091788801;293.86;5560000.0;3560000.0;3679999.9999999995;1480000.0;3610000.0;2480000.0;5500000.0;0.0;0.013833333333333333;0.12466666666666668;0.09833333333333334;0.021833333333333333;0.021833333333333333;;18989.763671875;0.0;3530.36474609375;39793.0078125;517670.40253233886;413351.9237643686;233582.6627317789;233277.4010639255;231167.9233631617;430412.23801567365;458335.0929063802;455441.93910913606;464715.9475190455;499614.3726474575;499405.5156745428;455076.53824479075;466864.58500947576;465973.9058467576;464611.2859323508;432983.14346411335;414083.7466353395;458887.9186232276;458057.79158168816;;207382.2378540181;455067.52520423394;197717.72281366328;233582.6627317789;272.2761926078966;2281536.1097800327;863952.2809926895;144620.18024089406;0.0;0;135;148;0;0;0;0;3;54;48;960514454519.611;352147676130.2277;671168951069.6362;32129.61896483561;25306.06390173945;261.4416561313714;4901.0403132230185;1936357.0204970727;749900.827154461;39438.440979518244;550823.731821754;2.7796539910484053;0.2954300522715118
4364;2019-02-10 17:44:37.893;829;189;134;133;126;40;200;-129;5;-34;430;427;6;119;248;234;264;191;207;204;198;-129;539;357;368;147;362;253;539;0.0;110.0;329.0;582.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31861.71875;10393.39453125;0.0;3657.56787109375;493.0;81437;;;Calculated values ==>;1549817077.893;356.06000000000006;292.06;286.56;286.46000000000004;285.76000000000005;277.16;274.0616903277293;293.16;260.26000000000005;273.66;269.76000000000005;316.16;315.86;273.76000000000005;285.06;297.96000000000004;296.56;299.56;292.26000000000005;293.56;292.96000000000004;;322.46000000000004;260.26000000000005;244.02132995426717;261.54996906429363;274.0616903277293;293.86;5390000.0;3570000.0000000005;3679999.9999999995;1470000.0;3620000.0000000005;2530000.0;5390000.0;0.0;0.018333333333333333;0.05483333333333333;0.097;0.021833333333333333;0.021833333333333333;;10393.39453125;0.0;3657.56787109375;31861.71875;518814.7404497077;417941.3382774923;233874.30654292103;233565.73966034778;231434.68740026111;430346.717906069;458335.0929063802;451869.37958408456;464355.40838440764;499537.7534905363;499223.17221243907;451994.87677527976;465572.91147350037;465699.07969398145;464595.45822754485;436971.20756924077;418574.0903739827;458887.9186232276;458057.79158168816;;206964.23671620517;454606.2043071476;196006.12202983408;233874.30654292103;271.5925676799747;2282103.7843980775;864185.0649821082;144677.1256386193;0.0;0;135;148;0;0;0;0;3;54;48;960724365399.2039;352231811605.0646;671311838774.3591;14029.835289224735;25084.207980899413;337.280481913065;4894.672756679749;1936722.712361656;750300.037084028;39443.184272491846;550901.3369978841;3.1560824973327017;0.37316103057201017
4365;2019-02-10 17:45:37.833;828;178;133;132;125;40;200;-139;10;-46;439;440;10;164;248;234;264;179;207;204;198;-138;531;352;368;147;357;272;530;279.0;84.0;308.0;578.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31856.2421875;10313.5947265625;0.0;3982.8125;498.0;81438;;;Calculated values ==>;1549817137.833;355.96000000000004;290.96000000000004;286.46000000000004;286.36;285.66;277.16;273.5264737036516;293.16;259.26000000000005;274.16;268.56;317.06;317.16;274.16;289.56;297.96000000000004;296.56;299.56;291.06;293.56;292.96000000000004;;322.96000000000004;259.36;244.02132995426717;264.08650396036035;273.5264737036516;293.86;5310000.0;3520000.0000000005;3679999.9999999995;1470000.0;3570000.0000000005;2720000.0;5300000.0;0.0465;0.014;0.051333333333333335;0.09633333333333334;0.021833333333333333;0.06833333333333333;;10313.5947265625;0.0;3982.8125;31856.2421875;519343.81001766835;417698.1069492612;233808.64086714957;233498.3412243376;231356.04257275825;430671.36484660726;458335.0929063802;449096.2227627632;463140.6095030814;498598.82344311255;498705.38210995693;449096.2227627632;468110.874545103;466418.3847020313;465325.50294009753;438749.18650938786;418015.8375766676;458887.9186232276;458057.79158168816;;209054.2704885073;453664.52277107973;196219.03218424512;208229.3705682951;271.65922741240564;2282634.2364233886;864357.450667844;144740.73180526937;0.0;0;135;148;0;0;0;0;3;54;48;960944944599.4144;352319923405.1487;671469181274.5093;12981.029116363929;24800.58225986507;290.2668850580836;17071.608769248523;1936947.5778080472;750715.3279631789;39448.40860432687;551084.2062917621;3.8571569875317953;0.3427534465222617
