;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4366;2019-02-10 17:46:37.893;819;178;134;134;127;41;200;-144;19;-54;461;464;18;182;246;236;264;180;207;204;198;-142;559;350;368;146;355;270;552;218.0;85.0;308.0;550.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41819.7421875;20629.619140625;0.0;3930.65551757812;505.0;81439;;;Calculated values ==>;1549817197.893;355.06000000000006;290.96000000000004;286.56;286.56;285.86;277.26000000000005;273.3108153835814;293.16;258.76000000000005;275.06;267.76000000000005;319.26000000000005;319.56;274.96000000000004;291.36;297.76000000000005;296.76000000000005;299.56;291.16;293.56;292.96000000000004;;323.66;258.96000000000004;243.81672145450628;263.82572766246335;273.3108153835814;293.86;5590000.0;3500000.0;3679999.9999999995;1460000.0;3550000.0;2700000.0;5520000.0;0.036333333333333336;0.014166666666666666;0.051333333333333335;0.09166666666666666;0.021833333333333333;0.05816666666666667;;20629.619140625;0.0;3930.65551757812;41819.7421875;515963.955424325;248273.13022009764;233530.62442456593;233530.62442456593;231418.27721477897;430799.1582183253;458335.0929063802;450638.1665710431;462477.2825135943;501133.5313146188;501451.2030186439;450508.17310183303;470479.28975075216;466446.0373839678;465873.6840018209;432246.14450388524;249030.1840699206;458887.9186232276;458057.79158168816;;211980.4382156667;453413.65169144486;195759.91466229394;209937.45901432153;271.4665085379316;2283248.816925798;864615.5686432736;144806.74331758646;0.0;0;135;149;0;0;0;0;3;54;48;961165965399.2039;352407911305.0649;671631943874.3542;13083.750264649123;23618.259227672166;2595.5594394811656;14432.332677668493;1937165.0015091766;751119.2217988693;39472.48120556113;551347.0016697481;2.1876751118304445;0.1936383940723957
4367;2019-02-10 17:47:37.834;804;198;136;136;131;44;200;-126;25;-41;474;471;22;137;248;232;264;202;207;204;197;-130;578;363;368;145;368;253;572;0.0;83.0;578.0;555.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40898.42578125;19859.80078125;0.0;3653.95092773438;509.0;81440;;;Calculated values ==>;1549817257.834;353.56000000000006;292.96000000000004;286.76000000000005;286.76000000000005;286.26000000000005;277.56;274.69669130483857;293.16;260.56;275.66;269.06;320.56;320.26000000000005;275.36;286.86;297.96000000000004;296.36;299.56;293.36;293.56;292.86;;324.06;260.16;243.61107973660833;261.54996906429363;274.69669130483857;293.86;5780000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;2530000.0;5720000.0;0.0;0.013833333333333333;0.09633333333333334;0.0925;0.021833333333333333;0.021833333333333333;;19859.80078125;0.0;3653.95092773438;40898.42578125;512519.76593988424;255121.6144438953;233627.1015684804;233627.1015684804;232131.133637973;429947.3805835815;458335.0929063802;454358.44449939404;463939.76200802485;504133.6535338335;503821.3081317565;453987.8031238918;467647.5693822956;464826.7974263201;463444.52863536426;427302.1259503104;409234.71558852436;458887.9186232276;457918.9156678938;;213652.59903751023;454832.908019773;199340.95251769343;233627.1015684804;272.9512226458753;2283937.4571653362;864952.6486889087;144869.88621989632;0.0;0;135;149;0;0;0;0;3;54;48;961386548280.025;352495125460.3896;671788689589.9379;24566.685060903827;23633.005883942362;249.93251000470664;4897.037941170525;1937478.446613656;751512.5951450637;39496.17032133601;551507.9213653839;2.2687430766583354;0.24646217936363873
4368;2019-02-10 17:48:37.864;802;199;132;131;127;48;200;-130;30;-42;470;465;25;125;250;226;264;201;207;204;197;-130;562;363;368;145;368;249;556;-2.0;83.0;229.0;562.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40082.18359375;19308.7109375;0.0;3585.220703125;502.0;81441;;;Calculated values ==>;1549817317.864;353.36;293.06;286.36;286.26000000000005;285.86;277.96000000000004;274.69669130483857;293.16;260.16;276.16;268.96000000000004;320.16;319.66;275.66;285.66;298.16;295.76000000000005;299.56;293.26000000000005;293.56;292.86;;323.36;260.16;243.61107973660833;260.9983114674233;274.69669130483857;293.86;5620000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;2490000.0;5560000.0;0.0;0.013833333333333333;0.03816666666666667;0.09366666666666666;0.021833333333333333;0.021833333333333333;;19308.7109375;0.0;3585.220703125;40082.18359375;513630.78135279525;414911.80031545786;232821.33623767327;232519.741032985;231322.69671989238;429947.3805835815;458335.0929063802;455640.8797640685;463838.8678685664;504097.4828749436;503578.34578081174;455031.3174767616;466837.06882911525;465091.1060056729;462645.70173229097;431498.1415103051;415611.13515833655;458887.9186232276;457918.9156678938;;210726.34883551928;454832.908019773;197403.27268983377;232821.33623767327;272.17813817994795;2284612.6329956786;865279.2161552081;144930.24281333984;0.0;0;135;149;0;0;0;0;3;54;48;961607458679.9197;352582168960.3481;671939364889.8661;9856.06866999996;24112.575842570976;219.77025453556513;4914.630484226481;1937765.4463227505;751910.6739325188;39500.08646813349;551589.7261508417;1.7080091731358675;0.20796418574330217
4369;2019-02-10 17:49:37.855;809;192;132;131;123;47;200;-141;36;-75;463;457;28;123;250;226;264;194;207;204;198;-141;556;360;368;144;365;246;551;-1.0;81.0;161.0;555.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40098.83984375;19157.953125;0.0;3531.42944335938;498.0;81442;;;Calculated values ==>;1549817377.855;354.06000000000006;292.36;286.36;286.26000000000005;285.46000000000004;277.86;274.38016830617;293.16;259.06;276.76000000000005;265.66;319.46000000000004;318.86;275.96000000000004;285.46000000000004;298.16;295.76000000000005;299.56;292.56;293.56;292.96000000000004;;322.96000000000004;259.06;243.40439225979637;260.58029834229245;274.38016830617;293.86;5560000.0;3600000.0;3679999.9999999995;1440000.0;3650000.0;2460000.0;5510000.0;0.0;0.013500000000000002;0.026833333333333334;0.0925;0.021833333333333333;0.021833333333333333;;19157.953125;0.0;3531.42944335938;40098.83984375;514993.3802370423;414400.9631372732;232947.6685808663;232644.68827507718;230254.59199040785;430148.3826014536;458335.0929063802;456859.5647784591;460645.19807155867;503656.8819451078;503034.8810887444;455894.68991019035;467033.99837471556;465526.9584903107;463096.3509743104;432983.14346411335;415109.2128557288;458887.9186232276;458057.79158168816;;209054.2704885073;453854.2083413299;197755.4945747343;232947.6685808663;272.3073277663798;2285280.707964011;865599.7236053959;144989.5393353523;0.0;0;135;149;0;0;0;0;3;54;48;961828225559.688;352668855955.25714;672087842614.7103;6952.6258837999485;23689.13102341009;241.29806321319137;4914.904352184611;1937905.4977663504;752308.9617371839;39503.9281277753;551671.6266541407;1.5777405671906002;0.1969638264866619
4370;2019-02-10 17:50:37.865;816;189;133;132;123;45;200;-144;40;-103;454;446;30;124;249;227;265;190;207;204;198;-145;554;358;368;144;363;242;549;-1.0;113.0;205.0;569.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39835.80078125;19103.30078125;0.0;3454.66479492188;496.0;81443;;;Calculated values ==>;1549817437.865;354.76;292.06;286.46000000000004;286.36;285.46000000000004;277.66;274.1680685717883;293.16;258.76000000000005;277.16;262.86;318.56;317.76000000000005;276.16;285.56;298.06;295.86;299.66;292.16;293.56;292.96000000000004;;322.76000000000005;258.66;243.40439225979637;260.01710675043796;274.1680685717883;293.86;5540000.0;3579999.9999999995;3679999.9999999995;1440000.0;3629999.9999999995;2420000.0;5490000.0;0.0;0.01883333333333333;0.034166666666666665;0.09483333333333334;0.021833333333333333;0.021833333333333333;;19103.30078125;0.0;3454.66479492188;39835.80078125;516013.2986644318;414127.2103214636;233303.23934187752;232998.6982329298;230300.87547058638;430280.9020939914;458335.0929063802;457983.5322133978;457784.0918164557;503107.5486068525;502279.9567806225;456791.3870702126;467711.78803093167;465685.3213544199;463527.3134515757;433696.5352986087;414485.982530214;458887.9186232276;458057.79158168816;;208218.24852204052;453437.0343518052;199300.71786881945;233303.23934187752;272.9143439074537;2285946.9409894478;865918.6205285277;145047.7664902374;0.0;0;135;149;0;0;0;0;3;54;48;962049062359.6528;352755270355.2434;672234267014.687;8838.329490106426;24100.594013136484;361.7987438047668;4907.141057235865;1938037.1109929944;752707.2758203766;39508.95477213411;551753.4906742693;1.6937637029042525;0.2075625384099493
4371;2019-02-10 17:51:37.885;823;184;132;132;123;42;200;-151;44;-112;443;437;32;150;248;229;264;185;207;204;198;-148;529;353;367;143;359;258;529;-2.0;81.0;353.0;550.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31667.69921875;10374.4443359375;0.0;3780.10278320312;497.0;81444;;;Calculated values ==>;1549817497.885;355.46000000000004;291.56;286.36;286.36;285.46000000000004;277.36;273.6339639331285;293.16;258.06;277.56;261.96000000000004;317.46000000000004;316.86;276.36;288.16;297.96000000000004;296.06;299.56;291.66;293.56;292.96000000000004;;322.86;258.36;243.1966462407574;262.23063862743834;273.6339639331285;293.86;5290000.0;3529999.9999999995;3670000.0000000005;1430000.0;3590000.0;2580000.0;5290000.0;0.0;0.013500000000000002;0.05883333333333333;0.09166666666666666;0.021833333333333333;0.021833333333333333;;10374.4443359375;0.0;3780.10278320312;31667.69921875;518909.558407468;419907.0095946218;233525.4149740876;233525.4149740876;230777.46704720828;430607.02586249536;458495.1351315018;455863.1555877597;457018.76464280364;500409.0351930302;499778.1793202893;454379.5404932804;468441.01798270515;466131.47824129247;464529.0916511057;439184.80254909676;420205.72512613895;459046.6745650736;458218.4865142734;;208636.25808486674;453292.71785659995;198914.3938054111;233525.4149740876;272.7403106432577;2286543.0021100915;866164.3502870514;145108.07631661257;0.0;0;135;149;0;0;0;0;3;54;48;962269635859.5828;352841399055.21606;672384317014.6393;15117.152151528175;23318.013038025645;256.21754520993045;4905.79872862739;1938236.8065496157;753102.5625973636;39514.10662458617;551835.2924306248;3.080083106610769;0.3550151926503135
4372;2019-02-10 17:52:37.856;826;176;133;132;123;41;200;-154;48;-128;448;446;40;183;246;230;264;177;207;204;198;-153;535;350;367;143;355;269;535;131.0;83.0;593.0;529.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31867.505859375;10430.59375;0.0;3973.6337890625;504.0;81445;;;Calculated values ==>;1549817557.856;355.76;290.76000000000005;286.46000000000004;286.36;285.46000000000004;277.26000000000005;273.3108153835814;293.16;257.76000000000005;277.96000000000004;260.36;317.96000000000004;317.76000000000005;277.16;291.46000000000004;297.76000000000005;296.16;299.56;290.86;293.56;292.96000000000004;;323.56;257.86;243.1966462407574;263.6948088759802;273.3108153835814;293.86;5350000.0;3500000.0;3670000.0000000005;1430000.0;3550000.0;2690000.0;5350000.0;0.021833333333333333;0.013833333333333333;0.09883333333333333;0.08816666666666667;0.021833333333333333;0.043666666666666666;;10430.59375;0.0;3973.6337890625;31867.505859375;518780.35088023776;415133.45553454565;233672.89666501444;233364.16912655692;230631.79048141316;430799.1582183253;458495.1351315018;454522.18011340883;455369.27950636204;499853.68112466676;499641.4839668686;453510.2087114969;470730.26659598487;466446.0373839678;465098.031200596;437867.4599380065;415477.83837901097;459046.6745650736;458218.4865142734;;211562.405474017;452770.8568513316;199295.79183748268;216484.34425124858;272.87869394498205;2287072.206246335;866337.6418062374;145172.659557673;0.0;0;135;149;0;0;0;0;3;54;48;962489729429.4218;352927157585.1533;672542340599.5237;25224.874707937368;22348.05156538768;309.72309823277124;10555.724212152083;1938572.827617813;753482.9292026869;39518.82051712827;551964.0761794586;4.05702932873229;0.38368120482740486
4373;2019-02-10 17:53:37.856;821;180;134;134;126;42;200;-146;51;-111;460;460;46;195;245;231;264;182;207;204;198;-149;550;350;367;143;356;274;550;321.0;85.0;652.0;560.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32245.57421875;10753.361328125;0.0;4054.99755859375;509.0;81446;;;Calculated values ==>;1549817617.856;355.26;291.16;286.56;286.56;285.76000000000005;277.36;273.3108153835814;293.16;258.56;278.26000000000005;262.06;319.16;319.16;277.76000000000005;292.66;297.66;296.26000000000005;299.56;291.36;293.56;292.96000000000004;;324.06;258.26000000000005;243.1966462407574;264.3458800820626;273.3108153835814;293.86;5500000.0;3500000.0;3670000.0000000005;1430000.0;3560000.0;2740000.0;5500000.0;0.0535;0.014166666666666666;0.10866666666666666;0.09333333333333332;0.021833333333333333;0.07533333333333334;;10753.361328125;0.0;4054.99755859375;32245.57421875;516950.96383206325;249128.39008894507;233582.6627317789;233582.6627317789;231167.9233631617;430799.1582183253;458495.1351315018;454054.15687377716;457121.52977943217;500636.3712077029;500636.3712077029;453415.99526627373;471441.3891121253;466173.27820480464;465227.56439982605;434425.84563926497;249900.0529853814;459046.6745650736;458218.4865142734;;213652.59903751023;453188.4355892672;198956.06472186898;208991.64954332515;272.74428440559655;2287606.4819136527;866514.1747652218;145239.56481890348;0.0;0;135;149;0;0;0;0;3;54;48;962709929429.4218;353012957585.1533;672705240599.5237;27720.65934717402;23728.354614290496;2614.1153959300173;18775.08838514477;1939014.0404016054;753866.8992541842;39543.185837912955;552208.4996177695;4.9187231549247565;0.39217824002104207
4374;2019-02-10 17:54:37.867;813;197;136;136;131;45;199;-127;48;-77;469;465;46;158;246;229;264;201;207;204;197;-132;585;362;367;143;367;251;580;-1.0;81.0;1097.0;544.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41072.7578125;20102.568359375;0.0;3643.28100585938;513.0;81447;;;Calculated values ==>;1549817677.867;354.46000000000004;292.86;286.76000000000005;286.76000000000005;286.26000000000005;277.66;274.5913991737795;293.06;260.46000000000004;277.96000000000004;265.46000000000004;320.06;319.66;277.76000000000005;288.96000000000004;297.76000000000005;296.06;299.56;293.26000000000005;293.56;292.86;;324.46000000000004;259.96000000000004;243.1966462407574;261.27494424493943;274.5913991737795;293.86;5850000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2510000.0;5800000.0;0.0;0.013500000000000002;0.18283333333333335;0.09066666666666667;0.021833333333333333;0.021833333333333333;;20102.568359375;0.0;3643.28100585938;41072.7578125;513045.26158062334;254232.88981556942;233428.61516752775;233428.61516752775;231942.93074271866;430014.67791919125;458356.8847964573;457494.2110577146;460594.33134938526;503803.5062239859;503387.4345657455;457252.7963549346;470316.59541258763;464708.6425554581;463195.3492027865;425341.3498172682;255887.08394445688;459046.6745650736;458079.93939307623;;215324.80838970217;454955.3150802572;201672.02630534227;233428.61516752775;273.8649802650006;2288217.580029624;866771.3546542915;145303.72890170006;0.0;0;136;149;0;0;0;0;3;54;48;962930169799.9957;353098773315.37695;672862769474.9342;46772.82277889208;22964.351515592287;2287.632589282953;4904.887245591141;1939634.9332304273;754256.076475693;39584.04122667785;552405.8689262805;3.239711199464991;0.31024627079953426
4375;2019-02-10 17:55:37.877;817;201;132;131;128;50;199;-127;40;-59;460;453;37;137;249;223;265;203;207;204;197;-127;562;365;367;144;370;249;556;-2.0;86.0;800.0;566.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40124.5234375;19236.59765625;0.0;3608.47265625;506.0;81448;;;Calculated values ==>;1549817737.877;354.86;293.26000000000005;286.36;286.26000000000005;285.96000000000004;278.16;274.9066339382667;293.06;260.46000000000004;277.16;267.26000000000005;319.16;318.46000000000004;276.86;286.86;298.06;295.46000000000004;299.66;293.46000000000004;293.56;292.86;;323.76000000000005;260.46000000000004;243.40439225979637;260.9983114674233;274.9066339382667;293.86;5620000.0;3650000.0;3670000.0000000005;1440000.0;3700000.0;2490000.0;5560000.0;0.0;0.014333333333333333;0.13333333333333333;0.09433333333333334;0.021833333333333333;0.021833333333333333;;19236.59765625;0.0;3608.47265625;40124.5234375;515470.3468515759;415611.13515833655;232821.33623767327;232519.741032985;231620.58575183383;429811.8947417682;458356.8847964573;456853.0075971153;462268.50982765784;503058.82526956755;502330.8385682481;456490.3279325524;468207.9758585925;464666.51039494085;461940.96994019573;431735.96468732547;416295.933616958;459046.6745650736;458079.93939307623;;212398.47392691602;455308.8686777205;201438.53086725195;232821.33623767327;273.7869333970009;2288894.336813935;867099.2356754335;145364.17025408812;0.0;0;136;149;0;0;0;0;3;54;48;963150406499.9607;353184887665.3633;673012794474.9104;34055.26356398178;23948.435200120868;221.3071120086007;4918.146168892965;1940308.612877742;754647.0815215767;39604.9525421571;552487.7411811568;2.763972760042439;0.2874977418299708
4376;2019-02-10 17:56:37.867;825;194;131;130;123;49;199;-134;5;-79;451;444;9;127;249;222;265;195;207;204;197;-135;559;361;367;144;366;249;553;-1.0;86.0;976.0;528.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40130.671875;19212.83203125;0.0;3603.26708984375;501.0;81449;;;Calculated values ==>;1549817797.867;355.66;292.56;286.26000000000005;286.16;285.46000000000004;278.06;274.4858918419099;293.06;259.76000000000005;273.66;265.26000000000005;318.26000000000005;317.56;274.06;285.86;298.06;295.36;299.66;292.66;293.56;292.86;;323.26000000000005;259.66;243.40439225979637;260.9983114674233;274.4858918419099;293.86;5590000.0;3610000.0;3670000.0000000005;1440000.0;3660000.0;2490000.0;5530000.0;0.0;0.014333333333333333;0.16266666666666665;0.08800000000000001;0.021833333333333333;0.021833333333333333;;19212.83203125;0.0;3603.26708984375;40130.671875;516695.11547310406;414317.87443422026;232594.5021737096;232293.04205302676;230208.5486171172;430081.6785162784;458356.8847964573;452568.20618974156;460238.099622146;502122.69888719707;501393.69770300185;453064.13623641577;467066.12877961254;465250.37265374704;462413.7112240227;432480.13495097513;414675.337699158;459046.6745650736;458079.93939307623;;210308.32490665457;454478.6558896739;201258.62966394442;232594.5021737096;273.6987361805331;2289563.018642763;867419.5941875613;145424.25806900993;0.0;0;136;149;0;0;0;0;3;54;48;963370569799.9957;353271273265.377;673162169574.9342;40879.691114862995;22283.362307864198;255.2020939427122;4923.098712622838;1940932.9667571723;755032.2822900413;39608.922790388984;552569.7378867868;2.995312821292504;0.2981279000132456
4377;2019-02-10 17:57:37.878;829;190;131;131;123;46;199;-132;2;-72;445;439;2;115;248;223;265;192;207;204;197;-134;554;359;368;143;364;246;549;0.0;81.0;1162.0;490.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39798.16015625;18999.77734375;0.0;3576.05346679688;498.0;81450;;;Calculated values ==>;1549817857.878;356.06000000000006;292.16;286.26000000000005;286.26000000000005;285.46000000000004;277.76000000000005;274.27422755570615;293.06;259.96000000000004;273.36;265.96000000000004;317.66;317.06;273.36;284.66;297.96000000000004;295.46000000000004;299.66;292.36;293.56;292.86;;322.96000000000004;259.76000000000005;243.1966462407574;260.58029834229245;274.27422755570615;293.86;5540000.0;3590000.0;3679999.9999999995;1430000.0;3640000.0;2460000.0;5490000.0;0.0;0.013500000000000002;0.19366666666666665;0.08166666666666668;0.021833333333333333;0.021833333333333333;;18999.77734375;0.0;3576.05346679688;39798.16015625;517591.6423753474;414485.982530214;232695.1541489444;232695.1541489444;230300.87547058638;430214.79039162316;458196.5170259769;452717.08615874825;461101.7681361562;501789.21674444346;501165.52786892466;452717.08615874825;466119.52327613166;465409.4377871421;462848.23961327464;433696.5352986087;415191.4900061728;458887.9186232276;457918.9156678938;;209054.2704885073;454748.0856334298;200873.51431542553;232695.1541489444;273.53889497652193;2290229.2143556066;867738.0909789598;145484.0967086399;0.0;0;136;149;0;0;0;0;3;54;48;963591110224.6943;353357389050.25934;673310696799.7312;48773.705080323496;20733.08999097035;249.81811144788486;4917.385459830395;1941680.2153615772;755390.8184449548;39613.132063653466;552651.7569555182;3.3076965923967787;0.31613866645751915
4378;2019-02-10 17:58:37.868;830;188;132;131;123;43;199;-125;20;-47;442;437;14;111;247;225;264;190;207;204;197;-125;556;357;367;141;362;244;550;168.0;110.0;1026.0;507.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39994.46484375;19067.658203125;0.0;3559.19897460938;497.0;81451;;;Calculated values ==>;1549817917.868;356.16;291.96000000000004;286.36;286.26000000000005;285.46000000000004;277.46000000000004;274.0616903277293;293.06;260.66;275.16;268.46000000000004;317.36;316.86;274.56;284.26000000000005;297.86;295.66;299.56;292.16;293.56;292.86;;322.86;260.66;242.77792619122317;260.2995467637923;274.0616903277293;293.86;5560000.0;3570000.0000000005;3670000.0000000005;1410000.0;3620000.0000000005;2440000.0;5500000.0;0.028;0.018333333333333333;0.17099999999999999;0.0845;0.021833333333333333;0.049833333333333334;;19067.658203125;0.0;3559.19897460938;39994.46484375;517549.13146806817;413351.9237643686;232973.14753796702;232669.8860504643;230277.70356738323;430346.717906069;458356.8847964573;455258.18232545984;463919.94781852164;501671.79536723124;501152.8027044306;454529.8230529916;465948.7409653138;465568.3016696177;463412.3307658889;432983.14346411335;414083.7466353395;459046.6745650736;458079.93939307623;;208636.25808486674;456004.74933195516;199875.27914051164;214376.35191665427;273.13732213284817;2290894.0420742887;868055.2667371293;145543.54723558825;0.0;0;136;149;0;0;0;0;3;54;48;963811573474.7294;353442574850.2729;673457672299.7545;43670.47644462614;21642.940231176977;346.48894186085374;12144.562109241695;1942450.4551463777;755743.893174598;39618.10046089425;552793.9161548003;3.438589244443015;0.29951979676840484
4379;2019-02-10 17:59:37.889;831;188;132;132;124;41;199;-133;35;-48;442;437;26;121;247;226;265;190;207;204;197;-133;533;355;367;141;361;254;534;0.0;83.0;881.0;484.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31982.05078125;10563.8701171875;0.0;3751.42211914062;496.0;81452;;;Calculated values ==>;1549817977.889;356.26;291.96000000000004;286.36;286.36;285.56;277.26000000000005;273.8482719121499;293.06;259.86;276.66;268.36;317.36;316.86;275.76000000000005;285.26000000000005;297.86;295.76000000000005;299.66;292.16;293.56;292.86;;322.76000000000005;259.86;242.77792619122317;261.6868853414304;273.8482719121499;293.86;5330000.0;3550000.0;3670000.0000000005;1410000.0;3610000.0;2540000.0;5340000.0;0.0;0.013833333333333333;0.14683333333333334;0.08066666666666666;0.021833333333333333;0.021833333333333333;;10563.8701171875;0.0;3751.42211914062;31982.05078125;519540.02608748805;419396.0635288388;233390.84554749797;233390.84554749797;230955.85959849827;430477.46260093397;458356.8847964573;455421.12380956183;463819.64478974626;500696.5293275872;500172.7297788305;454312.7651868588;465660.25746529596;465712.960854355;463841.32483867806;438516.65352988726;420001.7888529814;459046.6745650736;458079.93939307623;;208218.24852204052;455180.98242693226;198646.66201827573;233390.84554749797;272.6423345800804;2291494.0563017526;868302.2825647127;145604.49040058805;0.0;0;136;149;0;0;0;0;3;54;48;964031850544.3934;353527204460.1438;673607124589.5266;37703.05013968718;20693.768512964958;256.1222946971976;4905.711882295125;1943128.8052063314;756096.822562328;39623.12397880735;552936.0515011455;4.439913051048358;0.43947766146107303
4380;2019-02-10 18:00:37.859;831;177;132;131;123;41;200;-143;44;-67;450;451;35;169;245;227;265;178;207;204;198;-141;531;351;367;141;356;269;531;519.0;82.0;850.0;499.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32056.041015625;10341.140625;0.0;3997.896484375;501.0;81453;;;Calculated values ==>;1549818037.859;356.26;290.86;286.36;286.26000000000005;285.46000000000004;277.26000000000005;273.4187578820637;293.16;258.86;277.56;266.46000000000004;318.16;318.26000000000005;276.66;290.06;297.66;295.86;299.66;290.96000000000004;293.56;292.96000000000004;;323.26000000000005;259.06;242.77792619122317;263.6948088759802;273.4187578820637;293.86;5310000.0;3510000.0;3670000.0000000005;1410000.0;3560000.0;2690000.0;5310000.0;0.08650000000000001;0.013666666666666666;0.14166666666666666;0.08316666666666667;0.021833333333333333;0.10833333333333334;;10341.140625;0.0;3997.896484375;32056.041015625;519701.53028556256;417006.1227300886;233471.3478777561;233162.46056052332;230728.64299883673;430735.4089219946;458495.1351315018;454017.10370795045;461908.6018199105;500065.7975792148;500171.8257260647;452873.9678736973;469110.73011520726;466173.27820480464;464562.14285730536;438953.9782251507;417330.54563742224;459046.6745650736;458218.4865142734;;210308.32490665457;454354.6546556138;198638.90084838346;205658.9786343032;272.62270153143373;2292027.4402415985;868476.4038834359;145669.03576682063;0.0;0;136;149;0;0;0;0;3;54;48;964251940444.4984;353611762160.18414;673763946139.6014;36178.57873843866;21267.026858301324;295.5202453656226;27360.613353663437;1943744.1776071556;756446.3210206078;39627.71870146615;553204.8031018849;5.934968892724931;0.40979830267020645
4381;2019-02-10 18:01:37.839;824;178;133;132;125;42;200;-137;50;-70;469;470;44;189;244;229;265;180;207;204;198;-139;547;350;368;144;355;276;547;315.0;110.0;1075.0;500.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32458.8828125;10648.564453125;0.0;4090.20727539062;506.0;81454;;;Calculated values ==>;1549818097.839;355.56000000000006;290.96000000000004;286.46000000000004;286.36;285.66;277.36;273.3108153835814;293.16;259.46000000000004;278.16;266.16;320.06;320.16;277.56;292.06;297.56;296.06;299.66;291.16;293.56;292.96000000000004;;323.76000000000005;259.26000000000005;243.40439225979637;264.60387354146746;273.3108153835814;293.86;5470000.0;3500000.0;3679999.9999999995;1440000.0;3550000.0;2760000.0;5470000.0;0.0525;0.018333333333333333;0.17916666666666667;0.08333333333333333;0.021833333333333333;0.07433333333333333;;10648.564453125;0.0;4090.20727539062;32458.8828125;517560.31095310487;248512.00600797567;233355.13711966088;233050.0164253445;230941.49742779337;430799.1582183253;458335.0929063802;453584.6404893664;461153.34450787504;501398.1697596711;501504.50693687424;452813.69355796;470475.82631496375;466187.4538382608;464968.3936593425;435352.514050839;249277.62808279565;458887.9186232276;458057.79158168816;;212398.47392691602;454062.5310103505;198516.9348713556;208749.68037478154;272.5701391425163;2292564.885398882;868651.2597877395;145736.41416455188;0.0;0;136;149;0;0;0;0;3;54;48;964472366944.5685;353697233660.2113;673927391639.6534;45699.6305898936;21295.46634491624;3411.372909414128;18531.902933046724;1944426.2685789717;756800.890234933;39658.59918084037;553587.1132585171;6.034313741707425;0.4587913708442307
4382;2019-02-10 18:02:37.860;813;197;135;135;130;45;199;-123;48;-46;479;475;45;154;245;226;265;201;207;204;197;-125;581;363;367;145;368;253;575;-1.0;110.0;1010.0;523.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40929.5859375;19862.947265625;0.0;3664.97924804688;512.0;81455;;;Calculated values ==>;1549818157.86;354.46000000000004;292.86;286.66;286.66;286.16;277.66;274.69669130483857;293.06;260.86;277.96000000000004;268.56;321.06;320.66;277.66;288.56;297.66;295.76000000000005;299.66;293.26000000000005;293.56;292.86;;324.36;260.66;243.61107973660833;261.54996906429363;274.69669130483857;293.86;5810000.0;3629999.9999999995;3670000.0000000005;1450000.0;3679999.9999999995;2530000.0;5750000.0;0.0;0.018333333333333333;0.16833333333333333;0.08716666666666667;0.021833333333333333;0.021833333333333333;;19862.947265625;0.0;3664.97924804688;40929.5859375;513383.6578464993;254524.52222042507;233251.93617064907;233251.93617064907;231764.33574019733;429947.3805835815;458356.8847964573;457170.5879186281;463435.0065981891;504653.91991156415;504237.73758466105;456806.6196380586;469589.5860578267;464429.48242293764;462645.70173229097;426738.78809780406;256204.11725887365;459046.6745650736;458079.93939307623;;214906.75144652807;455352.2778472223;201044.431732583;233251.93617064907;273.6235336432655;2293176.670020566;868905.611376917;145801.06333810926;0.0;0;136;150;0;0;0;0;3;54;48;964692944119.232;353783964005.079;674086147184.4113;43114.569624650925;22167.167252992724;3126.4689653803907;4908.744737022993;1945166.645954381;757163.2056137109;39713.100265085995;553782.5203573586;3.1161671019944395;0.29560135752907096
4383;2019-02-10 18:03:37.850;814;200;131;130;127;49;200;-119;47;-36;471;464;41;138;248;220;265;202;207;204;197;-121;563;363;367;148;368;252;557;-2.0;108.0;1273.0;473.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40210.44921875;19194.09765625;0.0;3601.0390625;505.0;81456;;;Calculated values ==>;1549818217.85;354.56000000000006;293.16;286.26000000000005;286.16;285.86;278.06;274.69669130483857;293.16;261.26000000000005;277.86;269.56;320.26000000000005;319.56;277.26000000000005;286.96000000000004;297.96000000000004;295.16;299.66;293.36;293.56;292.86;;323.66;261.06;244.22491754036054;261.41265627149306;274.69669130483857;293.86;5630000.0;3629999.9999999995;3670000.0000000005;1480000.0;3679999.9999999995;2520000.0;5570000.0;0.0;0.018000000000000002;0.21216666666666667;0.07883333333333334;0.021833333333333333;0.021833333333333333;;19194.09765625;0.0;3601.0390625;40210.44921875;515019.64378640597;414873.7552109487;232494.95731534608;232194.5785064578;231298.9600750844;429947.3805835815;458495.1351315018;457211.6508634873;464007.5045633775;503916.419370406;503187.70574050245;456484.0767557704;467902.5440753885;464826.7974263201;461842.5002642921;431485.4208114825;415574.3250689575;459046.6745650736;458079.93939307623;;211980.4382156667;455276.272013287;201436.61063805694;232494.95731534608;273.7773178940152;2293852.7242858154;869231.0325054219;145861.60339901468;0.0;0;136;150;0;0;0;0;3;54;48;964913107419.2671;353871849355.09296;674237621934.4353;54266.93770116214;20011.026638413972;286.3997233654491;4925.272108697108;1945978.023263465;757514.631982037;39741.53609740133;553864.4568393959;3.4871313628163048;0.3259769614205406
4384;2019-02-10 18:04:37.841;822;194;131;130;123;48;199;-126;47;-50;461;454;39;136;248;220;265;195;207;204;197;-126;559;361;367;147;366;254;552;-3.0;86.0;911.0;414.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39919.34765625;19047.515625;0.0;3641.80981445312;501.0;81457;;;Calculated values ==>;1549818277.841;355.36;292.56;286.26000000000005;286.16;285.46000000000004;277.96000000000004;274.4858918419099;293.06;260.56;277.86;268.16;319.26000000000005;318.56;277.06;286.76000000000005;297.96000000000004;295.16;299.66;292.66;293.56;292.86;;323.26000000000005;260.56;244.02132995426717;261.6868853414304;274.4858918419099;293.86;5590000.0;3610000.0;3670000.0000000005;1470000.0;3660000.0;2540000.0;5520000.0;0.0;0.014333333333333333;0.15183333333333332;0.06899999999999999;0.021833333333333333;0.021833333333333333;;19047.515625;0.0;3641.80981445312;39919.34765625;516329.7151854438;414715.9607757526;232619.5604419751;232317.82666911863;230231.5404395455;430081.6785162784;458356.8847964573;456886.66015253164;462734.7305815993;502683.0111748399;501951.8630538374;455911.1581010222;467391.8620308762;465118.6810666539;462146.61757077737;432480.13495097513;415068.77947206923;459046.6745650736;458079.93939307623;;210308.32490665457;454919.3011392224;200838.60898969957;232619.5604419751;273.53394280476255;2294520.372432814;869549.6648150143;145921.9514196047;0.0;0;136;150;0;0;0;0;3;54;48;965133274389.9111;353960336080.3518;674389399164.8793;38876.62910155667;17531.567758317073;249.56276186431788;4922.551607099042;1946754.1032262992;757827.440008015;39746.00178150487;553946.5097274879;2.71406531644871;0.2574853967890652
4385;2019-02-10 18:05:37.851;825;190;132;131;123;46;200;-128;39;-52;454;449;34;133;247;222;265;192;207;204;197;-130;557;359;367;145;364;255;551;-2.0;88.0;1101.0;382.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39863.78125;18951.521484375;0.0;3700.77905273438;498.0;81458;;;Calculated values ==>;1549818337.851;355.66;292.16;286.36;286.26000000000005;285.46000000000004;277.76000000000005;274.27422755570615;293.16;260.36;277.06;267.96000000000004;318.56;318.06;276.56;286.46000000000004;297.86;295.36;299.66;292.36;293.56;292.86;;322.96000000000004;260.16;243.61107973660833;261.82340779136865;274.27422755570615;293.86;5570000.0;3590000.0;3670000.0000000005;1450000.0;3640000.0;2550000.0;5510000.0;0.0;0.014666666666666666;0.1835;0.06366666666666666;0.021833333333333333;0.021833333333333333;;18951.521484375;0.0;3700.77905273438;39863.78125;516859.88156408526;413676.3280692049;232947.6685808663;232644.68827507718;230254.59199040785;430214.79039162316;458495.1351315018;455745.6975636472;462828.34622539574;501855.0015144153;501331.7709004254;455131.39440316864;466904.7849985165;465278.15030523995;462715.43254397233;432970.1979737046;414400.9631372732;459046.6745650736;458079.93939307623;;209054.2704885073;454832.908019773;200698.568418694;232947.6685808663;273.47018721393977;2295185.3426501616;869866.3762339826;145983.14985819499;0.0;0;136;150;0;0;0;0;3;54;48;965353511089.8761;354047950680.3379;674542124614.855;46801.14819809891;16179.886287935364;272.3487776009938;4915.38791273325;1947468.2037005958;758108.4156131531;39750.351769210196;554028.5062206117;3.009353114695494;0.2742893811793183
4386;2019-02-10 18:06:37.861;824;189;133;132;124;43;199;-130;20;-49;454;450;20;128;246;223;265;191;207;204;197;-131;557;357;367;148;362;252;551;-1.0;110.0;803.0;457.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39927.80859375;19035.6015625;0.0;3590.71337890625;496.0;81459;;;Calculated values ==>;1549818397.861;355.56000000000006;292.06;286.46000000000004;286.36;285.56;277.46000000000004;274.0616903277293;293.06;260.16;275.16;268.26000000000005;318.56;318.16;275.16;285.96000000000004;297.76000000000005;295.46000000000004;299.66;292.26000000000005;293.56;292.86;;322.76000000000005;260.06;244.22491754036054;261.41265627149306;274.0616903277293;293.86;5570000.0;3570000.0000000005;3670000.0000000005;1480000.0;3620000.0000000005;2520000.0;5510000.0;0.0;0.018333333333333333;0.13383333333333333;0.07616666666666667;0.021833333333333333;0.021833333333333333;;19035.6015625;0.0;3590.71337890625;39927.80859375;516738.29277102073;413307.47646805906;233251.63598009013;232947.6685808663;230550.20476347918;430346.717906069;458356.8847964573;453910.6640770486;462688.00573714153;502145.3282377108;501727.9180699744;453910.6640770486;466755.0730626177;465437.41611875535;463148.1647397199;432970.1979737046;414040.76927589084;459046.6745650736;458079.93939307623;;208218.24852204052;454230.78451144206;199167.0622078214;233251.63598009013;272.85718808044095;2295850.383387073;870182.9883525494;146043.92242218848;0.0;0;136;150;0;0;0;0;3;54;48;965573747789.8411;354135865330.3239;674694249964.8308;34093.18538349824;19427.353515459108;347.03952612658577;4908.75129118353;1948142.435500243;758405.1920659674;39755.514198668636;554110.3876919359;2.5976978517481224;0.25643709661263003
4387;2019-02-10 18:07:37.872;823;189;133;132;124;41;200;-131;17;-46;449;444;15;121;246;224;265;191;207;204;197;-132;554;358;368;148;363;248;548;-2.0;87.0;500.0;498.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39676.7421875;18941.322265625;0.0;3520.63916015625;495.0;81460;;;Calculated values ==>;1549818457.872;355.46000000000004;292.06;286.46000000000004;286.36;285.56;277.26000000000005;274.1680685717883;293.16;260.06;274.86;268.56;318.06;317.56;274.66;285.26000000000005;297.76000000000005;295.56;299.66;292.26000000000005;293.56;292.86;;322.66;259.96000000000004;244.22491754036054;260.85938512811435;274.1680685717883;293.86;5540000.0;3579999.9999999995;3679999.9999999995;1480000.0;3629999.9999999995;2480000.0;5480000.0;0.0;0.0145;0.08333333333333333;0.083;0.021833333333333333;0.021833333333333333;;18941.322265625;0.0;3520.63916015625;39676.7421875;516863.99341237487;414529.21004869137;233329.15122289144;233024.3210620819;230620.46207402542;430280.9020939914;458335.0929063802;454220.5541673909;462992.9575119589;502011.3119947447;501490.9887115636;453975.09835981485;466521.0093041069;465292.22471119097;463130.76999981416;433696.5352986087;415233.3291099176;458887.9186232276;457918.9156678938;;207800.24178383037;454125.9912383135;198071.8245031245;233329.15122289144;272.4256761327122;2296513.87626074;870499.5207376515;146103.1945578327;0.0;0;136;150;0;0;0;0;3;54;48;965794288214.5397;354224681610.2025;674844277464.6257;21345.7274720222;21252.49583902069;267.7164897360207;4903.543190382551;1948604.5111384133;758744.2529598945;39760.63810467107;554192.1718035092;2.1266835110994764;0.2291037051348616
4388;2019-02-10 18:08:37.872;823;188;133;132;125;40;200;-142;3;-67;442;435;5;117;246;225;265;190;207;204;198;-142;556;356;367;149;361;245;551;95.0;83.0;530.0;474.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39839.68359375;19095.59375;0.0;3431.11157226562;494.0;81461;;;Calculated values ==>;1549818517.872;355.46000000000004;291.96000000000004;286.46000000000004;286.36;285.66;277.16;273.955091788801;293.16;258.96000000000004;273.46000000000004;266.46000000000004;317.36;316.66;273.66;284.86;297.76000000000005;295.66;299.66;292.16;293.56;292.96000000000004;;322.56;258.96000000000004;244.42749628697553;260.44013211722256;273.955091788801;293.86;5560000.0;3560000.0;3670000.0000000005;1490000.0;3610000.0;2450000.0;5510000.0;0.01583333333333333;0.013833333333333333;0.08833333333333333;0.079;0.021833333333333333;0.03766666666666667;;19095.59375;0.0;3431.11157226562;39839.68359375;516699.1522922663;412934.04071806197;233251.63598009013;232947.6685808663;230846.69031404497;430412.23801567365;458495.1351315018;453013.23942059476;460700.1211688461;501574.6638193495;500847.29577200476;453259.21331229666;466491.28766098444;465582.3289076539;463561.2915065947;433213.46263188624;413676.3280692049;459046.6745650736;458218.4865142734;;207382.2378540181;452905.79092291964;198610.55495704233;218690.11962084437;272.6321071658927;2297176.5131422505;870816.4950377817;146161.1258139362;0.0;0;136;150;0;0;0;0;3;54;48;966014788214.5397;354313781610.2025;674992177464.6257;22472.237127613796;20089.32364130431;270.263694783759;9022.235152985826;1948969.6608434103;759088.7681222305;39765.121272875396;554308.2199563707;2.301892747957005;0.22022275217931073
4389;2019-02-10 18:09:37.862;825;187;133;132;124;40;200;-146;-3;-88;430;422;-3;121;245;226;265;189;207;204;198;-148;531;355;368;149;360;252;531;-3.0;84.0;478.0;518.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31959.771484375;10559.8486328125;0.0;3592.06079101562;494.0;81462;;;Calculated values ==>;1549818577.862;355.66;291.86;286.46000000000004;286.36;285.56;277.16;273.8482719121499;293.16;258.56;272.86;264.36;316.16;315.36;272.86;285.26000000000005;297.66;295.76000000000005;299.66;292.06;293.56;292.96000000000004;;322.56;258.36;244.42749628697553;261.41265627149306;273.8482719121499;293.86;5310000.0;3550000.0;3679999.9999999995;1490000.0;3600000.0;2520000.0;5310000.0;0.0;0.014;0.07966666666666668;0.08633333333333333;0.021833333333333333;0.021833333333333333;;10559.8486328125;0.0;3592.06079101562;31959.771484375;518985.78161733376;420123.02712339454;233781.32968056857;233471.3478777561;231029.40099356894;430477.46260093397;458335.0929063802;451039.48320347135;458540.1877298783;499636.7615369931;498798.3054548894;451039.48320347135;465948.2860197519;465596.4787924315;463841.32483867806;438953.9782251507;420715.7639922369;458887.9186232276;458057.79158168816;;207382.2378540181;452271.6578323089;198449.6091169953;233781.32968056857;272.56398296922794;2297774.742213198;871063.58253623;146219.64249590013;0.0;0;136;150;0;0;0;0;3;54;48;966235251464.5747;354403166710.21674;675141252614.6494;20122.993302222596;21913.30353908874;255.3349992607932;4896.702751507778;1949324.5619370064;759438.7316784739;39769.50053199494;554424.191773735;3.3344146841858016;0.36503174142829165
4390;2019-02-10 18:10:37.863;827;176;132;131;123;40;199;-152;7;-113;425;422;6;165;244;228;265;177;207;204;198;-151;531;350;367;150;356;266;531;-2.0;81.0;489.0;482.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31962.6640625;10408.126953125;0.0;3844.58837890625;501.0;81463;;;Calculated values ==>;1549818637.863;355.86;290.76000000000005;286.36;286.26000000000005;285.46000000000004;277.16;273.3108153835814;293.06;257.96000000000004;273.86;261.86;315.66;315.36;273.76000000000005;289.66;297.56;295.96000000000004;299.66;290.86;293.56;292.96000000000004;;323.26000000000005;258.06;244.62907804385475;263.299902668528;273.3108153835814;293.86;5310000.0;3500000.0;3670000.0000000005;1500000.0;3560000.0;2660000.0;5310000.0;0.0;0.013500000000000002;0.08149999999999999;0.08033333333333334;0.021833333333333333;0.021833333333333333;;10408.126953125;0.0;3844.58837890625;31962.6640625;519224.5015973478;416678.54877821833;233471.3478777561;233162.46056052332;230728.64299883673;430799.1582183253;458356.8847964573;449801.23507067846;455784.2085636527;497711.1921775024;497392.34705622104;449671.1363189335;469061.59922720614;466043.6885466112;464838.65123271244;438953.9782251507;417006.1227300886;459046.6745650736;458218.4865142734;;210308.32490665457;451781.3046112373;198405.78807482598;233471.3478777561;272.5259892153674;2298307.4380535614;871238.3185781206;146281.61560510923;0.0;0;136;150;0;0;0;0;3;54;48;966455755139.3083;354492868205.1084;675296655204.4617;20488.728930161975;20354.499828425047;296.2960491833388;4906.9791935639605;1949662.9985957178;759790.969243306;39774.09753400851;554505.890484801;3.2307180020532917;0.34578659735616984
4391;2019-02-10 18:11:37.853;823;178;133;133;125;41;200;-143;20;-98;433;432;16;181;242;229;265;180;207;204;198;-145;547;350;367;150;355;272;548;335.0;84.0;663.0;530.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32436.751953125;10718.5751953125;0.0;3971.78588867188;509.0;81464;;;Calculated values ==>;1549818697.853;355.46000000000004;290.96000000000004;286.46000000000004;286.46000000000004;285.66;277.26000000000005;273.3108153835814;293.16;258.86;275.16;263.36;316.46000000000004;316.36;274.76000000000005;291.26000000000005;297.36;296.06;299.66;291.16;293.56;292.96000000000004;;324.06;258.66;244.62907804385475;264.08650396036035;273.3108153835814;293.86;5470000.0;3500000.0;3670000.0000000005;1500000.0;3550000.0;2720000.0;5480000.0;0.05583333333333333;0.014;0.1105;0.08833333333333333;0.021833333333333333;0.07766666666666666;;10718.5751953125;0.0;3971.78588867188;32436.751953125;517439.53363860224;248463.74891948173;233329.15122289144;233329.15122289144;230917.70107062737;430799.1582183253;458495.1351315018;450408.6327923818;457346.57692106476;497959.01764509553;497852.3069750768;449885.356725528;470091.28906640963;465928.4623088799;464968.3936593425;435352.514050839;249227.62101289647;459046.6745650736;458218.4865142734;;213652.59903751023;452417.9478114493;198683.2738741697;208422.78016747988;272.63615795218976;2298844.0104101435;871414.3450867436;146346.74120127404;0.0;0;136;150;0;0;0;0;3;54;48;966675918439.3434;354582853205.1227;675458028304.4873;27815.652160462436;22413.229531126362;2605.7485025311953;19400.79985960096;1950065.4680154521;760147.3075884015;39798.27720799255;554708.421549472;4.9171990831779455;0.3798407811712353
4392;2019-02-10 18:12:37.854;815;190;136;135;130;43;199;-136;32;-81;443;442;27;163;243;229;265;193;207;204;197;-140;587;358;367;149;363;257;582;-1.0;82.0;731.0;574.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41231.56640625;20119.984375;0.0;3708.49145507812;516.0;81465;;;Calculated values ==>;1549818757.854;354.66;292.16;286.76000000000005;286.66;286.16;277.46000000000004;274.1680685717883;293.06;259.56;276.36;265.06;317.46000000000004;317.36;275.86;289.46000000000004;297.46000000000004;296.06;299.66;292.46000000000004;293.56;292.86;;324.76000000000005;259.16;244.42749628697553;262.0952818180154;274.1680685717883;293.86;5870000.0;3579999.9999999995;3670000.0000000005;1490000.0;3629999.9999999995;2570000.0;5820000.0;0.0;0.013666666666666666;0.12183333333333332;0.09566666666666666;0.021833333333333333;0.021833333333333333;;20119.984375;0.0;3708.49145507812;41231.56640625;513125.19505463593;251368.2423393676;233379.66119887805;233081.27194651033;231602.42249293913;430280.9020939914;458356.8847964573;454548.466256717;459261.92903384415;500507.21948075504;500402.2209349068;453927.4872014058;470067.55949749885;464898.1456994284;463791.1003516643;425043.0809274109;252528.8460235;459046.6745650736;458079.93939307623;;216578.99785978085;453116.7793165665;199793.49881399714;233379.66119887805;273.1092925213317;2299457.923296547;871671.3373670069;146410.74457935416;0.0;0;137;150;0;0;0;0;3;54;48;966896122109.9524;354672554700.3708;675616730949.9263;31037.646866771363;24234.5938347458;2357.6945436867823;4905.95607390666;1950555.9203494382;760536.0459297232;39839.63992285918;554910.9812254164;2.624418438051041;0.2681706688508511
4393;2019-02-10 18:13:37.854;811;204;131;131;129;49;199;-130;41;-68;441;435;35;130;247;222;265;206;207;204;197;-131;568;366;367;148;372;251;563;-2.0;82.0;340.0;549.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40628.078125;19502.484375;0.0;3620.7060546875;511.0;81466;;;Calculated values ==>;1549818817.854;354.26;293.56;286.26000000000005;286.26000000000005;286.06;278.06;275.0112864084945;293.06;260.16;277.26000000000005;266.36;317.26000000000005;316.66;276.66;286.16;297.86;295.36;299.66;293.76000000000005;293.56;292.86;;324.26000000000005;260.06;244.22491754036054;261.27494424493943;275.0112864084945;293.86;5680000.0;3660000.0;3670000.0000000005;1480000.0;3720000.0000000005;2510000.0;5630000.0;0.0;0.013666666666666666;0.056666666666666664;0.0915;0.021833333333333333;0.021833333333333333;;19502.484375;0.0;3620.7060546875;40628.078125;514232.081720626;413932.052162229;232347.66483984573;232347.66483984573;231750.97668129968;429743.705733735;458356.8847964573;456647.6984805424;460750.03257888596;500885.6010934611;500258.6328573685;455918.5686477417;467126.7195240056;464106.2147632996;461653.8592145803;430213.24677640846;414655.7257131721;459046.6745650736;458079.93939307623;;214488.6975840042;454230.78451144206;200556.05259531946;232347.66483984573;273.4444566144836;2300140.087000974;872001.5246065903;146471.82122526888;0.0;0;137;150;0;0;0;0;3;54;48;967116322109.9524;354761654700.3708;675769130949.9263;14511.859933495965;23211.23797032522;212.6194545308967;4928.487994412199;1950935.4995727737;760931.4278614321;39861.05920617766;554992.9349259858;1.8537323161829606;0.21452854503490032
4394;2019-02-10 18:14:37.884;818;196;129;128;122;51;199;-145;46;-114;432;426;35;125;248;220;265;197;207;204;197;-147;558;362;367;147;367;246;552;-2.0;84.0;630.0;587.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40126.13671875;19145.07421875;0.0;3543.35620117188;504.0;81467;;;Calculated values ==>;1549818877.884;354.96000000000004;292.76000000000005;286.06;285.96000000000004;285.36;278.26000000000005;274.5913991737795;293.06;258.66;277.76000000000005;261.76000000000005;316.36;315.76000000000005;276.66;285.66;297.96000000000004;295.16;299.66;292.86;293.56;292.86;;323.56;258.46000000000004;244.02132995426717;260.58029834229245;274.5913991737795;293.86;5580000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;2460000.0;5520000.0;0.0;0.014;0.105;0.09783333333333334;0.021833333333333333;0.021833333333333333;;19145.07421875;0.0;3543.35620117188;40126.13671875;515924.9653197976;415417.76904301543;232017.04459964583;231717.19955470308;229937.02860350022;430014.67791919125;458356.8847964573;458057.8014167634;456167.8498585191;500437.1461059116;499812.1652118693;456739.2668739891;467262.0392688763;464972.8808765168;461994.71921587875;432725.7606621299;415763.05856668594;459046.6745650736;458079.93939307623;;211562.405474017;452719.1344317555;201877.958055253;232017.04459964583;273.9454338742451;2300813.375266913;872323.7486262121;146531.55159429865;0.0;0;137;150;0;0;0;0;3;54;48;967336632209.8474;354850198950.3286;675918305499.8552;26898.883552958592;24540.628422167832;237.4778293362155;4935.7065363232305;1951280.7616464274;761329.5590472898;39864.811892280115;555075.1776478465;2.495223128836464;0.2699934653065406
