;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4395;2019-02-10 18:15:37.855;824;190;129;128;120;48;199;-141;48;-116;421;414;36;123;247;221;265;191;207;204;198;-143;554;359;367;146;364;242;549;-2.0;84.0;449.0;542.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39956.484375;19022.060546875;0.0;3479.54370117188;500.0;81468;;;Calculated values ==>;1549818937.855;355.56000000000006;292.16;286.06;285.96000000000004;285.16;277.96000000000004;274.27422755570615;293.06;259.06;277.96000000000004;261.56;315.26000000000005;314.56;276.76000000000005;285.46000000000004;297.86;295.26000000000005;299.66;292.26000000000005;293.56;292.96000000000004;;323.16;258.86;243.81672145450628;260.01710675043796;274.27422755570615;293.86;5540000.0;3590000.0;3670000.0000000005;1460000.0;3640000.0;2420000.0;5490000.0;0.0;0.014;0.07483333333333334;0.09033333333333333;0.021833333333333333;0.021833333333333333;;19022.060546875;0.0;3479.54370117188;39956.484375;516985.36472049623;414485.982530214;232090.99414364924;231790.3477494485;229417.7146750985;430214.79039162316;458356.8847964573;458931.3679977588;456122.5603559789;499687.3197045886;498959.5504800672;457507.6745058133;467598.56041511655;465278.15030523995;462582.5062421609;433696.5352986087;414840.6948555996;459046.6745650736;458218.4865142734;;209890.3038832737;453308.8683278204;201219.21024193495;232090.99414364924;273.67444192468207;2301480.4078872046;872641.6543536226;146590.04747342857;0.0;0;137;150;0;0;0;0;3;54;48;967556725779.6864;354938056465.26434;676064634739.7482;19285.45980539415;22772.09911375832;263.98176620212746;4937.116916758628;1951665.4451538604;761723.6412113149;39868.98870247207;555157.4114110231;2.1002350357404067;0.23321598325061446
4396;2019-02-10 18:16:37.875;830;185;130;129;120;44;199;-143;51;-101;411;405;36;138;245;223;265;187;207;204;198;-143;528;354;367;144;359;255;528;132.0;83.0;369.0;582.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31925.8515625;10413.384765625;0.0;3762.595703125;499.0;81469;;;Calculated values ==>;1549818997.875;356.16;291.66;286.16;286.06;285.16;277.56;273.7412296467126;293.06;258.86;278.26000000000005;263.06;314.26000000000005;313.66;276.76000000000005;286.96000000000004;297.66;295.46000000000004;299.66;291.86;293.56;292.96000000000004;;323.06;258.86;243.40439225979637;261.82340779136865;273.7412296467126;293.86;5280000.0;3540000.0;3670000.0000000005;1440000.0;3590000.0;2550000.0;5280000.0;0.022000000000000002;0.013833333333333333;0.0615;0.097;0.021833333333333333;0.043833333333333335;;10413.384765625;0.0;3762.595703125;31925.8515625;519824.5038933614;420543.41800218297;232934.00631617638;232626.34608210612;229902.95003234292;430542.39183029096;458356.8847964573;457210.2442064382;457989.37037180655;497340.41436702275;496707.6596200013;455377.41119875095;467480.9087732277;465741.0905809244;463595.7598268558;439603.55383635336;421128.2219641114;459046.6745650736;458218.4865142734;;209472.28574929133;453645.71000678453;199112.68230633842;215959.04521618166;272.82307940890024;2302079.6270263153;872887.0314962746;146650.41875216574;0.0;0;137;150;0;0;0;0;3;54;48;967776999179.6165;355025085465.2367;676213784439.7008;15873.000056856135;24689.703686943274;255.5754242326807;10619.038843566355;1951958.5299816744;762119.2880728695;39873.31978893873;555287.0892538617;3.628483978585366;0.36784921368242973
4397;2019-02-10 18:17:37.856;832;175;130;130;120;42;199;-150;55;-116;417;416;44;175;243;224;265;176;207;204;198;-149;532;350;367;144;355;267;533;275.0;109.0;660.0;588.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32004.630859375;10391.5546875;0.0;3968.888671875;506.0;81470;;;Calculated values ==>;1549819057.856;356.36;290.66;286.16;286.16;285.16;277.36;273.3108153835814;293.06;258.16;278.66;261.56;314.86;314.76000000000005;277.56;290.66;297.46000000000004;295.56;299.66;290.76000000000005;293.56;292.96000000000004;;323.76000000000005;258.26000000000005;243.40439225979637;263.43189868330234;273.3108153835814;293.86;5320000.0;3500000.0;3670000.0000000005;1440000.0;3550000.0;2670000.0;5330000.0;0.04583333333333333;0.018166666666666668;0.11;0.098;0.021833333333333333;0.06766666666666667;;10391.5546875;0.0;3968.888671875;32004.630859375;519740.05231632467;415575.99726857606;232802.12841344706;232802.12841344706;229784.97696309257;430799.1582183253;458356.8847964573;455734.45731961867;456446.13216204033;496758.83148119116;496652.29220441775;454356.7471838636;470079.60727462923;466058.0093327334;464318.62166137894;438735.74954827176;415915.19278355275;459046.6745650736;458218.4865142734;;212398.47392691602;453019.1443780644;199069.7196543399;209953.82198794343;272.7892815736023;2302612.2123405836;873060.3510896395;146714.82738603852;0.0;0;137;150;0;0;0;0;3;54;48;967997129449.4204;355111458105.1598;676370334849.5614;28233.121143180666;24887.043622925;414.5734478923955;16799.242299614994;1952325.9646001945;762532.2968058897;39878.90259441972;555515.5025760541;4.897758290150323;0.42311965281649905
4398;2019-02-10 18:18:37.876;827;178;132;131;124;44;199;-137;57;-87;434;435;52;190;242;226;265;181;207;204;197;-139;550;350;367;144;355;276;550;329.0;83.0;648.0;569.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32442.43359375;10710.2392578125;0.0;4109.2431640625;511.0;81471;;;Calculated values ==>;1549819117.876;355.86;290.96000000000004;286.36;286.26000000000005;285.56;277.56;273.3108153835814;293.06;259.46000000000004;278.86;264.46000000000004;316.56;316.66;278.36;292.16;297.36;295.76000000000005;299.66;291.26000000000005;293.56;292.86;;324.26000000000005;259.26000000000005;243.40439225979637;264.60387354146746;273.3108153835814;293.86;5500000.0;3500000.0;3670000.0000000005;1440000.0;3550000.0;2760000.0;5500000.0;0.05483333333333333;0.013833333333333333;0.10800000000000001;0.09483333333333334;0.021833333333333333;0.07666666666666666;;10710.2392578125;0.0;4109.2431640625;32442.43359375;517677.03670733294;248367.96295545803;232973.14753796702;232669.8860504643;230573.56230372956;430799.1582183253;458356.8847964573;454478.6076128289;459422.3117561734;497663.2124166798;497770.2958156583;453840.6515447142;470592.0923193325;465928.4623088799;464578.8495294238;434649.26542230975;249512.77325641108;459046.6745650736;458079.93939307623;;214488.6975840042;454062.5310103505;198420.16252891225;208260.25173801265;272.53170070612146;2303149.4502304792;873236.2579885555;146782.1675905717;0.0;0;137;150;0;0;0;0;3;54;48;968217402849.3505;355197886905.1323;676533289149.5096;27654.312069063002;24243.417944323064;2561.0548082949317;19152.84272022154;1952791.8484530186;762941.8537923243;39903.70776218078;555815.2031513603;4.96721986951748;0.39700063474019187
4399;2019-02-10 18:19:37.876;817;197;134;134;129;47;199;-129;54;-64;449;448;52;157;243;224;265;201;207;204;197;-134;587;362;367;143;367;255;581;-1.0;83.0;923.0;564.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41403.94921875;20208.345703125;0.0;3760.41625976562;516.0;81472;;;Calculated values ==>;1549819177.876;354.86;292.86;286.56;286.56;286.06;277.86;274.5913991737795;293.06;260.26000000000005;278.56;266.76000000000005;318.06;317.96000000000004;278.36;288.86;297.46000000000004;295.56;299.66;293.26000000000005;293.56;292.86;;324.76000000000005;259.76000000000005;243.1966462407574;261.82340779136865;274.5913991737795;293.86;5870000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2550000.0;5810000.0;0.0;0.013833333333333333;0.15383333333333335;0.094;0.021833333333333333;0.021833333333333333;;20208.345703125;0.0;3760.41625976562;41403.94921875;513374.42626743036;254175.61284139525;232807.7038249061;232807.7038249061;231331.90209028058;430014.67791919125;458356.8847964573;457574.29927801486;461912.04543495696;501331.7709004254;501227.0728738224;457331.6862898286;469656.9189020604;464311.4322414119;462529.5463882496;425043.0809274109;255824.93012437472;459046.6745650736;458079.93939307623;;216578.99785978085;454748.0856334298;200824.19147321998;232807.7038249061;273.532644726402;2303764.836753917;873493.91286323;146847.7480857703;0.0;0;137;151;0;0;0;0;3;54;48;968437602849.3505;355283986905.1323;676692589149.5096;39496.72491730428;23868.846051059725;2340.8510861086675;4918.4438099050485;1953351.440427905;763342.7893256191;39944.55697796747;556015.797205778;2.9465379135443834;0.2907543878390633
4400;2019-02-10 18:20:37.887;818;202;130;129;125;51;200;-133;48;-60;449;444;43;139;246;218;265;203;207;204;197;-132;563;365;367;144;370;252;557;-1.0;83.0;599.0;570.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40415.1328125;19352.28515625;0.0;3708.080078125;509.0;81473;;;Calculated values ==>;1549819237.887;354.96000000000004;293.36;286.16;286.06;285.66;278.26000000000005;274.9066339382667;293.16;259.86;277.96000000000004;267.16;318.06;317.56;277.46000000000004;287.06;297.76000000000005;294.96000000000004;299.66;293.46000000000004;293.56;292.86;;324.06;259.96000000000004;243.40439225979637;261.41265627149306;274.9066339382667;293.86;5630000.0;3650000.0;3670000.0000000005;1440000.0;3700000.0;2520000.0;5570000.0;0.0;0.013833333333333333;0.09983333333333334;0.095;0.021833333333333333;0.021833333333333333;;19352.28515625;0.0;3708.080078125;40415.1328125;515509.4571301614;415574.3250689575;232194.5785064578;231895.12870531544;230706.34264985917;429811.8947417682;458495.1351315018;457332.5974416616;462167.2842597522;501623.5237629057;501101.2985100149;456726.9655403573;468016.97129387496;464267.9552511883;461267.2016228658;431485.4208114825;415919.07912039774;459046.6745650736;458079.93939307623;;213652.59903751023;454790.30049600324;200725.25796145745;232194.5785064578;273.5067828708602;2304446.787440663;873823.6452277702;146909.9969656177;0.0;0;137;151;0;0;0;0;3;54;48;968657843219.9244;355370102690.35675;676844717034.9061;25617.96605810705;24136.17904078185;215.33439339333876;4931.830379357836;1953894.1623348924;763742.9045434378;39965.86242896888;556097.8978732658;2.3807649754740776;0.25844676726959337
4401;2019-02-10 18:21:37.847;823;194;129;128;121;50;200;-145;16;-105;443;437;18;129;246;217;265;195;207;204;198;-146;557;361;367;144;366;248;552;-1.0;85.0;729.0;554.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40176.04296875;19237.306640625;0.0;3629.59301757812;503.0;81474;;;Calculated values ==>;1549819297.847;355.46000000000004;292.56;286.06;285.96000000000004;285.26000000000005;278.16;274.4858918419099;293.16;258.66;274.76000000000005;262.66;317.46000000000004;316.86;274.96000000000004;286.06;297.76000000000005;294.86;299.66;292.66;293.56;292.96000000000004;;323.46000000000004;258.56;243.40439225979637;260.85938512811435;274.4858918419099;293.86;5570000.0;3610000.0;3670000.0000000005;1440000.0;3660000.0;2480000.0;5520000.0;0.0;0.014166666666666666;0.1215;0.09233333333333334;0.021833333333333333;0.021833333333333333;;19237.306640625;0.0;3629.59301757812;40176.04296875;516616.6646652959;414715.9607757526;232017.04459964583;231717.19955470308;229643.36046897282;430081.6785162784;458495.1351315018;454097.8763767822;457578.6660947805;501386.87507830904;500761.8452753821;454343.13228414016;467436.04750338185;464854.9636409364;461745.05252366984;432970.1979737046;415068.77947206923;459046.6745650736;458218.4865142734;;211144.3756859795;453332.6295074757;201447.12145403624;232017.04459964583;273.7725491745451;2305117.9328411776;874145.0107717164;146971.1034763606;0.0;0;137;151;0;0;0;0;3;54;48;968877896419.1895;355456445090.06836;676994617034.4054;30697.066723113632;23257.428576934246;253.60342877316776;4938.731481802702;1954363.1414118763;764137.5879744471;39969.76763893043;556180.0977187128;2.5865697184447916;0.2709351683124923
4402;2019-02-10 18:22:37.848;827;189;129;128;120;47;200;-146;4;-116;434;427;3;116;245;218;265;191;207;204;198;-147;553;359;367;142;364;242;549;-2.0;84.0;733.0;521.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39954.17578125;19153.56640625;0.0;3537.3291015625;500.0;81475;;;Calculated values ==>;1549819357.848;355.86;292.06;286.06;285.96000000000004;285.16;277.86;274.27422755570615;293.16;258.56;273.56;261.56;316.56;315.86;273.46000000000004;284.76000000000005;297.66;294.96000000000004;299.66;292.26000000000005;293.56;292.96000000000004;;323.16;258.46000000000004;242.98782864720522;260.01710675043796;274.27422755570615;293.86;5530000.0;3590000.0;3670000.0000000005;1420000.0;3640000.0;2420000.0;5490000.0;0.0;0.014;0.12216666666666667;0.08683333333333333;0.021833333333333333;0.021833333333333333;;19153.56640625;0.0;3537.3291015625;39954.17578125;517431.260084991;414127.2103214636;232090.99414364924;231790.3477494485;229417.7146750985;430214.79039162316;458495.1351315018;453650.5111216297;456768.1282336553;501036.7342524174;500310.4691821263;453528.43592084665;466804.424275377;465015.24582933175;462183.0053738274;433936.37315460306;414840.6948555996;459046.6745650736;458218.4865142734;;209890.3038832737;453565.2844562515;201427.3940717134;232090.99414364924;273.7559284894219;2305785.695795138;874464.9400467242;147030.82882292446;0.0;0;137;151;0;0;0;0;3;54;48;969098100089.7985;355542246520.30566;677141619484.8119;30813.25746626477;21893.973481724057;267.3394961860484;4937.116916758628;1954875.735991306;764513.8559303379;39974.10890233695;556262.3978272406;2.5521992880798576;0.2632083338232076
4403;2019-02-10 18:23:37.868;831;186;129;128;120;44;199;-148;16;-106;423;416;10;125;244;220;265;187;207;204;198;-147;529;354;367;142;359;255;529;-1.0;83.0;654.0;492.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31928.619140625;10459.3935546875;0.0;3787.36694335938;499.0;81476;;;Calculated values ==>;1549819417.868;356.26;291.76000000000005;286.06;285.96000000000004;285.16;277.56;273.7412296467126;293.06;258.36;274.76000000000005;262.56;315.46000000000004;314.76000000000005;274.16;285.66;297.56;295.16;299.66;291.86;293.56;292.96000000000004;;323.06;258.46000000000004;242.98782864720522;261.82340779136865;273.7412296467126;293.86;5290000.0;3540000.0;3670000.0000000005;1420000.0;3590000.0;2550000.0;5290000.0;0.0;0.013833333333333333;0.109;0.082;0.021833333333333333;0.021833333333333333;;10459.3935546875;0.0;3787.36694335938;31928.619140625;519862.8645160088;420502.09416265914;232600.12022955486;232293.8151692001;229879.22919704352;430542.39183029096;458356.8847964573;452898.7382829558;457793.32054795424;498603.7788356852;497867.159114532;452146.74747471017;465979.8119401535;465610.7510579218;463201.08628054545;439387.87117115594;420796.17633104406;459046.6745650736;458218.4865142734;;209472.28574929133;453565.2844562515;199631.77074274895;232600.12022955486;273.028398857894;2306384.9187603933;874711.796971209;147091.88830299064;0.0;0;137;151;0;0;0;0;3;54;48;969318373489.7285;355627474920.27856;677290769184.7645;27606.099461882543;20822.548124507208;257.1851119548811;4926.000997216354;1955362.726241544;764869.9456006145;39978.481397749536;556344.6178740474;3.7630894197253295;0.38936930285745247
4404;2019-02-10 18:24:37.858;832;176;129;128;119;42;199;-158;29;-131;427;426;22;165;242;222;265;177;207;204;198;-155;534;350;367;140;355;266;534;176.0;82.0;710.0;478.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32086.939453125;10445.9931640625;0.0;3982.49047851562;506.0;81477;;;Calculated values ==>;1549819477.858;356.36;290.76000000000005;286.06;285.96000000000004;285.06;277.36;273.3108153835814;293.06;257.36;276.06;260.06;315.86;315.76000000000005;275.36;289.66;297.36;295.36;299.66;290.86;293.56;292.96000000000004;;323.76000000000005;257.66;242.56692532238324;263.299902668528;273.3108153835814;293.86;5340000.0;3500000.0;3670000.0000000005;1400000.0;3550000.0;2660000.0;5340000.0;0.029333333333333333;0.013666666666666666;0.11833333333333333;0.07966666666666668;0.021833333333333333;0.051166666666666666;;10445.9931640625;0.0;3982.49047851562;32086.939453125;519578.6249210041;415526.70149957214;232470.1212042114;232165.2850714201;229465.25490858842;430799.1582183253;458356.8847964573;452630.43480840453;455550.68937881093;497923.6490073384;497817.43119896745;451736.85850023315;469061.59922720614;465928.4623088799;464057.96313179616;438296.6805534702;415866.65829745785;459046.6745650736;458218.4865142734;;212398.47392691602;453071.6030691713;199524.04074245412;213582.46595577727;272.96884261312493;2306918.2928382615;874885.9794919669;147156.62632338126;0.0;0;137;151;0;0;0;0;3;54;48;969538536789.7635;355712060820.292;677447043134.7894;29950.923297804133;20199.289132028473;306.54363749883566;12517.209718576385;1955842.2881576414;765211.7372696993;39983.17835437247;556489.9537366872;4.364558836943414;0.38014069082643814
4405;2019-02-10 18:25:37.870;827;178;130;130;122;43;199;-154;40;-124;441;441;34;179;241;223;265;180;207;204;198;-155;547;350;367;140;355;271;547;312.0;86.0;720.0;478.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32424.8125;10745.421875;0.0;4075.86059570312;513.0;81478;;;Calculated values ==>;1549819537.87;355.86;290.96000000000004;286.16;286.16;285.36;277.46000000000004;273.3108153835814;293.06;257.76000000000005;277.16;260.76000000000005;317.26000000000005;317.26000000000005;276.56;291.06;297.26000000000005;295.46000000000004;299.66;291.16;293.56;292.96000000000004;;324.46000000000004;257.66;242.56692532238324;263.95629194202945;273.3108153835814;293.86;5470000.0;3500000.0;3670000.0000000005;1400000.0;3550000.0;2710000.0;5470000.0;0.052000000000000005;0.014333333333333333;0.12000000000000001;0.07966666666666668;0.021833333333333333;0.07383333333333333;;10745.421875;0.0;4075.86059570312;32424.8125;517922.41850090853;248512.00600797567;232442.78031288268;232442.78031288268;230051.67385338433;430799.1582183253;458356.8847964573;453166.0537454821;456269.42040265317;498911.58412674756;498911.58412674756;452398.1009342033;469995.9482988712;465798.81223944406;464188.3465130001;435352.514050839;249277.62808279565;459046.6745650736;458218.4865142734;;215324.80838970217;453071.6030691713;199380.5222623703;209157.39766782656;272.91217352176716;2307455.9982894063;875062.6099358627;147223.79267941197;0.0;0;137;151;0;0;0;0;3;54;48;969758780829.1965;355796077620.0757;677608175354.3746;30454.26377797342;20210.722770941815;2667.073365541955;18389.010393162658;1956345.765390622;765548.5547180435;40007.963452029006;556747.5570806554;4.83905967310111;0.36592343390561444
4406;2019-02-10 18:26:37.869;819;187;133;132;126;45;199;-149;48;-106;456;456;43;182;241;224;265;189;207;204;198;-152;581;355;367;141;360;261;577;-2.0;110.0;957.0;470.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41216.83203125;19959.974609375;0.0;3904.96118164062;517.0;81479;;;Calculated values ==>;1549819597.869;355.06000000000006;291.86;286.46000000000004;286.36;285.76000000000005;277.66;273.8482719121499;293.06;258.26000000000005;277.96000000000004;262.56;318.76000000000005;318.76000000000005;277.46000000000004;291.36;297.26000000000005;295.56;299.66;292.06;293.56;292.96000000000004;;324.86;257.96000000000004;242.77792619122317;262.63441904999945;273.8482719121499;293.86;5810000.0;3550000.0;3670000.0000000005;1410000.0;3600000.0;2610000.0;5770000.0;0.0;0.018333333333333333;0.1595;0.07833333333333334;0.021833333333333333;0.021833333333333333;;19959.974609375;0.0;3904.96118164062;41216.83203125;514128.0566974527;250472.26939785952;232606.17792614936;232309.17663057486;230545.0403901266;430477.46260093397;458356.8847964573;455859.91297266266;457951.47199335654;501482.3334066499;501482.3334066499;455240.9381887029;471692.0250917582;465073.4646152595;463578.4645306311;426738.78809780406;251235.36921098;459046.6745650736;458218.4865142734;;216997.06728235667;453214.0930640426;200149.43414694993;232606.17792614936;273.23682394914476;2308069.668433235;875318.4839755698;147290.29841918938;0.0;0;138;151;0;0;0;0;3;54;48;969978977159.4625;355880376215.1775;677767772694.5674;40785.82137270118;19823.398281838927;3217.5626795917747;4925.868737507374;1956939.4228731385;765882.1668335918;40057.00126848713;556941.8445021346;2.8809066017903313;0.2673183084691261
4407;2019-02-10 18:27:37.860;815;204;131;131;128;50;200;-128;52;-77;459;454;46;141;245;218;265;207;207;204;197;-132;572;367;367;141;372;250;566;-1.0;110.0;1036.0;486.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40743.64453125;19636.017578125;0.0;3722.56469726562;516.0;81480;;;Calculated values ==>;1549819657.86;354.66;293.56;286.26000000000005;286.26000000000005;285.96000000000004;278.16;275.1157276137837;293.16;260.36;278.36;265.46000000000004;319.06;318.56;277.76000000000005;287.26000000000005;297.66;294.96000000000004;299.66;293.86;293.56;292.86;;324.76000000000005;259.96000000000004;242.77792619122317;261.13683023647616;275.1157276137837;293.86;5720000.0;3670000.0000000005;3670000.0000000005;1410000.0;3720000.0000000005;2500000.0;5660000.0;0.0;0.018333333333333333;0.17266666666666666;0.081;0.021833333333333333;0.021833333333333333;;19636.017578125;0.0;3722.56469726562;40743.64453125;514388.95730130305;412702.44267607504;232274.90921423453;232274.90921423453;231383.50495803688;429675.2189834977;458495.1351315018;458136.0969033482;460898.5674942955;502858.9069642498;502338.45091406803;457414.5806444957;468524.2328038917;463839.0881605574;460959.31379316846;429171.0098565939;413826.1490149235;459046.6745650736;458079.93939307623;;216578.99785978085;455284.0913825784;203048.69356486414;232274.90921423453;274.4239880810604;2308752.569953277;875648.4010817959;147353.8516003729;0.0;0;138;151;0;0;0;0;3;54;48;970199144129.2316;355964963525.08875;677921049699.4066;44045.091643111584;20431.06722323486;281.32244876395777;4930.076492238044;1957646.2411088874;766217.570394367;40086.15427091977;557023.9650590315;2.983381310807018;0.28798917936151597
4408;2019-02-10 18:28:37.860;822;198;128;127;122;52;200;-126;55;-61;452;446;45;133;246;215;265;199;207;204;197;-129;560;363;367;141;368;251;554;-1.0;86.0;1032.0;490.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40172.890625;19172.75;0.0;3711.34545898438;509.0;81481;;;Calculated values ==>;1549819717.86;355.36;292.96000000000004;285.96000000000004;285.86;285.36;278.36;274.69669130483857;293.16;260.56;278.66;267.06;318.36;317.76000000000005;277.66;286.46000000000004;297.76000000000005;294.66;299.66;293.06;293.56;292.86;;324.06;260.26000000000005;242.77792619122317;261.27494424493943;274.69669130483857;293.86;5600000.0;3629999.9999999995;3670000.0000000005;1410000.0;3679999.9999999995;2510000.0;5540000.0;0.0;0.014333333333333333;0.17200000000000001;0.08166666666666668;0.021833333333333333;0.021833333333333333;;19172.75;0.0;3711.34545898438;40172.890625;516247.0067215179;415339.61386950605;231668.76277226704;231370.359533236;229891.58303824594;429947.3805835815;458495.1351315018;458336.42047005193;462513.19719232066;502033.44908043713;501407.6023878379;457131.95613493223;467470.5971388095;464562.0351814137;461169.71765311295;432233.3047469624;415686.1643850296;459046.6745650736;458079.93939307623;;213652.59903751023;455593.18005200895;201574.08094224127;231668.76277226704;273.8311342563516;2309426.8744129124;875971.8074782803;147415.80085167498;0.0;0;138;151;0;0;0;0;3;54;48;970419344129.2316;356049563525.08875;678071349699.4066;44163.12239878344;20744.89309396436;237.17567852103687;4943.310689554334;1958381.3095592365;766560.7033970103;40090.475088647145;557106.2432855464;3.062760421815413;0.29667149879201465
4409;2019-02-10 18:29:37.850;829;192;128;127;120;50;200;-135;57;-72;446;441;45;132;245;216;265;193;207;204;198;-136;556;360;367;143;365;249;551;-2.0;82.0;707.0;461.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39979.953125;19098.560546875;0.0;3663.81884765625;504.0;81482;;;Calculated values ==>;1549819777.85;356.06000000000006;292.36;285.96000000000004;285.86;285.16;278.16;274.38016830617;293.16;259.66;278.86;265.96000000000004;317.76000000000005;317.26000000000005;277.66;286.36;297.66;294.76000000000005;299.66;292.46000000000004;293.56;292.96000000000004;;323.56;259.56;243.1966462407574;260.9983114674233;274.38016830617;293.86;5560000.0;3600000.0;3670000.0000000005;1430000.0;3650000.0;2490000.0;5510000.0;0.0;0.013666666666666666;0.11783333333333333;0.07683333333333334;0.021833333333333333;0.021833333333333333;;19098.560546875;0.0;3663.81884765625;39979.953125;517427.82201556757;414400.9631372732;231741.51620549758;231442.33245516315;229372.86392412297;430148.3826014536;458495.1351315018;458893.38762758806;461101.7681361562;501602.06578442955;501081.0209974742;457455.6955019494;467637.7639940667;464869.23356765806;461763.66765822354;433213.46263188624;414757.0629070427;459046.6745650736;458218.4865142734;;211562.405474017;454540.68930073775;200429.85618825012;231741.51620549758;273.3688349249385;2310094.7034542076;876290.6819116236;147477.25031095633;0.0;0;138;151;0;0;0;0;3;54;48;970639507429.2666;356134749325.1023;678221324699.4304;30455.619454601987;19524.1823441428;252.23746290619533;4944.747185074939;1959003.028770972;766896.2230964431;40094.552851752545;557188.6300344344;2.4240342141025186;0.2434791971564787
4410;2019-02-10 18:30:37.861;832;189;129;128;120;46;200;-137;57;-83;441;435;45;132;244;217;265;190;207;204;198;-138;554;357;367;142;363;248;549;1.0;85.0;912.0;473.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39895.125;19002.658203125;0.0;3645.9560546875;500.0;81483;;;Calculated values ==>;1549819837.861;356.36;292.06;286.06;285.96000000000004;285.16;277.76000000000005;274.0616903277293;293.16;259.46000000000004;278.86;264.86;317.26000000000005;316.66;277.66;286.36;297.56;294.86;299.66;292.16;293.56;292.96000000000004;;323.16;259.36;242.98782864720522;260.85938512811435;274.0616903277293;293.86;5540000.0;3570000.0000000005;3670000.0000000005;1420000.0;3629999.9999999995;2480000.0;5490000.0;0.00016666666666666666;0.014166666666666666;0.152;0.07883333333333334;0.021833333333333333;0.022;;19002.658203125;0.0;3645.9560546875;39895.125;517954.9502411856;414127.2103214636;232090.99414364924;231790.3477494485;229417.7146750985;430346.717906069;458495.1351315018;459051.3830798311;460137.8801521775;501178.59834480175;500553.3679405307;457616.9733224638;467778.238395396;465029.61547741666;462352.8576263787;433696.5352986087;414485.982530214;459046.6745650736;458218.4865142734;;209890.3038832737;454499.19234991964;200310.16883097522;231850.23031552293;273.3087442036929;2310760.451138354;876608.2502788965;147538.17626967962;0.0;0;138;151;0;0;0;0;3;54;48;970859747799.8406;356220265000.3252;678370452034.8191;39328.66456582609;20038.568020743453;272.14949755225825;4980.10163637251;1959584.6710875365;767225.9731267674;40098.92354424784;557271.3522711255;2.8531318951756277;0.27824140611170717
4411;2019-02-10 18:31:37.841;833;188;130;129;121;43;200;-129;50;-61;436;431;42;131;243;219;265;190;207;204;198;-132;556;356;367;142;361;247;551;-2.0;85.0;886.0;452.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39879.16796875;18982.4765625;0.0;3617.32934570312;499.0;81484;;;Calculated values ==>;1549819897.841;356.46000000000004;291.96000000000004;286.16;286.06;285.26000000000005;277.46000000000004;273.955091788801;293.16;260.26000000000005;278.16;267.06;316.76000000000005;316.26000000000005;277.36;286.26000000000005;297.46000000000004;295.06;299.66;292.16;293.56;292.96000000000004;;323.06;259.96000000000004;242.98782864720522;260.72004837742526;273.955091788801;293.86;5560000.0;3560000.0;3670000.0000000005;1420000.0;3610000.0;2470000.0;5510000.0;0.0;0.014166666666666666;0.14766666666666667;0.07533333333333332;0.021833333333333333;0.021833333333333333;;18982.4765625;0.0;3617.32934570312;39879.16796875;517912.82998103317;412934.04071806197;232342.67949808593;232041.62707460328;229665.9339174885;430412.23801567365;458495.1351315018;458375.611976014;462364.45286515297;500755.58392064273;500234.6623157305;457418.19673302904;467804.6497722714;465189.78860520123;462769.0328275246;433213.46263188624;413676.3280692049;459046.6745650736;458218.4865142734;;209472.28574929133;455119.9109949429;199524.92478705928;232342.67949808593;272.9946613281829;2311425.015318047;876924.6875544474;147598.68347224267;0.0;0;138;151;0;0;0;0;3;54;48;971079874399.9105;356305436600.3523;678518902534.8663;38223.61814156898;19254.822294327227;276.7760729713194;4931.621786520093;1960230.724687296;767553.3088978573;40103.4963992104;557353.9224337775;2.773777728446508;0.2692756944050829
4412;2019-02-10 18:32:37.872;835;189;130;129;122;41;200;-122;43;-38;434;430;37;130;243;220;265;191;207;204;197;-125;555;356;367;142;362;246;550;-1.0;79.0;1010.0;443.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39945.8203125;19041.5859375;0.0;3605.71948242188;498.0;81485;;;Calculated values ==>;1549819957.872;356.66;292.06;286.16;286.06;285.36;277.26000000000005;273.955091788801;293.16;260.96000000000004;277.46000000000004;269.36;316.56;316.16;276.86;286.16;297.46000000000004;295.16;299.66;292.26000000000005;293.56;292.86;;322.96000000000004;260.66;242.98782864720522;260.58029834229245;273.955091788801;293.86;5550000.0;3560000.0;3670000.0000000005;1420000.0;3620000.0000000005;2460000.0;5500000.0;0.0;0.013166666666666667;0.16833333333333333;0.07383333333333333;0.021833333333333333;0.021833333333333333;;19041.5859375;0.0;3605.71948242188;39945.8203125;518236.53314345836;413720.03103230504;232367.60090600746;232066.2768031903;229982.70873861105;430412.23801567365;458495.1351315018;457699.22325204633;464677.1063463155;500645.33814984444;500228.8869381966;456979.7750991051;467831.15307508764;465044.1086722825;462901.36609670473;433455.57004604297;414443.2327276156;459046.6745650736;458079.93939307623;;209054.2704885073;455842.23940203094;199278.62766516116;232367.60090600746;272.8971984590537;2312090.567243525;877241.7184561271;147658.90664494698;0.0;0;138;151;0;0;0;0;3;54;48;971300188169.5396;356390680620.20874;678666878949.6172;43500.80025712567;18942.94666657222;250.32910802595993;4928.052723634335;1960912.1133751613;767871.7881012782;40107.891211858616;557436.1288392667;2.9858796665440765;0.2840377666730745
4413;2019-02-10 18:33:37.832;837;189;129;129;122;41;200;-128;37;-33;435;432;32;128;243;221;265;190;207;204;197;-127;557;356;368;142;361;245;551;-1.0;86.0;801.0;445.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39850.96484375;19023.123046875;0.0;3590.78662109375;497.0;81486;;;Calculated values ==>;1549820017.832;356.86;292.06;286.06;286.06;285.36;277.26000000000005;273.955091788801;293.16;260.36;276.86;269.86;316.66;316.36;276.36;285.96000000000004;297.46000000000004;295.26000000000005;299.66;292.16;293.56;292.86;;322.86;260.46000000000004;242.98782864720522;260.44013211722256;273.955091788801;293.86;5570000.0;3560000.0;3679999.9999999995;1420000.0;3610000.0;2450000.0;5510000.0;0.0;0.014333333333333333;0.1335;0.07416666666666667;0.021833333333333333;0.021833333333333333;;19023.123046875;0.0;3590.78662109375;39850.96484375;518315.92567526654;413307.47646805906;232041.62707460328;232041.62707460328;229959.83920546612;430412.23801567365;458335.0929063802;457142.1171629861;465177.96114732313;500847.29577200476;500535.32171213604;456541.61493868654;467744.18523658614;465189.78860520123;463033.5824654418;432970.1979737046;413676.3280692049;458887.9186232276;457918.9156678938;;208636.25808486674;455636.0589797625;198564.43660927308;232041.62707460328;272.6137684664499;2312755.09713811;877558.7128939264;147718.8375485916;0.0;0;138;151;0;0;0;0;3;54;48;971520541169.6797;356475823820.26294;678814080749.7108;34520.12035392069;19066.1453258113;276.54546863116286;4931.654134286842;1961561.8542644412;768188.3193731273;40112.27890625257;557518.2382869858;2.5999248314823173;0.25527189653630433
4414;2019-02-10 18:34:37.852;838;186;129;128;121;41;200;-132;15;-40;438;436;17;147;243;222;265;187;207;204;198;-132;529;354;367;141;359;264;529;0.0;79.0;637.0;441.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31750.150390625;10333.0654296875;0.0;3920.78686523438;497.0;81487;;;Calculated values ==>;1549820077.852;356.96000000000004;291.76000000000005;286.06;285.96000000000004;285.26000000000005;277.26000000000005;273.7412296467126;293.16;259.96000000000004;274.66;269.16;316.96000000000004;316.76000000000005;274.86;287.86;297.46000000000004;295.36;299.66;291.86;293.56;292.96000000000004;;322.86;259.96000000000004;242.77792619122317;263.0348170998261;273.7412296467126;293.86;5290000.0;3540000.0;3670000.0000000005;1410000.0;3590000.0;2640000.0;5290000.0;0.0;0.013166666666666667;0.10616666666666667;0.0735;0.021833333333333333;0.021833333333333333;;10333.0654296875;0.0;3920.78686523438;31750.150390625;520695.2422329036;420502.09416265914;232600.12022955486;232293.8151692001;230177.71269028564;430542.39183029096;458495.1351315018;451193.9005649436;464621.32145996904;499289.3952291677;499077.7997870429;451450.12942785496;467251.9844932646;465480.30547409743;463464.3154936422;439387.87117115594;420796.17633104406;459046.6745650736;458218.4865142734;;208636.25808486674;455284.0913825784;197627.17260053032;232600.12022955486;272.2319761942114;2313351.9719901937;877803.429342788;147781.45485977302;0.0;0;138;151;0;0;0;0;3;54;48;971741114669.6096;356560752120.23596;678966831649.6622;26920.334285555215;18937.783530480534;244.79064872813984;4926.000997216354;1962074.0287208704;768505.1243466315;40116.62482205173;557600.4127954309;3.580008295733495;0.36304052749771093
4415;2019-02-10 18:35:37.843;834;176;128;128;120;41;200;-145;10;-57;454;456;13;179;242;224;265;177;207;204;198;-143;536;351;367;140;356;273;536;157.0;83.0;495.0;444.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31987.544921875;10420.400390625;0.0;4082.24096679688;503.0;81488;;;Calculated values ==>;1549820137.843;356.56000000000006;290.76000000000005;285.96000000000004;285.96000000000004;285.16;277.26000000000005;273.4187578820637;293.16;258.66;274.16;267.46000000000004;318.56;318.76000000000005;274.46000000000004;291.06;297.36;295.56;299.66;290.86;293.56;292.96000000000004;;323.46000000000004;258.86;242.56692532238324;264.2163659402789;273.4187578820637;293.86;5360000.0;3510000.0;3670000.0000000005;1400000.0;3560000.0;2730000.0;5360000.0;0.026166666666666668;0.013833333333333333;0.0825;0.07400000000000001;0.021833333333333333;0.048;;10420.400390625;0.0;4082.24096679688;31987.544921875;519656.07824460993;414735.2835183005;232114.38205276366;232114.38205276366;229714.94143616466;430735.4089219946;458495.1351315018;448911.81203468173;463063.34428093734;500096.5455441529;500309.2155043168;449308.2132420199;469722.23399300897;465784.1997128528;464171.182377635;437854.0643809919;415084.2568427893;459046.6745650736;458218.4865142734;;211144.3756859795;454314.10897859343;197112.39320234966;213033.43674194772;272.01406189429775;2313883.0397784547;877976.3489492768;147848.13675451852;0.0;0;138;151;0;0;0;0;3;54;48;971961281639.3787;356645039475.1475;679127907484.4933;20773.452053667395;19032.926967442043;314.98233761180285;11768.882389071632;1962471.417322714;768821.4994703941;40121.28889721677;557739.5159548997;3.577985724734032;0.3174537655531951
4416;2019-02-10 18:36:37.883;822;183;130;130;124;43;200;-151;18;-71;475;476;16;171;241;225;265;185;207;204;198;-152;583;355;367;139;360;259;578;-2.0;109.0;582.0;463.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41201.953125;19961.224609375;0.0;3833.42553710938;510.0;81489;;;Calculated values ==>;1549820197.883;355.36;291.46000000000004;286.16;286.16;285.56;277.46000000000004;273.8482719121499;293.16;258.06;274.96000000000004;266.06;320.66;320.76000000000005;274.76000000000005;290.26000000000005;297.26000000000005;295.66;299.66;291.66;293.56;292.96000000000004;;324.16;257.96000000000004;242.35481222062532;262.3656120759269;273.8482719121499;293.86;5830000.0;3550000.0;3670000.0000000005;1390000.0;3600000.0;2590000.0;5780000.0;0.0;0.018166666666666668;0.097;0.07716666666666666;0.021833333333333333;0.021833333333333333;;19961.224609375;0.0;3833.42553710938;41201.953125;514332.184224686;248931.66804924145;231694.58666592813;231694.58666592813;229941.71099927629;430477.46260093397;458495.1351315018;452455.4693029914;461805.45249534404;503667.55284442124;503772.16992744704;452202.99536136934;470708.0816151997;465073.4646152595;463709.95100614504;426180.5562162377;249672.8043256505;459046.6745650736;458218.4865142734;;214070.64678622372;453551.0674850352;198052.5421698953;231694.58666592813;272.40582542927393;2314493.3588701133;878229.6979442547;147914.14461793416;0.0;0;138;152;0;0;0;0;3;54;48;972181628439.2386;356728795275.0943;679287613884.3918;24677.08393191032;19715.969536818295;3206.5574926790014;4945.771813355538;1962850.4242919974;769144.6222127049;40150.6546265607;557878.8975990214;2.2082855789550933;0.21599610039332062
4417;2019-02-10 18:37:37.844;813;202;130;129;126;47;200;-137;34;-60;480;475;28;132;244;219;265;205;207;204;197;-139;568;366;367;140;371;248;563;-2.0;83.0;629.0;485.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40477.33984375;19529.99609375;0.0;3645.09252929688;509.0;81490;;;Calculated values ==>;1549820257.844;354.46000000000004;293.36;286.16;286.06;285.76000000000005;277.86;275.0112864084945;293.16;259.46000000000004;276.56;267.16;321.16;320.66;275.96000000000004;286.36;297.56;295.06;299.66;293.66;293.56;292.86;;324.06;259.26000000000005;242.56692532238324;260.85938512811435;275.0112864084945;293.86;5680000.0;3660000.0;3670000.0000000005;1400000.0;3710000.0;2480000.0;5630000.0;0.0;0.013833333333333333;0.10483333333333333;0.08083333333333333;0.021833333333333333;0.021833333333333333;;19529.99609375;0.0;3645.09252929688;40477.33984375;514478.2160775513;413191.2454050922;232048.86929072853;231750.97668129968;230862.5836470123;429743.705733735;458495.1351315018;456291.2614103056;462762.10215822275;505228.6145959197;504710.66974424577;455563.5499633274;467778.238395396;463853.65480034467;461248.72732428863;430213.24677640846;414295.95309843525;459046.6745650736;458079.93939307623;;213652.59903751023;454726.9445351932;201083.7490893147;232048.86929072853;273.65212154482697;2315173.5772176646;878558.5775404547;147976.42509339334;0.0;0;138;152;0;0;0;0;3;54;48;972401685309.9877;356812440870.379;679439615019.9092;26754.254208317216;20502.82496520851;220.18922921196275;4935.011697234591;1963278.7401915423;769479.5609828916;40179.192287795515;557961.1839409791;2.261578410873905;0.2342212321479661
4418;2019-02-10 18:38:37.854;819;196;127;126;120;49;200;-143;44;-81;471;464;33;127;246;217;266;197;207;204;198;-145;557;362;368;140;367;242;552;-2.0;110.0;546.0;484.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39972.73828125;19211.9296875;0.0;3535.23413085938;503.0;81491;;;Calculated values ==>;1549820317.854;355.06000000000006;292.76000000000005;285.86;285.76000000000005;285.16;278.06;274.5913991737795;293.16;258.86;277.56;265.06;320.26000000000005;319.56;276.46000000000004;285.86;297.76000000000005;294.86;299.76000000000005;292.86;293.56;292.96000000000004;;323.46000000000004;258.66;242.56692532238324;260.01710675043796;274.5913991737795;293.86;5570000.0;3620000.0000000005;3679999.9999999995;1400000.0;3670000.0000000005;2420000.0;5520000.0;0.0;0.018333333333333333;0.091;0.08066666666666666;0.021833333333333333;0.021833333333333333;;19211.9296875;0.0;3535.23413085938;39972.73828125;516129.75659958116;415417.76904301543;231418.27721477897;231120.26360780591;229350.5239250429;430014.67791919125;458335.0929063802;458458.0879098977;460646.13932767586;504863.0803554609;504140.7135003803;457149.910476562;468051.1457234385;464708.6425554581;461592.2958648185;433200.7688646615;415763.05856668594;458887.9186232276;458057.79158168816;;211144.3756859795;454107.44513376855;200468.83796089928;231418.27721477897;273.3928297967536;2315844.106271486;878881.4807301441;148036.27112156103;0.0;0;138;152;0;0;0;0;3;54;48;972622222059.9526;356896454870.36566;679586639519.8859;23477.021745358852;20460.180978611454;319.6913554628855;4948.296063677517;1963697.4039234174;769820.9762587663;40183.692042501236;558043.55856579;2.1631351730714177;0.2273792077646756
4419;2019-02-10 18:39:37.865;829;189;126;125;118;47;200;-147;48;-108;458;450;35;140;245;218;265;190;207;204;198;-147;530;357;367;139;362;254;530;-1.0;82.0;493.0;500.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31840.697265625;10479.3798828125;0.0;3775.07568359375;500.0;81492;;;Calculated values ==>;1549820377.865;356.06000000000006;292.06;285.76000000000005;285.66;284.96000000000004;277.86;274.0616903277293;293.16;258.46000000000004;277.96000000000004;262.36;318.96000000000004;318.16;276.66;287.16;297.66;294.96000000000004;299.66;292.16;293.56;292.96000000000004;;323.16;258.46000000000004;242.35481222062532;261.6868853414304;274.0616903277293;293.86;5300000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2540000.0;5300000.0;0.0;0.013666666666666666;0.08216666666666667;0.08333333333333333;0.021833333333333333;0.021833333333333333;;10479.3798828125;0.0;3775.07568359375;31840.697265625;519543.9342671322;421048.1970196477;231659.0147619945;231356.04257275825;229261.82535806016;430346.717906069;458495.1351315018;457008.179664001;458063.25475081766;502369.76191793784;501533.6940357884;455421.12380956183;467851.3330476421;465306.4224800408;462485.70515263407;439171.3490063498;421338.42220881383;459046.6745650736;458218.4865142734;;209890.3038832737;454067.6239191157;200222.58421542335;231659.0147619945;273.27425748041577;2316442.6612818628;879128.9536712815;148097.20153846042;0.0;0;138;152;0;0;0;0;3;54;48;972842762484.6512;356980170215.2512;679735466799.6825;21099.216426024796;21153.753308641026;243.71666623299154;4946.548466591422;1964068.940676924;770167.8226208633;40188.38797010454;558126.030720553;3.3283091484251854;0.35847403872491324
4420;2019-02-10 18:40:37.875;834;176;126;126;117;45;200;-155;53;-135;456;453;41;180;243;220;265;177;207;204;198;-152;532;351;368;139;357;267;532;160.0;81.0;414.0;491.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31956.005859375;10391.70703125;0.0;3989.1552734375;507.0;81493;;;Calculated values ==>;1549820437.875;356.56000000000006;290.76000000000005;285.76000000000005;285.76000000000005;284.86;277.66;273.4187578820637;293.16;257.66;278.46000000000004;259.66;318.76000000000005;318.46000000000004;277.26000000000005;291.16;297.46000000000004;295.16;299.66;290.86;293.56;292.96000000000004;;323.86;257.96000000000004;242.35481222062532;263.43189868330234;273.4187578820637;293.86;5320000.0;3510000.0;3679999.9999999995;1390000.0;3570000.0000000005;2670000.0;5320000.0;0.02666666666666667;0.013500000000000002;0.06899999999999999;0.08183333333333334;0.021833333333333333;0.0485;;10391.70703125;0.0;3989.1552734375;31956.005859375;519978.456212818;416299.0910012028;231608.67708556936;231608.67708556936;228920.64013884208;430735.4089219946;458335.0929063802;455484.92409539985;455303.2091288528;500897.3623833168;500580.105862487;453978.718135384;470655.60392515233;465769.70841700374;463648.37640278955;438735.74954827176;416630.6517602499;458887.9186232276;458057.79158168816;;212816.51262364245;453551.0674850352;199848.99656535033;214146.309789229;273.10126603740747;2316974.3890810185;879302.9083831584;148161.91424674616;0.0;0;138;152;0;0;0;0;3;54;48;973063299234.6162;357063584115.238;679891792849.6576;17638.878999573415;20761.28613692755;298.4188201382949;11829.70686693427;1964391.811941663;770517.1728315201;40192.90651878953;558265.8561486648;3.513578654258001;0.3239782347222989
4421;2019-02-10 18:41:37.875;830;178;128;127;119;45;200;-158;56;-143;466;465;49;194;241;221;266;180;207;204;198;-158;548;351;367;138;356;272;549;322.0;84.0;472.0;500.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32395.638671875;10706.708984375;0.0;4076.9208984375;513.0;81494;;;Calculated values ==>;1549820497.875;356.16;290.96000000000004;285.96000000000004;285.86;285.06;277.66;273.4187578820637;293.16;257.36;278.76000000000005;258.86;319.76000000000005;319.66;278.06;292.56;297.26000000000005;295.26000000000005;299.76000000000005;291.16;293.56;292.96000000000004;;324.46000000000004;257.36;242.14157278889297;264.08650396036035;273.4187578820637;293.86;5480000.0;3510000.0;3670000.0000000005;1380000.0;3560000.0;2720000.0;5490000.0;0.05366666666666667;0.014;0.07866666666666666;0.08333333333333333;0.021833333333333333;0.0755;;10706.708984375;0.0;4076.9208984375;32395.638671875;518202.6923415928;248415.73546700552;231790.3477494485;231490.63740778636;229125.00534120802;430735.4089219946;458495.1351315018;455025.77115374926;454645.720352681;501468.61822504265;501362.59144629433;454140.1830550063;471594.12740730867;465654.29947270127;463779.2430610787;435339.56533253234;249177.87591693347;459046.6745650736;458218.4865142734;;215324.80838970217;453099.15083631827;200059.1988964436;209235.31478991744;273.1840363169691;2317510.6527854456;879478.728516622;148229.13154817847;0.0;0;138;152;0;0;0;0;3;54;48;973283799234.6162;357146684115.238;680053492849.6576;20057.370350908044;21086.66266165622;2606.2636518183845;18798.229465188873;1964705.947352917;770865.9057381749;40217.11220605584;558521.0889514325;4.230931552357832;0.32311651641324646
4422;2019-02-10 18:42:37.856;824;187;130;129;123;47;200;-154;56;-134;477;475;53;187;241;222;265;190;207;204;198;-157;584;357;367;138;362;256;580;-2.0;82.0;539.0;477.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41239.26953125;19929.89453125;0.0;3822.03198242188;519.0;81495;;;Calculated values ==>;1549820557.856;355.56000000000006;291.86;286.16;286.06;285.46000000000004;277.86;274.0616903277293;293.16;257.76000000000005;278.76000000000005;259.76000000000005;320.86;320.66;278.46000000000004;291.86;297.26000000000005;295.36;299.66;292.16;293.56;292.96000000000004;;325.06;257.46000000000004;242.14157278889297;261.9595390733887;274.0616903277293;293.86;5840000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2560000.0;5800000.0;0.0;0.013666666666666666;0.08983333333333333;0.07949999999999999;0.021833333333333333;0.021833333333333333;;19929.89453125;0.0;3822.03198242188;41239.26953125;514496.428797972;250327.527592515;231648.38632362554;231354.67722102627;229609.32140438314;430346.717906069;458495.1351315018;457655.63067567954;455569.3431428432;504161.6786385202;503953.010973575;457291.26428059244;472921.6641957314;464781.3556694665;463015.90774916107;425898.85878767906;251468.581060423;459046.6745650736;458218.4865142734;;217833.21561994078;453202.5455425244;201123.29940317463;231648.38632362554;273.62802316960443;2318124.0827055844;879733.952699099;148294.93531100138;0.0;0;138;153;0;0;0;0;3;54;48;973503929504.4202;357229457895.1643;680211842689.5166;23045.154425980025;20040.300068078304;2383.8804622724992;4946.780520829145;1965065.0213162976;771208.5218977993;40258.68357186706;558718.9013740302;2.1226116310245353;0.21346252243838623
4423;2019-02-10 18:43:37.866;825;204;128;127;125;51;200;-129;56;-94;473;466;50;148;245;216;266;206;207;204;197;-134;571;366;367;138;371;250;565;0.0;84.0;902.0;480.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40704.88671875;19537.01171875;0.0;3711.21948242188;515.0;81496;;;Calculated values ==>;1549820617.866;355.66;293.56;285.96000000000004;285.86;285.66;278.26000000000005;275.0112864084945;293.16;260.26000000000005;278.76000000000005;263.76000000000005;320.46000000000004;319.76000000000005;278.16;287.96000000000004;297.66;294.76000000000005;299.76000000000005;293.76000000000005;293.56;292.86;;324.66;259.76000000000005;242.14157278889297;261.13683023647616;275.0112864084945;293.86;5710000.0;3660000.0;3670000.0000000005;1380000.0;3710000.0;2500000.0;5650000.0;0.0;0.014;0.15033333333333332;0.08;0.021833333333333333;0.021833333333333333;;19537.01171875;0.0;3711.21948242188;40704.88671875;515702.7634364365;413117.6300506565;231406.932997259;231111.29938086116;230522.58704152273;429743.705733735;458495.1351315018;458615.40399587416;459638.8067309681;504314.09770019725;503586.8808991045;457895.93577920616;469320.06329812703;463987.1264975857;460842.422834568;429682.8768944833;413860.9368612822;459046.6745650736;458079.93939307623;;216160.93158060662;455569.3431428432;203168.58277436113;231406.932997259;274.46586027668224;2318807.064485554;880062.8983996109;148357.72286938102;0.0;0;138;153;0;0;0;0;3;54;48;973724166204.3851;357312271695.1511;680363667989.4924;38402.172123634125;20192.060829478567;221.50716046481497;4949.027306308676;1965577.1677143055;771543.8474501714;40280.39875398034;558801.3801834207;2.742779305148685;0.2691877317097577
