;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4424;2019-02-10 18:44:37.887;834;197;125;124;119;51;200;-125;55;-64;463;456;46;138;246;214;266;198;207;204;198;-127;558;361;367;140;366;249;553;-2.0;81.0;934.0;473.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40185.91796875;19142.6796875;0.0;3680.099609375;508.0;81497;;;Calculated values ==>;1549820677.887;356.56000000000006;292.86;285.66;285.56;285.06;278.26000000000005;274.4858918419099;293.16;260.66;278.66;266.76000000000005;319.46000000000004;318.76000000000005;277.76000000000005;286.96000000000004;297.76000000000005;294.56;299.76000000000005;292.96000000000004;293.56;292.96000000000004;;323.96000000000004;260.46000000000004;242.56692532238324;260.9983114674233;274.4858918419099;293.86;5580000.0;3610000.0;3670000.0000000005;1400000.0;3660000.0;2490000.0;5530000.0;0.0;0.013500000000000002;0.15566666666666668;0.07883333333333334;0.021833333333333333;0.021833333333333333;;19142.6796875;0.0;3680.099609375;40185.91796875;517870.8344032921;415378.45660230034;230799.66187155823;230503.67282818444;229036.45251990337;430081.6785162784;458495.1351315018;458654.6089131666;462360.052635259;503370.5839900445;502642.9279265981;457575.97053618653;468321.8502532895;464854.9636409364;461342.3614177066;432957.53876703494;415724.3794036379;459046.6745650736;458218.4865142734;;213234.55432191002;455961.62228961464;201129.56164472722;230799.66187155823;273.64814293987246;2319481.39045778;880385.3419778852;148419.3387533108;0.0;0;138;153;0;0;0;0;3;54;48;973944443274.9241;357395700885.3553;680513420384.8589;40088.06569145374;20089.260780838627;232.64765140586016;4965.311004699281;1966231.4819608924;771879.642618267;40284.18470204006;558884.0285863681;2.864475192876662;0.27902836201050857
4425;2019-02-10 18:45:37.857;841;190;126;125;118;48;200;-126;53;-56;456;450;43;135;245;216;266;192;207;204;198;-128;555;358;368;140;364;248;550;-1.0;79.0;976.0;474.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40125.81640625;18998.73828125;0.0;3665.34985351562;503.0;81498;;;Calculated values ==>;1549820737.857;357.26;292.16;285.76000000000005;285.66;284.96000000000004;277.96000000000004;274.1680685717883;293.16;260.56;278.46000000000004;267.56;318.76000000000005;318.16;277.46000000000004;286.66;297.66;294.76000000000005;299.76000000000005;292.36;293.56;292.96000000000004;;323.46000000000004;260.36;242.56692532238324;260.85938512811435;274.1680685717883;293.86;5550000.0;3579999.9999999995;3679999.9999999995;1400000.0;3640000.0;2480000.0;5500000.0;0.0;0.013166666666666667;0.16266666666666665;0.079;0.021833333333333333;0.021833333333333333;;18998.73828125;0.0;3665.34985351562;40125.81640625;518961.95826066064;414083.7466353395;231167.9233631617;230870.29783581037;228811.12109001927;430280.9020939914;458335.0929063802;458574.57247657597;463163.7028069666;502739.0899299916;502115.3281004891;457376.724578566;468119.92285971955;465015.24582933175;462068.13665675744;433683.77640270855;414798.6417306446;458887.9186232276;458057.79158168816;;211144.3756859795;455858.9467848163;200108.52334937497;231167.9233631617;273.2336137180013;2320150.3202789975;880703.0282052015;148480.52022615797;0.0;0;138;153;0;0;0;0;3;54;48;974164833025.0292;357479658885.3953;680662445834.9299;42043.81065802469;20204.283451399864;248.65427318217505;4953.762122771161;1966915.5720479796;772215.2542639282;40288.193545988855;558966.646199665;2.9760963734478265;0.28839749031315476
4426;2019-02-10 18:46:37.857;842;189;126;126;118;45;200;-139;15;-72;453;448;18;130;244;217;266;190;207;204;198;-138;556;357;368;139;362;246;551;0.0;83.0;601.0;470.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40199.5234375;19049.0703125;0.0;3639.43994140625;501.0;81499;;;Calculated values ==>;1549820797.857;357.36;292.06;285.76000000000005;285.76000000000005;284.96000000000004;277.66;274.0616903277293;293.16;259.26000000000005;274.66;265.96000000000004;318.46000000000004;317.96000000000004;274.96000000000004;286.16;297.56;294.86;299.76000000000005;292.16;293.56;292.96000000000004;;323.26000000000005;259.36;242.35481222062532;260.58029834229245;274.0616903277293;293.86;5560000.0;3570000.0000000005;3679999.9999999995;1390000.0;3620000.0000000005;2460000.0;5510000.0;0.0;0.013833333333333333;0.10016666666666667;0.07833333333333334;0.021833333333333333;0.021833333333333333;;19049.0703125;0.0;3639.43994140625;40199.5234375;519001.884977525;413307.47646805906;231144.06173944077;231144.06173944077;228789.18240220204;430346.717906069;458335.0929063802;454314.1782779054;461704.86470326263;502619.9090528034;502100.8445953151;454680.34048717923;467831.15307508764;465175.32018785755;462352.8576263787;433442.84306194825;413676.3280692049;458887.9186232276;458057.79158168816;;210308.32490665457;454994.85026863415;199289.8454018901;231144.06173944077;272.90584065757474;2320819.698111029;881020.0932768161;148541.393474449;0.0;0;138;153;0;0;0;0;3;54;48;974385633025.0292;357563358885.3953;680810645834.9299;25544.937343080863;20030.225381228283;273.4367907329501;4954.283101555735;1967478.8116146554;772550.5418375334;40292.54430485481;559049.2132432011;2.2391458076385238;0.23164812839530088
4427;2019-02-10 18:47:37.878;842;188;127;126;119;43;200;-143;-4;-84;449;443;-2;117;243;219;266;190;207;204;198;-144;553;357;367;138;362;241;549;0.0;80.0;595.0;464.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40216.91796875;19055.1640625;0.0;3560.6220703125;499.0;81500;;;Calculated values ==>;1549820857.878;357.36;291.96000000000004;285.86;285.76000000000005;285.06;277.46000000000004;274.0616903277293;293.16;258.86;272.76000000000005;264.76000000000005;318.06;317.46000000000004;272.96000000000004;284.86;297.46000000000004;295.06;299.76000000000005;292.16;293.56;292.96000000000004;;323.06;258.76000000000005;242.14157278889297;259.87524604437704;274.0616903277293;293.86;5530000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2410000.0;5490000.0;0.0;0.013333333333333334;0.09916666666666667;0.07733333333333332;0.021833333333333333;0.021833333333333333;;19055.1640625;0.0;3560.6220703125;40216.91796875;519244.3020435624;413764.2266525931;231490.63740778636;231191.84880649296;229125.00534120802;430346.717906069;458495.1351315018;452844.14679048647;460647.8971741376;502686.635423152;502066.1378887779;453088.95565774717;467059.7508092891;465044.1086722825;462618.4332792204;434162.2791185007;414485.982530214;459046.6745650736;458218.4865142734;;209472.28574929133;454542.8999884959;199559.58330547242;231490.63740778636;273.0125974718463;2321490.0696696793;881337.7397001402;148601.41499130262;0.0;0;138;153;0;0;0;0;3;54;48;974606210199.6927;357646487970.26855;680956796969.707;25117.38587893056;19718.70982348715;262.35062117715603;4950.224705491633;1967901.1454059707;772881.8988981282;40297.01076266053;559131.7796962817;2.2129971841426515;0.22861993500322825
4428;2019-02-10 18:48:37.858;843;180;126;125;118;42;200;-150;8;-93;447;444;5;150;243;220;266;180;207;204;198;-147;528;352;368;138;357;263;528;181.0;84.0;588.0;463.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32032.03125;10341.1220703125;0.0;3940.52416992188;502.0;81501;;;Calculated values ==>;1549820917.858;357.46000000000004;291.16;285.76000000000005;285.66;284.96000000000004;277.36;273.5264737036516;293.16;258.16;273.96000000000004;263.86;317.86;317.56;273.66;288.16;297.46000000000004;295.16;299.76000000000005;291.16;293.56;292.96000000000004;;323.36;258.46000000000004;242.14157278889297;262.9017227912062;273.5264737036516;293.86;5280000.0;3520000.0000000005;3679999.9999999995;1380000.0;3570000.0000000005;2630000.0;5280000.0;0.030166666666666668;0.014;0.098;0.07716666666666666;0.021833333333333333;0.052000000000000005;;10341.1220703125;0.0;3940.52416992188;32032.03125;521368.4599985095;419040.4910963557;231709.6364409999;231406.1000493006;229308.19356177392;430671.36484660726;458335.0929063802;450473.22317971056;459739.855471695;500338.9285760401;500022.33326928585;450086.33625899255;467741.60676677176;465769.70841700374;463499.5827140881;439805.1672714919;419040.4910963557;458887.9186232276;458057.79158168816;;210726.34883551928;454234.19939265697;198851.38273379556;212647.63669419225;272.71115631772875;2322091.943555168;881582.6270949745;148663.90370680712;0.0;0;138;153;0;0;0;0;3;54;48;974826636699.7628;357729260370.29486;681107946569.7551;24658.940363699672;19707.040685508804;290.7054664519065;12761.328054149788;1968315.8098572183;773210.3373031673;40301.618027125325;559279.3267705679;4.0204058834654255;0.3497899963438426
4429;2019-02-10 18:49:37.869;838;176;127;126;118;42;200;-148;21;-98;459;458;17;175;241;222;266;178;207;204;198;-150;541;349;368;138;355;271;542;225.0;85.0;694.0;452.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32106.603515625;10562.931640625;0.0;4080.6181640625;510.0;81502;;;Calculated values ==>;1549820977.869;356.96000000000004;290.76000000000005;285.86;285.76000000000005;284.96000000000004;277.36;273.20264511476705;293.16;258.36;275.26000000000005;263.36;319.06;318.96000000000004;274.86;290.66;297.26000000000005;295.36;299.76000000000005;290.96000000000004;293.56;292.96000000000004;;324.16;258.16;242.14157278889297;263.95629194202945;273.20264511476705;293.86;5410000.0;3490000.0;3679999.9999999995;1380000.0;3550000.0;2710000.0;5420000.0;0.0375;0.014166666666666666;0.11566666666666667;0.07533333333333332;0.021833333333333333;0.059333333333333335;;10562.931640625;0.0;4080.6181640625;32106.603515625;519731.4620593863;247993.8662297785;231661.7827357078;231361.14196182488;228988.6360626492;430862.6128555636;458335.0929063802;450718.69832406053;459234.29461077973;500823.87964129454;500717.8130231858;450197.48867471056;469531.8758598837;465798.81223944406;464205.6311846254;436944.7779940655;412988.0197166831;458887.9186232276;458057.79158168816;;214070.64678622372;453925.135612465;198378.17288340654;210625.79336276458;272.5108936969081;2322626.530167065;881756.8594790762;148730.75881402197;0.0;0;138;153;0;0;0;0;3;54;48;975047477179.4609;357812075550.1817;681268175939.5361;29187.387442635645;19251.204525589066;339.3874089295841;14680.965227656132;1968764.611520214;773535.0488656907;40306.86976372155;559508.0544733296;4.333576588410058;0.35698336804979314
4430;2019-02-10 18:50:37.849;829;183;128;127;122;45;200;-137;31;-72;475;476;27;182;241;223;266;185;207;204;198;-141;574;354;368;137;359;265;569;-2.0;86.0;758.0;415.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41013.56640625;19672.259765625;0.0;4000.46362304688;517.0;81503;;;Calculated values ==>;1549821037.849;356.06000000000006;291.46000000000004;285.96000000000004;285.86;285.36;277.66;273.7412296467126;293.16;259.46000000000004;276.26000000000005;265.96000000000004;320.66;320.76000000000005;275.86;291.36;297.26000000000005;295.46000000000004;299.76000000000005;291.66;293.56;292.96000000000004;;324.86;259.06;241.92719264551067;263.1675429290057;273.7412296467126;293.86;5740000.0;3540000.0;3679999.9999999995;1370000.0;3590000.0;2650000.0;5690000.0;0.0;0.014333333333333333;0.12633333333333333;0.06916666666666667;0.021833333333333333;0.021833333333333333;;19672.259765625;0.0;4000.46362304688;41013.56640625;515945.5067072548;249347.83792662944;231313.58615707606;231018.92539330875;229557.9932075715;430542.39183029096;458335.0929063802;453057.63364064984;462004.49234316946;503094.42198593274;503199.596141353;452550.07660853525;471155.32693919697;465219.0939126357;463595.7598268558;428894.99039817345;250103.1235358796;458887.9186232276;458057.79158168816;;216997.06728235667;455015.92941394635;198974.43906504265;231313.58615707606;272.768290341573;2323235.661805025;882008.735420899;148798.0787148199;0.0;0;139;153;0;0;0;0;3;54;48;975268203579.5311;357894548050.20795;681428922339.5873;32099.176914718373;17709.53641579917;2562.683425026212;4950.581818437364;1969275.1626495644;773842.9523715754;40331.04562603767;559671.5961666906;2.4214357441193877;0.22643609670214504
4431;2019-02-10 18:51:37.879;818;203;128;128;125;49;200;-128;34;-51;486;483;31;138;244;218;266;206;206;204;198;-132;578;366;368;136;371;253;571;-1.0;86.0;998.0;421.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41138.015625;19813.341796875;0.0;3804.509765625;517.0;81504;;;Calculated values ==>;1549821097.879;354.96000000000004;293.46000000000004;285.96000000000004;285.96000000000004;285.66;278.06;275.0112864084945;293.16;260.36;276.56;268.06;321.76000000000005;321.46000000000004;276.26000000000005;286.96000000000004;297.56;294.96000000000004;299.76000000000005;293.76000000000005;293.56;292.96000000000004;;324.86;259.96000000000004;241.71165711629368;261.54996906429363;275.0112864084945;293.76000000000005;5780000.0;3660000.0;3679999.9999999995;1360000.0;3710000.0;2530000.0;5710000.0;0.0;0.014333333333333333;0.16633333333333333;0.07016666666666667;0.021833333333333333;0.021833333333333333;;19813.341796875;0.0;3804.509765625;41138.015625;514256.0375390846;410122.9869772851;231267.275043904;231267.275043904;230387.219537473;429743.705733735;458335.0929063802;455464.9164419806;464248.1901705221;505381.65533572674;505069.85877876345;455096.98620464467;467762.259595634;463853.65480034467;461113.4237683607;427823.7717548373;411350.26539781695;458887.9186232276;458057.79158168816;;216997.06728235667;456098.8677674362;202164.19533652675;231267.275043904;274.07518458483196;2323920.6006198837;882337.9466237695;148863.1526804169;0.0;0;139;153;0;0;0;0;3;54;48;975489113979.4258;357976489000.1689;681584400039.5132;42132.35327720715;17817.749515568812;236.12025778395835;4951.592944408288;1969894.0680322447;774139.161117887;40354.380651731975;559754.1555487365;2.757990743679364;0.2588322972447438
4432;2019-02-10 18:52:37.870;821;199;124;123;119;52;200;-131;38;-47;484;479;31;127;246;214;266;200;206;204;198;-132;558;364;368;136;369;251;553;-2.0;87.0;977.0;429.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40169.0546875;19202.388671875;0.0;3756.07299804688;509.0;81505;;;Calculated values ==>;1549821157.87;355.26;293.06;285.56;285.46000000000004;285.06;278.36;274.8017692304317;293.16;260.06;276.96000000000004;268.46000000000004;321.56;321.06;276.26000000000005;285.86;297.76000000000005;294.56;299.76000000000005;293.16;293.56;292.96000000000004;;324.06;259.96000000000004;241.71165711629368;261.27494424493943;274.8017692304317;293.76000000000005;5580000.0;3640000.0;3679999.9999999995;1360000.0;3690000.0;2510000.0;5530000.0;0.0;0.0145;0.16283333333333333;0.0715;0.021833333333333333;0.021833333333333333;;19202.388671875;0.0;3756.07299804688;40169.0546875;516290.5852545731;416066.7103180982;230503.67282818444;230208.5486171172;229036.45251990337;429879.7862731237;458335.0929063802;456283.55020339484;464645.83438765;505361.60318392597;504842.6119150768;455430.60693359666;466782.31259055925;464415.139943259;460880.48460767657;432957.53876703494;416405.5654191083;458887.9186232276;458057.79158168816;;213652.59903751023;456098.8677674362;201454.3715511758;230503.67282818444;273.7887096617923;2324598.0579046058;882663.0289410049;148926.1480859863;0.0;0;139;153;0;0;0;0;3;54;48;975709880859.1941;358058076760.08325;681735577359.3546;41494.68459053633;18207.081479462617;240.00361354493612;4968.264926118164;1970590.8554799475;774439.3230114919;40358.34775550071;559836.8086310818;2.8272815288274025;0.2670347633874205
4433;2019-02-10 18:53:37.860;826;191;124;123;116;50;200;-134;41;-54;481;475;32;125;245;215;266;193;207;204;198;-134;557;360;368;137;365;249;552;-1.0;85.0;819.0;426.0;131.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40130.37890625;19175.705078125;0.0;3712.658203125;504.0;81506;;;Calculated values ==>;1549821217.86;355.76;292.26000000000005;285.56;285.46000000000004;284.76000000000005;278.16;274.38016830617;293.16;259.76000000000005;277.26000000000005;267.76000000000005;321.26000000000005;320.66;276.36;285.66;297.66;294.66;299.76000000000005;292.46000000000004;293.56;292.96000000000004;;323.56;259.76000000000005;241.92719264551067;260.9983114674233;274.38016830617;293.86;5570000.0;3600000.0;3679999.9999999995;1370000.0;3650000.0;2490000.0;5520000.0;0.0;0.014166666666666666;0.13649999999999998;0.071;0.021833333333333333;0.021833333333333333;;19175.705078125;0.0;3712.658203125;40130.37890625;516981.4311694211;413633.1203958097;230526.9083737572;230231.5404395455;228187.26094971248;430148.3826014536;458335.0929063802;456973.721747507;463803.79861893726;505238.2698313311;504616.24368626653;455884.04229320394;466837.06882911525;464869.23356765806;461629.7256903882;433200.7688646615;414359.1762267576;458887.9186232276;458057.79158168816;;211562.405474017;455732.3621493468;200257.66735819913;230526.9083737572;273.3010030893166;2325267.1083243354;882982.7930860644;148988.37713943483;0.0;0;139;153;0;0;0;0;3;54;48;975930644059.2291;358139963110.09625;681885552359.3784;35041.74142414052;18138.703330171484;266.9225623703057;4967.757616706493;1971228.5527295796;774742.1540713636;40362.57143623655;559919.5950189206;2.552175715475562;0.2470197540471076
4434;2019-02-10 18:54:37.841;829;190;124;124;116;46;200;-136;43;-62;477;472;35;126;244;217;266;191;207;204;198;-136;556;358;367;136;363;247;551;-2.0;86.0;881.0;436.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40234.6171875;19179.88671875;0.0;3700.44287109375;502.0;81507;;;Calculated values ==>;1549821277.841;356.06000000000006;292.16;285.56;285.56;284.76000000000005;277.76000000000005;274.1680685717883;293.16;259.56;277.46000000000004;266.96000000000004;320.86;320.36;276.66;285.76000000000005;297.56;294.86;299.76000000000005;292.26000000000005;293.56;292.96000000000004;;323.36;259.56;241.71165711629368;260.72004837742526;274.1680685717883;293.86;5560000.0;3579999.9999999995;3670000.0000000005;1360000.0;3629999.9999999995;2470000.0;5510000.0;0.0;0.014333333333333333;0.14683333333333334;0.07266666666666667;0.021833333333333333;0.021833333333333333;;19179.88671875;0.0;3700.44287109375;40234.6171875;517427.82201556757;413676.3280692049;230550.20476347918;230550.20476347918;228208.70246362453;430280.9020939914;458495.1351315018;457538.16997962666;463152.5873709629;505012.05862718844;504494.3435723012;456575.9506117076;467234.79155598854;465029.61547741666;462201.38575610484;433442.84306194825;414040.76927589084;459046.6745650736;458218.4865142734;;210726.34883551928;455690.9408096758;200026.2043007691;230550.20476347918;273.2011504440512;2325936.6045528864;883302.3218025456;149050.1334195604;0.0;0;139;153;0;0;0;0;3;54;48;976151074234.909;358221837175.3488;682034305239.8373;37811.340293845584;18578.304186313886;278.0963909334896;4970.7574848923405;1971835.4694945803;775048.0322428413;40367.11182261696;560002.389751719;2.6939515059846753;0.2595496696238087
4435;2019-02-10 18:55:37.871;832;188;125;124;117;44;200;-134;43;-59;475;470;35;126;243;218;266;190;207;204;198;-136;554;357;367;135;362;243;549;-1.0;82.0;767.0;436.0;131.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;39968.1640625;19000.701171875;0.0;3655.69653320312;500.0;81508;;;Calculated values ==>;1549821337.871;356.36;291.96000000000004;285.66;285.56;284.86;277.56;274.0616903277293;293.16;259.76000000000005;277.46000000000004;267.26000000000005;320.66;320.16;276.66;285.76000000000005;297.46000000000004;294.96000000000004;299.76000000000005;292.16;293.56;292.96000000000004;;323.16;259.56;241.49495122638035;260.1585393101385;274.0616903277293;293.86;5540000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2430000.0;5490000.0;0.0;0.013666666666666666;0.12783333333333333;0.07266666666666667;0.021833333333333333;0.021833333333333333;;19000.701171875;0.0;3655.69653320312;39968.1640625;517954.9502411856;413764.2266525931;230893.96798110125;230596.98130341995;228542.03168985635;430346.717906069;458495.1351315018;458180.057644424;463598.2355393913;505181.60618114454;504665.5332600971;457226.7928333852;467797.94501071493;465044.1086722825;462485.70515263407;433923.58361465216;414485.982530214;459046.6745650736;458218.4865142734;;209890.3038832737;455853.6214280916;199427.62361006346;230893.96798110125;272.9603922050616;2326605.2952412395;883620.652453932;149111.4652318145;0.0;0;139;153;0;0;0;0;3;54;48;976371384334.8041;358303177825.31006;682181378739.7672;33077.186150725756;18633.622508110046;265.6472148206547;4963.251987974259;1972426.5025835303;775358.2866815082;40371.64528492777;560085.2145556596;2.5131845142737963;0.2466928012014282
4436;2019-02-10 18:56:37.862;835;188;125;124;117;42;200;-139;40;-63;473;468;32;134;243;220;266;189;207;204;198;-140;533;355;367;137;360;255;533;-2.0;82.0;714.0;493.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31941.51953125;10498.265625;0.0;3814.57202148438;499.0;81509;;;Calculated values ==>;1549821397.862;356.66;291.96000000000004;285.66;285.56;284.86;277.36;273.8482719121499;293.16;259.26000000000005;277.16;266.86;320.46000000000004;319.96000000000004;276.36;286.56;297.46000000000004;295.16;299.76000000000005;292.06;293.56;292.96000000000004;;323.06;259.16;241.92719264551067;261.82340779136865;273.8482719121499;293.86;5330000.0;3550000.0;3670000.0000000005;1370000.0;3600000.0;2550000.0;5330000.0;0.0;0.013666666666666666;0.119;0.08216666666666667;0.021833333333333333;0.021833333333333333;;10498.265625;0.0;3814.57202148438;31941.51953125;520017.15664053336;419740.77096786414;231281.4773392671;230980.30614795932;228897.91035519753;430477.46260093397;458495.1351315018;455868.2648029557;462905.2339958159;503839.45247822994;503317.8020904809;454884.978498866;467020.1301823461;465335.1870322967;463051.38004137354;438722.55476323655;420041.824545227;459046.6745650736;458218.4865142734;;209472.28574929133;455118.3910259499;198529.2066653747;231281.4773392671;272.5956433261177;2327204.452716788;883866.4403032729;149173.70813186924;0.0;0;139;153;0;0;0;0;3;54;48;976591551304.5731;358384765585.2245;682330756329.6105;30623.347918372136;21083.077981627262;255.30331297946393;4954.791366987637;1972957.260741215;775689.2095393665;40375.98588813339;560167.85251931;3.976606315655843;0.4066147259124381
4437;2019-02-10 18:57:37.852;836;177;125;124;117;42;199;-136;40;-64;477;476;35;181;241;221;266;178;207;204;198;-136;532;350;367;140;355;272;532;0.0;83.0;841.0;533.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31863.474609375;10289.2158203125;0.0;4064.27783203125;505.0;81510;;;Calculated values ==>;1549821457.852;356.76;290.86;285.66;285.56;284.86;277.36;273.3108153835814;293.06;259.56;277.16;266.76000000000005;320.86;320.76000000000005;276.66;291.26000000000005;297.26000000000005;295.26000000000005;299.76000000000005;290.96000000000004;293.56;292.96000000000004;;323.66;259.56;242.56692532238324;264.08650396036035;273.3108153835814;293.86;5320000.0;3500000.0;3670000.0000000005;1400000.0;3550000.0;2720000.0;5320000.0;0.0;0.013833333333333333;0.14016666666666666;0.08883333333333333;0.021833333333333333;0.021833333333333333;;10289.2158203125;0.0;4064.27783203125;31863.474609375;520216.725040256;416630.6517602499;231306.26345570307;231004.8198263121;228920.64013884208;430799.1582183253;458356.8847964573;452993.2620111009;462360.052635259;502633.6431405419;502527.8266967467;452351.87791029084;470091.28906640963;465798.81223944406;463927.47094490804;438940.7733430856;416958.94305242854;459046.6745650736;458218.4865142734;;211980.4382156667;455036.14656568074;197551.73290262735;231306.26345570307;272.18577059911314;2327736.07238333;884039.6404438427;149239.35427114528;0.0;0;139;153;0;0;0;0;3;54;48;976811714604.6082;358467851735.2377;682488829979.6356;35804.38766337104;22873.19874706791;304.0819856874227;4954.250203445452;1973510.7329437402;776055.4507951129;40380.646655365665;560250.4141031856;4.454380246939523;0.4540437520168336
4438;2019-02-10 18:58:37.882;828;179;126;125;120;43;199;-134;33;-55;492;492;33;188;240;223;266;181;207;204;197;-134;577;352;367;142;357;264;572;158.0;85.0;1009.0;537.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41048.3046875;19675.244140625;0.0;3891.787109375;509.0;81511;;;Calculated values ==>;1549821517.882;355.96000000000004;291.06;285.76000000000005;285.66;285.16;277.46000000000004;273.5264737036516;293.06;259.76000000000005;276.46000000000004;267.66;322.36;322.36;276.46000000000004;291.96000000000004;297.16;295.46000000000004;299.76000000000005;291.26000000000005;293.56;292.86;;324.06;259.76000000000005;242.98782864720522;263.0348170998261;273.5264737036516;293.86;5770000.0;3520000.0000000005;3670000.0000000005;1420000.0;3570000.0000000005;2640000.0;5720000.0;0.026333333333333334;0.014166666666666666;0.16816666666666666;0.0895;0.021833333333333333;0.04816666666666666;;19675.244140625;0.0;3891.787109375;41048.3046875;515573.8950902115;247735.30642808502;230657.15316961752;230364.8574880395;228915.25140987663;430671.36484660726;458356.8847964573;453482.5372081749;462969.1816340708;504974.2106127887;504974.2106127887;453482.5372081749;471975.1167444689;465379.25235888857;463892.64845557977;428093.8640154769;248466.54800052318;459046.6745650736;458079.93939307623;;213652.59903751023;454913.1691053478;198381.69404392267;213011.74645037952;272.524645309502;2328343.9743429283;884289.4691286479;149305.68796256263;0.0;0;139;154;0;0;0;0;3;54;48;977032024704.5032;358552494035.1973;682649710379.559;42899.45845878841;22959.56701799755;2544.720310211844;11804.117960073225;1974166.9262604709;776437.581479497;40404.398544496406;560390.1369976824;3.4033927691707473;0.29493845331176033
4439;2019-02-10 18:59:37.833;817;201;126;126;123;47;199;-125;1;-41;496;491;5;138;243;218;266;205;206;204;197;-126;573;364;367;143;369;254;567;-1.0;83.0;1106.0;574.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40679.59375;19694.970703125;0.0;3679.37866210938;509.0;81512;;;Calculated values ==>;1549821577.833;354.86;293.26000000000005;285.76000000000005;285.76000000000005;285.46000000000004;277.86;274.8017692304317;293.06;260.66;273.26000000000005;269.06;322.76000000000005;322.26000000000005;273.66;286.96000000000004;297.46000000000004;294.96000000000004;299.76000000000005;293.66;293.56;292.86;;324.06;260.56;243.1966462407574;261.6868853414304;274.8017692304317;293.76000000000005;5730000.0;3640000.0;3670000.0000000005;1430000.0;3690000.0;2540000.0;5670000.0;0.0;0.013833333333333333;0.18433333333333335;0.09566666666666666;0.021833333333333333;0.021833333333333333;;19694.970703125;0.0;3679.37866210938;40679.59375;514551.72121011297;411096.4409828826;230770.69609002798;230770.69609002798;229892.77345842202;429879.7862731237;458356.8847964573;451188.88220968534;464231.06354207906;506327.0664146832;505807.625702611;451693.4205797409;467621.7149572548;464016.3363585347;461420.64936624526;429159.0613151646;412666.3294128141;459046.6745650736;458079.93939307623;;213652.59903751023;455576.0175424572;201105.08907082022;230770.69609002798;273.6517357076488;2329024.483959206;884617.2863160259;149368.72948464297;0.0;0;139;154;0;0;0;0;3;54;48;977252044874.4122;358637924210.162;682804983469.4948;46098.77920193081;24344.38549045327;228.1494579825152;4962.91847878322;1974907.9725582197;776831.4591538945;40427.486921635886;560529.7481922838;3.2357791631900428;0.3216959403548095
4440;2019-02-10 19:00:37.873;820;197;123;122;118;50;199;-125;4;-43;485;477;3;120;245;215;266;198;206;204;197;-126;559;362;367;146;367;250;554;-1.0;83.0;1175.0;579.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40230.2109375;19187.837890625;0.0;3579.14306640625;503.0;81513;;;Calculated values ==>;1549821637.873;355.16;292.86;285.46000000000004;285.36;284.96000000000004;278.16;274.5913991737795;293.06;260.66;273.56;268.86;321.66;320.86;273.46000000000004;285.16;297.66;294.66;299.76000000000005;292.96000000000004;293.56;292.86;;323.46000000000004;260.56;243.81672145450628;261.13683023647616;274.5913991737795;293.76000000000005;5590000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;2500000.0;5540000.0;0.0;0.013833333333333333;0.19583333333333333;0.0965;0.021833333333333333;0.021833333333333333;;19187.837890625;0.0;3579.14306640625;40230.2109375;516085.91549923044;414989.33453799883;230185.61622785314;229891.58303824594;228723.69426592367;430014.67791919125;458356.8847964573;452269.65562404983;463591.4735533623;505559.0498579677;504729.3177912088;452144.9583236426;466120.1294677776;464576.35343310115;461323.382721853;432713.1373996914;415339.61386950605;459046.6745650736;458079.93939307623;;211144.3756859795;455084.10304611;200733.0840916788;230185.61622785314;273.49682751680785;2329699.181830088;884941.525736371;149429.25749079618;0.0;0;139;154;0;0;0;0;3;54;48;977472391674.2722;358724682010.1069;682956284269.3987;49259.24525842266;24544.873329102615;240.33374216756386;4975.692722440704;1975703.1525283533;777239.1412507918;40431.39355098577;560612.625166748;3.470822293095006;0.34223689042751887
4441;2019-02-10 19:01:37.864;824;191;123;122;115;48;199;-132;19;-61;470;462;13;117;244;216;266;193;206;204;197;-132;556;359;367;147;364;247;551;-1.0;87.0;1028.0;589.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40055.1015625;19127.25390625;0.0;3516.66967773438;500.0;81514;;;Calculated values ==>;1549821697.864;355.56000000000006;292.26000000000005;285.46000000000004;285.36;284.66;277.96000000000004;274.27422755570615;293.06;259.96000000000004;275.06;267.06;320.16;319.36;274.46000000000004;284.86;297.56;294.76000000000005;299.76000000000005;292.46000000000004;293.56;292.86;;323.16;259.96000000000004;244.02132995426717;260.72004837742526;274.27422755570615;293.76000000000005;5560000.0;3590000.0;3670000.0000000005;1470000.0;3640000.0;2470000.0;5510000.0;0.0;0.0145;0.1713333333333333;0.09816666666666667;0.021833333333333333;0.021833333333333333;;19127.25390625;0.0;3516.66967773438;40055.1015625;516820.6946492189;414040.76927589084;230254.59199040785;229959.83920546612;227919.63540541573;430214.79039162316;458356.8847964573;454634.1286075247;461616.0232331197;504287.15571482014;503457.8112668854;453899.64000490285;466205.423889032;464883.6276779939;461916.06316538615;433442.84306194825;414757.0629070427;459046.6745650736;458079.93939307623;;209890.3038832737;454292.71271363826;200090.53020337873;230254.59199040785;273.2308083857362;2330368.1257462376;885260.7702750807;149488.38039407102;0.0;0;139;154;0;0;0;0;3;54;48;977692558644.9163;358812568825.36395;683105361904.8347;43611.803193243664;24954.18091642381;270.94381224613085;4974.186751624927;1976476.96184557;777651.5714968932;40435.65355818807;560695.528391925;3.2596433387429267;0.3283483398931852
4442;2019-02-10 19:02:37.834;827;189;124;123;116;45;199;-139;30;-78;455;447;22;118;243;217;266;191;207;204;197;-139;553;358;367;147;363;243;549;-2.0;85.0;733.0;581.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39852.734375;18977.17578125;0.0;3416.396484375;498.0;81515;;;Calculated values ==>;1549821757.834;355.86;292.06;285.56;285.46000000000004;284.76000000000005;277.66;274.1680685717883;293.06;259.26000000000005;276.16;265.36;318.66;317.86;275.36;284.96000000000004;297.46000000000004;294.86;299.76000000000005;292.26000000000005;293.56;292.86;;322.96000000000004;259.26000000000005;244.02132995426717;260.1585393101385;274.1680685717883;293.86;5530000.0;3579999.9999999995;3670000.0000000005;1470000.0;3629999.9999999995;2430000.0;5490000.0;0.0;0.014166666666666666;0.12216666666666667;0.09683333333333333;0.021833333333333333;0.021833333333333333;;18977.17578125;0.0;3416.396484375;39852.734375;517431.260084991;414127.2103214636;230596.98130341995;230300.87547058638;228251.74451869132;430280.9020939914;458356.8847964573;456628.26628617605;459879.41690021247;503115.17999168456;502286.968465353;455666.0827535232;466889.8259125728;464898.1456994284;462201.38575610484;434162.2791185007;414840.6948555996;459046.6745650736;458079.93939307623;;209054.2704885073;453559.6655484345;199702.07318168835;230596.98130341995;273.0731676300848;2331033.6914300513;885578.1484208376;149546.12705767382;0.0;0;139;154;0;0;0;0;3;54;48;977912648545.0212;358900724725.406;683252288404.9048;31387.816590931583;24581.876860846583;273.72244372443225;4966.711251624162;1977101.646178987;778064.1655783266;40440.190174213916;560778.3277882499;2.7333793117539655;0.28903727497661674
4443;2019-02-10 19:03:37.835;831;186;124;123;116;44;199;-142;30;-85;440;432;22;132;243;218;266;188;207;204;197;-142;530;355;367;147;360;255;530;140.0;84.0;749.0;587.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31922.75;10466.70703125;0.0;3666.86889648438;497.0;81516;;;Calculated values ==>;1549821817.835;356.26;291.76000000000005;285.56;285.46000000000004;284.76000000000005;277.56;273.8482719121499;293.06;258.96000000000004;276.16;264.66;317.16;316.36;275.36;286.36;297.46000000000004;294.96000000000004;299.76000000000005;291.96000000000004;293.56;292.86;;322.86;258.96000000000004;244.02132995426717;261.82340779136865;273.8482719121499;293.86;5300000.0;3550000.0;3670000.0000000005;1470000.0;3600000.0;2550000.0;5300000.0;0.02333333333333333;0.014;0.12483333333333334;0.09783333333333334;0.021833333333333333;0.04516666666666666;;10466.70703125;0.0;3666.86889648438;31922.75;519782.21862576273;420164.1901659828;231054.0500129181;230753.0215796867;228671.5947322207;430477.46260093397;458356.8847964573;454638.1590671916;459161.47926171304;500388.854953963;499549.4865337825;453646.7552543951;466789.37904378615;465335.1870322967;462787.14600039157;439374.6481034467;420755.7871390915;459046.6745650736;458079.93939307623;;208636.25808486674;453244.8171823133;199356.71249574036;214679.04170146096;272.9239005108005;2331631.8304346045;885823.5182000735;149605.15525289654;0.0;0;139;154;0;0;0;0;3;54;48;978132852214.7552;358988926195.29944;683401690894.7244;31867.633913669495;24838.71957516972;260.66405350097244;10993.607212404622;1977628.7837180346;778476.0107454342;40444.6434692391;560911.3326586671;4.80845223475153;0.4560802915157958
4444;2019-02-10 19:04:37.865;832;176;124;123;115;43;199;-152;28;-111;438;435;24;175;241;220;266;177;207;204;197;-150;532;350;367;147;355;267;533;374.0;84.0;607.0;570.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32050.541015625;10441.8271484375;0.0;3884.59497070312;504.0;81517;;;Calculated values ==>;1549821877.865;356.36;290.76000000000005;285.56;285.46000000000004;284.66;277.46000000000004;273.3108153835814;293.06;257.96000000000004;275.96000000000004;262.06;316.96000000000004;316.66;275.56;290.66;297.26000000000005;295.16;299.76000000000005;290.86;293.56;292.86;;323.56;258.16;244.02132995426717;263.43189868330234;273.3108153835814;293.86;5320000.0;3500000.0;3670000.0000000005;1470000.0;3550000.0;2670000.0;5330000.0;0.06233333333333334;0.014;0.10116666666666667;0.095;0.021833333333333333;0.08416666666666667;;10441.8271484375;0.0;3884.59497070312;32050.541015625;519740.05231632467;415915.19278355275;230980.30614795932;230680.0850788758;228310.8251110299;430799.1582183253;458356.8847964573;452328.65360515594;456479.05392340914;498991.16324154666;498672.8289449818;451816.88410495344;470079.60727462923;465798.81223944406;463796.86937508755;438940.7733430856;416250.8784684541;459046.6745650736;458079.93939307623;;211562.405474017;452403.15370967827;198894.89842007414;207218.04379107011;272.7200552615732;2332165.2077481933;885997.8431037136;149668.1155828592;0.0;0;139;154;0;0;0;0;3;54;48;978353162314.6503;359077170295.2574;683558369194.6497;25639.048232890775;24083.284252512392;317.6585282448408;21114.20954650218;1978108.245680203;778883.8979521531;40449.46523376211;561179.0315807669;4.966641354583961;0.39552240413251033
4445;2019-02-10 19:05:37.866;827;178;125;124;118;44;199;-155;24;-118;448;446;23;188;240;222;266;180;207;204;197;-155;547;352;367;146;357;270;547;0.0;111.0;603.0;590.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32296.837890625;10703.373046875;0.0;3960.09350585938;511.0;81518;;;Calculated values ==>;1549821937.866;355.86;290.96000000000004;285.66;285.56;284.96000000000004;277.56;273.5264737036516;293.06;257.66;275.56;261.36;317.96000000000004;317.76000000000005;275.46000000000004;291.96000000000004;297.16;295.36;299.76000000000005;291.16;293.56;292.86;;324.26000000000005;257.66;243.81672145450628;263.82572766246335;273.5264737036516;293.86;5470000.0;3520000.0000000005;3670000.0000000005;1460000.0;3570000.0000000005;2700000.0;5470000.0;0.0;0.018500000000000003;0.1005;0.09833333333333334;0.021833333333333333;0.021833333333333333;;10703.373046875;0.0;3960.09350585938;32296.837890625;517922.41850090853;248512.00600797567;230941.49742779337;230644.0049296121;228877.26872991896;430671.36484660726;458356.8847964573;451286.14561771665;455915.1992723481;499754.9077088158;499542.5101262323;451156.81222508;471171.4294273856;465379.25235888857;463761.73777380685;435571.8772990522;249277.62808279565;459046.6745650736;458079.93939307623;;214488.6975840042;452047.81752257823;199007.85299857648;230941.49742779337;272.7731736499791;2332701.444842234;886174.0560419617;149733.48907629165;0.0;0;139;154;0;0;0;0;3;54;48;978573365984.3843;359165071760.1512;683719471879.4551;25353.96840822359;24882.26317819351;3446.4436105007467;4959.189316242009;1978533.1945673956;779291.9509810199;40480.833274339064;561396.313525666;3.9991815238412753;0.413915757899931
4446;2019-02-10 19:06:37.836;821;186;126;126;121;46;199;-158;23;-139;456;454;22;191;241;222;266;189;207;204;197;-159;557;356;367;145;361;272;557;-1.0;84.0;472.0;583.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;48300.09765625;26546.392578125;0.0;3952.29174804688;517.0;81519;;;Calculated values ==>;1549821997.836;355.26;291.76000000000005;285.76000000000005;285.76000000000005;285.26000000000005;277.76000000000005;273.955091788801;293.06;257.36;275.46000000000004;259.26000000000005;318.76000000000005;318.56;275.36;292.26000000000005;297.26000000000005;295.36;299.76000000000005;292.06;293.56;292.86;;324.86;257.26000000000005;243.61107973660833;264.08650396036035;273.955091788801;293.86;5570000.0;3560000.0;3670000.0000000005;1450000.0;3610000.0;2720000.0;5570000.0;0.0;0.014;0.07866666666666666;0.09716666666666667;0.021833333333333333;0.021833333333333333;;26546.392578125;0.0;3952.29174804688;48300.09765625;516373.29001363297;251101.17795168798;231002.21405769818;231002.21405769818;229531.35143228946;430412.23801567365;458356.8847964573;450799.6524007807;453895.3486417527;500407.4624823208;500194.99136697955;450669.44774068607;471248.1750204565;464927.5523835209;463165.68256596546;433200.7688646615;410706.54676073755;459046.6745650736;458079.93939307623;;216997.06728235667;451798.80283709726;200813.69368959026;231002.21405769818;273.5022573095686;2333372.7501515467;886484.3155482946;149799.39265183374;0.0;0;140;154;0;0;0;0;3;54;48;978793455884.4893;359252328110.1928;683881990579.5326;19665.562085280315;24387.386438832764;314.91910945493555;4957.863669822421;1978908.16974031;779702.3261044841;40512.162291342305;561478.9143128685;1.6173068574326164;0.1820054982844198
4447;2019-02-10 19:07:37.846;818;203;125;125;123;50;199;-149;24;-145;454;447;21;140;244;218;266;207;206;204;197;-153;578;367;367;145;372;247;573;0.0;81.0;753.0;576.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40834.09375;19760.748046875;0.0;3546.63989257812;517.0;81520;;;Calculated values ==>;1549822057.846;354.96000000000004;293.46000000000004;285.66;285.66;285.46000000000004;278.16;275.1157276137837;293.06;258.26000000000005;275.56;258.66;318.56;317.86;275.26000000000005;287.16;297.56;294.96000000000004;299.76000000000005;293.86;293.56;292.86;;324.86;257.86;243.61107973660833;260.72004837742526;275.1157276137837;293.76000000000005;5780000.0;3670000.0000000005;3670000.0000000005;1450000.0;3720000.0000000005;2470000.0;5730000.0;0.0;0.013500000000000002;0.1255;0.096;0.021833333333333333;0.021833333333333333;;19760.748046875;0.0;3546.63989257812;40834.09375;514256.0375390846;409196.70774156135;230342.55163003705;230342.55163003705;229760.81716891695;429675.2189834977;458356.8847964573;455243.5230260007;453268.3239272851;502627.49625037744;501900.15115692123;454878.174424882;468826.89582385984;463705.34537709923;460959.31379316846;427823.7717548373;410875.9032434079;459046.6745650736;458079.93939307623;;216997.06728235667;452429.730084615;204478.03572013095;230342.55163003705;274.9761621407056;2334115.658877302;886870.272702248;149861.89416401184;0.0;0;140;154;0;0;0;0;3;54;48;979013692584.4542;359339342610.17896;684037716529.5078;31471.068656886655;23803.36265899047;228.796224904297;4972.266299493022;1979334.3793528585;780103.9826118315;40516.69400762143;561561.6791877801;2.59469203487645;0.2713204373395339
4448;2019-02-10 19:08:37.857;825;199;121;120;116;53;199;-142;30;-133;436;427;22;121;246;213;266;200;206;204;197;-144;559;363;367;145;368;244;554;-1.0;87.0;666.0;583.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40066.05859375;19200.31640625;0.0;3496.88671875;509.0;81521;;;Calculated values ==>;1549822117.857;355.66;293.06;285.26000000000005;285.16;284.76000000000005;278.46000000000004;274.69669130483857;293.06;258.96000000000004;276.16;259.86;316.76000000000005;315.86;275.36;285.26000000000005;297.76000000000005;294.46000000000004;299.76000000000005;293.16;293.56;292.86;;324.06;258.76000000000005;243.61107973660833;260.2995467637923;274.69669130483857;293.76000000000005;5590000.0;3629999.9999999995;3670000.0000000005;1450000.0;3679999.9999999995;2440000.0;5540000.0;0.0;0.0145;0.111;0.09716666666666667;0.021833333333333333;0.021833333333333333;;19200.31640625;0.0;3496.88671875;40066.05859375;516695.11547310406;415686.1643850296;229598.38604346747;229306.01331260387;228144.53572478014;429947.3805835815;458356.8847964573;456464.7380476893;454520.77785178507;501048.9561078858;500113.6020887531;455500.22055153846;467089.3684992468;464562.0351814137;460899.70540415944;432713.1373996914;416029.10932482954;459046.6745650736;458079.93939307623;;213652.59903751023;453372.940763054;203266.1646998896;229598.38604346747;274.4896818686576;2334789.950412712;887195.0077640521;149920.60098020267;0.0;0;140;154;0;0;0;0;3;54;48;979233932955.0282;359426358560.40576;684185043534.8917;28105.041641605767;24302.04174080414;241.91840708549688;4988.513914799792;1979830.9379590307;780504.9344772426;40520.61734871226;561644.700907641;2.5394104897801233;0.27114019236830267
4449;2019-02-10 19:09:37.867;834;191;121;120;113;50;199;-139;35;-126;420;411;25;117;245;214;266;192;206;204;197;-140;554;359;367;143;364;239;549;-2.0;112.0;565.0;558.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39971.57421875;19075.9453125;0.0;3429.29516601562;504.0;81522;;;Calculated values ==>;1549822177.867;356.56000000000006;292.26000000000005;285.26000000000005;285.16;284.46000000000004;278.16;274.27422755570615;293.06;259.26000000000005;276.66;260.56;315.16;314.26000000000005;275.66;284.86;297.66;294.56;299.76000000000005;292.36;293.56;292.86;;323.56;259.16;243.1966462407574;259.59022785621676;274.27422755570615;293.76000000000005;5540000.0;3590000.0;3670000.0000000005;1430000.0;3640000.0;2390000.0;5490000.0;0.0;0.018666666666666668;0.09416666666666668;0.093;0.021833333333333333;0.021833333333333333;;19075.9453125;0.0;3429.29516601562;39971.57421875;518196.96635533794;414840.6948555996;229711.25469212318;229417.7146750985;227385.54980107656;430214.79039162316;458356.8847964573;457871.28073658946;455576.0175424572;499880.0600851873;498946.7065400354;456683.32836296305;467342.3737923525;465015.24582933175;461648.628002798;433923.58361465216;415191.4900061728;459046.6745650736;458079.93939307623;;211562.405474017;454125.38969480863;202037.2883375597;229711.25469212318;273.99403179530043;2335457.0418494223;887514.0297731323;149978.3287822636;0.0;0;140;154;0;0;0;0;3;54;48;979454169654.9932;359512772960.392;684329967684.8687;24091.03428424197;23444.193426224152;349.6657473582815;4986.049615970808;1980265.9777528935;780902.8860844534;40525.54803830983;561727.8361239446;2.3492725227383313;0.2535365051366109
4450;2019-02-10 19:10:37.857;839;180;121;120;112;47;199;-150;38;-138;411;406;28;151;243;216;266;180;207;204;197;-148;526;353;367;143;358;264;526;-1.0;84.0;320.0;563.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31849.609375;10300.7451171875;0.0;3891.94604492188;505.0;81523;;;Calculated values ==>;1549822237.857;357.06000000000006;291.16;285.26000000000005;285.16;284.36;277.86;273.6339639331285;293.06;258.16;276.96000000000004;259.36;314.26000000000005;313.76000000000005;275.96000000000004;288.26000000000005;297.46000000000004;294.76000000000005;299.76000000000005;291.16;293.56;292.86;;323.66;258.36;243.1966462407574;263.0348170998261;273.6339639331285;293.86;5260000.0;3529999.9999999995;3670000.0000000005;1430000.0;3579999.9999999995;2640000.0;5260000.0;0.0;0.014;0.05333333333333334;0.09383333333333334;0.021833333333333333;0.021833333333333333;;10300.7451171875;0.0;3891.94604492188;31849.609375;521053.793305591;419736.30653166916;230249.8490778798;229950.58333679542;227588.54826739428;430607.02586249536;458356.8847964573;454111.590638442;454333.1245153509;496425.8989134829;495893.910915607;452850.65303800703;467717.1456713724;465625.14543771395;462823.7401354272;440232.40177200444;419736.30653166916;459046.6745650736;458079.93939307623;;211980.4382156667;453292.71785659995;200520.4951749294;230249.8490778798;273.3740478793923;2336055.4519611546;887758.794725793;150039.32895730718;0.0;0;140;154;0;0;0;0;3;54;48;979674332955.0282;359598558660.40564;684480842534.8926;13524.858424720673;23718.460228296753;286.9453333646938;4974.290305215122;1980579.3912812225;781295.8426946179;40530.85224646798;561810.825122829;2.9948199257004076;0.35026980670800517
4451;2019-02-10 19:11:37.858;835;175;122;121;113;46;199;-150;21;-138;421;421;23;175;240;218;266;176;207;204;197;-150;541;349;367;142;354;271;541;126.0;86.0;396.0;541.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32310.025390625;10532.77734375;0.0;4037.25903320312;511.0;81524;;;Calculated values ==>;1549822297.858;356.66;290.66;285.36;285.26000000000005;284.46000000000004;277.76000000000005;273.20264511476705;293.06;258.16;275.26000000000005;259.36;315.26000000000005;315.26000000000005;275.46000000000004;290.66;297.16;294.96000000000004;299.76000000000005;290.76000000000005;293.56;292.86;;324.26000000000005;258.16;242.98782864720522;263.95629194202945;273.20264511476705;293.86;5410000.0;3490000.0;3670000.0000000005;1420000.0;3540000.0;2710000.0;5410000.0;0.021;0.014333333333333333;0.066;0.09016666666666667;0.021833333333333333;0.042833333333333334;;10532.77734375;0.0;4037.25903320312;32310.025390625;519372.0336654558;247663.56910712953;230191.23535545796;229894.89849890777;227554.62049070376;430862.6128555636;458356.8847964573;450718.69832406053;454499.19234991964;496778.76562723704;496778.76562723704;450978.4965836621;469531.8758598837;465813.54573049117;463684.06007594336;436944.7779940655;412663.7354477416;459046.6745650736;458079.93939307623;;214488.6975840042;453253.20573581266;199494.4015368387;215141.42577901427;272.9528859777351;2336590.124494616;887932.4103063025;150105.40676749023;0.0;0;140;154;0;0;0;0;3;54;48;979894536624.7622;359684060085.30237;684641345209.6987;16580.80358795664;22880.58551194082;348.0282764973093;10405.866333135655;1980830.2759790337;781684.1745474072;40536.14378140122;561938.9952307933;3.4464762070849013;0.34073316174411633
